time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.192151;1.0600736451321084;0.999755165175289;0.9430823765099864;0.013618743086467678;0.012846904614631586;1.0609010688765474;1.0000026172765055;10.000072079719644;1.250385687507219;0.035016325212311565;0.035015698415260324;0.942608178496849;-0.0333370021475908;0.9431781433233469;0.999997122109308
12.202151;1.0600727283394613;0.9997548867218373;0.9430827105087378;0.01361723640599716;0.012845498024813523;1.0609011183099974;1.0000027646720877;10.000071953956414;1.250385654175204;0.03501631737969051;0.03501569854933212;0.9426092361471311;-0.03333600215133798;0.9431792531005623;0.9999971153702529
12.212151;1.0600727861680466;0.9997555276027853;0.943083054093133;0.013615519107587083;0.01284388106169782;1.0609001728368446;1.0000029123603844;10.000071780950666;1.2503856182502586;0.03501630939864373;0.035015698758128995;0.9426092934913081;-0.03333400215314797;0.943179329838659;0.9999971074333848
12.222151;1.060071875421554;0.9997552488699222;0.943083401766799;0.013614012451231209;0.012842474649272686;1.060900232331687;1.0000030595864813;10.000071556092403;1.2503855803845128;0.03501630127431781;0.03501569905260022;0.9426103505633443;-0.033332002152918684;0.9431804074204376;0.9999970984069869
12.232151;1.060071939384954;0.9997558892030267;0.9430837593872029;0.013612295181105318;0.012840857855843787;1.0608992967711823;1.000003205645682;10.00007127560163;1.2503855413054021;0.0350162930156653;0.035015699438719676;0.9426104072915015;-0.03333100215055243;0.9431805221439237;0.9999970884286973
12.242151;1.0600710349295712;0.9997556099744398;0.9430841212445913;0.013610788558984998;0.012839451605361946;1.0608993663629196;1.0000033499461238;10.000070936595797;1.250385501744822;0.03501628463723087;0.035015699918661915;0.9426114635704025;-0.033329002145951594;0.9431816017500267;0.9999970776927908
12.252151;1.0600711054278507;0.9997562501548536;0.9430844930670319;0.013609071317836728;0.012837834963595834;1.060898441387503;1.00000349203995;10.000070536646763;1.2503854623379735;0.03501627615894337;0.03501570049136107;0.9426115193380022;-0.03332800213902176;0.9431817178845435;0.9999970664402439
12.262151;1.060070207778839;0.9997559713132044;0.943084869155704;0.013607564721672816;0.012836428853451815;1.0608985220112435;1.0000036316232368;10.000070073147988;1.2503854235203296;0.03501626760167748;0.03501570115184656;0.9426115746306349;-0.033326002129677734;0.943181799072727;0.999997054958759
12.272151;1.0600702852316055;0.9997566124745751;0.9430852552989679;0.013605847491988858;0.012834812337932485;1.060897608277901;1.000003768486226;10.000069543346259;1.250385385452161;0.035016258983304925;0.03501570189179636;0.9426126295689089;-0.0333250021178324;0.9431829152684675;0.9999970436144029
12.282151;1.060069394413435;0.9997563351876566;0.9430856458153407;0.013604340895159078;0.012833406342230179;1.060897700166721;1.0000039024666127;10.000068945205033;1.2503853480109675;0.035016250318655975;0.035015702702371684;0.9426126842883837;-0.033323002103385395;0.9431829970540186;0.9999970328719763
12.292151;1.0600694782980813;0.9997569784983743;0.9430860464497355;0.013602623643820451;0.012831789931257186;1.0608967975933463;1.0000040333890372;10.000068278238668;1.2503853109177852;0.035016241620866626;0.03501570357676005;0.9426137388907398;-0.033322002086247714;0.9431841139165277;0.9999970232191603
12.302151;1.0600688299525167;0.9997569146288545;0.9430864396918385;0.013602036377915714;0.012831248437301731;1.0608969003861204;1.0000041609928172;10.00006754373885;1.2503852739232395;0.03501623290093638;0.03501570450954719;0.9426137934467483;-0.03332000206637801;0.9431841964876779;0.9999970150409339
12.312151;1.0600689191701629;0.9997575612847138;0.9430868546700993;0.013600319071722225;0.012829632112262082;1.0608960082796952;1.0000042849374613;10.00006674419817;1.2503852368368271;0.035016224167507305;0.035015705494963474;0.9426138480067207;-0.03331900204378931;0.9431843146911093;0.9999970085863189
12.322151;1.0600690104976704;0.9997582099415474;0.9430872764855569;0.013598601727288296;0.012828015819051929;1.060896120949378;1.0000044048408137;10.000065882385643;1.2503851993995365;0.03501621542819528;0.03501570652642063;0.9426149025892576;-0.0333180020185418;0.9431854322776831;0.9999970040304896
12.332151;1.0600681317593048;0.9997579413427051;0.9430877018808719;0.013597094988275838;0.012826610017042625;1.0608962381306761;1.0000045203053887;10.000064961159207;1.2503851612600878;0.03501620669025882;0.03501570759562142;0.94261495718618;-0.03331600199074065;0.9431855147180007;0.9999970015369882
12.342151;1.0600682255689062;0.9997585941625224;0.943088136128511;0.013595377557141701;0.01282499376320348;1.0608953597301911;1.0000046309728;10.000063983851772;1.2503851221151487;0.035016197960336046;0.03501570869122184;0.9426160117956693;-0.033315001960530236;0.9431866308757239;0.9999970012675405
12.352151;1.0600673482102478;0.999758329426694;0.9430885730404867;0.01359387073194663;0.012823587986008932;1.0608954857699047;1.0000047365623195;10.000062954293707;1.250385081809723;0.03501618924413414;0.035015709798609934;0.942616066443533;-0.03331300192807732;0.9431867108063989;0.9999970033198582
12.362151;1.060067442695778;0.9997589854858697;0.943089017952804;0.013592153212906898;0.01282197174337354;1.0608946162485937;1.0000048368659427;10.000061876267003;1.2503850402881171;0.035016180546279536;0.03501571089972275;0.9426171211747073;-0.03331200189354685;0.9431878233272025;0.9999970076453064
12.372151;1.0600665658378055;0.9997587231367063;0.9430894648912627;0.013590646307978542;0.012820565968315779;1.0608947511212108;1.0000049317134172;10.00006075271865;1.25038499753224;0.03501617187125496;0.03501571197235545;0.9426171760325271;-0.03331000185710152;0.9431878984329461;0.9999970140521901
12.382151;1.060066660991338;0.9997593806585485;0.9430899194028179;0.013588928710866364;0.012818949721512844;1.0608938903498475;1.0000050208906033;10.000059585520331;1.2503849536144467;0.035016163226412336;0.035015712991462125;0.9426172310362022;-0.03330900181893156;0.9431880055722569;0.9999970222410473
12.392151;1.0600657850297301;0.9997591189337053;0.9430903755848535;0.013587421732953226;0.012817543938402304;1.0608940338445207;1.0000051040825075;10.000058375873506;1.2503849087425296;0.03501615462593903;0.035015713934077874;0.9426182861521332;-0.03330700177926645;0.9431890730851005;0.9999970317489336
12.402151;1.0600658813181851;0.9997597763002865;0.9430908389667815;0.013585704056824017;0.012815927675749933;1.060893181330078;1.0000051809035766;10.000057124511207;1.2503848631938501;0.03501614609200148;0.03501571478382355;0.9426183412841832;-0.03330600173835037;0.9431891726229227;0.9999970419478642
12.412151;1.0600659784719353;0.9997604329261202;0.9430913065145862;0.013583986336045274;0.012814311395452225;1.0608933323139267;1.0000052509192523;10.000055831864412;1.2503848172281222;0.03501613765155934;0.035015715530886664;0.9426193962781371;-0.033304001696410485;0.9431902322239438;0.9999970522286592
12.422151;1.0600651051178105;0.9997601689641983;0.943091775242538;0.013582479231603;0.012812905558101044;1.0608924862212596;1.0000053136716411;10.000054498833316;1.2503847710554978;0.03501612933186024;0.03501571616995375;0.9426194508777359;-0.03330300165364098;0.9431903237286635;0.9999970621197367
12.432151;1.0600652046336745;0.999760822696889;0.9430922508005909;0.013580761417466364;0.012811289213327913;1.0608926425901106;1.0000053687921948;10.00005312784187;1.2503847248442441;0.0350161211568233;0.0350157166990152;0.9426195046814345;-0.03330100161021329;0.9431903758804556;0.9999970711939031
12.442151;1.0600643338446114;0.9997605549180261;0.9430927274425179;0.013579254222471518;0.012809883290317601;1.0608928011294625;1.0000054160545937;10.00005172362939;1.2503846787217259;0.03501611314490837;0.03501571711872076;0.9426205572231203;-0.033300001566306775;0.9431914586706023;0.999997078998799
12.452151;1.0600644360100382;0.9997612038218799;0.9430932108644894;0.01357753631716946;0.012808266836854678;1.0608919616163297;1.000005455263087;10.000050293341351;1.2503846327875456;0.03501610530900999;0.03501571743187602;0.9426206081318981;-0.03329800152212913;0.9431915027190351;0.9999970851358124
12.462151;1.0600635680254007;0.9997609301528038;0.9430936953125305;0.013576029039817928;0.012806860783074149;1.0608921238085942;1.0000054861135583;10.00004884552032;1.2503845871536226;0.03501609765676119;0.035015717642231915;0.9426216572207241;-0.03329700147790631;0.9431925772991575;0.9999970893534265
12.472151;1.0600636734059865;0.9997615722511364;0.9430941864502941;0.01357431105524449;0.012805244176020605;1.0608912874538365;1.000005508194163;10.000047388643964;1.250384541933512;0.03501609019066399;0.035015717752490204;0.9426217044493471;-0.03329600143386251;0.9431926482108643;0.999997091567525
12.482151;1.0600637809472622;0.999762210466534;0.9430946813123342;0.013572593034549049;0.012803627476645143;1.060891452329921;1.0000055211204655;10.000045930660129;1.2503844972114198;0.035016082910579734;0.035015717764442976;0.9426217498107677;-0.03329400139020586;0.9431926794138419;0.9999970918274372
12.492151;1.0600629194479518;0.999761925198823;0.9430951768253086;0.013571085655497517;0.012802221148589688;1.0608906182906797;1.0000055245957231;10.000044479501682;1.2503844530617023;0.035016075816593474;0.03501571768148356;0.9426227932415987;-0.03329300134711346;0.9431937408243274;0.9999970902684643
12.502151;1.0600630324168108;0.9997625550489907;0.9430956783747877;0.013569367572692241;0.012800604242664482;1.0608907853140226;1.0000055183080976;10.00004304320174;1.250384409514501;0.03501606890758017;0.035015717509186216;0.9426228346021038;-0.0332910013047417;0.9431937631181458;0.9999970870995831
12.512151;1.0600621766930018;0.9997622613170317;0.9430961798136726;0.013567860140313156;0.012799197698179473;1.0608899534739593;1.0000055018405958;10.000041629313053;1.2503843664265188;0.03501606217888486;0.03501571725279764;0.9426238736742474;-0.03329000126326568;0.9431948157929712;0.999997082647694
12.522151;1.0600622954009802;0.9997628828829552;0.9430966862998373;0.013566142004673752;0.012797580567226675;1.0608901228002348;1.0000054747370744;10.000040244433357;1.2503843234263325;0.03501605562423952;0.03501571691434329;0.9426239101929359;-0.033288001222888795;0.94319482974139;0.9999970774129517
12.532151;1.0600614451380321;0.9997625811928269;0.943097191451923;0.013564634524545946;0.012796173792954512;1.0608902931506894;1.0000054366795141;10.000038894244543;1.2503842800452099;0.03501604923892902;0.0350157164927421;0.9426239439269753;-0.03328700118381352;0.9431948751914855;0.9999970720312442
12.542151;1.0600615689275366;0.9997631951984379;0.9430977002739933;0.013562916338877348;0.012794556430213168;1.0608894641991502;1.0000053876006625;10.000037583942426;1.2503842358823511;0.035016043020523996;0.03501571598827783;0.9426249747020748;-0.033286001146229094;0.9431959164775872;0.9999970671396946
12.552151;1.0600619315428859;0.9997640164947288;0.9430981975410297;0.013562117495267006;0.012793803375591375;1.0608896354819704;1.0000053276408694;10.000036318617232;1.2503841906197204;0.03501603696815878;0.03501571540690563;0.9426250023581672;-0.03328400111031876;0.943195919748999;0.9999970632829479
12.562151;1.060061088128799;0.9997632866802117;0.9430983090219975;0.013562326564152254;0.01279401562258555;1.0608888064557447;1.000005257060771;10.000035102967274;1.2503841439441687;0.03501603108115562;0.03501571476115917;0.9426260267230432;-0.033283001076241714;0.943196954431547;0.999997060931163
12.572151;1.060061218484808;0.9997638914634588;0.9430988168112892;0.013560608306769468;0.012792397938773565;1.0608889765911722;1.000005176220557;10.00003394074841;1.2503840955138612;0.03501602535721556;0.03501571407027458;0.9426260476056755;-0.03328100104409964;0.9431969511893771;0.9999970605631109
12.582151;1.0600603794452075;0.9997635746256709;0.9430993205034575;0.013559100712190995;0.012790990636626904;1.060888145437822;1.0000050855961569;10.000032835242097;1.25038404501387;0.03501601979156762;0.03501571335970783;0.9426260648002633;-0.03328000101392365;0.9431969799183724;0.9999970627377484
12.592151;1.0600605143958683;0.9997641755976965;0.9430998255162385;0.013557382404629451;0.012789372775076833;1.0608883125508006;1.0000049857456752;10.000031790351414;1.2503839922234175;0.03501601437680524;0.035015712658266834;0.9426270780983301;-0.033279000985682546;0.9431980046786897;0.9999970681359955
12.602151;1.0600596804165419;0.9997638565176217;0.9431003259591731;0.013555874762485771;0.012787965311921909;1.0608874773384773;1.0000048772355272;10.000030810747662;1.2503839369876713;0.03501600910182856;0.03501571199502759;0.9426270873289405;-0.03327700095931221;0.9431979914767228;0.9999970775739326
12.612151;1.0600598211401182;0.9997644570389032;0.9431008273794007;0.013554156404960065;0.012786347304793203;1.0608876390082933;1.0000047606246734;10.0000299010152;1.250383879197679;0.03501600395073858;0.03501571139835403;0.9426280924381631;-0.03327600093474869;0.9431990097638631;0.9999970919474217
12.622151;1.0600599653535154;0.999765058666752;0.9431013267451884;0.013552438023253044;0.012784729237603;1.060887796647901;1.0000046365287818;10.000029064788002;1.2503838188697387;0.03501599890392158;0.03501571089557752;0.9426280935136653;-0.033274000911930036;0.9431989904227261;0.9999971121584232
12.632151;1.0600591417612506;0.9997647428299424;0.9431018210402842;0.01355093031628785;0.012783321595532103;1.060886949303058;1.000004505689634;10.000028304998276;1.2503837561611395;0.035015993941384396;0.035015710511588;0.9426280906988077;-0.033273000890779184;0.9431990035559281;0.999997139081791
12.642151;1.0600592937586784;0.9997653489767512;0.9431023158291396;0.013549211896855652;0.012781703435882707;1.060887095998401;1.0000043689795983;10.000027625340264;1.250383691237774;0.03501598904546239;0.0350157102685449;0.9426290841217283;-0.03327200087119797;0.9432000132574445;0.999997173501305
12.652151;1.0600584780866533;0.9997650390459097;0.9431028052749502;0.013547704166705367;0.012780295719245376;1.060886235761845;1.000004227331171;10.00002703097613;1.2503836241622872;0.035015984202016404;0.035015710188618404;0.9426290739247631;-0.033270000853069075;0.943199985273074;0.999997216009382
12.662151;1.0600586377305086;0.9997656524745894;0.9431032949476137;0.013545985736034648;0.012778677500702754;1.0608863676568356;1.000004081654668;10.000026527761834;1.2503835549115683;0.03501597940308529;0.035015710295375264;0.9426290602721998;-0.03326900083626232;0.9431999892154175;0.9999972670033361
12.672151;1.0600578290620162;0.9997653512616397;0.9431037789752353;0.013544478016291705;0.012777269740991082;1.0608854908069576;1.0000039327888137;10.00002612135959;1.2503834834038583;0.03501597464906363;0.03501571061102706;0.9426300432652233;-0.03326800082065112;0.9432009889443925;0.9999973268052924
12.682151;1.060057994890032;0.9997659747639736;0.9431042628568602;0.013542759612676187;0.012775651492373525;1.0608856044085815;1.0000037814609282;10.00002581654879;1.2503834094800266;0.035015969945489764;0.035015711154304026;0.9426300228708095;-0.03326600080612625;0.9432009502813725;0.9999973957234989
12.692151;1.0600581633196442;0.9997666039982032;0.9431047435587536;0.013541041236262819;0.012774033237104071;1.060885707726939;1.000003628264472;10.000025616651744;1.25038333290893;0.035015965297914065;0.03501571194121367;0.9426309989147119;-0.03326500079259414;0.9432019424115655;0.9999974739675178
12.702151;1.0600573626065832;0.9997663197317791;0.9431052181238375;0.013539533602826658;0.012772625458442863;1.0608848001008275;1.0000034736775685;10.000025523581098;1.2503832534120634;0.03501596071066045;0.03501571298478187;0.9426309710848837;-0.03326300077996816;0.9432018959791624;0.9999975615913256
12.712151;1.0600575359239528;0.9997652440089555;0.9431040728624116;0.013537397331066368;0.012770612914947;1.060884880978494;1.000003318100721;10.000025538178544;1.2503831707285704;0.03501595618749291;0.03501571429275847;0.9426309389466638;-0.03326200076816081;0.9432018809107463;0.9999976585375332
12.722151;1.0600567399724772;0.9997649710408869;0.9431045408024399;0.013535889787691187;0.012769205151630944;1.060883949942246;1.0000031618746608;10.000025659822096;1.25038308472565;0.035015951730139154;0.035015715866541494;0.9426319019769666;-0.03326100075708624;0.943202861402531;0.99999776467142
12.732151;1.0600569177761823;0.9997652045816906;0.9431046140654132;0.013535888191046135;0.012769206279202168;1.0608840066762746;1.00000300525126;10.000025885516482;1.2503829954414163;0.03501594733579082;0.035015717701971344;0.9426318595531414;-0.033259000746683004;0.9432028035538939;0.9999978798118905
12.742151;1.0600570973657946;0.9997658607403935;0.9431050784998012;0.013534170049260389;0.012767588066859759;1.0608830509362885;1.00000284837434;10.000026209978364;1.250382903064588;0.03501594299719049;0.03501571979107139;0.942631810951697;-0.03325800073692911;0.943202777389395;0.9999980038132279
12.752151;1.0600563066645032;0.9997656016778563;0.9431055371088873;0.013532662689690103;0.012766180349064678;1.0608830825842297;1.0000026913484386;10.000026627095059;1.250382807918265;0.03501593870651376;0.035015722124937164;0.9426327554818704;-0.033257000727829354;0.9432037471325376;0.9999981366295191
12.762151;1.0600564883529324;0.9997662656586361;0.9431059957721414;0.013530944688146914;0.01276456216970286;1.0608831016605318;1.0000025343170067;10.000027131172862;1.2503827103924505;0.03501593445906127;0.0350157246952545;0.9426326926182416;-0.0332550007194006;0.9432036787923991;0.9999982782868339
12.772151;1.0600556986383143;0.9997660135850429;0.9431064490081873;0.0135294374767384;0.01276315448684703;1.0608821084291349;1.0000023774435751;10.000027716762675;1.2503826108278566;0.03501593025183526;0.03501572749294223;0.9426336219489743;-0.03325400071166265;0.943204641452574;0.9999984287828737
12.782151;1.0600558802690163;0.9997666838602963;0.9431069027000968;0.013527719619255923;0.012761536343013176;1.0608821033564977;1.0000022208500754;10.000028378100732;1.2503825094648722;0.03501592607953622;0.03501573050765984;0.9426335430527981;-0.03325300070463713;0.943204600613944;0.9999985879906945
12.792151;1.0600560612885968;0.999767356709723;0.9431073540805497;0.013526001831745564;0.01275991821655447;1.0608810870227459;1.0000020646016012;10.000029109524855;1.2503824065012552;0.035015921933189094;0.03501573372856834;0.942633455460679;-0.03325100069836985;0.9432045196862698;0.9999987556510935
12.802151;1.0600552698039258;0.9997671122489876;0.9431078003326688;0.013524494837464741;0.012758510585785372;1.0608810599790595;1.0000019087318288;10.00002990636746;1.2503823021437703;0.03501591780136083;0.035015737143028795;0.9426343586691379;-0.03325000069294648;0.9432054678178727;0.9999989314330415
12.812151;1.0600556853390024;0.9997679993461696;0.9431082355586233;0.013523696555893827;0.012757756925808;1.0608810226241054;1.0000017532663266;10.000030765182673;1.2503821965593644;0.035015913672095916;0.03501574073509161;0.9426342521442692;-0.03324900068847145;0.9432054104158397;0.9999991149749773
12.822151;1.0600548913576078;0.9997677571860446;0.9431086776227817;0.013522189705387936;0.012756349323633348;1.0608799751816516;1.000001598242063;10.000031683387856;1.250382089832523;0.03501590953389918;0.035015744487301166;0.9426341353403339;-0.03324700068503972;0.9432053111827187;0.9999993059440748
12.832151;1.0600550678079659;0.9997684345855552;0.9431091206726511;0.013520472201451406;0.012754731251281685;1.0608799177609636;1.000001443706935;10.000032659101318;1.250381982060247;0.03501590537601341;0.03501574838387166;0.942635007747513;-0.033246000682727504;0.9432062396322624;0.9999995040958802
12.842151;1.0600552435245583;0.9997686936123772;0.9431091676491493;0.013520471370987136;0.012754732543375271;1.060878850447261;1.000001289655186;10.000033691223559;1.2503818735141505;0.03501590119053482;0.03501575241125891;0.9426348689316323;-0.03324500068158477;0.9432061614213882;0.9999997092521937
12.852151;1.0600544474821376;0.9997684502171305;0.9431096043381664;0.013518964750614645;0.012753324973545659;1.0608787733848317;1.000001135969671;10.000034779493053;1.2503817646819249;0.03501589697418132;0.03501575655687982;0.9426357185428637;-0.033243000681615315;0.9432070397827911;0.9999999212965106
12.862151;1.06005462344563;0.9997691243920614;0.9431100421514983;0.013517247482833674;0.01275170693549295;1.0608776868223522;1.0000009824741727;10.000035924300876;1.2503816561646603;0.03501589272610245;0.035015760809614924;0.9426355563073917;-0.0332420006827705;0.9432069462736525;1.0000001401902205
12.872151;1.0600538285374679;0.9997688765104378;0.9431104753955967;0.013515741030828183;0.012750299394652706;1.0608775911372472;1.0000008290205566;10.000037125897002;1.2503815485709813;0.035015888444239064;0.035015765162927266;0.9426353820400004;-0.03324100068497559;0.9432068450026196;1.000000365857632
12.882151;1.0600540061248;0.9997695443263167;0.9431109097491237;0.013514023929617845;0.012748681387864596;1.0608774868295934;1.0000006755374544;10.000038383290827;1.2503814424501183;0.03501588412432797;0.03501576961753366;0.9426361956934128;-0.03324000068814241;0.9432077354881511;1.0000005980507245
12.892151;1.060054184610984;0.9997702074618366;0.9431113423638356;0.013512306909170099;0.012747063397207038;1.060876374441259;1.0000005220858432;10.000039693585947;1.2503813382169982;0.0350158797611136;0.03501577417940545;0.9426359973895336;-0.03323800069214437;0.9432075840058148;1.0000008364039736
12.902151;1.0600533922759638;0.9997699454994339;0.943111770475457;0.013510800704877993;0.01274565590561258;1.0608762544712766;1.0000003688661436;10.000041052260244;1.2503812361088238;0.03501587534851886;0.03501577885360649;0.9426357873901844;-0.03323700069680455;0.9432074607930598;1.0000010805611503
12.912151;1.0600535720514037;0.9997705960664233;0.9431122000138329;0.013509083838506915;0.012744037948250339;1.0608751273514274;1.0000002161330006;10.000042454384655;1.2503811362672745;0.03501587087914023;0.03501578363893651;0.9426365660672796;-0.03323600070191483;0.9432083304381602;1.0000013301785713
12.922151;1.0600527802680673;0.999769901346674;0.9431122314230531;0.013509294376802356;0.012744249845565882;1.0608749934220034;1.00000006411817;10.00004389572852;1.2503810388818426;0.03501586634465067;0.035015788526655926;0.94263633391132;-0.033234000707267806;0.9432081594290324;1.0000015848935977
12.932151;1.0600529596678099;0.9997705349606643;0.943112659576352;0.013507577650563426;0.012742631922941587;1.060874852919394;0.999999912987164;10.000045373141667;1.2503809441803933;0.0350158617357303;0.03501579350434812;0.9426360915119641;-0.03323300071270755;0.9432080181269963;1.0000018443697687
12.942151;1.0600531381756402;0.9997711586442892;0.943113088029993;0.013505860986281468;0.01274101401661078;1.0608737060373636;0.9999997628229534;10.00004688484789;1.2503808522870359;0.03501585704215047;0.03501579856222817;0.9426368395026258;-0.033232000718167204;0.9432088712506908;1.0000021083148063
12.952151;1.0600523437619083;0.9997708523193228;0.9431135146979684;0.013504355124598445;0.012739606607781034;1.0608735530169635;0.9999996137210936;10.000048430587068;1.2503807631673216;0.03501585225436373;0.03501580369494604;0.942636578544954;-0.03323100072364318;0.9432087206942805;1.0000023764037276
12.962151;1.0600525193194914;0.9997714542215772;0.943113946052254;0.013502638574444042;0.012737988725105115;1.0608723941713125;0.9999994659473093;10.000050010531636;1.2503806766730545;0.03501584736478662;0.03501580889854904;0.9426373093329784;-0.03322900072914429;0.9432095306625566;1.000002648202204
12.972151;1.0600517213401266;0.999771125218592;0.9431143772028251;0.013501132825613651;0.01273658133300505;1.060872229843618;0.9999993199419187;10.000051623260608;1.2503805925921556;0.035015842367459936;0.03501581416878032;0.9426370325846106;-0.03322800073467873;0.9432093734862077;1.0000029231263028
12.982151;1.060051892685288;0.9997717036206835;0.9431148145983724;0.01349941638191835;0.012734963460473446;1.0608720603737427;0.9999991761474749;10.000053265098792;1.2503805107047303;0.03501583725710378;0.035015819501286745;0.9426367490958187;-0.03322700074027677;0.9432092138735069;1.0000032004248414
12.992151;1.0600520612557032;0.9997722696600875;0.9431152560067853;0.013497699989451235;0.012733345591485017;1.0608708860942329;0.9999990348727404;10.000054931385787;1.2503804308406448;0.03501583202929432;0.03501582489205184;0.94263745980079;-0.03322500074601674;0.9432100165106745;1.0000034792397232
13.002151;1.0600512549303984;0.9997714856568576;0.943115304625671;0.013497910987247595;0.012733557565839382;1.0608707073515344;0.9999988962811582;10.000056617461002;1.2503803529096278;0.035015826681175574;0.03501583033776263;0.9426371656823104;-0.03322400075202506;0.9432098536399589;1.0000037587036104
13.012151;1.060051416527738;0.9997720259634466;0.9431157547920749;0.013496194695059423;0.012731939707011019;1.060869524546206;0.9999987604118209;10.000058318623005;1.2503802769264998;0.03501582121082841;0.035015835833834226;0.9426368675959164;-0.033223000758447245;0.9432096900394444;1.0000040379826414
13.022151;1.060051574171544;0.9997725528824039;0.9431162092483528;0.013494478449014774;0.012730321855253595;1.0608693381648213;0.9999986272005316;10.00006003022323;1.250380203027523;0.035015815617908036;0.03501584137096395;0.9426375661772475;-0.0332220007654286;0.9432105258817016;1.0000043162640366
13.032151;1.0600507560526575;0.9997721466637419;0.9431166649790594;0.01349297300342922;0.01272891449862873;1.0608691487856925;0.9999984965280833;10.000061747899665;1.2503801314059908;0.03501580990763339;0.03501584693503532;0.9426372618882617;-0.033220000773119526;0.943210328151538;1.0000045927208312
13.042151;1.0600509051661422;0.9997726456935792;0.9431171275194804;0.013491256843097424;0.012727296669312872;1.0608679570265303;0.9999983682668214;10.000063466908932;1.2503800622148293;0.03501580409387191;0.035015852509901864;0.9426369551459861;-0.03321900078167864;0.9432101676642647;1.0000048665349688
13.052151;1.0600500780346298;0.9997722110139267;0.9431175911354642;0.01348975147812517;0.0127258893422423;1.06086776345075;0.9999982423193456;10.000065181074582;1.2503799955271375;0.03501579819794471;0.03501585807788643;0.9426376464091123;-0.03321800079126513;0.9432110094643366;1.0000051369905065
13.062151;1.060050217682548;0.9997726812472215;0.943118061597485;0.01348803538542744;0.012724271547547914;1.0608675685554485;0.9999981186648363;10.000066883114027;1.2503799313114234;0.035015792245333424;0.035015863619050444;0.942637336164026;-0.03321700080202904;0.943210855595644;1.0000054035434536
13.072151;1.0600503523340268;0.9997727189756385;0.9431181420067036;0.013488035903102288;0.012724273125853865;1.0608663728822727;0.9999979973634614;10.000068566144678;1.2503798694116115;0.03501578626369429;0.0350158691140075;0.9426370248753001;-0.03321500081409771;0.9432106710231731;1.0000056658599252
13.082151;1.06004951012352;0.999772240657323;0.9431186184357925;0.013486530624504157;0.012722865855625235;1.0608661770921064;0.9999978785285939;10.000070224607;1.2503798095627097;0.03501578028148946;0.035015874548170935;0.942637712944018;-0.033214000827554255;0.9432115263412515;1.0000059238114467
13.092151;1.0600496338366723;0.9997726669274616;0.9431191025138927;0.013484814603025384;0.012721248114315272;1.0608649819095206;0.9999977623493763;10.000071854246332;1.2503797514089174;0.035015774325590034;0.03501587991181302;0.9426374006661434;-0.03321300084241879;0.9432113882790558;1.0000061773750513
13.102151;1.0600499877916836;0.9997732891568611;0.9431195798318027;0.013484017958143569;0.012720494837058774;1.0608647880406787;0.9999976491461599;10.000073451946164;1.2503796945415846;0.035015768419507286;0.03501588519594137;0.9426370882353813;-0.033212000858655805;0.9432112567798259;1.0000064264903914
13.112151;1.060049126383089;0.999772766548171;0.9431200708058514;0.013482512720288152;0.012719087601801113;1.0608645961379235;0.9999975393579567;10.000075015481775;1.2503796385890351;0.03501576258367609;0.03501589039034633;0.9426377758010073;-0.033211000876204745;0.9432121315584926;1.0000066709656197
13.122151;1.0600492285328615;0.9997731488103057;0.9431205692643662;0.013480796712601613;0.012717469879106812;1.0608634067822948;0.9999974334555876;10.000076543265187;1.2503795832276499;0.0350157568367889;0.03501589548669007;0.9426374634971146;-0.03320900089500006;0.9432119787559131;1.0000069104576603
13.132151;1.060048350281756;0.9997721795433339;0.9431206749041984;0.013481008046512713;0.012717681992280348;1.0608632204693793;0.999997331862072;10.0000780343305;1.25037952802183;0.035015751195359796;0.03501590048082191;0.9426371514262576;-0.033208000914961004;0.9432118681883785;1.0000071445224752
13.142151;1.060048434357976;0.9997725338341739;0.9431211815461684;0.013479292020657868;0.012716064250849165;1.0608620376239417;0.9999972348863816;10.000079487633116;1.2503794723086004;0.03501574567002953;0.03501590537148987;0.9426378396250545;-0.03320700093597142;0.9432127640403143;1.0000073727357688
13.152151;1.0600485088105915;0.9997728748368947;0.943121691550403;0.0134775759837901;0.012714446487937727;1.0608618586336185;0.9999971426853941;10.000080900962521;1.2503794153120706;0.035015740262719586;0.03501591015876552;0.9426375279973171;-0.033206000957889656;0.9432126675539417;1.0000075948046565
13.162151;1.0600476016969718;0.9997722836851545;0.943122201633354;0.013476070715513135;0.012713039182928543;1.0608616838455078;0.9999970553140785;10.000082271186109;1.250379356295876;0.03501573496972974;0.03501591484310981;0.9426372162560133;-0.033204000980589544;0.9432125428672243;1.0000078105713541
13.172151;1.0600476558892624;0.999772599570891;0.943122717052591;0.013474354675669856;0.012711421348239533;1.0608605135387787;0.9999969728040722;10.000083594868318;1.2503792945370202;0.03501572978802038;0.03501591942490759;0.9426379039557785;-0.03320300100397217;0.9432134596097546;1.0000080199790837
13.182151;1.0600476994411565;0.9997724856099574;0.9431228402363052;0.0134743552244855;0.012711422818976218;1.0608603479386662;0.9999968952001856;10.000084868053612;1.2503792292385796;0.035015724718055995;0.03501592390486946;0.9426375906137698;-0.03320200102791968;0.9432133834645384;1.000008223080104
13.192151;1.0600467604103374;0.999771858843211;0.943123356540162;0.013472849997257019;0.012710015373496118;1.0608601872424988;0.9999968225662152;10.000086086528686;1.2503791595779619;0.035015719761907795;0.035015928284831986;0.9426372758210182;-0.03320100105225984;0.9432133133157558;1.000008420015285
13.202151;1.0600467817182906;0.9997721404676406;0.9431238769521972;0.013471134023845902;0.012708397380091364;1.0608590316251574;0.9999967549878519;10.000087246605087;1.250379084866301;0.03501571492006417;0.035015932568749915;0.9426379592788547;-0.03320000107678942;0.9432142479927412;1.0000086109688675
13.212151;1.0600467915420706;0.9997724115371759;0.9431243982512854;0.013469418085623436;0.01270677932364452;1.0608588812724284;0.9999966926119137;10.000088345542597;1.250379004654264;0.03501571019062283;0.03501593676418404;0.9426376408049015;-0.03319900110131355;0.9432141881541557;1.000008796191145
13.222151;1.0600458181512693;0.9997717530669836;0.9431249172534961;0.01346791296746077;0.012705371690278302;1.0608577363889529;0.9999966356686333;10.000089382246177;1.2503789187057408;0.03501570557090471;0.035015940884017965;0.9426373203314361;-0.0331970011256629;0.9432140973753993;1.000008976038097
13.232151;1.060045804736427;0.9997720041656311;0.9431254393408;0.013466197103952034;0.01270375349536948;1.060857597104138;0.9999965843988757;10.000090357868208;1.2503788269274585;0.03501570105920851;0.03501594494592754;0.942637997869567;-0.03319600114970007;0.9432150448110874;1.0000091509341167
13.242151;1.0600448081210203;0.9997709085677767;0.9431255642612009;0.013466408632743976;0.012703965069174181;1.0608574633825332;0.9999965389519949;10.000091275162996;1.2503787293609747;0.03501569665526303;0.03501594896801196;0.942637673466799;-0.03319500117332857;0.9432149958938948;1.0000093213003962
13.252151;1.0600447716198145;0.9997711414221604;0.9431260860124192;0.013464692833752944;0.01270234672001827;1.0608563350604359;0.9999964993372156;10.000092137466735;1.2503786262276015;0.03501569235806369;0.03501595296321872;0.9426373471702463;-0.03319400119648938;0.9432149493779887;1.0000094875405137
13.262151;1.0600447237949726;0.9997713658013188;0.9431266071901245;0.013462977057408856;0.012700728286550722;1.0608562119560119;0.999996465447028;10.000092948606396;1.2503785179199578;0.0350156881625657;0.03501595693545417;0.9426380190001895;-0.03319300121914241;0.943215903954197;1.000009650072385
13.272151;1.0600436934040962;0.9997706626792034;0.9431271246441569;0.013461472089917303;0.01269932025537946;1.0608560938976184;0.9999964371111548;10.000093713367702;1.2503784049648037;0.03501568405977324;0.03501596087787529;0.9426376889719058;-0.03319100124125469;0.943215824946997;1.000009809300197
13.282151;1.060043624301553;0.9997704531043168;0.943127249343094;0.013461472923015015;0.012699320992028171;1.0608549806272938;0.9999964140684654;10.000094437616163;1.2503782881077703;0.03501568004133138;0.03501596477462445;0.9426373571186436;-0.03319000126279195;0.94321578146011;1.0000099655606827
13.292151;1.060043545770998;0.9997706538859065;0.9431277666416493;0.01345975720700004;0.012697702280355301;1.060854871717903;0.9999963959092762;10.000095127784322;1.2503781684327093;0.035015676103558435;0.03501596860723455;0.9426380234542593;-0.03318900128370756;0.9432167372016056;1.000010119168414
13.302151;1.06004248731304;0.9997699278058492;0.9431282790308749;0.01345825230651573;0.012696293964365153;1.0608547665986219;0.9999963821878937;10.000095789954893;1.250378047338641;0.03501567224617592;0.035015972361211886;0.9426376879425746;-0.033188001303946425;0.9432166931346196;1.0000102704701186
13.312151;1.0600423933603118;0.9997701137047862;0.9431287918881704;0.013456536636193976;0.012694675060523177;1.0608536646352562;0.9999963726368802;10.000096429230997;1.2503779264013375;0.03501566846828701;0.03501597602603721;0.9426373505350153;-0.03318700132347467;0.9432166484967937;1.0000104197927162
13.322151;1.0600422934869747;0.9997702924740252;0.9431293021986924;0.013454820985842036;0.01269305606202831;1.060853565190828;0.9999963672231297;10.000097050081228;1.2503778072100142;0.035015664766675475;0.03501597958915106;0.9426380112265595;-0.03318600134231337;0.9432176025825479;1.0000105673703326
13.332151;1.0600412172092648;0.9997691272061369;0.9431294127443977;0.01345503271748315;0.012693266814778972;1.0608524676468782;0.9999963660383275;10.000097657083346;1.2503776912539524;0.0350156611374876;0.03501598303159185;0.9426376700838548;-0.03318500136054387;0.9432175565912929;1.000010713344738
13.342151;1.0600411088025898;0.9997692930805508;0.9431299177477029;0.013453317099722297;0.012691647628076846;1.0608523714324107;0.9999963692150733;10.000098254812691;1.250377579895147;0.03501565757891987;0.03501598633040128;0.9426373272694069;-0.033183001378285885;0.9432174747437511;1.0000108578082918
13.352151;1.0600409975539797;0.9997694532228125;0.9431304199931985;0.013451601494844596;0.012690028345939412;1.0608522760815478;0.9999963768991093;10.00009884717275;1.2503774743850071;0.03501565409240655;0.035015989463933736;0.942637983076239;-0.033182001395671235;0.94321842690885;1.0000110008225351
13.362151;1.0600399125569682;0.9997686886646315;0.9431309165667752;0.013450096706481457;0.012688619460783535;1.0608511812384103;0.9999963891967598;10.000099437215248;1.250377375885716;0.035015650683309515;0.035015992413745006;0.942637637900578;-0.033181001412825144;0.9432183794231315;1.0000111424340443
13.372151;1.0600397976194949;0.9997688384340979;0.9431314131271732;0.013448381136654086;0.012686999985473393;1.0608510865634757;0.999996406120023;10.000100027345653;1.250377285486709;0.035015647361380305;0.035015995163288335;0.9426372921506712;-0.033180001429865644;0.9432183320768897;1.000011282714686
13.382151;1.060039681673187;0.999768565369177;0.9431315126575608;0.013448382154056724;0.012686999765489763;1.0608509916412932;0.9999964275934612;10.000100619637504;1.2503772042004113;0.03501564413922312;0.0350159976969697;0.9426379462128744;-0.03317900144692057;0.9432192847087387;1.0000114217496778
13.392151;1.0600385936032077;0.9997677861540043;0.9431320011241535;0.013446877436437613;0.012685590590370673;1.060849895978453;0.9999964535103881;10.00010121644285;1.2503771329355193;0.03501564103107182;0.03501599999962974;0.9426376004806049;-0.03317800146413263;0.9432192389632019;1.0000115595599077
13.402151;1.060038713627451;0.9997681324348601;0.9431324784072126;0.013446081307270437;0.012684835293970565;1.0608497990906605;0.9999964837409171;10.000101820821756;1.2503770724770717;0.03501563805269544;0.03501600205484952;0.9426372553371539;-0.03317700148163733;0.9432191944682964;1.0000116960679915
13.412151;1.0600385972923727;0.9997682633431173;0.9431329649851968;0.013444365841845855;0.012683215431217008;1.060849700685574;0.9999965180801789;10.000102436137526;1.2503770234871576;0.035015635219290284;0.03501600384350068;0.9426379110812836;-0.03317600149953757;0.9432201506602143;1.0000118311260333
13.422151;1.06003750984009;0.999767052481409;0.9431330520962738;0.013444577779894823;0.012683425316215271;1.0608486008246947;0.9999965562544204;10.000103065562936;1.2503769864910914;0.03501563254349004;0.03501600534497912;0.9426375679309839;-0.03317400151789124;0.9432200735673921;1.0000119645416201
13.432151;1.0600373947334367;0.99976717462598;0.9431335340374528;0.01344286238369141;0.012681805252361511;1.060848499868368;0.9999965979971409;10.000103712071825;1.2503769618604637;0.03501563003704726;0.03501600654055945;0.9426372261123336;-0.03317300153670524;0.9432200329252314;1.0000120960900678
13.442151;1.0600372805725167;0.9997672923706227;0.9431340137445507;0.013441147026842484;0.01268018508450401;1.0608483982826011;0.999996643103348;10.000104377888983;1.2503769498423751;0.03501562771349624;0.03501600741562471;0.9426378858450948;-0.03317200155593982;0.9432209930669329;1.0000122255005934
13.452151;1.0600361959373537;0.9997664861609189;0.943134488441739;0.013439642524476696;0.012678775306927108;1.060847296563718;0.999996691416338;10.00010506360703;1.2503769505958287;0.03501562558914038;0.03501600795845329;0.9426375472442295;-0.03317100157552504;0.9432209554675516;1.0000123524562494
13.462151;1.0600360842524663;0.9997661765717462;0.9431345693764225;0.013439643810991083;0.012678774278077055;1.0608471953223646;0.9999967427846702;10.000105768766751;1.250376964192108;0.03501562368263731;0.0350160081569292;0.9426372103350721;-0.03317000159537321;0.943220919830528;1.0000124766452179
13.472151;1.0600359741360403;0.9997662800767645;0.943135041958492;0.013437928575717299;0.012677153789065808;1.0608470953268652;0.9999967970613792;10.000106493386882;1.2503769905941577;0.03501562201390284;0.03501600799664337;0.9426368751898214;-0.03316900161538762;0.9432208864849893;1.00001259774548
13.482151;1.0600348941830287;0.9997654592404165;0.9431355084399164;0.013436424192107086;0.012675743688215675;1.0608459974051396;0.9999968541091;10.000107238331074;1.2503770296331351;0.035015620604077445;0.03501600746172487;0.9426375420381886;-0.03316800163547552;0.9432218550836019;1.0000127153437948
13.492151;1.060034787738226;0.9997655526665178;0.9431359737580821;0.013434709024469612;0.012674122984253126;1.0608459023068566;0.9999969137404278;10.0001080046123;1.2503770809778754;0.035015619475577534;0.03501600653575172;0.9426372112556125;-0.03316700165556343;0.9432218270943199;1.0000128289543853
13.502151;1.0600346832778433;0.9997652228175619;0.943136040038905;0.013434710441135986;0.012674121527139176;1.0608458105897776;0.9999969756528242;10.000108792608913;1.2503771440861093;0.03501561864984238;0.035016005201889286;0.942636883268082;-0.03316600167561219;0.943221802131551;1.0000129380751421
13.512151;1.0600336093264564;0.9997643859974656;0.9431364923517126;0.013433206139804805;0.012672711113425904;1.060844722576175;0.9999970394520367;10.000109601270195;1.2503772181811816;0.03501561814507874;0.0350160034449063;0.9426375584703907;-0.03316500169562102;0.9432227798289691;1.0000130421775155
13.522151;1.0600335092764517;0.9997644626071098;0.9431369414208195;0.013431491034701159;0.012671090105097675;1.0608446384467125;0.999997104726614;10.00011042790522;1.2503773023330513;0.035015617976952504;0.035016001254821544;0.9426372371757012;-0.03316300171561821;0.9432227265669321;1.0000131407668744
13.532151;1.0600334116482013;0.999764532887474;0.94313738399279;0.013429775938819754;0.012669469003928242;1.0608445583936008;0.9999971710636872;10.000111268973342;1.2503773956376814;0.03501561816085779;0.03501599862967869;0.9426369195739652;-0.03316200173564109;0.9432227124519051;1.0000132335352765
13.542151;1.0600323448816291;0.9997632590522985;0.9431374227708905;0.01342998822785651;0.012669677663026922;1.060843482681741;0.9999972380549461;10.00011212095941;1.2503774973128075;0.03501561871214289;0.03501599557619704;0.9426376057033047;-0.033161001755714056;0.9432237021774494;1.0000133204453134
13.552151;1.0600322521811048;0.9997633153101243;0.9431378520796899;0.013428273140701007;0.01266805638731146;1.0608434115777505;0.9999973053840948;10.000112980859845;1.2503776066136019;0.03501561964321731;0.03501599210861907;0.9426372954567138;-0.03316000177585102;0.943223697393864;1.0000134017011622
13.562151;1.0600321618555286;0.9997633638702904;0.9431382749530234;0.01342655805524816;0.012666435028270365;1.0608433452571537;0.999997372896573;10.00011384681316;1.2503777227546429;0.03501562096040488;0.035015988246625766;0.9426369886479258;-0.03315900179608254;0.9432236977566409;1.0000134776510279
13.572151;1.0600311021483901;0.9997620670023922;0.9431382944890447;0.013426770355301319;0.012666643437835422;1.0608422838001117;0.9999974405578808;10.000114718352924;1.250377844941772;0.03501562266372739;0.035015984012905656;0.9426366850815724;-0.03315800181647295;0.9432237033684978;1.0000135486614754
13.582151;1.060031016147131;0.9997620991228862;0.9431387052340376;0.013425055282891412;0.012665021919255393;1.0608422272466367;0.9999975083425068;10.000115595592193;1.250377972420626;0.03501562474913264;0.03501597943076619;0.9426373845459939;-0.03315700183710885;0.9432247135223556;1.000013615010939
13.592151;1.06003093223442;0.9997621228505986;0.9431391103307157;0.013423340222427669;0.012663400323732412;1.0608421756594137;0.9999975761582153;10.000116478036494;1.2503781045054;0.0350156272095069;0.03501597452177273;0.9426370867855842;-0.03315600185807057;0.9432247292235965;1.0000136768660384
13.602151;1.0600298789580145;0.9997612190847098;0.9431395072347922;0.01342183601061164;0.012661989151081137;1.0608411291692523;0.9999976439202304;10.000117363728988;1.2503782405988695;0.035015630034514085;0.0350159693048334;0.9426367915375851;-0.03315500187939919;0.9432247495948441;1.0000137343594457
13.612151;1.0600297998440151;0.9997608091430469;0.9431395076505514;0.013421837542897486;0.012661986755853415;1.0608410879592924;0.9999977117036114;10.000118249324347;1.2503783802079098;0.035015633211599784;0.03501596379703932;0.9426374985773062;-0.03315400190106417;0.9432257738527994;1.0000137876608466
13.622151;1.0600297237279883;0.9997608103962474;0.943139897826308;0.01342012255132633;0.012660364934695263;1.0608410522117737;0.9999977797291688;10.000119131111251;1.250378522959343;0.035015636726265176;0.03501595801484213;0.9426372077168217;-0.03315300192295358;0.9432258032204924;1.0000138369896199
13.632151;1.0600286795719527;0.9997598863719238;0.9431402811023711;0.01341861842736427;0.012658953538121779;1.0608400220862442;0.9999978481732791;10.000120005900339;1.2503786685321454;0.03501564056142046;0.035015951976727994;0.9426369188192264;-0.03315200194489638;0.9432258371222731;1.0000138826276896
13.642151;1.060028611239273;0.9997594586346109;0.9431402692734191;0.01341862005650194;0.01265895091801058;1.0608399977250542;0.9999979170356742;10.00012087127201;1.2503788165057335;0.035015644698372275;0.03501594570650017;0.9426376318641776;-0.033151001966685474;0.9432268748646944;1.0000139249134687
13.652151;1.0600285477912266;0.9997594444172151;0.9431406486053486;0.013416905175255187;0.012657328870379271;1.0608399792530765;0.9999979861312915;10.000121725239957;1.2503789663379086;0.03501564911732843;0.03501593923394902;0.9426373469781418;-0.03315000198809037;0.9432269174342722;1.0000139642024926
13.662151;1.0600275183065901;0.9997585068590886;0.9431410224658504;0.01341540117549971;0.012655917245571375;1.0608389667660567;0.9999980551472294;10.000122565674793;1.250379117502273;0.035015653796312864;0.035015932593019376;0.9426370643594038;-0.03314900200887104;0.9432269638741696;1.0000140008640452
13.672151;1.0600274666286873;0.999758485156122;0.9431413969739528;0.013413686386295889;0.012654295043323457;1.0608389603325725;0.9999981237532223;10.000123390388767;1.2503792695856875;0.035015658712067514;0.035015925818974725;0.9426367841543585;-0.03314800202878355;0.9432270138303049;1.0000140353088625
13.682151;1.0600274215640721;0.9997580425743628;0.9431413753996418;0.013413688196534771;0.012654292114684773;1.0608389600387178;0.9999981917010634;10.000124197732372;1.2503794222933091;0.03501566384243406;0.03501591894680087;0.9426375063852499;-0.03314700204756715;0.9432280663141693;1.0000140679552805
13.692151;1.0600273832943998;0.9997580158276692;0.9431417467108256;0.013411973512977467;0.012652669758712664;1.0608379660322278;0.9999982588280258;10.000124986623405;1.2503795754152696;0.035015669167270426;0.03501591201308398;0.9426372309936075;-0.033146002064925364;0.9432281221588895;1.000014099139458
13.702151;1.0600263802998513;0.9997570684375009;0.9431421140472686;0.013410469730184147;0.012651257828489148;1.0608379785281175;0.9999983249735186;10.000125755906586;1.2503797288044816;0.03501567466932541;0.03501590505898025;0.9426369579509767;-0.033145002080536994;0.9432281803239566;1.0000141290859017
13.712151;1.0600263559615823;0.9997566221195693;0.9431420888816944;0.013410471712032015;0.012651254675353036;1.0608379978080618;0.9999983899041298;10.000126503867296;1.250379882434123;0.03501568033691409;0.03501589812955778;0.9426376873061623;-0.033144002094107894;0.9432292398252421;1.0000141580050619
13.722151;1.060026338875229;0.999756594472802;0.9431424569830249;0.01340875720794972;0.01264963209946824;1.060837024207296;0.9999984533165494;10.000127228501528;1.2503800364688036;0.035015686165626905;0.03501589126908093;0.9426374191450292;-0.03314300210541203;0.9432293017343355;1.0000141862073049
13.732151;1.0600253575590495;0.9997556490649846;0.9431428210995791;0.013407253610062458;0.01264821995493368;1.0608370580341746;0.9999985149007794;10.0001279282754;1.250380191218152;0.035015692155053825;0.03501588451646;0.9426371535383099;-0.0331420021142854;0.9432293654902574;1.0000142140472732
13.742151;1.0600255918346;0.9997554182210299;0.9431427808962303;0.01340817513284129;0.012649081077177438;1.0608370994456167;0.9999985744018403;10.000128602847;1.250380347039593;0.03501569830302645;0.03501587790412164;0.9426368905327758;-0.03314100212060456;0.943229431172569;1.00001424177266
13.752151;1.0600255968785366;0.9997553974406128;0.9431431454228881;0.013406460796395993;0.012647458293243211;1.0608361483962436;0.9999986316378252;10.000129253527302;1.2503805042682214;0.035015704604015666;0.03501587145902173;0.942637630181519;-0.033140002124281996;0.9432304981295179;1.0000142694874705
13.762151;1.0600246376288507;0.9997544607895;0.9431435061629256;0.013404957355789756;0.012646045938845305;1.0608362047044104;0.9999986864801536;10.000129883394662;1.2503806631351038;0.03501571105078423;0.03501586520352001;0.9426373725517102;-0.03313900212526096;0.943230567502183;1.0000142971749149
13.772151;1.0600246572455059;0.9997540295564247;0.9431434747769184;0.013404959649767316;0.012646042356423396;1.0608362681355499;0.9999987388302587;10.000130497099876;1.250380823738066;0.035015717633516685;0.035015859155502;0.9426371177049747;-0.03313800212349771;0.943230638570394;1.0000143246327053
