time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
13.782151;1.0600246839873129;0.9997540208517436;0.9431438375328022;0.013403245431208435;0.012644419344666091;1.0608353384174702;0.9999987886440594;10.000131100219777;1.2503809860990316;0.03501572433796695;0.03501585332790493;0.9426378657125507;-0.03313700211894732;0.9432317105934799;1.0000143514166273
13.792151;1.0600237460537296;0.9997530979105949;0.9431441979278389;0.013401742085885389;0.012643006755589388;1.0608354152206645;0.9999988360123527;10.000131698353192;1.2503811502102473;0.03501573114700849;0.03501584772899482;0.9426376166889091;-0.03313600211156038;0.9432317846775217;1.0000143769557135
13.802151;1.060023786449714;0.9997526821724081;0.9431441680280356;0.013401744438888717;0.01264300293435268;1.0608354981445143;0.9999988812119942;10.000132296580716;1.2503813160379071;0.035015738042903345;0.03501584236428997;0.9426373707777418;-0.033135002101298855;0.9432318601064885;1.0000144007248324
13.812151;1.0600238333207304;0.9997526909479326;0.9431445343923393;0.013400030248059037;0.01264137968591908;1.0608355866875718;0.9999989246592247;10.000132899099611;1.2503814834664122;0.03501574500649065;0.035015837239147626;0.9426371280900153;-0.03313400208816573;0.9432319368402494;1.0000144222690506
13.822151;1.0600238864002605;0.9997527069358382;0.943144903453239;0.013398316046543745;0.01263975636462002;1.0608346802247952;0.999998966819332;10.000133508610526;1.2503816521879099;0.035015752015847494;0.03501583236172078;0.9426378886688217;-0.033133002072215575;0.943233014268278;1.000014441147489
13.832151;1.0600229738549747;0.999751393419224;0.9431448787964329;0.01339852922540865;0.012639962827881348;1.0608347780334535;0.9999990081469772;10.00013412597242;1.25038182170438;0.03501575904775566;0.03501582774615303;0.9426376525423924;-0.033132002053539694;0.9432330936166718;1.000014456934192
13.842151;1.0600230387787122;0.9997514256602601;0.9431452553370614;0.013396814982609024;0.01263833937090272;1.0608348793143585;0.9999990490753436;10.000134750755947;1.2503819915252579;0.035015766080238146;0.035015823413452975;0.9426374197871424;-0.03313100203224635;0.9432331742228859;1.0000144692270048
13.852151;1.0600231095020054;0.9997514668711872;0.9431456364378262;0.01339510070754549;0.012636715850304956;1.060833983159537;0.9999990900406633;10.000135382274644;1.2503821613657022;0.03501577309303366;0.03501581938894937;0.9426371905078105;-0.03313000200844502;0.9432332560405111;1.0000144776446478
13.862151;1.0600222143327511;0.9997501803052201;0.943145625310265;0.01339531379228918;0.012636922123278943;1.0608340885320562;0.9999991314585377;10.000136019922643;1.2503823311808053;0.03501578006646627;0.035015815698701006;0.942637964821298;-0.033129001982235076;0.9432343384222176;1.0000144818855283
13.872151;1.0600222963053738;0.9997502412948117;0.9431460164973905;0.013393599429320523;0.01263529848395542;1.060834194354007;0.9999991736177218;10.000136662650903;1.2503825010767877;0.03501578698116297;0.035015812366104807;0.9426377429120815;-0.03312800195370528;0.9432344225719432;1.0000144817786831
13.882151;1.060022383475993;0.9997503130977851;0.943146413071151;0.013391885006228387;0.012633674789452237;1.0608332996767025;0.9999992166023041;10.000137308853668;1.250382671177203;0.03501579381910004;0.035015809407929706;0.9426375250654183;-0.033127001922947014;0.9432345078307155;1.000014477246333
13.892151;1.0600224753234804;0.9997499781812851;0.9431464207953004;0.01339188704939585;0.012633670392379162;1.0608334038005307;0.9999992603180208;10.000137957187317;1.250382841534305;0.03501580056464272;0.03501580683094892;0.9426373116261745;-0.033126001890062436;0.9432345941645293;1.0000144682719962
13.902151;1.060021599493793;0.9997491534238809;0.9431468254727016;0.013390383335302288;0.012632257098337403;1.0608335062723202;0.9999993046023021;10.000138607269694;1.2503830121823298;0.035015807203156106;0.03501580463276168;0.942638102906429;-0.03312500185515523;0.9432356809843992;1.0000144548759153
13.912151;1.060021698267471;0.9997492598028499;0.9431472384500095;0.013388668663882431;0.012630633248831886;1.060833606778725;0.9999993493361127;10.00013925925502;1.2503831833197576;0.035015813716940396;0.035015802806339494;0.9426378990603774;-0.03312400181832893;0.9432357696373584;1.0000144370182966
13.922151;1.0600217990079328;0.9997489602427516;0.943147262672442;0.013388670428182722;0.012630628700281357;1.0608327050102782;0.9999993944324826;10.000139912780496;1.2503833554752315;0.03501582008459947;0.0350158013428443;0.9426377000147687;-0.033123001779705855;0.9432358596591784;1.0000144145502443
13.932151;1.0600209290804496;0.9997481717032053;0.9431476840364414;0.013387166420005526;0.012629215261964252;1.060832800599606;0.9999994397511267;10.000140566631286;1.2503835294986048;0.03501582628641255;0.035015800230576585;0.942638505516863;-0.033122001739439896;0.943236950556786;1.0000143873218106
13.942151;1.0600210306903204;0.9997483154132986;0.943148113919039;0.013385451440513686;0.012627591280583673;1.0608328931504143;0.9999994851378097;10.000141219064819;1.2503837064145942;0.0350158323090189;0.035015799453356714;0.9426383151949054;-0.03312100169770499;0.9432370436117474;1.0000143553287029
13.952151;1.0600211312343566;0.9997480545802355;0.9431481552402392;0.01338545289134519;0.01262758662056931;1.060831982274535;0.9999995305698984;10.000141867985569;1.2503838872668245;0.03501583814613444;0.03501579899173295;0.9426381285756651;-0.03312000165467551;0.9432371381705627;1.0000143187544932
13.962151;1.0600212297585727;0.9997482257068627;0.9431485967699459;0.013383737702023528;0.012625962592635473;1.0608320675786074;0.9999995762195235;10.000142511441235;1.2503840729884226;0.03501584379813915;0.03501579882712797;0.9426379451569781;-0.033119001610521864;0.9432372341191008;1.0000142779317567
13.972151;1.0600203536815427;0.9997470739508005;0.9431486473329487;0.01338394981331552;0.012626168414540315;1.0608321486463936;0.9999996223841018;10.000143148283101;1.2503842643485663;0.035015849270510865;0.03501579894648528;0.9426387645326635;-0.03311800156542045;0.9432383306655117;1.0000142333121707
13.982151;1.0600204451648878;0.9997472744015865;0.9431491015348358;0.013382234411725629;0.012624544387214972;1.0608322250692526;0.999999669371792;10.000143777765324;1.2503844619450903;0.03501585456951278;0.035015799343719164;0.9426385864272816;-0.03311800151956321;0.9432384639796513;1.0000141854237525
13.992151;1.0600205314855697;0.9997474900229563;0.9431495625581487;0.013380518899540294;0.012622920379650456;1.0608312964519047;0.9999997174494077;10.000144398785354;1.2503846661676117;0.035015859698725595;0.035015800017059895;0.9426384105933049;-0.03311700147316341;0.9432385631184499;1.000014134787118
14.002151;1.0600196399513375;0.9997463836406738;0.9431496334767049;0.01338073068223568;0.012623126261447857;1.0608313623568122;0.9999997668943362;10.00014500964982;1.2503848772147865;0.03501586465987609;0.03501580096671755;0.9426382366864897;-0.03311600142645084;0.9432386631427483;1.0000140818550771
14.012151;1.0600197127537132;0.9997466299587088;0.9431501086073529;0.013379014941753427;0.01262150233292123;1.0608314223013484;0.9999998180618422;10.000145607703432;1.2503850951841013;0.03501586945430549;0.035015802194049636;0.9426390642534591;-0.0331150013796438;0.9432397633536386;1.0000140269842344
14.022151;1.0600197773053979;0.9997468915009293;0.9431505907430219;0.01337729908134832;0.012619878463540441;1.0608304758562985;0.9999998713486243;10.000146189131206;1.2503853201434691;0.03501587408186875;0.035015803699482685;0.9426388928544658;-0.0331140013329133;0.9432398647852267;1.0000139703547724
14.032151;1.0600198327045698;0.9997467500093821;0.9431506854235961;0.013377299629733143;0.012619874016643655;1.0608305227612314;0.9999999271221308;10.000146749222287;1.250385552181034;0.035015878539513316;0.03501580548115095;0.9426387222172842;-0.03311300128637643;0.9432399664694563;1.0000139118969118
14.042151;1.0600189065276147;0.9997461216374248;0.9431511782535873;0.0133757944019176;0.012618460812111735;1.060830563014217;0.9999999857643075;10.000147282382049;1.2503857914194956;0.03501588282238394;0.035015807536227773;0.9426385522776317;-0.03311200124012098;0.9432400679608028;1.0000138514195938
14.052151;1.0600189413011545;0.999746008520008;0.9431512859309248;0.01337579470101639;0.012618456546390187;1.0608305969656662;1.0000000477205142;10.000147781873642;1.2503860379961744;0.03501588692759312;0.0350158098621487;0.9426393830935696;-0.033111001194222785;0.943241168234444;1.0000137888411569
14.062151;1.06001896490152;0.9997463264188091;0.9431517938310536;0.01337407834617908;0.012616833036793803;1.060829625361833;1.0000001134120096;10.000148239917324;1.2503862921003566;0.0350158908575653;0.03501581245602353;0.9426392148064576;-0.03311000114873989;0.9432412682237076;1.0000137242554943
14.072151;1.0600189769804884;0.9997466564467686;0.9431523070642264;0.013372361869104645;0.012615209643078946;1.0608296492100833;1.0000001831651808;10.000148648628995;1.2503865540529313;0.03501589461999201;0.035015815314793385;0.9426390477324095;-0.03310900110369954;0.9432413671036898;1.0000136578859093
14.082151;1.0600180056774955;0.9997456604372836;0.9431524278612583;0.013372572686376021;0.012615416232778351;1.0608296695216466;1.000000257281386;10.000149001042027;1.250386824299457;0.03501589822533249;0.0350158184374793;0.942638882437401;-0.03310800105908685;0.943241464725511;1.0000135900748388
14.092151;1.0600179940830305;0.9997460124554619;0.9431529498732333;0.013370855978001143;0.012613793100284643;1.0608286871602326;1.0000003361023801;10.000149291370693;1.2503871033126681;0.03501590168465971;0.03501582182672766;0.9426397197101495;-0.03310800101484654;0.9432425954615824;1.0000135212624628
14.102151;1.060017970699828;0.9997459567255452;0.9431530810534864;0.01337085568941035;0.012613789459774934;1.0608287028560848;1.0000004199424692;10.000149515427209;1.2503873915138959;0.03501590500908425;0.035015825489321896;0.9426395605091542;-0.033107000970914645;0.9432426902541317;1.000013451895427
14.112151;1.0600169643029453;0.999745409427615;0.9431536065494988;0.013369349654659765;0.012612377126021536;1.0608287172252948;1.0000005089726711;10.000149671205051;1.2503876892702863;0.03501590820996026;0.03501582943732415;0.9426394058729017;-0.03310600092726349;0.9432427834946173;1.0000133823328146
14.122151;1.060017155254528;0.9997460018112847;0.9431541253730245;0.013368551997403675;0.012611618940009854;1.0608287307106263;1.0000006031793731;10.000149758138203;1.2503879969563862;0.035015911298310116;0.03501583368826059;0.9426392567452548;-0.033105000883919065;0.9432428750666058;1.000013312845238
14.132151;1.0600170993859133;0.9997459744690613;0.943154262746706;0.013368551399696687;0.012611615758027984;1.0608277435436222;1.0000007023838822;10.000149775724458;1.2503883150138524;0.03501591428366858;0.035015838262284764;0.9426401138446211;-0.033104000840933054;0.9432439642595555;1.000013243702395
14.142151;1.0600170339251336;0.9997463741071309;0.9431547950239062;0.013366834172477927;0.012609993385413248;1.0608277557924388;1.0000008062901686;10.000149723328573;1.2503886439641012;0.03501591717462829;0.03501584317660589;0.9426399776894089;-0.03310300079832907;0.943244052288919;1.0000131752757275
14.152151;1.0600159878671176;0.9997454453790934;0.943154930110125;0.01336704425749864;0.012610201031010577;1.0608277674006161;1.0000009145567674;10.000149600709879;1.2503889843873273;0.03501591998044684;0.03501584844024069;0.9426398486935484;-0.033102000756065515;0.9432441385649392;1.0000131081115957
14.162151;1.0600159049178222;0.9997458629572198;0.9431554616812703;0.01336532682108563;0.012608578978717474;1.0608277781640019;1.0000010268236688;10.000149408252447;1.2503893368591432;0.03501592270984286;0.035015854053119105;0.9426397272206941;-0.03310100071404763;0.9432442230671126;1.0000130429049547
14.172151;1.0600158138087417;0.9997462893231309;0.9431559920847687;0.013363609275882008;0.012606957088916142;1.0608267877466757;1.0000011426907431;10.000149147265196;1.2503897018884256;0.03501592536839958;0.03501586001004909;0.9426406135730182;-0.03310100067217859;0.9432453401119982;1.0000129803203246
14.182151;1.0600157148921938;0.9997463061349593;0.9431561265380303;0.013363608144303544;0.012606954713377675;1.0608267957655957;1.0000012617417222;10.000148820359167;1.2503900799173249;0.03501592795996213;0.03501586630448087;0.9426405079050937;-0.033100000630414586;0.9432454203968392;1.000012920835634
14.192151;1.06001463715759;0.9997458295479186;0.9431566503380739;0.013362101270110843;0.012605543667931455;1.0608268018355027;1.0000013835917405;10.000148431080303;1.2503904713495735;0.03501593049037603;0.03501587292785979;0.9426404101264967;-0.033099000588795585;0.9432454979449887;1.0000128648317788
14.202151;1.0600145247293682;0.9997458619179567;0.94315677980134;0.013362099915659089;0.012605541635533351;1.0608258055564561;1.0000015078480948;10.000147983022245;1.2503908765649714;0.03501593296880747;0.035015879867212274;0.9426403199441187;-0.033098000547430076;0.9432455723207182;1.0000128127890355
14.212151;1.0600144070808142;0.9997463194962742;0.9431573000083765;0.013360381934230264;0.012603920433008653;1.0608258065326124;1.000001634021504;10.000147479168122;1.2503912958827674;0.03501593540851614;0.03501588710338022;0.9426412370149027;-0.03309700050643712;0.9432466424939759;1.0000127652848207
14.222151;1.0600142853242145;0.9997467840611435;0.9431578159952084;0.013358663858567084;0.012602299413059575;1.060825804439836;1.0000017615206918;10.000146921494368;1.2503917294649431;0.035015937829027656;0.03501589460950978;0.942641161037993;-0.03309600046589208;0.9432467092905122;1.0000127228169637
14.232151;1.0600131888917452;0.9997459181800901;0.9431579301251748;0.013358873120620183;0.012602508436602334;1.060825799073732;1.0000018897506588;10.000146311062133;1.2503921772362654;0.03501594025545917;0.03501590235224642;0.9426410917699898;-0.03309600042582477;0.9432468068379024;1.000012685697885
14.242151;1.0600130619252839;0.9997463966131531;0.9431584362728879;0.013357154888999133;0.012600887782382898;1.0608247903495716;1.000002018241548;10.000145648610095;1.250392638880872;0.03501594271385928;0.03501591029650297;0.9426410290395201;-0.033095000386247186;0.9432468647192949;1.0000126540908187
14.252151;1.0600129335997144;0.9997464641440054;0.9431585427425826;0.013357153115768577;0.012600886655487167;1.060824778290754;1.0000021466986846;10.000144935189526;1.2503931138909772;0.03501594522734924;0.03501591841027104;0.9426409727694359;-0.03309400034714392;0.9432469179116985;1.0000126281189097
14.262151;1.0600128045280583;0.9997469567542905;0.9431590380399028;0.013355434768439424;0.012599266354911877;1.0608247629910406;1.000002274942901;10.000144172453766;1.2503936016077255;0.03501594781448927;0.035015926666170885;0.9426419229759675;-0.03309300030843717;0.9432479658581737;1.0000126079691194
14.272151;1.0600117035777497;0.9997461190194049;0.9431591305877135;0.013355643802303448;0.01259947608825423;1.0608247445198642;1.0000024028650127;10.000143361946717;1.2503941012078947;0.035015950489029044;0.035015935038663196;0.9426418797505747;-0.03309200026999317;0.943248010000476;1.0000125939051572
14.282151;1.0600115743973837;0.9997466254103968;0.9431596144481362;0.013353925379981584;0.012597856135161319;1.060823722865508;1.0000025304393279;10.00014250399336;1.2503946116775064;0.03501595326157742;0.03501594350078765;0.942641843248134;-0.03309100023166033;0.943248049996071;1.000012586222813
14.292151;1.060011445759802;0.9997467202895902;0.9431596979354735;0.013353923447607234;0.012597855705632849;1.0608236979951575;1.000002657702323;10.000141597657086;1.250395131880524;0.035015956140830445;0.035015952025631396;0.9426418136707603;-0.03309100019329113;0.9432481211633713;1.000012585245081
14.302151;1.0600113179388013;0.9997472392799824;0.9431601694784938;0.013352204968158962;0.012596236102730345;1.0608236699214748;1.0000027846984794;10.00014064138526;1.2503956607345141;0.03501595913152915;0.03501596059054485;0.9426427912288107;-0.033090000154753524;0.9432491529198885;1.0000125913178854
14.312151;1.060010219493199;0.9997468447378683;0.943160631845767;0.01335069737167538;0.012594827186544264;1.0608236386751362;1.000002911460145;10.00013963347305;1.2503961973440525;0.03501596223123059;0.03501596917838604;0.9426427760732091;-0.033089000115949015;0.9432491818560482;1.0000126047309328
14.322151;1.0600100937444226;0.9997469571546642;0.9431606964219669;0.013350695370006807;0.012594827279448785;1.06082260423922;1.000003038010238;10.000138572246145;1.2503967409244177;0.03501596542957603;0.03501597777536287;0.9426427682277969;-0.03308800007683045;0.9432492077736109;1.0000126256147963
14.332151;1.0600099691373106;0.9997474928698892;0.9431611493252786;0.013348976839251438;0.012593208191605929;1.0608225665470232;1.0000031644053782;10.00013745574604;1.2503972905867542;0.03501596871099183;0.03501598636985646;0.9426427675680616;-0.03308700003740602;0.9432492311412227;1.0000126539175693
14.342151;1.060009845718707;0.9997476156249366;0.9431612023980056;0.013348974825724925;0.012593208616264458;1.0608225255863553;1.0000032908181569;10.000136281570525;1.2503978452544504;0.03501597205896064;0.03501599495335452;0.9426437738229747;-0.03308699999772278;0.9432502868434886;1.000012689473126
14.352151;1.0600087519545711;0.9997472416229368;0.9431616420753182;0.013347467212515307;0.01259180036456658;1.0608224815379341;1.0000034175128383;10.000135047735583;1.2503984037760112;0.03501597545842592;0.0350160035200183;0.9426437865798137;-0.0330859999578426;0.9432503062996298;1.0000127320930132
14.362151;1.060008631103364;0.99974737313192;0.9431616859964237;0.013347465225054301;0.012591801105793885;1.0608214348422105;1.0000035446784827;10.000133753875005;1.2503989650309126;0.03501597889508422;0.0350160120647556;0.9426438053626142;-0.033084999917824015;0.9432503242755645;1.0000127816322582
14.372151;1.0600085114658464;0.9997479261567279;0.9431621206490229;0.013345746746061997;0.01259018265080614;1.0608213861534068;1.0000036723186323;10.000132401780768;1.2503995279203401;0.03501598235366509;0.03501602058303662;0.9426438297735987;-0.03308399987771307;0.9432503411391012;1.000012838003258
14.382151;1.0600083927868176;0.9997480641013528;0.9431621580757401;0.013345744815194233;0.01259018369087315;1.0608213361914658;1.0000038003156007;10.000130995078832;1.2504000913336928;0.035015985816945094;0.035016029071800646;0.9426438595459294;-0.03308299983753843;0.9432503573331866;1.0000129011408299
14.392151;1.0600073030645534;0.9997477029624546;0.9431625848209612;0.013344237316765059;0.012588776033649947;1.0608212855559256;1.0000039285417677;10.000129538412578;1.2504006541580954;0.03501598926624352;0.03501603752919249;0.9426448944463185;-0.03308299979731454;0.9432514076734644;1.0000129709691343
14.402151;1.0600071850313249;0.9997478450449149;0.9431626185896836;0.013344235460319508;0.012588777341685401;1.0608202346208175;1.0000040568859845;10.000128036725739;1.2504012153250283;0.03501599268289094;0.03501604595281913;0.9426449341619052;-0.03308199975705471;0.9432514233958216;1.0000130473477706
14.412151;1.0600070665098513;0.9997484066366136;0.9431630458805333;0.01334251713075009;0.012587159421803197;1.0608201835858093;1.0000041852239294;10.00012649475703;1.2504017738806286;0.035015996049154535;0.03501605433735989;0.9426449783088707;-0.03308099971676824;0.9432514389549941;1.0000131299765482
14.422151;1.0600069469174935;0.9997489695623043;0.9431634729074732;0.013340798848145216;0.012585541613664073;1.060820132605563;1.0000043133781185;10.000124916534451;1.2504023290064599;0.035015999349450495;0.03501606267429651;0.9426450264948044;-0.03307999967644099;0.9432514542990167;1.0000132183850574
14.432151;1.0600058541982385;0.9997481963444007;0.9431635028929544;0.013341008050975083;0.01258575377039188;1.0608200818626328;1.0000044410630065;10.000123305334295;1.2504028799406723;0.03501600257238606;0.03501607095376166;0.9426460783254891;-0.03307899963602587;0.9432524687767448;1.0000133120296888
14.442151;1.0600057313313167;0.9997470450496613;0.9431623109491796;0.013338871904058937;0.012583741838625153;1.0608190315771675;1.000004567882246;10.000121664520437;1.2504034259179861;0.0350160057116506;0.03501607916516948;0.942646133422854;-0.03307899959544603;0.9432525186468873;1.000013410385874
14.452151;1.0600056066253611;0.9997471932598873;0.9431623444599954;0.013338870314740778;0.012583743659252298;1.06081898205471;1.0000046934301108;10.00011999812957;1.2504039662231314;0.03501600876444707;0.03501608729705787;0.9426461915236621;-0.03307799955461612;0.9432525330207381;1.0000135130036034
14.462151;1.0600054800687781;0.999747760305412;0.9431627728588087;0.013337152277437422;0.012582126205697897;1.0608189337520186;1.0000048173700846;10.000118310383108;1.2504045002311834;0.035016011727026494;0.03501609533844705;0.9426462525707112;-0.03307699951348368;0.9432525467024074;1.0000136195097415
14.472151;1.060005351643903;0.999747910179644;0.943162807662322;0.013337150817568815;0.012582128165893809;1.0608188872282116;1.0000049394250528;10.000116605327085;1.2504050273336917;0.035016014591133446;0.03501610328073309;0.942646316674685;-0.0330759994720562;0.9432525593614585;1.000013729564742
14.482151;1.0600042496650417;0.9997475595820909;0.9431632348157833;0.013335643826802513;0.012580721348855059;1.0608178430179518;1.0000050594009489;10.000114887273519;1.2504055468594064;0.03501601734653557;0.035016111116961894;0.9426473839955257;-0.03307599943039139;0.9432536051173342;1.000013842831606
14.492151;1.0600041171990822;0.9997477115449868;0.9431632713582673;0.013335642483052504;0.012580723416956076;1.0608178015607053;1.0000051772260479;10.000113161084828;1.2504060580607734;0.03501601998509656;0.03501611883865598;0.9426474546921971;-0.03307499938857613;0.9432536147811246;1.0000139589439956
14.502151;1.0600039824336935;0.9997482829888886;0.9431637031863702;0.013333924675903167;0.012579106180595883;1.060817763167612;1.0000052928932457;10.00011143178775;1.2504065601040038;0.035016022500311536;0.035016126435131176;0.9426475289497755;-0.0330739993467183;0.943253622619617;1.0000140774668325
14.512151;1.060003845144022;0.9997484382109904;0.9431637417342645;0.01333392342093231;0.012579108330337742;1.0608177280176363;1.0000054063874395;10.000109703953639;1.2504070520734185;0.03501602488641721;0.035016133896032905;0.9426476069907538;-0.033072999304950085;0.9432536285701763;1.000014197916012
14.522151;1.0600027335099063;0.9997480939879904;0.9431641728913362;0.013332416612508568;0.01257770167716575;1.0608176962786489;1.0000055176901679;10.000107981575884;1.250407533005567;0.03501602714117742;0.03501614121222974;0.9426476890231894;-0.03307299926343368;0.9432536677115583;1.0000143198373228
14.532151;1.0600025906164758;0.9997482532972292;0.943164213645585;0.013332415417153711;0.012577703882050286;1.060816668227388;1.0000056268069726;10.000106268495989;1.250408001901788;0.03501602926843281;0.035016148375026;0.9426487751758864;-0.033071999222357484;0.9432546693510243;1.0000144428641253
14.542151;1.0600024448265781;0.9997488330562722;0.9431646497834772;0.013330697730599448;0.012576086756248678;1.0608166441679914;1.0000057337532722;10.00010456839888;1.2504084578323829;0.03501603127659497;0.03501615537681583;0.9426488654942407;-0.03307099918191645;0.9432546698469949;1.0000145667067246
14.552151;1.0600022961465128;0.9997489976646401;0.9431646925933896;0.0133306965641109;0.0125760889914126;1.0608166242803043;1.0000058385035286;10.00010288446146;1.2504089001346894;0.035016033174403834;0.035016162211600914;0.9426489599820023;-0.033069999142283535;0.9432546686537044;1.0000146910791687
14.562151;1.0600014095273036;0.9997488749276516;0.9431651163794227;0.013330109180829698;0.01257554691907456;1.06081660857077;1.0000059409722435;10.00010121968579;1.2504093283532418;0.03501603496606153;0.03501616887370737;0.9426490586403081;-0.03306999910358783;0.9432547008692759;1.0000148156174444
14.572151;1.0600012549572524;0.9997490459288778;0.9431651612953781;0.013330108010618005;0.012575549166587551;1.0608155968969646;1.0000060410936071;10.000099577742956;1.2504097419324607;0.035016036648017196;0.0350161753585588;0.9426501614749102;-0.0330689990659179;0.9432556957179725;1.0000149398594669
14.582151;1.0600010974621956;0.9997496382749518;0.9431656019017104;0.01332839032277695;0.012573932064954807;1.0608155890218347;1.0000061389501251;10.000097963371937;1.2504101401117058;0.03501603821138415;0.03501618166676829;0.942650268461158;-0.033067999029351536;0.9432556893156117;1.0000150632973943
14.592151;1.0600009372081172;0.9997498159823139;0.9431656498241799;0.013328389132852827;0.012573934303994264;1.0608155847042042;1.0000062347880294;10.000096381699834;1.2504105220859603;0.03501603964726195;0.035016187805107825;0.9426503795137294;-0.033067998993983924;0.9432557158092973;1.0000151854497406
14.602151;1.0600007743975053;0.9997504148832499;0.9431660938788582;0.013326671425205858;0.012572317181319704;1.0608155838114313;1.0000063289063434;10.000094837105888;1.25041088717476;0.035016040947583954;0.03501619378345594;0.942650494484701;-0.03306699895992836;0.9432557047578302;1.000015305883576
14.612151;1.0599996375495575;0.9997496793870221;0.9431661426575436;0.013326881150462901;0.01257252990216022;1.0608145863369867;1.0000064215535651;10.000093333009119;1.2504112348961876;0.03501604210428961;0.035016199613660655;0.9426506131477639;-0.03306599892730086;0.9432556909378975;1.000015424205097
14.622151;1.0599994699555346;0.9997502837554895;0.9431665903970181;0.01332516343288286;0.012570912731095582;1.0608145922799839;1.0000065128419235;10.000091872215862;1.2504115649371839;0.035016043111693096;0.03501620530935907;0.9426517352093616;-0.033064998896218466;0.9432566734851744;1.000015540082665
14.632151;1.0599993001441397;0.999750472081615;0.9431666456298247;0.013325162220120184;0.01257091487231137;1.0608146015413;1.0000066027035774;10.000090456750508;1.2504118770640396;0.03501604396771447;0.035016210883952126;0.9426518603855424;-0.03306499886680007;0.9432566884061051;1.0000156532288196
14.642151;1.0599991283675911;0.999751079635394;0.9431670969882494;0.01332344450242713;0.012569297622251575;1.0608146138954067;1.0000066909785452;10.000089087968167;1.2504121711098268;0.035016044672240974;0.03501621634941024;0.9426519884488502;-0.03306399883914321;0.943256664658468;1.0000157632842095
14.652151;1.0599989549203874;0.9997512696870493;0.9431671557297281;0.013323443297569447;0.012569299669742571;1.06081462897228;1.0000067775182637;10.00008776748644;1.2504124470880809;0.03501604522770157;0.035016221716295745;0.9426521192289004;-0.03306299881330843;0.9432566369511779;1.0000158697395007
14.662151;1.0599978084319015;0.9997509580855519;0.9431676074402674;0.013321936532777955;0.012567892831588306;1.0608136462534508;1.0000068621466753;10.00008649785151;1.2504127052829344;0.035016045641441715;0.03501622699312455;0.9426522526311732;-0.03306299878933288;0.9432566399561777;1.0000159719821828
14.672151;1.0599976322993172;0.9997511469481706;0.9431676687266859;0.01332193535070347;0.012567894766945323;1.0608136651196443;1.0000069445622262;10.000085282494087;1.2504129461785254;0.03501604592465384;0.035016232185767104;0.9426533886457618;-0.03306199876723715;0.9432576025629245;1.0000160693641809
14.682151;1.0599974551302773;0.9997517523414584;0.9431681250575364;0.013320217677789127;0.012566277295189311;1.060813684919045;1.0000070243365924;10.000084125384284;1.2504131703084225;0.03501604608920611;0.0350162372969547;0.9426535273341389;-0.03306099874701967;0.9432575606942155;1.0000161612253178
14.692151;1.0599972772473012;0.9997519378213356;0.9431681873885752;0.013320216523913988;0.012566279108923295;1.0608137049703077;1.0000071010314466;10.000083030700662;1.2504133782042828;0.0350160461462288;0.03501624232567308;0.9426536688001483;-0.033059998728662825;0.9432575133804394;1.0000162469123375
14.702151;1.059996127445313;0.9997512014905;0.9431682467660993;0.013320426320393553;0.012566491374626695;1.0608127245554266;1.000007174287079;10.000082002692647;1.2504135704643176;0.035016046107170934;0.03501624726720808;0.9426538131174919;-0.033059998712144524;0.943257495271377;1.0000163257760397
14.712151;1.059995949352094;0.999751799462545;0.9431687025854354;0.013318708684051841;0.012564873707072691;1.0608127430098546;1.0000072437838645;10.000081045797025;1.2504137477688029;0.03501604598712709;0.03501625211335439;0.9426539602763525;-0.033058998697444185;0.9432574358529839;1.0000163971810918
14.722151;1.059995771724695;0.9997519757866146;0.9431687628262561;0.013318707556985969;0.01256487531628951;1.060812759801053;1.000007309209606;10.00008016490417;1.2504139107769372;0.03501604580648873;0.03501625685217417;0.9426541102121658;-0.03305799868454717;0.9432573698104865;1.0000164605829702
14.732151;1.0599955948794653;0.9997525658544529;0.9431692155450954;0.013316989930979729;0.012563257503766174;1.0608127745031717;1.0000073702823749;10.000079365110794;1.2504140601067204;0.03501604558693777;0.03501626146799676;0.9426552628699248;-0.0330579986734572;0.9432583313146765;1.0000165155309917
14.742151;1.0599954190838392;0.9997527332050905;0.9431692715077873;0.013316988812785441;0.012563258961455536;1.0608127868025845;1.00000742673003;10.000078650561859;1.2504141964774995;0.03501604534488967;0.035016265942463834;0.9426554182524893;-0.03305699866421941;0.9432582513561477;1.000016561563454
14.752151;1.0599942728941567;0.9997523939913189;0.9431697160444983;0.0133154821401337;0.012561851509930923;1.0608117965967987;1.0000074782575497;10.000078023475785;1.2504143207729663;0.035016045088329194;0.03501627025555099;0.9426555764193377;-0.03305599865692225;0.9432581643401821;1.0000165981762732
14.762151;1.0599940995078425;0.9997525505970644;0.9431697657215715;0.01331548103397272;0.012561852807223663;1.0608118040057533;1.0000075245526794;10.00007748461087;1.2504144339391245;0.035016044819133285;0.0350162743857904;0.9426557374442224;-0.03305599865166532;0.9432581053767471;1.0000166248723563
14.772151;1.059993927098346;0.9997531193683467;0.9431702060817573;0.013313763432977589;0.012560234675252887;1.060811809187467;1.0000075653071683;10.000077034403743;1.2504145369155413;0.035016044537960304;0.03501627831151525;0.9426559013968343;-0.0330549986485444;0.9432580044994923;1.0000166411560614
14.782151;1.0599937553271828;0.999753264220586;0.9431702482021953;0.013313762340610179;0.01256023580731815;1.0608118121558296;1.0000076002500877;10.000076673115853;1.2504146306523531;0.035016044247660166;0.035016282013293015;0.9426570683617193;-0.03305399864767088;0.943258896298938;1.0000166465195828
14.792151;1.0599935838523409;0.999753821045243;0.9431706804358102;0.013312044753989801;0.012558617505880236;1.0608118128001538;1.0000076291615005;10.000076400361504;1.2504147160944505;0.035016043953980266;0.035016285474726995;0.9426572384262194;-0.033053998649180585;0.9432588172019594;1.0000166404917958
14.802151;1.0599924408004442;0.999753034403171;0.9431707110271184;0.01331225462400454;0.012558828982388809;1.060810811016262;1.000007651846195;10.0000762151299;1.2504147940898722;0.035016043664171756;0.03501628868033787;0.9426574116160944;-0.03305299865321998;0.9432586966310643;1.0000166226424008
14.812151;1.0599922691610633;0.9997535788419547;0.9431711339547312;0.013310537056865211;0.012557210502733996;1.0608108067941124;1.0000076681246572;10.00007611574822;1.2504148652981186;0.035016043384657095;0.035016291612895004;0.9426575878773955;-0.03305199865993067;0.9432585697487538;1.0000165925602325
14.822151;1.0599920970629406;0.9997536989564018;0.9431711575383649;0.013310536000916952;0.012557211278042687;1.0608108002320789;1.0000076778536444;10.00007609940249;1.2504149302035281;0.03501604312030651;0.03501629425327072;0.9426577671144121;-0.03305199866944168;0.9432584717536744;1.0000165498918234
14.832151;1.0599919242478282;0.9997538127608455;0.9431711758959074;0.013310534958842235;0.012557211957133798;1.0608107914942484;1.0000076809314082;10.000076161999113;1.2504149892234409;0.03501604287661708;0.03501629658326351;0.9426589491718024;-0.03305099868187792;0.9432593321626745;1.000016494357652
14.842151;1.059991750544415;0.9997543383417808;0.9431715831890005;0.013308817434415317;0.01255559318795445;1.0608107807733849;1.0000076772866362;10.000076298717573;1.2504150427601757;0.035016042661725894;0.03501629858899925;0.9426591337885754;-0.033049998697361825;0.9432591875318858;1.00001642572685
14.852151;1.0599906042725393;0.9997535205339115;0.9431715879072557;0.013309027381843048;0.01255580418032432;1.0608097682906754;1.000007666872974;10.000076504656976;1.2504150911138543;0.0350160424845119;0.03501630026191389;0.9426593206153934;-0.03304999871597698;0.9432590726436557;1.0000163438173177
14.862151;1.0599904286558548;0.9997540342739664;0.9431719842840697;0.013307309906992108;0.012554185198364072;1.0608097543007364;1.0000076496722994;10.000076774785786;1.2504151343588337;0.035016042349942246;0.03501630159757501;0.9426595092777232;-0.033048998737732135;0.9432589177778766;1.0000162485103148
14.872151;1.0599902521682594;0.9997541245408716;0.9431719807894474;0.01330730896040836;0.012554185454897658;1.060809739123313;1.000007625722366;10.000077103809303;1.2504151722791021;0.03501604225729089;0.03501630259371833;0.942659699442762;-0.033047998762565485;0.9432587582819498;1.0000161397487008
14.882151;1.0599900749333662;0.9997546275942143;0.9431723659870072;0.013305591548366387;0.012552566254931018;1.060809723167089;1.0000075951583471;10.000077487246424;1.2504152043764083;0.03501604220428437;0.035016303247958964;0.9426598908693867;-0.03304799879037239;0.9432586295257396;1.0000160175208648
14.892151;1.0599898970398718;0.9997547077483532;0.9431723512049405;0.01330559066930456;0.012552566294889636;1.0608097068664513;1.0000075582073658;10.000077922681163;1.2504152299610791;0.035016042192055924;0.03501630355791964;0.9426610834305642;-0.033046998821037114;0.9432594612836244;1.000015881833253
14.902151;1.0599887469001108;0.9997538639493037;0.9431723279660463;0.01330580077888929;0.012552776752246001;1.0608086905968996;1.0000075151393555;10.000078409388967;1.2504152482602124;0.035016042224287516;0.03501630352371633;0.9426612771245689;-0.03304699885445506;0.9432593254457442;1.0000157326953731
14.912151;1.059988567717985;0.9997543533498366;0.9431726961953346;0.013304083472854066;0.012551157247867702;1.0608086746320624;1.0000074662297926;10.00007894702632;1.2504152584735304;0.03501604230332777;0.0350163031489338;0.9426614720803692;-0.033045998890528255;0.943259151970092;1.000015570133671
14.922151;1.059988387870408;0.9997544211841122;0.9431726644409948;0.01330408269460557;0.012551157004698051;1.0608086591174528;1.0000074117437323;10.000079534786535;1.2504152598138785;0.03501604242977349;0.035016302440179385;0.9426616685307972;-0.03304499892914115;0.9432589765053531;1.0000153942210483
14.932151;1.0599882073191549;0.9997549040700344;0.9431730212852161;0.013302365445238063;0.01254953733718383;1.060808644080277;1.000007351913934;10.000080171190826;1.250415251554207;0.03501604260479977;0.03501630140712666;0.9426618667653752;-0.03304499897015127;0.9432588346300161;1.0000152051349918
14.942151;1.0599880260047485;0.9997549668009906;0.9431729779317172;0.013302364711058612;0.012549536949233338;1.0608086295014214;1.0000072869028087;10.00008085436953;1.2504152330440963;0.0350160428317561;0.035016300062584445;0.9426620670997147;-0.03304399901341719;0.9432586567484451;1.0000150032103312
14.952151;1.0599878439148858;0.9997554462225133;0.9431733229321608;0.013300647491162445;0.012547917155915717;1.060807615439521;1.0000072167734702;10.000081582451195;1.2504152036956298;0.03501604311592816;0.035016298422282814;0.9426632698501233;-0.033042999058834246;0.9432594776795472;1.0000147889057878
14.962151;1.0599866894612038;0.9997545879919271;0.9431732648379565;0.013300857729556503;0.012548127181606967;1.0608076021453943;1.000007141510636;10.000082353501787;1.2504151629800708;0.03501604346311981;0.0350162965043598;0.9426634753031768;-0.033042999106331954;0.9432593340258745;1.0000145626636465
14.972151;1.0599865057813502;0.9997546498189414;0.9431732036216942;0.013300857005683881;0.012548126646674066;1.060807590070654;1.0000070611115446;10.000083165062234;1.25041511040954;0.03501604387854878;0.03501629432776713;0.9426636836931706;-0.033041999155836645;0.9432591554227947;1.000014324745963
14.982151;1.0599863210405902;0.9997551312930504;0.943173530859566;0.013299139776591069;0.012546506732355217;1.060807579782601;1.0000069756704975;10.000084013811794;1.2504150454947631;0.03501604436593208;0.035016291910871473;0.9426638951956172;-0.033041999207244314;0.94325901221694;1.0000140752068445
14.992151;1.0599861349664026;0.9997551973696247;0.9431734579225437;0.01329913902654276;0.012546506141937521;1.060807571870785;1.0000068853564954;10.000084895815732;1.250414967810767;0.03501604492738385;0.03501628927150155;0.9426641099292826;-0.033040999260428666;0.9432588346100217;1.0000138140381782
15.002151;1.0599859473164823;0.9997556848068255;0.9431737733907549;0.013297421759752173;0.012544886191046259;1.0608065668626907;1.000006790336981;10.000085806976553;1.2504148771462238;0.03501604556500016;0.035016286426829864;0.9426653279219022;-0.03303999931526322;0.9432596572917568;1.000013541356318
15.012151;1.0599847862253393;0.9997548389512777;0.9431736856271064;0.01329763192191525;0.012545096105819418;1.0608065651710668;1.0000066907365008;10.0000867427109;1.2504147735049223;0.03501604628141572;0.035016283392947;0.9426655490390008;-0.03303999937162536;0.9432595168768777;1.000013257490633
15.022151;1.0599845946113806;0.9997549172105088;0.9431735943145729;0.013297631088480928;0.012545095508852928;1.0608065671075677;1.0000065865980134;10.000087697234013;1.2504146569539154;0.03501604707911652;0.03501628018426385;0.9426657729462044;-0.03303899942939225;0.9432593431409025;1.0000129629430556
15.032151;1.0599844006242563;0.9997554190348074;0.943173890762942;0.013295913722024228;0.01254347558623119;1.0608065729264016;1.0000064778451692;10.000088664012734;1.2504145275004388;0.03501604796113572;0.03501627681182969;0.9426659991431038;-0.033038999488450044;0.9432592065595055;1.0000126583322624
15.042151;1.0599842041608705;0.9997555093430223;0.9431737861636958;0.013295912805366808;0.012543475043271593;1.0608065828431965;1.0000063643129227;10.000089637223132;1.2504143850910545;0.035016048931435374;0.03501627328277582;0.9426662270569209;-0.03303799954869547;0.9432590374197068;1.000012344419103
15.052151;1.05998400518899;0.9997560248690415;0.9431740690356057;0.01329419535008586;0.01254185519442495;1.0608065969753584;1.000006245828469;10.000090612278028;1.250414229744646;0.03501604999383429;0.03501626960141787;0.9426664561176107;-0.03303799961001616;0.9432589060684855;1.0000120221615163
15.062151;1.0599838036416154;0.9997561302566441;0.9431739505463576;0.013294194342204508;0.012541854740108261;1.060805615240542;1.0000061222671057;10.000091584678136;1.250414061667715;0.035016051151640575;0.03501626576888741;0.9426676857203068;-0.03303699967227751;0.9432597421271626;1.0000116926934035
15.072151;1.0599826278028552;0.9997553246165928;0.9431738219689371;0.01329440425380097;0.012542064859329715;1.0608056373627033;1.0000059935735164;10.000092548624702;1.2504138811979768;0.03501605240771192;0.035016261781903195;0.9426679151516199;-0.033035999735337586;0.9432595821432928;1.0000113572168645
15.082151;1.0599824207755941;0.999755865075283;0.9431740829907772;0.013292686664814708;0.012540445165810606;1.0608056629817426;1.0000058597816759;10.000093496887013;1.2504136886961608;0.03501605376440895;0.03501625763346057;0.9426681436286956;-0.033035999799071666;0.9432594608412562;1.0000110169164853
15.092151;1.0599822108484276;0.9997559966450916;0.9431739420602299;0.013292685525435569;0.012540444878958964;1.0608056917042539;1.0000057210502147;10.000094421633987;1.250413484490517;0.035016055224603625;0.035016253315559194;0.942668370403886;-0.03303499986337056;0.9432593084901196;1.0000106729674048
15.102151;1.059981997947174;0.9997565554653299;0.9431741878888859;0.013290967854166212;0.012538825309371837;1.060805723083779;1.0000055777076988;10.000095315425314;1.2504132688047942;0.03501605679360855;0.03501624882168879;0.9426685947923603;-0.03303499992811992;0.9432591954002342;1.0000103265499185
15.112151;1.0599820186522926;0.9997569165116686;0.9431740204849693;0.013291886000375376;0.012539689690187305;1.0608047566607586;1.000005430228738;10.000096172203099;1.2504130417273662;0.03501605848060582;0.03501624414692433;0.942668816144916;-0.03303399999320244;0.943259051675303;1.0000099787587249
15.122151;1.0599817998049506;0.9997570757431398;0.94317385736557;0.013291884749522184;0.012539689614953943;1.0608047920660324;1.0000052790924625;10.000096987685932;1.2504128033306974;0.035016060297657886;0.035016239286696615;0.942669033854384;-0.03303300005852168;0.943258912354146;1.0000096305067032
15.132151;1.059980606384527;0.9997567427006397;0.9431740787877397;0.013290377947849319;0.012538280798739488;1.0608048290637158;1.0000051246654675;10.000097758533546;1.2504125537864426;0.035016062256233695;0.03501623423639091;0.942670247370427;-0.03303300012400896;0.9432598118115317;1.0000092825397255
15.142151;1.0599803815316398;0.9997569199932516;0.9431739018830566;0.013290376643771945;0.012538280891282207;1.0608048674886232;1.00000496720305;10.000098481284656;1.2504122933352564;0.03501606436436612;0.03501622899166474;0.9426704562020959;-0.0330320001895995;0.9432596812538636;1.0000089354621293
15.152151;1.0599801536314861;0.9997575238612468;0.9431741126653364;0.01328865883065119;0.012536661720890636;1.060804907162806;1.0000048068534733;10.000099152351819;1.250412022227586;0.035016066626747645;0.035016223547608034;0.9426706599413711;-0.033032000255213155;0.943259590203117;1.0000085897389563
15.162151;1.059979922840454;0.9997577178377363;0.943173922676012;0.013288657493381784;0.012536661977094292;1.0608049478743815;1.0000046436183836;10.000099768359261;1.2504117407491553;0.035016069047058423;0.03501621789795306;0.9426708582873696;-0.03303100032077166;0.9432594687953461;1.0000082457382307
15.172151;1.0599796894281632;0.9997579193436131;0.9431737265424796;0.013288656147112119;0.012536662308834443;1.0608039893886654;1.00000447733713;10.0001003256237;1.2504114493764087;0.03501607163086708;0.03501621203767602;0.9426710510170003;-0.0330310003862184;0.9432593873122148;1.0000079037645844
15.182151;1.0599784821161733;0.999757626338639;0.9431739161763264;0.013287149280773985;0.012535253887058553;1.0608040314107294;1.0000043077147194;10.000100819770607;1.2504111489217031;0.03501607438785949;0.035016205965667645;0.9426712379287736;-0.033030000451508355;0.9432592759305866;1.0000075640461918
15.192151;1.059978244511979;0.9997578407629534;0.9431737089114649;0.013287147934415426;0.012535254349694625;1.060804073523331;1.0000041343937185;10.000101246763968;1.2504108404450462;0.03501607733239423;0.0350161996834319;0.942672418846365;-0.033030000516598386;0.9432602041015334;1.0000072267044018
15.202151;1.059978005457348;0.9997580602760705;0.9431734966841466;0.013287146599468827;0.012535254864275185;1.0608041152133796;1.0000039570334684;10.000101604200303;1.250410525069821;0.03501608048133724;0.03501619319333492;0.9426725936540363;-0.033029000581452674;0.9432601028041365;1.0000068917532008
15.212151;1.0599777654267921;0.9997587018355785;0.943173674314145;0.013285428795223988;0.012533636075084982;1.0608041559592956;1.0000037753406674;10.000101891646356;1.2504102038750728;0.035016083849831695;0.03501618649934984;0.9426727622703903;-0.033029000646033015;0.9432600410440315;1.0000065591914244
15.222151;1.0599775248562242;0.9997589284586775;0.9431734537232765;0.013285427503482402;0.012533636666193417;1.0608041952219687;1.0000035890686605;10.00010211016163;1.2504098777528532;0.03501608744805461;0.035016179608748775;0.942672924592119;-0.03302800071028591;0.9432599482701094;1.000006229114976
15.232151;1.0599772840762254;0.9997595752176696;0.943173624182408;0.013283709750811926;0.012532017936196033;1.060803232372242;1.0000033980305802;10.000102261476089;1.2504095472915457;0.03501609128116202;0.03501617253267216;0.9426730804947755;-0.033027000774156955;0.9432598589623635;1.0000059016999792
15.242151;1.0599770432750035;0.9997598054626714;0.943173397707856;0.013283708517115096;0.012532018570295298;1.060803266747627;1.0000032021489478;10.00010234762996;1.2504092128517619;0.035016095351636516;0.03501616528519296;0.9426732299164865;-0.033027000837608525;0.9432598076199593;1.0000055771164027
15.252151;1.0599758308884797;0.9997591173239063;0.9431731665609616;0.01328391829467348;0.012532229739254587;1.0608032978282869;1.0000030014986068;10.000102371233092;1.2504088747027744;0.03501609966080571;0.03501615788188792;0.9426733729501711;-0.03302600090061444;0.9432597237065271;1.0000052555233456
15.262151;1.0599755900903753;0.9997597671681088;0.9431733313329058;0.013282200647652667;0.01253061104328204;1.0608033253127107;1.0000027962830764;10.000102336051384;1.2504085330879053;0.03501610420727886;0.03501615033800425;0.9426745098084398;-0.03302600096313524;0.9432606760515287;1.0000049371513766
15.272151;1.0599753491967603;0.9997599994144348;0.9431731011119326;0.013282199530085834;0.012530611695998096;1.060803349028245;1.0000025867929538;10.000102247660443;1.250408188218883;0.03501610898435256;0.03501614266634375;0.9426746406942975;-0.03302500102510114;0.943260595151031;1.0000046224081378
15.282151;1.0599751080902533;0.9997602317961867;0.9431728707515519;0.013282198459505913;0.012530612349503301;1.0608033688270866;1.0000023734199357;10.000102113480908;1.2504078401744068;0.0350161139795501;0.035016134877008574;0.942674765739558;-0.033025001086427745;0.9432605496836443;1.0000043119244424
15.292151;1.0599748666426239;0.9997608819754129;0.9431730352046124;0.013280480953904049;0.012528993656621112;1.0608023845400365;1.0000021566626465;10.000101942313087;1.2504074888226908;0.03501611917713823;0.03501612697962833;0.9426748850380626;-0.0330240011470267;0.9432604689961032;1.0000040064715858
15.302151;1.0599746247907993;0.9997611135904094;0.9431728065022235;0.013280479991625538;0.01252899430945554;1.0608023959517918;1.0000019370436182;10.000101743599467;1.2504071339263167;0.03501612456253783;0.03501611898442751;0.942674998705877;-0.03302400120678435;0.9432604226407317;1.0000037068503196
15.312151;1.0599734110122285;0.9997604248561989;0.9431725768031896;0.013280690071297875;0.012529205484792494;1.0608024028477563;1.0000017150582492;10.000101526244103;1.2504067753572907;0.03501613012499321;0.035016110900009764;0.9426751069301015;-0.03302300126554487;0.9432603403023818;1.0000034138755358
15.322151;1.0599731688109046;0.9997610721181349;0.9431727465314567;0.013278972753552819;0.01252758678410642;1.0608024051980927;1.000001491226743;10.000101297517956;1.2504064132131119;0.03501613585608416;0.03501610273102215;0.9426762100047893;-0.03302300132311031;0.9432612912340484;1.0000031283763353
15.332151;1.0599729270064207;0.9997612997054178;0.9431725246292291;0.013278971994106518;0.01252758742033695;1.0608024033029744;1.0000012660964996;10.000101062373373;1.2504060477383678;0.03501614174826175;0.035016094478214264;0.9426763082968831;-0.03302200137924591;0.943261206551193;1.0000028511195975
15.342151;1.0599726860433272;0.9997615252875308;0.9431723057623613;0.013278971312954958;0.012527588042261874;1.0608023976715053;1.0000010401915804;10.000100823519096;1.2504056791883187;0.03501614779597121;0.03501608613866766;0.9426764021000905;-0.033022001433697316;0.9432611555852466;1.0000025827246466
15.352151;1.0599724463163587;0.9997621666148613;0.9431724845801193;0.013277254228283462;0.012525969297837385;1.0608013887571042;1.0000008140220382;10.0001005824978;1.2504053078127655;0.03501615399387273;0.035016077704952644;0.9426764915333768;-0.03302100148622332;0.9432610682773801;1.0000023236607374
15.362151;1.059972208138253;0.9997623875816125;0.9431722727538221;0.013277253710925014;0.012525969873068508;1.0608013767966489;1.0000005880948852;10.000100340524284;1.250404933945448;0.03501616033214327;0.035016069166832905;0.9426765765703445;-0.033021001536623;0.9432610146311855;1.000002074298592
