time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.372151;1.0599710001304539;0.9997616867023186;0.9431720621496875;0.013277464258471358;0.012526180940914101;1.060801361828221;1.0000003629081935;10.000100098019963;1.250404558063696;0.03501616679577339;0.03501606051617937;0.9426766570765334;-0.0330200015847423;0.9432609246203644;1.0000018349238158
15.382151;1.0599707657095934;0.9997623205458697;0.9431722530093966;0.013275747420031984;0.012524562102051625;1.0608013438374568;1.0000001389769526;10.000099854011182;1.2504041807645625;0.03501617336653056;0.035016051750221204;0.9426767328323138;-0.033020001630467234;0.9432608682711446;1.0000016057020116
15.392151;1.0599705335064356;0.999762533591186;0.9431720541959913;0.013275747145278497;0.012524562575675423;1.060801322864067;0.9999999168107856;10.00009960664035;1.2504038027026412;0.03501618002327144;0.0350160428719295;0.9426778035873472;-0.03301900167369487;0.9432617750865502;1.0000013866929018
15.402151;1.0599703038283133;0.9997627435957078;0.9431718603655995;0.013275746951077114;0.012524563020733452;1.0608012989672009;0.9999996968335019;10.00009935362308;1.2504034244956783;0.035016186742457066;0.03501603388997084;0.9426778691015634;-0.03301900171429733;0.9432617165791705;1.000001177969477
15.412151;1.0599700770503073;0.9997633682624483;0.9431720661680674;0.013274030354409164;0.012522944097951771;1.060801272140396;0.9999994793681566;10.00009909185221;1.2504030466000464;0.03501619350031271;0.035016024818194075;0.9426779291486678;-0.03301800175213198;0.9432616224671019;1.0000009796887106
15.422151;1.0599698535546829;0.9997635712627214;0.9431718832608069;0.013274030321947145;0.012522944506779177;1.060800242294514;0.9999992646988124;10.000098817442264;1.2504026692684027;0.03501620027439309;0.035016015674464544;0.9426779834946064;-0.03301800178708407;0.9432615630590914;1.0000007919917173
15.432151;1.0599696336483722;0.9997637701686359;0.943171706315601;0.013274030370577202;0.01252294490703689;1.0608002093463582;0.9999990531263601;10.00009852670962;1.2504022926452427;0.035016207042690733;0.03501600647927612;0.9426780318466793;-0.033017001819082896;0.9432614685595508;1.0000006149108138
15.442151;1.0599684459466516;0.9997634632470027;0.943171927247218;0.013272525006612195;0.012521536483255834;1.0608001733228392;0.9999988450183608;10.000098216687448;1.2504019168761416;0.03501621378250912;0.035015997253503225;0.9426780738492193;-0.0330170018480841;0.9432614091058157;1.0000004484106821
15.452151;1.0599682338347731;0.9997636530863494;0.9431717633632916;0.013272525221935122;0.012521536879909145;1.0608001343648645;0.999998640877286;10.00009788418448;1.2504015421052599;0.035016220472065485;0.035015988015069506;0.9426781092183127;-0.03301600187405078;0.9432613147199949;1.0000002924134526
15.462151;1.0599680258427366;0.9997638383476679;0.943171606469041;0.01327252552242164;0.012521537277983637;1.0608000926638232;0.99999844136572;10.000097524903936;1.2504011684060647;0.035016227093769614;0.03501597877541363;0.9426781378996194;-0.0330160018969591;0.9432612552859293;1.000000146714315
15.472151;1.05996782210068;0.9997644371626853;0.9431718509656202;0.01327080942545813;0.012519918329779672;1.0608000484526459;0.9999982472535681;10.000097134169227;1.2504007957779304;0.03501623363678525;0.035015969538074634;0.9426791600653002;-0.033015001916803045;0.9432621599090079;1.0000000109170861
15.482151;1.0599676227161823;0.9997646136888733;0.943171708082452;0.013270809892444231;0.012519918723981994;1.060799002061193;0.9999980593674115;10.000096708124143;1.2504004242623128;0.03501624009799438;0.03501596030104027;0.9426791759662229;-0.03301500193356671;0.9432620994109228;0.9999998844892207
15.492151;1.0599674277235822;0.9997647859799648;0.9431715719832042;0.013270810440787628;0.012519919110061173;1.0607989539284686;0.9999978785863705;10.000096244217625;1.2504000541279323;0.03501624648096261;0.03501595106122966;0.9426791857842496;-0.03301400194720449;0.9432620026941141;0.9999997668428742
15.502151;1.0599672370843785;0.9997653720748811;0.9431718368993703;0.013269094589921678;0.012518300136489443;1.0607989045646153;0.9999977057898605;10.000095741201644;1.250399685938869;0.03501625279208067;0.035015941817636446;0.9426791895867198;-0.033014001957652535;0.9432619392740053;0.9999996573580612
15.512151;1.0599660791210197;0.9997646167089853;0.9431717113693934;0.01326930629658193;0.0125185110152415;1.0607988545356712;0.9999975417402123;10.000095198840686;1.2503993203948642;0.03501625903586959;0.03501593257148662;0.9426791873820167;-0.03301400196483676;0.9432618737065087;0.9999995553660772
15.522151;1.059965896950828;0.9997647766479382;0.9431715953797845;0.013269307096755544;0.012518511340568349;1.0607988044609669;0.999997387070761;10.000094617739965;1.250398958162708;0.0350162652140499;0.03501592332638599;0.9426791792031145;-0.03301300196867293;0.9432617706011683;0.999999460117061
15.532151;1.0599657188511569;0.9997653504980135;0.9431718805860028;0.013267591502869987;0.012516892287036745;1.0607987549810614;0.9999972423915736;10.000093999843626;1.250398599855328;0.03501627132746764;0.03501591409042128;0.9426791651492078;-0.033013001969069436;0.9432616996575574;0.9999993708019411
15.542151;1.059965544744704;0.9997655022040423;0.9431717783932647;0.013267592475506722;0.012516892542487057;1.0607987066717552;0.999997108307093;10.000093348613516;1.2503982460693546;0.03501627737592868;0.03501590487598388;0.9426801453916445;-0.033012001965933555;0.9432625900889776;0.9999992866421502
15.552151;1.0599653745597948;0.9997656496522752;0.9431716830912429;0.013267593533462883;0.012516892758441934;1.0607976599633056;0.999996985331255;10.000092667634911;1.2503978974148569;0.03501628335671827;0.03501589569581914;0.9426801201857032;-0.03301200195919078;0.9432625130358409;0.9999992069431569
15.562151;1.0599652080961528;0.9997662107138141;0.9431719890045435;0.01326587819299214;0.01251527358861257;1.060797615180415;0.9999968738424234;10.00009195893396;1.2503975544291421;0.03501628926517555;0.03501588656026641;0.9426800898689102;-0.03301100194880104;0.9432623978639807;0.9999991310826872
15.572151;1.059965044936658;0.9997663491899149;0.9431719076352216;0.013265879409183563;0.012515273727175789;1.0607975726532486;0.9999967740916529;10.000091222595794;1.2503972173931226;0.03501629509596185;0.035015877477757716;0.9426800548261364;-0.03301100193473651;0.9432623145585505;0.999999058468872
15.582151;1.0599639128568674;0.9997655633126952;0.9431718307610535;0.013266091692378565;0.012515484359254227;1.0607975327753605;0.9999966862238615;10.000090457378402;1.2503968862693156;0.03501630084315814;0.03501586845613181;0.9426800154371585;-0.03301000191694871;0.9432621931344095;0.9999989884913195
15.592151;1.0599637543879925;0.9997656913496171;0.943171764127115;0.013266093047410376;0.012515484436341557;1.0607974960112092;0.9999966102902025;10.000089661811506;1.2503965607614123;0.03501630650004041;0.03501585950352321;0.9426799720246773;-0.03301000189536653;0.9432621036776431;0.999998920511706
15.602151;1.05996359733189;0.9997662314458635;0.9431720993457778;0.013264377983482761;0.01251386514477834;1.0607974628505605;0.9999965462421784;10.00008883516939;1.2503962403842421;0.03501631205944463;0.035015850628777746;0.9426799248586754;-0.03300900186990498;0.9432619764266639;0.9999988538996093
15.612151;1.0599634411839804;0.9997663471348565;0.9431720478699998;0.013264379447442482;0.01251386518152409;1.0607974337110149;0.999996493941333;10.00008797777229;1.2503959245334775;0.03501631751565886;0.03501584184135284;0.9426798742337357;-0.03300900184048019;0.9432618817296747;0.9999987880571514
15.622151;1.0599632854320167;0.9997664559054414;0.9431720042463788;0.013264380950606707;0.012513865205492096;1.0607974089004715;0.9999964531926314;10.00008709083546;1.250395612539871;0.03501632286681891;0.03501583315228818;0.9426808205086676;-0.03300900180704134;0.9432627844500369;0.9999987224408264
15.632151;1.059963129594317;0.9997669753154101;0.9431723630785588;0.01326266600519357;0.012512245874844015;1.0607963886347374;0.9999964237695681;10.000086176002844;1.2503953037537623;0.03501632811412688;0.03501582457602947;0.9426807640419114;-0.03300800176959915;0.9432626513642827;0.9999986565836398
15.642151;1.059962973297861;0.9997670690580198;0.943172335928469;0.01326266755945954;0.012512245884796986;1.0607963730095937;0.9999964054084166;10.000085234826852;1.2503949977055726;0.03501633325841296;0.03501581612967772;0.942680705117094;-0.03300800172823049;0.9432625524589492;0.9999985900184242
15.652151;1.059962816283473;0.9997671548472661;0.9431723171786979;0.013262669127529995;0.012512245892643523;1.0607963619902452;0.999996397785449;10.000084268630653;1.250394694206325;0.03501633829921929;0.035015807830436514;0.9426806439463427;-0.03300700168306225;0.9432624184567631;0.999998522128755
15.662151;1.0599616868529098;0.9997667311238392;0.9431726981880998;0.013261165223975857;0.012510837083169768;1.0607963554639945;0.9999964005357825;10.000083278785802;1.2503943932363168;0.035016343237933144;0.03501579969578492;0.9426805807385689;-0.03300700163426122;0.9432623201184416;0.9999984520786385
15.672151;1.0599615283957484;0.9997668005985069;0.9431726955414461;0.013261166798202037;0.01251083709544348;1.0607963532748144;0.9999964133177258;10.00008226725063;1.2503940947737386;0.03501634808174096;0.035015791746282734;0.9426805157792023;-0.03300600158203121;0.94326218823295;0.9999983788795588
15.682151;1.0599613696912868;0.9997668619790044;0.9431727004441378;0.013261168364409126;0.012510837112167692;1.0607963552718738;0.9999964358354707;10.000081236937024;1.250393798798235;0.03501635284505189;0.035015784006270846;0.9426804494422655;-0.0330060015265977;0.9432620935364808;0.999998301564433
15.692151;1.0599612111736452;0.9997669154679737;0.9431727127073511;0.013261169914805327;0.012510837132318132;1.0607963614324751;0.999996467766828;10.000080191568207;1.2503935053627246;0.035016357547002046;0.03501577650032572;0.9426803821088409;-0.0330060014681925;0.9432620017621052;0.9999982193655113
15.702151;1.0599610532411716;0.9997673793195838;0.943173126617523;0.013259454964046121;0.012509217805945081;1.0607953719249512;0.9999965086379349;10.00007913502084;1.2503932145508614;0.035016362206513434;0.03501576925081599;0.9426803141152796;-0.033005001407057026;0.9432618785991994;0.9999981317907383
15.712151;1.0599608962566693;0.9997674178389192;0.9431731535411065;0.013259456456316569;0.012509217818495804;1.060795387020319;0.999996557757326;10.000078070367282;1.2503929264107267;0.03501636683782078;0.035015762280655595;0.9426812457985693;-0.033005001343460995;0.9432627940309097;0.9999980386137414
15.722151;1.059960740536086;0.9997674493018402;0.9431731879125635;0.013259457907000144;0.012509217818126016;1.0607954069897183;0.9999966142740583;10.000076999223978;1.2503926409502415;0.035016371448427105;0.03501575561523596;0.9426811775120422;-0.03300400127770786;0.9432626798073055;0.9999979398453819
15.732151;1.0599605863102532;0.9997674741524486;0.9431732299135643;0.013259459310155557;0.012509217800212644;1.0607954320668838;0.9999966772526078;10.000075921453144;1.2503923581250227;0.035016376038698276;0.035015749278874034;0.9426811095788445;-0.03300400121011808;0.9432626056841306;0.9999978356987846
15.742151;1.0599594620938115;0.999766991673079;0.9431736712253141;0.01325795518747382;0.012507808943119102;1.060795462397255;0.9999967456811069;10.000074834894804;1.2503920778500903;0.03501638060136128;0.03501574329035579;0.9426810422914765;-0.03300400114101345;0.943262537026435;0.9999977265468609
15.752151;1.0599593111453083;0.9997670054451818;0.9431737287821411;0.013257956481011607;0.012507808878467907;1.0607954979864636;0.9999968185062236;10.000073735494027;1.2503918000801137;0.03501638512306067;0.03501573766230413;0.9426809759323286;-0.03300300107069988;0.9432624392526306;0.9999976128731038
15.762151;1.059959161907708;0.9997670149885425;0.9431737940417473;0.013257957714448019;0.012507808785208716;1.0607955387555175;0.9999968947448438;10.000072618319644;1.2503915248730224;0.03501638958853655;0.03501573240335317;0.9426809107474017;-0.033003000999440105;0.9432623827794905;0.9999974951880101
15.772151;1.0599590145581055;0.9997674392103689;0.9431742612251603;0.013256242412603814;0.012506189315273003;1.060795584665271;0.9999969735968728;10.000071478984864;1.2503912524091154;0.03501639398268193;0.03501572752055153;0.9426808469556172;-0.03300200092743304;0.9432622980355814;0.9999973739255823
15.782151;1.0599588695020254;0.9997674430978367;0.9431743415808179;0.013256243527733068;0.012506189158910925;1.0607946357402451;0.9999970544708464;10.000070313920975;1.2503909829803446;0.035016398290084;0.0350157230214398;0.9426807847939263;-0.0330020008548105;0.9432622553713776;0.999997249393025
15.792151;1.059958727368101;0.9997674456895213;0.9431744293918948;0.013256244588216833;0.012506188969493697;1.0607946919788256;0.9999971368898412;10.000069119405959;1.2503907169308321;0.035016402495917684;0.03501571891549466;0.9426807244521037;-0.033002000781651115;0.9432622201744675;0.9999971218108752
15.802151;1.0599585888711023;0.9997674481333358;0.94317452460125;0.013256245597247017;0.01250618874628287;1.0607947533292448;0.9999972203876715;10.000067891374897;1.250390454573951;0.035016406587362624;0.03501571521354354;0.9426816659379353;-0.03300100070800682;0.9432631571854804;0.9999969913857505
15.812151;1.0599584546559502;0.9997678694719785;0.9431750214224064;0.013254530082189417;0.012504569142683351;1.0607948197489039;0.9999973045330868;10.000066626713872;1.2503901961741442;0.03501641055176905;0.035015711924133386;0.9426816090625215;-0.03300100063392038;0.9432631378809196;0.9999968583416239
15.822151;1.0599573536255644;0.9997669551702204;0.9431751282611338;0.013254742001546634;0.012504779377472866;1.0607948911921463;0.9999973890079548;10.000065324526679;1.2503899420540747;0.03501641437377167;0.035015709050307826;0.9426815535611951;-0.033000000559419776;0.9432630919099159;0.9999967229072103
15.832151;1.0599572293633275;0.9997669624697495;0.9431752449170938;0.013254742868513926;0.012504779044422347;1.0607949675567583;0.9999974736130995;10.000063986309529;1.250389692692232;0.035016418037869715;0.03501570659122594;0.9426814991920949;-0.03300000048450401;0.9432630894036937;0.9999965852809898
15.842151;1.0599571105057288;0.9997669723391558;0.9431753684767998;0.013254743690184461;0.012504778666738886;1.0607950486839142;0.9999975582143292;10.000062615659948;1.2503894486412335;0.035016421534871514;0.03501570454585622;0.9426814457802153;-0.03300000040913797;0.9432630954395611;0.99999644560949
15.852151;1.059956997237612;0.9997674028684598;0.9431758930922264;0.013253027992143132;0.01250315889103896;1.0607951343529662;0.9999976426181674;10.000061218098196;1.2503892103725425;0.03501642486399519;0.035015702914019994;0.9426813932773833;-0.03299900033326279;0.9432630750635822;0.9999963040139112
15.862151;1.0599571263446146;0.9997676289292983;0.943176018422735;0.013253948083003208;0.01250402295053756;1.060794224258467;0.9999977264364647;10.00005980061835;1.2503889782311277;0.035016428028392034;0.03501570169434161;0.942681341757627;-0.03299900025681082;0.943263098338679;0.9999961606286104
15.872151;1.0599570248479238;0.9997676460987106;0.9431761614911077;0.01325394876232118;0.012504022393974195;1.0607943180143344;0.9999978091413017;10.000058371102877;1.2503887524600656;0.035016431029229474;0.03501570088157414;0.9426812913616067;-0.03299900017970857;0.943263130432524;0.9999960156308659
15.882151;1.0599569296334896;0.9997676649460883;0.943176310579551;0.013253949394292254;0.01250402176551809;1.0607944151724782;0.9999978902615326;10.000056937714808;1.2503885331813014;0.03501643386342983;0.03501570046558605;0.942681242332329;-0.03299800010187309;0.9432631364509425;0.999995869314834
15.892151;1.0599568410563596;0.9997681031074175;0.9431768597329261;0.013252233507430683;0.012502401715872706;1.0607945152643463;0.9999979694658869;10.000055507823738;1.2503883203644615;0.03501643652343594;0.03501570043146819;0.9426821950437925;-0.03299800002321714;0.9432641856646292;0.9999957222009401
15.902151;1.0599567595114348;0.999768124358047;0.9431770199437622;0.013252234049959725;0.012502400934311984;1.0607946178471652;0.9999980465233423;10.000054087135183;1.2503881138461432;0.035016438996048976;0.035015700761220604;0.9426821499375762;-0.032996999943658;0.9432642090731027;0.9999955750319847
15.912151;1.0599557137963138;0.9997672270656633;0.9431771823211161;0.01325244555875063;0.012502610606002428;1.0607947224796819;0.9999981212814041;10.000052679700824;1.2503879133889362;0.03501644126395038;0.03501570143731392;0.9426821074707512;-0.032996999863118166;0.943264275676093;0.9999954285607152
15.922151;1.0599556474724816;0.9997672495831281;0.9431773519361589;0.013252446013003495;0.012502609671809661;1.0607948286739657;0.9999981936509597;10.00005128811334;1.2503877187496677;0.03501644331021594;0.03501570244486232;0.9426820680616257;-0.03299699978152671;0.943264350139703;0.999995283336687
15.932151;1.0599555891488543;0.9997676899804179;0.9431779198262501;0.013250729950229889;0.01250098931730767;1.0607949359248092;0.9999982635710168;10.00004991361185;1.2503875297222637;0.03501644512040121;0.03501570377098945;0.9426820320155197;-0.032995999698842246;0.9432643971859689;0.9999951397257183
15.942151;1.0599555389496695;0.9997677116177986;0.9431780969067932;0.013250730313359242;0.012500988233169653;1.060795043765156;0.9999983310259595;10.000048556723597;1.2503873461563875;0.03501644668327228;0.03501570540332926;0.9426819994999593;-0.03299599961509415;0.9432644865510821;0.9999949980256789
15.952151;1.0599554970273177;0.9997677317669261;0.9431782771995639;0.01325073063003457;0.012500987073495349;1.0607941517548884;0.9999983961225319;10.000047218474084;1.250387167922761;0.03501644799278387;0.03501570732986906;0.942681970584728;-0.03299599953040277;0.9432645830932467;0.9999948584924742
15.962151;1.0599554636149386;0.9997677496849556;0.943178460457596;0.013250730898427434;0.01250098583676971;1.060794259418424;0.9999984591324061;10.000045900915106;1.2503869948005615;0.03501644904772712;0.035015709540507416;0.9426819453385152;-0.03299499944495735;0.943264651693453;0.9999947213337969
15.972151;1.0599554389911199;0.9997681826270934;0.9431790407602912;0.013249014644729775;0.012499365175698217;1.0607943662094428;0.9999985204203121;10.000044606386842;1.2503868264299796;0.035016449849008445;0.035015712028189996;0.9426819238971317;-0.032994999358988204;0.9432647621071839;0.9999945867066037
15.982151;1.059955423426641;0.9997681940228168;0.9431792291154618;0.01324901481171146;0.012499363779415757;1.0607944715253332;0.9999985802996153;10.000043337039678;1.2503866623735445;0.03501645039960498;0.035015714788481846;0.9426819064159924;-0.03299499927275179;0.9432648790381076;0.9999944547082562
15.992151;1.0599554171426253;0.9997682015038699;0.9431794194663933;0.013249014929234406;0.012499362303097984;1.0607945747459093;0.999998638947028;10.0000420951813;1.2503865021411014;0.03501645070631256;0.03501571781925888;0.942682892998249;-0.03299399918650107;0.9432659665261648;0.9999943254133251
16.002151;1.0599554203103239;0.9997682049808005;0.9431796114319198;0.013249014999683477;0.012499360747963185;1.0607946753233193;0.9999986964097795;10.000040883442175;1.250386345177117;0.03501645077829411;0.035015721120681825;0.9426828837156238;-0.03299399910045644;0.9432660953859447;0.9999941988908783
16.012151;1.059954461490548;0.9997677031685587;0.943180196219742;0.013247509568286644;0.012497950299569462;1.0607947728617046;0.9999987526265611;10.000039704535466;1.2503861908546625;0.03501645062367387;0.03501572469343109;0.9426828786862604;-0.032993999014817164;0.9432662296027274;0.9999940751281391
16.022151;1.0599544840670885;0.9997676990384871;0.943180390451333;0.013247509549198018;0.01249794858535204;1.0607948670388374;0.999998807447107;10.000038560512893;1.250386038450268;0.03501645024916064;0.035015728535993544;0.9426828781105585;-0.03299299892977996;0.9432663336094319;0.9999939539922553
16.032151;1.0599545165606263;0.9997676915144142;0.9431805854910211;0.013247509485679439;0.012497946788304567;1.0607949574773194;0.9999988606817121;10.00003745183615;1.2503858871488267;0.03501644966178087;0.03501573264381521;0.9426828822307479;-0.03299299884552716;0.9432664765714921;0.9999938353136251
16.042151;1.0599545590759525;0.9997676809469197;0.9431807813083352;0.013247509377136715;0.012497944906992594;1.0607940437744778;0.9999989121413071;10.000036377377373;1.2503857361089792;0.035016448868274534;0.03501573701057356;0.9426828912920836;-0.032992998762214266;0.9432666226079077;0.9999937189761491
16.052151;1.0599546117245073;0.9997680857393887;0.9431813722321603;0.013245792752451208;0.012496323596449421;1.0607941255943234;0.9999989616421631;10.00003533539115;1.2503855845639507;0.03501644787288603;0.03501574162979973;0.9426829055924503;-0.03299199867996914;0.9432667358636407;0.9999936049139306
16.062151;1.0599546745408597;0.9997680704540779;0.9431815695207091;0.01324579255011173;0.01249632154801072;1.0607942026687343;0.999999009006326;10.000034324553212;1.250385431929966;0.035016446677061365;0.035015746495376136;0.9426829255610344;-0.032991998598878594;0.9432668855053482;0.999993493072871
16.072151;1.0599547474032278;0.9997680536874833;0.9431817674267331;0.013245792298654925;0.01249631941796526;1.0607942747771653;0.9999990540564477;10.000033344382436;1.2503852778506337;0.03501644528129686;0.03501575160050836;0.9426829517686628;-0.03299199851897653;0.9432670358421762;0.9999933834481818
16.082151;1.059954830114716;0.9997680360707085;0.9431819658977573;0.01324579199713792;0.012496317208554064;1.06079434177715;0.9999990965946964;10.00003239492995;1.250385122180518;0.03501644368696732;0.03501575693579548;0.9426829848486346;-0.03299099844027459;0.9432671512426481;0.9999932761465129
16.092151;1.0599549225531932;0.9997680182550179;0.9431821648443455;0.013245791645337866;0.012496314923083967;1.06079440365272;0.999999136370837;10.000031476211511;1.2503849649692107;0.03501644189642821;0.035015762488328564;0.9426840253711508;-0.032990998362810706;0.94326830046833;0.9999931713698541
16.102151;1.0599540531217688;0.9997674995003676;0.9431827556848968;0.013244285791439549;0.012494903751652154;1.0607944605460105;0.9999991730655431;10.000030587862872;1.25038480639808;0.03501643991238531;0.03501576824423542;0.9426840738009801;-0.032990998286644584;0.9432684492420865;0.999993069374955
16.112151;1.0599541651182518;0.9997674830483866;0.9431829552472468;0.013244285338130485;0.012494901326689012;1.0607945127438743;0.9999992063381581;10.000029729172878;1.2503846466319632;0.03501643773799557;0.035015774192399006;0.9426841305599436;-0.03298999821181671;0.9432685614031969;0.9999929704832623
16.122151;1.0599542870086982;0.9997674677277518;0.9431831550067702;0.013244284833021985;0.012494898839696029;1.0607945606250926;0.9999992359151915;10.000028899169143;1.2503844857126905;0.03501643537698621;0.0350157803239961;0.942684196060944;-0.03298999813835137;0.9432687062039187;0.9999928750892356
16.132151;1.0599544188339864;0.9997674535023781;0.943183354778893;0.013244284275446055;0.012494896296962746;1.0607946046122372;0.9999992616611383;10.000028096846128;1.2503843236373193;0.03501643283352764;0.03501578662879742;0.9426842707097332;-0.03298999806630039;0.9432688479230038;0.9999927835943833
16.142151;1.0599545605942469;0.9997678582066014;0.9431839485990916;0.013242567195825462;0.012493274360696388;1.0607936451004267;0.9999992835797756;10.00002732222996;1.2503841605231576;0.035016430111701025;0.03501579309334018;0.9426843549092666;-0.032988997995751;0.9432689509396139;0.9999926963078375
16.152151;1.0599547122241466;0.9997678456720183;0.9431841475423466;0.013242566528847645;0.012493271729124462;1.0607936823663158;0.9999993017169576;10.000026577003116;1.2503839966372314;0.035016427214901204;0.03501579970144406;0.9426844490171027;-0.03298899792677995;0.9432690847220159;0.9999926133916178
16.162151;1.0599548736497697;0.999767833653899;0.9431843458269447;0.013242565803870633;0.012493269065731406;1.0607937165701908;0.9999993160831053;10.000025863027712;1.2503838323235883;0.035016424147243125;0.03501580643420754;0.942684553301156;-0.0329889978594239;0.9432692139639068;0.9999925348469811
16.172151;1.0599550448887276;0.9997678218989666;0.9431845434295932;0.013242565018320107;0.012493266379532162;1.060793747827074;0.9999993266666554;10.000025180375946;1.2503836680272813;0.035016420915130825;0.03501581327040347;0.9426846679329508;-0.0329879977937011;0.9432693034621882;0.9999924605061261
16.182151;1.0599552260504956;0.9997678101117944;0.9431847403454927;0.013242564169233086;0.012493263680440542;1.060793776189171;0.9999993334026414;10.000024526874055;1.2503835043765927;0.03501641752648132;0.035015820190330664;0.9426847929671835;-0.032987997729630694;0.9432694229982976;0.999992390047845
16.192151;1.0599554172352088;0.9997682159516197;0.9431853308905962;0.013240846785121314;0.012491641634837717;1.0607938015343992;0.9999993360817091;10.000023898668159;1.2503833421486164;0.0350164139908118;0.03501582717902577;0.94268492830688;-0.03298799766723126;0.9432695375008381;0.9999923230500515
16.202151;1.0599556184422905;0.9997682031507118;0.9431855263552372;0.013240845799492508;0.01249163894553675;1.0607938235074477;0.9999993343678298;10.000023290926363;1.2503831821413143;0.035016410320169215;0.035015834223098244;0.9426850736592891;-0.03298799760652898;0.9432696469716317;0.9999922590164922
16.212151;1.05995485795428;0.9997672701019154;0.9431857182597309;0.013241055762586846;0.012491846811231432;1.0607938415816716;0.9999993279289728;10.0000226986662;1.2503830250787424;0.03501640652563001;0.03501584130483928;0.9426862284689002;-0.03298699754756225;0.943270715939315;0.9999921973440143
16.222151;1.0599550787785055;0.9997672553856773;0.9431859122103016;0.013241054628150326;0.012491844178219028;1.0607938551608613;0.9999993165322161;10.000022117557037;1.2503828715543648;0.03501640261171987;0.035015848400000694;0.942686391900218;-0.03298699749037161;0.943270815754489;0.9999921372785116
16.232151;1.0599553089550948;0.9997672395818026;0.9431861054903785;0.013241053415039544;0.012491841587028213;1.0607938636663523;0.9999993000494856;10.000021543924497;1.2503827219793924;0.03501639857761268;0.03501585548038511;0.9426865629379308;-0.03298699743499011;0.9432709110425188;0.9999920779052733
16.242151;1.0599555479516327;0.9997676407007017;0.9431866925690491;0.013239335653526429;0.012490219701201026;1.0607938666273946;0.999999278414699;10.000020973830477;1.2503825765948537;0.0350163944238613;0.03501586251768159;0.9426867405248102;-0.03298599738143372;0.9432709669992754;0.9999920182178065
16.252151;1.0599557951688776;0.9997676228528491;0.9431868849914994;0.013239334273411358;0.012490217218403335;1.0607928637243715;0.9999992515709236;10.000020402558677;1.2503824355568736;0.035016390154643875;0.03501586948579151;0.9426869236412168;-0.03298599732969474;0.9432710536767795;0.9999919572675917
16.262151;1.0599560501277328;0.9997676041421824;0.9431870773190677;0.01323933280419347;0.01249021480027444;1.0607928547563794;0.9999992194418943;10.000019825120654;1.2503822989844637;0.03501638577516914;0.035015876363307066;0.9426871113383337;-0.03298599727974964;0.9432711362599884;0.9999918942794019
16.272151;1.0599563125674116;0.999767584729362;0.9431872697739323;0.01323933124175104;0.01249021245316462;1.0607928396178736;0.9999991819761924;10.000019236828038;1.2503821669245616;0.035016381291717184;0.035015883136197606;0.9426873027389467;-0.032984997231583255;0.9432711800728494;0.9999918286704473
16.282151;1.0599565823799935;0.9997675648158996;0.943187462635506;0.013239329581771014;0.01249021018386831;1.0607928183266626;0.9999991392134727;10.000018633465718;1.2503820392920886;0.035016376713546286;0.03501588979732607;0.9426874970083284;-0.03298499718520632;0.9432712555022885;0.9999917600579367
16.292151;1.059956859422941;0.9997679626338709;0.9431880505624455;0.013237611353624456;0.012488588653898347;1.0607927910163442;0.9999990912296329;10.00001801132894;1.250381915856333;0.03501637205231615;0.035015896342543686;0.9426876933518044;-0.032984997140637316;0.9432713281491855;0.9999916882725415
16.302151;1.0599571433911212;0.9997679425039183;0.9431882451442974;0.01323760948720527;0.012488586557958961;1.060792757836485;0.9999990380002177;10.00001736734914;1.250381796300965;0.035016367321554866;0.035015902768353785;0.9426878910199411;-0.03298499709787866;0.9432713986178067;0.9999916132960778
16.312151;1.0599574338395448;0.9997679227200627;0.9431884408357624;0.013237607513091094;0.012488584553576243;1.0607927188694966;0.9999989793799801;10.000016699502044;1.2503816802746226;0.035016362537902995;0.03501590907358543;0.9426880892741185;-0.032983997056936436;0.9432714324640435;0.9999915351573866
16.322151;1.0599577302191805;0.9997679035984199;0.943188637675467;0.013237605430522277;0.012488582641321707;1.0607926741333116;0.9999989152264313;10.000016007225227;1.2503815673867646;0.03501635772149035;0.03501591526122846;0.9426882874224064;-0.032983997017853914;0.9432714999814077;0.9999914539124214
16.332151;1.059957060275841;0.9997669660630604;0.9431888329145021;0.013237814267348276;0.012488791352363653;1.060792623617195;0.9999988455033983;10.000015291266907;1.2503814572225087;0.03501635289444241;0.03501592133940192;0.9426894849335878;-0.03298399698069866;0.9432725657666707;0.9999913696965403
16.342151;1.0599573665342463;0.9997669489854918;0.9431890321703007;0.013237811980368122;0.012488789618937273;1.0607925673348118;0.999998770254661;10.00001455292638;1.2503813493966967;0.03501634807876753;0.03501592732265736;0.9426896814456048;-0.032983996945530676;0.94327263111443;0.9999912827304501
16.352151;1.059957676710121;0.9997673509209886;0.9431896270118655;0.013236093139425876;0.012487168624197914;1.0607925053619698;0.999998689519714;10.000013793197455;1.2503812436127568;0.035016343295219216;0.03501593323071867;0.9426898766460221;-0.032982996912404174;0.9432726604915075;0.9999911932743814
16.362151;1.059957990116952;0.9997673356992962;0.9431898287537832;0.013236090685900375;0.01248716705302913;1.0607914378235548;0.9999986033016712;10.000013012240931;1.2503811397062992;0.03501633856332594;0.03501593908462325;0.9426900701640739;-0.032982996881372066;0.9432727238685789;0.9999911016104197
16.372151;1.0599583060303446;0.9997673210742716;0.9431900316756782;0.0132360881660221;0.012487165554806395;1.0607913648719527;0.9999985115841263;10.000012209500714;1.2503810376294024;0.035016333901584595;0.035015944904632876;0.9426902615684667;-0.03298299685246664;0.9432727862877376;0.9999910080497011
16.382151;1.0599586237557443;0.9997673067955434;0.9431902357056506;0.01323608559018081;0.01248716412285784;1.0607912866878793;0.9999984143772258;10.000011384592849;1.250380937345048;0.0350163293269132;0.035015950710949754;0.9426904504054286;-0.03298199682569797;0.9432728127295849;0.9999909129316933
16.392151;1.0599589427402192;0.9997672925779861;0.9431904407466672;0.013236082968672899;0.012487162749931068;1.06079120346302;0.9999983117784809;10.000010538310823;1.2503808387292623;0.03501632485422694;0.035015956524524265;0.9426906361578045;-0.03298199680106745;0.9432728729960261;0.9999908166053477
16.402151;1.0599592625706955;0.9997676961509459;0.9431910409924413;0.013234363847315944;0.012485542083162575;1.0607911153515375;0.9999982039870091;10.000009672883612;1.2503807416272898;0.03501632049778276;0.03501596236571845;0.9426908182133696;-0.032981996778557156;0.9432729319773294;0.999990719360431
16.412151;1.0599595828759025;0.9997676814445194;0.9431912476409082;0.013234361166958393;0.012485540803574524;1.0607910224777182;0.9999980912392719;10.000008791361402;1.2503806460073632;0.03501631627193348;0.03501596825126126;0.9426909959093801;-0.032981996758127616;0.9432729896271137;0.9999906213590191
16.422151;1.0599599032832856;0.9997676665698974;0.9431914549683007;0.013234358472789712;0.012485539557394473;1.060790925002265;0.9999979737267304;10.000007896485434;1.250380552036053;0.035016312189052094;0.03501597419249384;0.9426911685357549;-0.03298099673974718;0.9432730110836597;0.9999905226773397
16.432151;1.0599602234567618;0.9997676518349856;0.9431916629717583;0.013234355773997999;0.012485538336479137;1.060790823145725;0.9999978515759403;10.000006989590123;1.2503804600635722;0.035016308257959906;0.035015980196560256;0.9426913353190526;-0.032980996723411586;0.9432730664594005;0.999990423464229
16.442151;1.059960543115692;0.9997676376298378;0.9431918716526407;0.01323435307862958;0.012485537134339504;1.0607907171471327;0.9999977248558068;10.000006070482057;1.2503803705818548;0.0350163044848814;0.0350159862676656;0.9426914954776479;-0.03298099670914417;0.9432731209394294;0.9999903240723141
16.452151;1.0599598903894185;0.9997667049931137;0.9431920782302152;0.013234561422506395;0.012485746479424038;1.060790607189533;0.9999975935822265;10.000005138483862;1.2503802841767842;0.03501630087436994;0.03501599240586709;0.9426916483020842;-0.03298099669700009;0.9432731746072809;0.9999902249887934
16.462151;1.0599602082437423;0.9997671110191959;0.9431926826529614;0.013232842293581654;0.012484125958357463;1.0607904933432253;0.9999974577677527;10.00000419334619;1.2503802014910375;0.035016297429863036;0.035015998605857204;0.9426927932293456;-0.03297999668706859;0.9432741919244694;0.9999901266304376
16.472151;1.0599605249290196;0.99976710067281;0.9431928935138888;0.0132328396554639;0.012484124792252303;1.0607903755945354;0.9999973174797342;10.000003235500374;1.2503801231326925;0.035016294155355926;0.03501600485880987;0.9426929298807678;-0.03297999667944826;0.9432742440337195;0.9999900292228123
16.482151;1.0599608404882381;0.9997670920351291;0.9431931051501774;0.013232837053291256;0.01248412363599423;1.060790253954667;0.9999971728478823;10.000002266329515;1.2503800495314654;0.03501629105616867;0.03501601115554235;0.9426930579923164;-0.03297999667421039;0.9432742952883665;0.9999899328250894
16.492151;1.0599611551532433;0.9997670849464343;0.943193317472634;0.013232834493998561;0.012484122490185755;1.0607891285510656;0.9999970240188838;10.000001288513243;1.2503799809263836;0.03501628813799434;0.03501601748701307;0.9426931773260788;-0.032979996671383356;0.9432743455630068;0.9999898374466561
16.502151;1.0599614692960924;0.9997670790751069;0.9431935302591702;0.013232831981691574;0.012484121356622043;1.0607889996269373;0.9999968710997855;10.000000306108001;1.250379917523287;0.03501628540651474;0.03501602384243283;0.942693287701377;-0.03297899667094408;0.9432743597586857;0.9999897431540511
16.512151;1.0599617833391737;0.9997670740350282;0.9431937431549092;0.013232829517513433;0.012484120238528178;1.060788867471862;0.9999967141765879;9.999999324228511;1.2503798596279656;0.03501628286703453;0.035016030208453335;0.9426933890624545;-0.03297899667280998;0.943274407639276;0.9999896500885918
16.522151;1.0599620976472692;0.9997674874211274;0.9431943501070428;0.013231110637498452;0.012482499795398463;1.0607887323698264;0.9999965533996339;9.999998348379044;1.2503798076582089;0.035016280523347126;0.03501603657036634;0.9426934814892518;-0.0329789966768672;0.9432744540114174;0.9999895584669747
16.532151;1.0599624124401879;0.9997674829088776;0.9431945621399341;0.013231108267730392;0.012482498721161956;1.0607885946187363;0.9999963890447445;9.999997383579744;1.2503797621060684;0.03501627837733323;0.03501604291313896;0.9426935651664613;-0.03297899668302277;0.9432744986445002;0.9999894686015296
16.542151;1.059962727772457;0.9997674781990367;0.943194773410359;0.013231105945315225;0.012482497674736987;1.0607884545541864;0.9999962215218466;9.999996433848322;1.2503797234889527;0.03501627642957118;0.03501604922107369;0.9426936403016782;-0.03297799669122073;0.9432745064287447;0.9999893808882329
16.552151;1.0599630436046599;0.9997674730257761;0.9431949838616104;0.013231103670922484;0.012482496659721584;1.0607883125109336;0.9999960513276458;9.999995502923031;1.2503796923046246;0.03501627467943511;0.0350160554781247;0.9426937070662073;-0.03297799670142009;0.943274547184454;0.9999892957787998
16.562151;1.0599633598728886;0.9997674670655884;0.9431951935348761;0.013231101443794599;0.01248249568055473;1.06078816877501;0.9999958789812182;9.999994595395384;1.2503796690566717;0.035016273123910355;0.03501606166831754;0.942693765599794;-0.032977996713572995;0.943274585837075;0.9999892137599057
16.572151;1.0599636764909206;0.9997674599600949;0.9431954025227003;0.013231099260745964;0.012482494742782842;1.060788023576654;0.9999957049857328;9.999993716630264;1.250379654307009;0.03501627175669144;0.03501606777421513;0.9426938159857142;-0.03297799672761604;0.9432746222697381;0.9999891353372851
16.582151;1.059963993345001;0.9997678693788107;0.9431960052323057;0.013229380653375656;0.012480874507837499;1.0607878771036094;0.9999955297744568;9.999992872048637;1.250379648638668;0.03501627056789923;0.03501607377714885;0.9426938582151824;-0.03297799674346684;0.9432746563670245;0.9999890610243759
16.592151;1.0599633386835499;0.9997669397381757;0.9431962101742154;0.01322958957576289;0.012481084205265893;1.0607877295283;0.9999953536706054;9.999992066912132;1.250379652566492;0.03501626954346636;0.035016079660199526;0.9426938922127799;-0.03297699676101538;0.9432746530439021;0.9999889913362985
16.602151;1.059963655527937;0.9997669275492193;0.9431964170563094;0.013229587490570143;0.012481083429076346;1.0607875810315701;0.9999951768976656;9.999991306369605;1.2503796664554325;0.03501626866490892;0.03501608540930769;0.9426939179164189;-0.03297699678012948;0.9432746820920995;0.9999889267796171
16.612151;1.0599639720411693;0.9997669133146796;0.9431966227536526;0.013229585420860081;0.012481082717565173;1.0607874317474806;0.9999949995818627;9.99999059556856;1.2503796904344526;0.03501626790984808;0.035016091012236884;0.9426949353707106;-0.03297699680069422;0.9432757078116593;0.999988867786695
16.622151;1.059964287953031;0.9997668969623325;0.9431968269000088;0.013229583353813988;0.012481082074066053;1.0607872816570105;0.9999948217785696;9.999989940092041;1.2503797243739698;0.035016267254029176;0.03501609645819622;0.942694944717892;-0.03297699682264568;0.9432757312589809;0.9999888146068919
16.632151;1.059964602930765;0.9997668783705647;0.9431970291920219;0.013229581276258848;0.012481081500714034;1.0607861305487545;0.9999946435621881;9.99998934619485;1.2503797679406776;0.035016266675229245;0.03501610173869985;0.9426949460859929;-0.03297599684595951;0.9432757165765006;0.9999887672481166
16.642151;1.0599649166325031;0.999766857266326;0.9431972293905073;0.013229579176496774;0.012481080998655466;1.060785978085329;0.9999944650935826;9.999988820054355;1.2503798206327492;0.035016266155378;0.035016106847865706;0.9426949395670833;-0.03297599687061722;0.9432757332631446;0.999988725497136
16.652151;1.059965228770108;0.9997672512669762;0.9431978216227492;0.013227860584095858;0.012479461223296394;1.0607858239597732;0.9999942866082372;9.999988366875156;1.2503798818167136;0.035016265677715555;0.03501611178103513;0.9426949253157532;-0.03297599689659142;0.9432757459031983;0.9999886890156398
16.662151;1.0599655390679743;0.9997672240658922;0.943198017033072;0.013227858417493138;0.012479460862422785;1.0607856680280252;0.9999941083775798;9.99998799108774;1.2503799507934272;0.035016265222083245;0.035016116532960495;0.9426949035858312;-0.0329759969238556;0.9432757541327632;0.99998865748061
16.672151;1.0599658472103903;0.9997671933961575;0.943198209812942;0.013227856213278818;0.012479460567379383;1.0607855102753625;0.9999939306778491;9.999987696847347;1.250380026836519;0.035016264763595005;0.035016121096885476;0.9426948746332077;-0.032975996952394344;0.9432757577330034;0.9999886306418272
16.682151;1.0599661528676048;0.9997671591096902;0.943198399855265;0.013227853971202455;0.012479460332316554;1.0607853507077831;0.9999937537604288;9.999987487805038;1.2503801092234936;0.03501626427529282;0.035016125464922;0.9426948386398334;-0.03297499698219558;0.9432757215839479;0.999988608275303
16.692151;1.0599664557410884;0.9997671211913532;0.9431985870441293;0.013227851691307529;0.01247946014981214;1.0607851893441962;0.9999935778484926;9.999987366637805;1.2503801972690602;0.03501626373190797;0.035016129629138824;0.9426947957659835;-0.03297499701323622;0.9432757153732038;0.9999885901310197
16.702151;1.0599667555566648;0.9997670797457946;0.9431987712277528;0.013227849373455502;0.01247946001045794;1.0607850262769394;0.9999934031230672;9.999987335056607;1.2503802903441446;0.03501626311277548;0.035016133583287874;0.9426947462133055;-0.032974997045485094;0.9432757038359427;0.9999885758915829
16.712151;1.0599670520513187;0.999767034942616;0.9431989522554391;0.01322784701751738;0.012479459902901589;1.0607848616832172;0.9999932296888243;9.999987394593326;1.2503803878969173;0.03501626240347753;0.035016137324762386;0.9426946902358739;-0.03297499707891623;0.9432756866841727;0.9999885651577157
16.722151;1.0599673450171438;0.9997674049581317;0.9431995243677005;0.013226128162357772;0.012477840470168857;1.0607846957992968;0.9999930576280412;9.99998754756707;1.2503804894262667;0.035016261596040786;0.03501614085511816;0.9426946281650905;-0.03297499711350416;0.9432756637389856;0.9999885574844446
16.732151;1.0599676342937085;0.9997673540372984;0.9431996988839875;0.013226125732390553;0.012477840389705614;1.0607845289430335;0.9999928871151906;9.99998779694319;1.2503805943990796;0.03501626068798119;0.035016144180555715;0.9426945604197325;-0.03297399714920325;0.94327559998333;0.9999885524097885
16.742151;1.0599679196479233;0.9997673004489797;0.9431998702132534;0.013226123266371414;0.01247784030567976;1.0607843615362713;0.999992718453144;9.99998814480262;1.2503807022317335;0.035016259681477487;0.03501614731370865;0.9426944874264999;-0.03297399718594025;0.943275565342413;0.9999885494398771
16.752151;1.0599672291409772;0.9997663251722315;0.9432000356691506;0.013226331800003733;0.012478050741691516;1.0607841940248692;0.9999925520170927;9.999988590859823;1.2503808123854778;0.03501625858264222;0.03501615027351118;0.9426944095063653;-0.03297399722362169;0.9432755249131869;0.9999885480007826
16.762151;1.0599675056994549;0.9997662671913387;0.9432002008676044;0.013226329258161714;0.012478050619898016;1.0607840268041109;0.9999923881670274;9.999989132448778;1.2503809244527455;0.035016257399861354;0.03501615308063246;0.9426943268378225;-0.032973997262138406;0.9432754787996488;0.9999885473934775
16.772151;1.0599677775435223;0.9997662071609812;0.943200363012632;0.0132263266760059;0.012478050467059049;1.060783860267771;0.9999922271419637;9.999989765618434;1.250381038167143;0.035016256142927464;0.035016155751946505;0.9426942394975425;-0.03297399730136931;0.9432754271316146;0.999988546833494
16.782151;1.0599680445386865;0.9997661448711199;0.9432005220989852;0.013226324052886273;0.012478050278071995;1.0607836948681282;0.9999920689306733;9.999990486332322;1.250381153398103;0.03501625482434971;0.035016158299623616;0.9426941475270671;-0.0329729973411899;0.9432753350410885;0.9999885455736891
16.792151;1.0599683065858;0.9997660800559685;0.9432006781689083;0.013226321388668152;0.012478050048576226;1.0607825310908465;0.9999919131988776;9.999991291035245;1.2503812701283996;0.03501625345939984;0.03501616073284338;0.9426950510088478;-0.03297299738149177;0.9432762718054389;0.9999885430155284
16.802151;1.0599685636910305;0.9997664305129326;0.9432012256682865;0.013224602223565777;0.012476430429764814;1.060782369414188;0.9999917593711486;9.999992176432938;1.2503813884147574;0.035016252062961516;0.03501616305700029;0.9426949501285566;-0.03297299742220725;0.9432762035241292;0.9999885387437409
16.812151;1.0599688159140164;0.9997663601452701;0.943201376138808;0.013224599478463193;0.012476430107489004;1.0607822102948394;0.9999916068459438;9.999993139080363;1.2503815083133745;0.03501625064681027;0.03501616527306647;0.9426948451770486;-0.03297299746331985;0.9432761293245842;0.9999885324534363
16.822151;1.059969063228365;0.999766286852629;0.9432015242808806;0.01322459669485874;0.012476429734822075;1.0607820541530926;0.9999914552100233;9.999994174863792;1.2503816297426085;0.03501624921962668;0.035016167380642005;0.9426947364780577;-0.032972997504867714;0.9432760489735673;0.9999885238647329
16.832151;1.059969305456637;0.9997662106462185;0.9432016706053324;0.013224593874504758;0.01247642931001103;1.060781901365665;0.9999913043056058;9.999995278398094;1.2503817524351306;0.03501624778799311;0.03501616938201254;0.9426946243106094;-0.03297299754694212;0.9432759623798154;0.9999885127631813
16.842151;1.0599695423044797;0.9997661316370381;0.9432018157097776;0.01322459101891497;0.01247642883104751;1.0607817522755396;0.9999911541499067;9.999996443005825;1.2503818760269183;0.035016246355720336;0.0350161712840108;0.9426945088977241;-0.03297199758966033;0.9432758346289375;0.9999884990626026
16.852151;1.0599697734429177;0.9997660499989901;0.9432019602414564;0.013224588129077501;0.01247642829581247;1.0607816072260858;0.9999910048267086;9.999997661254321;1.250382000134894;0.035016244922558566;0.03501617309749129;0.9426943904334082;-0.032971997633127324;0.9432757356999721;0.9999884827361792
16.862151;1.0599699985765385;0.9997659659544778;0.9432021048642724;0.013224585205727883;0.012476427703515808;1.0607814666001418;0.9999908564251815;9.999998925370416;1.2503821244175564;0.03501624348665163;0.03501617483518389;0.9426942690804042;-0.032971997677415404;0.9432756306864271;0.9999884636966327
16.872151;1.0599702174622971;0.9997658797036553;0.9432022501984577;0.013224582249325694;0.012476427055490256;1.0607813307759237;0.9999907090392041;10.000000227416297;1.2503822486518283;0.03501624204802239;0.035016176508916856;0.9426941449555613;-0.032971997722570714;0.9432755196613402;0.9999884417668199
16.882151;1.0599704299222856;0.9997662093235884;0.943202791145285;0.013222862799740522;0.012474807009737892;1.0607812000557497;0.9999905628040118;10.000001559281039;1.2503823727497332;0.03501624060661259;0.03501617812898871;0.9426940181476459;-0.032971997768644255;0.9432754027203806;0.9999884167266722
16.892151;1.059970635845478;0.9997661188383207;0.9432029395864968;0.013222859776449675;0.01247480625866396;1.0607810747044273;0.9999904179472957;10.000002912640976;1.2503824967258383;0.03501623915900989;0.03501617970637284;0.9426938887512062;-0.03297099781570948;0.9432752449619967;0.9999883883248927
16.902151;1.0599708351508648;0.9997660261743951;0.943203090377077;0.01322285671916194;0.012474805461867562;1.060780954995781;0.9999902748268685;10.000004279430478;1.2503826206574973;0.03501623770066462;0.03501618125374315;0.9426937569154109;-0.03297099786383905;0.9432751163328392;0.9999883562551716
16.912151;1.059971027795306;0.99976593125192;0.9432032439151873;0.01322285362825246;0.012474804625163516;1.0607808411755193;0.9999901339189188;10.000005652607776;1.2503827446186955;0.03501623622960833;0.03501618278504584;0.9426936228866944;-0.032970997913084756;0.9432749820334169;0.9999883202178246
16.922151;1.0599712138344868;0.9997658340380925;0.9432034004378141;0.013222850504626868;0.012474803755344094;1.0607807334412622;0.9999899958040112;10.00000702634229;1.25038286864267;0.03501623474533693;0.035016184316975105;0.9426934870074504;-0.032970997963491115;0.9432748423822875;0.999988280046752
16.932151;1.0599704218109907;0.9997648152586479;0.9432035572195402;0.013223058389702112;0.012475013393304833;1.0607806319221957;0.9999898611748256;10.000008395442721;1.250382992704828;0.03501623324430606;0.03501618587005899;0.9426933497169349;-0.032970998015105224;0.9432746977727081;0.9999882357368894
16.942151;1.0599705951094378;0.9997647138349641;0.9432037196983695;0.013223055206003198;0.012475012474030288;1.0607805365982659;0.9999897307945207;10.00000975464015;1.2503831166493493;0.035016231718768755;0.03501618746551809;0.9426932115176759;-0.03297099806796074;0.9432745485636772;0.9999881873650529
16.952151;1.0599707622737826;0.999764610631958;0.9432038848497325;0.013223051997834755;0.012475011535053442;1.0607804472569053;0.9999896054250899;10.00001109830713;1.2503832401322965;0.03501623016107329;0.03501618912044106;0.9426930728440385;-0.032969998122066184;0.943274360064549;0.9999881350153572
