time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
16.962151;1.0599709234429546;0.9997649238527305;0.9432044467803317;0.01322133231306226;0.012473391234731;1.0607803635460569;0.9999894857894996;10.000012420717104;1.2503833626518746;0.0350162285676038;0.03501619084615842;0.9426929339883751;-0.03296999817741387;0.943274202344847;0.9999880787061602
16.972151;1.059971078796689;0.9997648177024921;0.943204616602755;0.013221329075883375;0.012473390265911587;1.0607792850831634;0.9999893725436289;10.000013716453504;1.2503834836351055;0.035016226939796134;0.03501619264927519;0.9426927952035685;-0.03296999823398265;0.9432740405749513;0.9999880183276875
16.982151;1.0599712286119978;0.9997647103101707;0.9432047883771584;0.013221325836275959;0.012473389288211876;1.0607792115578698;0.9999892662302866;10.00001498048272;1.2503836025186805;0.03501622528342607;0.03501619453128746;0.9426926568359084;-0.0329699982917253;0.9432738749227695;0.9999879536690446
16.992151;1.0599713732324767;0.9997646018836569;0.9432049617738067;0.013221322602847361;0.012473388305053616;1.0607791427729707;0.9999891672777275;10.000016208046787;1.2503837187641793;0.035016223604680805;0.03501619648713236;0.9426935193277904;-0.03296999835057159;0.9432747050242104;0.9999878844851572
17.002151;1.0599715129857077;0.9997644927669468;0.9432051365207335;0.013221319383687369;0.012473387318238204;1.0607790786211198;0.9999890760911797;10.000017394809763;1.2503838318712652;0.03501622190520467;0.03501619850641817;0.942693383136443;-0.03296999841044891;0.9432745324183152;0.999987810544607
17.012151;1.0599716481709485;0.999764383422501;0.9432053124466644;0.013221316186042447;0.012473386327637429;1.0607790190111945;0.9999889930924521;10.000018537129414;1.2503839414645876;0.03501622018049958;0.035016200577656226;0.9426932486952866;-0.032969998471289126;0.9432743569017487;0.9999877316987281
17.022151;1.05997177911389;0.9997642743865462;0.9432054893679733;0.013221313016906792;0.012473385332049622;1.0607789638212421;0.9999889186153679;10.000019631950039;1.2503840473762353;0.0350162184204478;0.03501620269230833;0.9426931164200084;-0.03296899853302186;0.9432741440262735;0.9999876479302765
17.032151;1.0599719062167308;0.9997641662186787;0.9432056669677664;0.013221309883699798;0.012473384330639893;1.060778912954783;0.9999888528428319;10.000020676390244;1.2503841496464339;0.03501621661034381;0.03501620484560445;0.9426929866883464;-0.03296899859556665;0.9432739642172994;0.9999875593287366
17.042151;1.0599720299606987;0.9997640594141951;0.9432058448277064;0.013221306794247942;0.012473383323364532;1.0607788664158522;0.9999887959064301;10.00002166781319;1.2503842484860501;0.03501621473343054;0.0350162070342798;0.9426928597976089;-0.032968998658828366;0.9432737830022512;0.9999874660461211
17.052151;1.0599721508403281;0.9997639543425998;0.9432060225751622;0.013221303755899815;0.012473382310514633;1.0607788243033798;0.9999887480167919;10.000022604422387;1.2503843442570481;0.03501621277420857;0.035016209254296646;0.9426927359462643;-0.03296899872270244;0.9432736008322059;0.9999873682607441
17.062151;1.059972269302297;0.9997642692808881;0.9432065942894687;0.013219584316503089;0.012471761948587333;1.0607787867313878;0.9999887095023776;10.000023485447771;1.2503844374348165;0.03501621072018;0.03501621150047978;0.9426926152168467;-0.03296899878708147;0.9432734181146153;0.9999872660989627
17.072151;1.05997238574615;0.9997641685885987;0.943206771046586;0.01321958139827832;0.012471760929579061;1.060778753728777;0.9999886807808608;10.000024310904601;1.2503845285090114;0.035016208560865764;0.03501621376759655;0.9426924975455805;-0.03296899885185757;0.9432732351751961;0.9999871595182842
17.082151;1.0599725004926852;0.9997640706780809;0.9432069467922858;0.013219578548478928;0.012471759913988146;1.060778725204076;0.9999886623100558;10.000025081797153;1.2503846179000975;0.035016206287157424;0.03501621605094998;0.9426923827616196;-0.03296799891693119;0.943273017319615;0.9999870482701254
17.092151;1.0599726137214756;0.9997639759959593;0.943207120997672;0.013219575772327593;0.012471758907910954;1.0607787010033334;0.9999886545502709;10.000025800551278;1.2503847059594968;0.035016203893701366;0.03501621834669705;0.9426922707260653;-0.03296799898222657;0.9432728346787469;0.9999869319999543
17.102151;1.0599727255153366;0.9997638848906091;0.9432072930812228;0.01321957307429835;0.01247175791731159;1.0607786810016098;0.9999886579710339;10.00002647084995;1.2503847929829817;0.035016201380589605;0.035016220653599724;0.942692161473872;-0.0329679990476933;0.9432726525345599;0.9999868103789902
17.112151;1.0599728359837013;0.9997637976305397;0.9432074624233425;0.013219570458739987;0.01247175694752806;1.0607786651652558;0.9999886730732911;10.000027097034284;1.250384879201048;0.03501619875160919;0.03501622297445493;0.9426920552601027;-0.03296799911329993;0.9432724711515386;0.9999866831919068
17.122151;1.0599729453091982;0.9997637145014983;0.9432076283339388;0.013219567930520199;0.012471756003785016;1.0607786535134263;0.9999887003883079;10.00002768360075;1.2503849647877117;0.03501619601271161;0.03501622531497846;0.9426919525171006;-0.03296799917904672;0.9432722908335154;0.9999865504096399
17.132151;1.059973053690753;0.9997636358387607;0.943207790091422;0.01321956549485687;0.012471755091928485;1.0607786459999786;0.9999887404755993;10.000028235003189;1.250385049853794;0.0350161931736265;0.03501622767936585;0.9426918537965153;-0.03296799924497589;0.943272111887297;0.9999864122082701
17.142151;1.0599731612894285;0.9997635620198564;0.9432079470448959;0.013219563157211293;0.012471754218697737;1.0607786424603185;0.999988793914848;10.000028755963177;1.2503851343596384;0.035016190250183425;0.035016230065180266;0.9426917597323696;-0.03296799931116263;0.9432719345357364;0.9999862688931952
17.152151;1.059972296622554;0.999762574096574;0.943208095901771;0.013219771967423547;0.012471963926848328;1.0607786426639187;0.9999888612238909;10.000029251757516;1.250385218014566;0.03501618726408469;0.0350162324632597;0.9426916710062027;-0.03296799937770991;0.9432717588479016;0.9999861208335318
17.162151;1.0599724030187623;0.9997625112292633;0.9432082418431851;0.013219769847153007;0.01247196315370352;1.06077864638509;0.999988942715824;10.000029727844055;1.2503853003082228;0.035016184238661735;0.03501623486193488;0.942691588276564;-0.03296699944474299;0.9432715498155673;0.9999859684330731
17.172151;1.0599725090233718;0.9997628724639126;0.9432087760834257;0.013218051392480553;0.01247034309744347;1.0607786534287444;0.9999890384437713;10.00003018969871;1.2503853806663356;0.03501618119149127;0.035016237250249896;0.9426915121105194;-0.03296699951239616;0.9432713772073857;0.9999858120326107
17.182151;1.0599726148537623;0.9997628222121864;0.9432089096481627;0.013218049525380216;0.012470342452916734;1.060778663642295;0.9999891482835832;10.000030643096656;1.2503854586068084;0.035016178129560246;0.035016239618890554;0.9426914430115009;-0.0329669995808;0.9432712058895513;0.999985651802608
17.192151;1.0599727207522063;0.9997627787671706;0.9432090366523581;0.013218047795789271;0.012470341879814885;1.06077767694236;0.9999892720122374;10.0000310939608;1.250385533810346;0.035016175051524406;0.03501624196092561;0.942691381487234;-0.03296699965006121;0.9432710356510134;0.9999854877626787
17.202151;1.0599728269296362;0.999762742356967;0.9432091569252634;0.013218046208166643;0.012470341380980387;1.0607776932747852;0.999989409299719;10.000031548241864;1.2503856060273488;0.03501617195315883;0.03501624427253101;0.9426913280253753;-0.03296699972023863;0.9432708662585507;0.9999853198888612
17.212151;1.0599729335661425;0.9997627131267933;0.9432092702664076;0.013218044765092177;0.012470340957967134;1.0607777125477742;0.9999895596672989;10.000032011991395;1.2503856748777378;0.03501616883000091;0.03501624655070893;0.9426912830205748;-0.03296699979133452;0.9432706974621147;0.9999851482237415
17.222151;1.0599730408080938;0.9997626911118238;0.9432093764151643;0.013218043467435837;0.012470340610348962;1.0607777347127507;0.9999897224564434;10.000032490924896;1.2503857397540499;0.035016165678104304;0.035016248789596596;0.9426912467699058;-0.03296699986329993;0.9432705290628045;0.9999849729547894
17.232151;1.059973148744783;0.9997626762153112;0.943209475046174;0.013218042314494331;0.012470340336020517;1.060777759936281;0.9999898968200358;10.000032989969386;1.2503857998889862;0.03501616249596566;0.03501625098141812;0.9426912195333699;-0.03296699993603813;0.9432703609715696;0.9999847944255217
17.242151;1.059973257461688;0.9997626682073263;0.9432095657570085;0.013218041304583207;0.012470340132538922;1.0607777886413987;0.9999900817468897;10.000033513115834;1.2503858545077537;0.03501615928542455;0.035016253121188265;0.9426912015695571;-0.03296600000940423;0.9432701582277001;0.9999846131052567
17.252151;1.0599733671358682;0.9997626667460844;0.9432096481456698;0.013218040436237435;0.012470339997930985;1.0607778213726051;0.9999902761216068;10.000034063069313;1.2503859029946967;0.035016156048923955;0.03501625520987288;0.9426921930832748;-0.032966000083223666;0.9432709901135716;0.9999844295540559
17.262151;1.0599734780413255;0.9997626714166322;0.9432097219952219;0.01321803970898843;0.012470339930294286;1.0607778586591243;0.9999904788060796;10.00003464101956;1.2503859449595551;0.03501615278495763;0.035016257255128726;0.9426921941303129;-0.03296600015733147;0.9432708228860994;0.9999842443780006
17.272151;1.0599735904669076;0.9997626817358254;0.9432097873663547;0.013218039123363376;0.012470339927586048;1.0607779010342269;0.9999906887100298;10.000035247053567;1.2503859801682553;0.03501614948566153;0.03501625927023003;0.9426922045756665;-0.032966000231587474;0.9432706559042433;0.9999840582306098
17.282151;1.0599737046783486;0.999762697160201;0.9432098444640213;0.013218038680968314;0.012470339988284304;1.060777949132938;0.9999909048275301;10.000035880801905;1.2503860084699507;0.035016146138357025;0.035016261271554064;0.9426922241143335;-0.03296600030585855;0.9432704890852243;0.9999838718741091
17.292151;1.0599738209846934;0.9997631351294655;0.9432102877538894;0.013216321927806056;0.012468720767072007;1.060778003699528;0.9999911262297858;10.000036541748491;1.2503860297296427;0.0350161427283844;0.03501626327594784;0.9426922522913868;-0.03296600038000694;0.9432703222937437;0.9999836861856544
17.302151;1.0599739397958132;0.9997631591720172;0.9432103285354345;0.013216321780132129;0.012468720951981713;1.0607780655047878;0.999991351967574;10.000037229080045;1.2503860436870735;0.035016139239929515;0.03501626529815888;0.9426922885490736;-0.032966000453893175;0.9432701553739379;0.9999835020706883
17.312151;1.0599740615644089;0.999763186849124;0.9432103610430502;0.01321632178354398;0.012468721197466648;1.0607781352321104;0.9999915809454145;10.000037941242176;1.2503860498891437;0.03501613565545013;0.03501626734868614;0.9426923323290629;-0.03296600052738671;0.9432699881480663;0.999983320373535
17.322151;1.0599741866703665;0.9997632178467908;0.9432103851608487;0.013216321939384022;0.01246872150228589;1.060778213369475;0.9999918119737954;10.000038675613345;1.2503860478161581;0.035016131956335614;0.035016269433554424;0.9426923830792225;-0.03296600060038008;0.9432698204352432;0.9999831418294808
17.332151;1.059974315378437;0.9997632519268729;0.9432104007371964;0.013216322248457807;0.012468721865067816;1.0607783002051927;0.999992043972353;10.000039428654402;1.2503860370197397;0.03501612812475022;0.035016271556485325;0.942692440148105;-0.03296500067278056;0.9432696171618615;0.9999829670331863
17.342151;1.0599744479194912;0.9997632888732564;0.9432104076140588;0.013216322711907346;0.01246872228419671;1.0607783959130366;0.9999922761036026;10.000040196437142;1.2503860171177068;0.03501612414503631;0.03501627372247816;0.9426925027380438;-0.03296500074448099;0.9432694481847665;0.9999827964418135
17.352151;1.0599745846146935;0.9997633285053324;0.9432104057276024;0.013216323331648175;0.012468722757921609;1.06077850061737;0.9999925078103814;10.00004097531305;1.2503859877539416;0.03501612000447997;0.035016275938792425;0.9426925699213693;-0.03296500081534675;0.9432692785590828;0.9999826304185448
17.362151;1.0599747259253833;0.9997633707168817;0.9432103951414994;0.013216324109855718;0.012468723285008736;1.0607786144384688;0.9999927387875799;10.000041762289262;1.2503859486247864;0.035016115692935355;0.035016278210981834;0.942692640663287;-0.03296500088522352;0.9432691082388829;0.9999824692485542
17.372151;1.0599748724146663;0.9997634154541599;0.9432103759854052;0.01321632504839956;0.01246872386563763;1.0607787375112556;0.9999929688641924;10.000042554447976;1.2503858995050692;0.03501611120164247;0.03501628053884751;0.9426927138633538;-0.032965000953943474;0.9432689371305412;0.9999823131359418
17.382151;1.0599750246754265;0.999763462628132;0.9432103484251259;0.013216326148858999;0.012468724501760658;1.0607788699224294;0.999993197903362;10.000043348121642;1.2503858402347472;0.03501610652342228;0.035016282915876634;0.9426927884513058;-0.03296500102132556;0.94326876521741;0.9999821622479879
17.392151;1.0599751832367512;0.9997635120421071;0.9432103127264712;0.013216327412447399;0.012468725196706465;1.060779011601694;0.9999934257960306;10.000044138986533;1.2503857707216741;0.03501610165425966;0.03501628533120326;0.9426928635409552;-0.03296500108717565;0.9432685926450658;0.9999820167760809
17.402151;1.05997534846325;0.999763563408121;0.9432102692930768;0.013216328839253217;0.012468725954141092;1.060779162276741;0.999993652461248;10.00004492228866;1.2503856909770057;0.035016096593926675;0.035016287771640016;0.9426929385261722;-0.0329650011512842;0.9432684197100863;0.9999818769449136
17.412151;1.0599755205023398;0.9997636164338489;0.9432102186033706;0.01321633042772435;0.012468726776376364;1.0607793215647943;0.9999938778523689;10.000045692600038;1.2503856011661405;0.03501609134475672;0.03501629022126434;0.942693013080233;-0.03296500121342126;0.9432682468576209;0.9999817429702732
17.422151;1.0599756993373004;0.9997636709144427;0.9432101611517582;0.013216332174626222;0.01246872766304172;1.0607794891369962;0.9999941020106473;10.000046443544031;1.2503855016710421;0.03501608591056026;0.0350162926616333;0.9426930871196626;-0.03296500127334766;0.9432680746874378;0.999981615029114
17.432151;1.0599761215198567;0.9997643558036089;0.9432104803533564;0.013215536980781649;0.012467973832407258;1.0607796648130348;0.9999943250789669;10.00004716725604;1.2503853930977937;0.03501608029666906;0.03501629507447357;0.9426931607092667;-0.032964001330852165;0.9432678689712728;0.9999814932749385
17.442151;1.0599763138596199;0.9997644130236507;0.9432104109237862;0.013215539023521752;0.012467974839657092;1.06077984852413;0.9999945472462409;10.000047854378515;1.250385276175615;0.035016074509174856;0.03501629744206871;0.9426932339680485;-0.03296400138578131;0.9432677004060026;0.9999813778345826
17.452151;1.0599755414937215;0.9997635522037932;0.9432103335498985;0.013215752246720447;0.012468186439717824;1.0607800401651155;0.9999947686999291;10.00004849539728;1.2503851516830187;0.035016068553336964;0.03501629974542181;0.9426933070883196;-0.03296400143803577;0.943267534880587;0.9999812687658052
17.462151;1.0599757479340297;0.9997636119637147;0.943210254318286;0.013215754543879561;0.012468187556466647;1.0607802394585117;0.9999949896059414;10.000049081595213;1.2503850205227636;0.035016062433693866;0.035016301964905794;0.9426933803938694;-0.032964001487555024;0.9432673731744727;0.9999811660630504
17.472151;1.0599759619578915;0.9997636727847102;0.9432101708017555;0.013215756955572382;0.012468188721694326;1.0607804459948214;0.9999952100902606;10.000049604930215;1.2503848837585998;0.035016056156414906;0.035016304082283733;0.9426934543338613;-0.032964001534303726;0.9432672159998567;0.9999810697237693
17.482151;1.0599761838890782;0.9997637344801132;0.9432100831712668;0.013215759474456485;0.012468189927966111;1.0607806593945968;0.999995430243458;10.000050058012983;1.2503847424459273;0.03501604973150281;0.03501630608101264;0.9426935294050737;-0.0329640015782525;0.9432670640742317;0.9999809797679833
17.492151;1.0599764138768546;0.9997637968622484;0.9432099915069727;0.013215762092711449;0.012468191166722074;1.0607808793960347;0.9999956501548742;10.000050433973401;1.2503845974490566;0.03501604317297506;0.03501630794699085;0.942693606029686;-0.03296400161936946;0.9432669181534725;0.9999808961528
17.502151;1.0599766518621045;0.9997638597841672;0.9432098958746278;0.013215764802841097;0.012468192430502706;1.0607801058085793;0.999995869906268;10.00005072583624;1.250384449424494;0.035016036497550376;0.035016309670832996;0.9426936844485361;-0.03296400165762853;0.9432667790162088;0.999980818702116
17.512151;1.059976897622018;0.9997639231417488;0.9432097963620129;0.013215767598307428;0.012468193714465909;1.060780338423032;0.9999960895191904;10.000050926662128;1.2503842988701825;0.0350160297220508;0.035016311248641775;0.9426937646570417;-0.032964001693014854;0.9432666474426203;0.9999807472265305
17.522151;1.0599771508330114;0.9997639868184992;0.9432096931016356;0.013215770472922729;0.012468195016682398;1.0607805769713352;0.9999963089309885;10.000051031046365;1.2503841461500456;0.035016022859311005;0.03501631268013132;0.9426938464165358;-0.032964001725525625;0.9432665241820528;0.9999806817572807
17.532151;1.0599774111192894;0.999764050618457;0.9432095862261713;0.013215773419854889;0.012468196337100286;1.0607808211202565;0.9999965279836862;10.000051036310186;1.2503839915443546;0.03501601591474861;0.03501631396454332;0.9426939293704727;-0.032964001755170474;0.943266409920291;0.9999806226047077
17.542151;1.0599776781090697;0.9997641142352552;0.9432094757809185;0.013215776431743697;0.012468197675740563;1.0607810704727143;0.999996746385938;10.000050942016086;1.2503838353624341;0.03501600888662289;0.035016315096945236;0.9426940131508448;-0.03296400178197157;0.9432663052571643;0.9999805701848371
17.552151;1.059977951463404;0.9997641772570769;0.9432093617165335;0.013215779501931781;0.012468199031385374;1.0607813246218842;0.9999969637088312;10.000050748599877;1.2503836780474595;0.03501600176957532;0.03501631606957745;0.9426940973985312;-0.032963001805970706;0.9432661757292716;0.9999805248756269
17.562151;1.0599782308211017;0.9997642391951328;0.9432092439680655;0.013215782625612509;0.012468200401925299;1.0607815832080438;0.999997179440132;10.000050456760558;1.250383520144084;0.03501599455730993;0.0350163168773781;0.9426941817708496;-0.0329630018272434;0.9432660916047558;0.9999804870153772
17.572151;1.0599785157173496;0.9997642995359614;0.9432091225235684;0.01321578579999566;0.012468201785973585;1.0607818458791654;0.9999973930522431;10.000050067924397;1.250383362143145;0.035015987243180446;0.035016317522165316;0.9426942659567998;-0.03296300184591269;0.9432660183418896;0.9999804568837667
17.582151;1.0599788055841493;0.999764357790256;0.9432089974342355;0.013215789023289523;0.012468203183676117;1.0607821122391832;0.9999976040562452;10.000049584504271;1.250383204340814;0.03501597982131202;0.03501631801230727;0.942694349661751;-0.03296300186214957;0.9432659565150231;0.9999804346125516
17.592151;1.0599790998279637;0.9997644135090936;0.9432088687848573;0.0132157922936937;0.012468204595943928;1.06078238185437;0.999997811988197;10.000049009564451;1.2503830467891421;0.03501597228802877;0.03501631835860874;0.9426944325685169;-0.03296300187615135;0.9432659068579199;0.9999804201386008
17.602151;1.0599793978582954;0.999764466283641;0.9432087366621129;0.013215795609121025;0.012468206023064162;1.0607826542288818;0.9999980163331867;10.000048346664345;1.2503828893733335;0.03501596464156837;0.03501631856940546;0.9426945143278297;-0.032963001888111985;0.9432658701284525;0.9999804132365054
17.612151;1.0599796990456125;0.999764515732687;0.9432086011213837;0.013215798966632579;0.012468207463815415;1.0607829287747097;0.9999982165174601;10.000047600025114;1.2503827319495566;0.03501595688078486;0.03501631864818815;0.9426945946075821;-0.0329630018982016;0.9432658469813773;0.9999804135767852
17.622151;1.0599800027317257;0.9997649794852701;0.9432088564901906;0.013214085906545882;0.01246658957223065;1.0607832048789743;0.9999984120386802;10.000046774400705;1.250382574475014;0.0350159490052037;0.035016318594989014;0.9426956731318448;-0.0329630019065565;0.9432668373047921;0.9999804207732489
17.632151;1.0599803082636419;0.9997650212636666;0.9432087140252159;0.013214089332278758;0.012466591035446633;1.0607834820200563;0.9999986025664027;10.00004587424133;1.2503824171207873;0.03501594101682681;0.035016318409796875;0.9426957496766245;-0.03296300191326944;0.9432668426221088;0.9999804344037512
17.642151;1.05998061494828;0.9997650587826772;0.9432085680013627;0.013214092780912847;0.012466592510803207;1.060783759803065;0.9999987878280926;10.000044902984605;1.2503822602599515;0.035015932921588985;0.03501631809639497;0.9426958240947557;-0.03296300191838306;0.9432668623662971;0.9999804540131331
17.652151;1.0599809219991825;0.9997650917295311;0.9432084183920656;0.013214096243684548;0.012466594001528414;1.0607840378831392;0.9999989674352519;10.000043863215463;1.2503821043730932;0.03501592472956734;0.035016317665431534;0.9426958963482501;-0.03296300192190952;0.943266896327883;0.999980479132477
17.662151;1.0599812285371142;0.9997651197700648;0.943208265205676;0.013214099711100439;0.012466595511918858;1.0607843158673511;0.9999991408736052;10.000042756751311;1.2503819500119187;0.03501591645481664;0.03501631713541433;0.9426959664815476;-0.03296300192387155;0.9432669441213302;0.9999805093022308
17.672151;1.0599815336018545;0.9997651426570012;0.9432081084908184;0.013214103173372835;0.012466597046651786;1.0607845932811106;0.9999993075962896;10.000041584147455;1.2503817977400427;0.03501590811467167;0.035016316531402907;0.9426960345757475;-0.032963001924327814;0.9432670052407942;0.9999805440665807
17.682151;1.059981836194072;0.9997651603150923;0.9432079483288885;0.013214106621410392;0.012466598610463866;1.0607848696296287;0.9999994670475867;10.000040344662914;1.2503816480204135;0.03501589972752545;0.035016315882127155;0.9426961007050122;-0.03296300192336816;0.94326707905511;0.9999805829490918
17.692151;1.0599821353695904;0.999765172872685;0.9432077847713152;0.013214110047098179;0.01246660020826564;1.060785144477557;0.9999996186092196;10.000039036957084;1.2503815011549706;0.035015891309442625;0.03501631521654655;0.9426961648876047;-0.03296200192110444;0.9432671298617683;0.9999806254452687
17.702151;1.0599824303464838;0.9997651806150046;0.9432076177710045;0.013214113442720546;0.012466601845425843;1.0607854174401865;0.9999997616411408;10.00003765980245;1.2503813572790814;0.03501588287112769;0.03501631455938056;0.9426962270878705;-0.03296200191767786;0.9432672267359093;0.9999806710655939
17.712151;1.0599827206145032;0.9997651838780011;0.9432074471861022;0.013214116800915235;0.01246660352742105;1.060785688131939;0.9999998956444008;10.00003621258699;1.2503812163783554;0.03501587441714103;0.03501631392778107;0.9426962872777443;-0.03296200191326041;0.9432673339673657;0.9999807194014549
17.722151;1.0599830059773807;0.9997651829939788;0.9432072728166144;0.013214120114966092;0.0124666052590304;1.0607859561092219;1.0000000203534491;10.000034695485144;1.2503810783201774;0.0350158659483957;0.03501631333340428;0.9426963454737424;-0.032962001908029635;0.9432674509185849;0.9999807701563608
17.732151;1.0599832864389718;0.9997651783219004;0.9432070944241073;0.013214123378225973;0.012466607044103661;1.060786220827166;1.0000001357017425;10.000033109216703;1.250380942879394;0.03501585746614998;0.03501631278580596;0.9426964017212102;-0.03296200190213701;0.9432675771315532;0.9999808231344735
17.742151;1.0599835620113698;0.999765170305523;0.9432069117865625;0.013214126583653188;0.012466608885793939;1.0607864817140609;1.0000002417758562;10.000031454566335;1.2503808097436448;0.03501584897512706;0.03501631229095861;0.9426964560801309;-0.03296200189569323;0.9432677123365106;0.9999808781742295
17.752151;1.059983832608089;0.9997651595090599;0.9432067247653475;0.01321412972512088;0.012466610786720777;1.0607867382853384;1.0000003387811418;10.000029731865231;1.2503806785057063;0.03501584048473118;0.03501631184893994;0.9426965086241302;-0.03296200188877468;0.9432678563837392;0.9999809350501784
17.762151;1.0599840981067967;0.9997651465840651;0.9432065332906922;0.013214132799062675;0.012466612749007618;1.0607869901196108;1.0000004269810736;10.000027941011465;1.2503805487077937;0.03501583200853844;0.0350163114555166;0.9426965594137638;-0.03296200188144053;0.94326800915091;0.9999809934598306
17.772151;1.0599843584715207;0.9997651321897482;0.9432063372903987;0.01321413580416814;0.01246661477402498;1.060787236753077;1.0000005066543187;10.00002608202132;1.2503804199575403;0.03501582356390765;0.03501631110357379;0.942696608458565;-0.03296200187375269;0.9432681705046853;0.999981053118567
17.782151;1.0599846137424067;0.9997651169535609;0.943206136660569;0.013214138739871907;0.012466616861826587;1.0607874776422563;1.0000005780992853;10.000024155456849;1.2503802920291818;0.03501581517186487;0.03501631078324002;0.9426966557298073;-0.03296200186579554;0.9432683403154858;0.9999811138431195
17.792151;1.0599848639058267;0.9997651014836813;0.9432059313331701;0.013214141605365982;0.012466619010428793;1.0607877122071996;1.0000006416407503;10.000022162823461;1.2503801649014796;0.03501580685501984;0.03501631048471199;0.9426967012373609;-0.032962001857677274;0.9432685184903032;0.9999811755547696
17.802151;1.0599851088026286;0.9997650863700871;0.943205721360988;0.01321414439959886;0.012466621215353841;1.0607879398901523;1.0000006976057334;10.000020106698749;1.250380038724682;0.035015798634196474;0.0350163102014746;0.9426967450856601;-0.032962001849508774;0.9432687049461149;0.9999812382159372
17.812151;1.059985348163254;0.999765072153941;0.9432055068850145;0.013214147122091565;0.01246662346998526;1.0607881601824178;1.000000746278761;10.000017989890146;1.2503799137340865;0.03501579052637219;0.03501630993127848;0.942696787431625;-0.032962001841389116;0.9432688995057701;0.9999813017401477
17.822151;1.0599855817287982;0.9997650592725787;0.943205288051575;0.013214149773323658;0.01246662576632324;1.0607883725901557;1.0000007878809256;10.000015814342358;1.2503797902152736;0.03501578254275607;0.035016309675782224;0.9426968284158338;-0.03296200183341929;0.9432691018531458;0.999981365944515
17.832151;1.0599858093407437;0.9997650480122452;0.943205065015336;0.013214152354220491;0.012466628095302232;1.0607885765566298;1.0000008226052088;10.000013581008705;1.250379668547538;0.03501577468607113;0.03501630943741581;0.9426968681754793;-0.03296200182572376;0.9432693115812816;0.9999814305868931
17.842151;1.0599860309364932;0.999765038550481;0.9432048379960565;0.013214154866418897;0.012466630446628098;1.0607887713936293;1.0000008506604698;10.000011290236364;1.250379549202717;0.03501576695143424;0.035016309215563306;0.9426969069374337;-0.032962001818441194;0.9432695282235111;0.9999814954533768
17.852151;1.059986246467184;0.9997650310580966;0.9432046073315117;0.01321415731322255;0.012466632809033693;1.0607889562562063;1.0000008722584983;10.00000894178605;1.2503794326662154;0.035015759331992614;0.03501630900725329;0.9426969451145024;-0.03296200181169814;0.9432697512663093;0.9999815604013746
17.862151;1.059986455829752;0.9997650257397778;0.9432043734799231;0.013214159699208795;0.012466635171253392;1.0607891302028458;1.0000008875592992;10.000006535303609;1.2503793193862387;0.03501575182314411;0.03501630881197866;0.9426969833095468;-0.03296200180561477;0.9432699802050376;0.9999816253309948
17.872151;1.0599866588963913;0.9997650228266719;0.9432041369227576;0.013214162028102107;0.012466637522663391;1.060789292365783;1.000000896673228;10.000004071853844;1.2503792097767041;0.035015744423429654;0.035016308635394316;0.9426970222088124;-0.03296200180033738;0.9432702146240508;0.9999816901894794
17.882151;1.0599868555434462;0.9997650226134217;0.9432038980421551;0.013214164300806689;0.012466639853399247;1.0607894421667448;1.0000008997758496;10.000001554943806;1.2503791041683923;0.03501573713497832;0.03501630848816988;0.9426970624762266;-0.03296200179604511;0.9432704542232861;0.9999817550234449
17.892151;1.0599870455917129;0.9997654435003654;0.9432040514083314;0.01321245006110156;0.012465022810847062;1.060789579473527;1.0000008972002357;9.999998990120977;1.2503790027114405;0.03501572996274474;0.035016308382476644;0.9426971047228099;-0.03296200179291144;0.943270698741322;0.9999818199804683
17.902151;1.059987228775112;0.9997654500369323;0.9432038084598959;0.013212452218104763;0.012465025076369046;1.0607897046412647;1.0000008893559715;9.999996384535583;1.2503789053649028;0.035015722912832774;0.03501630833024917;0.9426971495119625;-0.0329610017910671;0.9432709129343105;0.9999818852706853
17.912151;1.0599874047875006;0.9997654607798017;0.9432035636285854;0.013212454316686464;0.012465027301340696;1.060789818444213;1.0000008765802935;9.999993746894075;1.250378811945205;0.03501571599130585;0.03501630834356328;0.9426971973698204;-0.03296100179060756;0.9432711664112522;0.9999819511535685
17.922151;1.0599875732742436;0.9997654762661198;0.9432033170593027;0.013212456356080851;0.01246502948215445;1.060789921935973;1.0000008591028349;9.999991086470779;1.2503787221588678;0.03501570920227274;0.03501630843574911;0.942697248755283;-0.032961001791612314;0.94327142408658;0.9999820179317953
17.932151;1.0599877337355876;0.9997654969261219;0.9432030689368393;0.013212458334968214;0.012465031615663128;1.0607900162825272;1.0000008370784261;9.999988411243178;1.2503786357341893;0.035015702547144055;0.03501630862119161;0.9426973039521731;-0.03296100179414631;0.9432716859505186;0.99998208593142
17.942151;1.0599878854881346;0.9997655230975361;0.9432028194408709;0.013212460252875933;0.012465033699881662;1.0607901026052167;1.0000008105885259;9.999985726867623;1.2503785525618323;0.03501569602706607;0.03501630891374479;0.9426973629992853;-0.032961001798267185;0.9432719520155564;0.9999821555066722
17.952151;1.05998802775599;0.9997655551015975;0.9432025687274691;0.013212462111291767;0.012465035734783865;1.0607901818804595;1.000000779642696;9.999983037223057;1.2503784725638765;0.03501568964548531;0.03501630932578676;0.9426974257545844;-0.03296100180402371;0.9432722222294351;0.9999822270681992
17.962151;1.0599881598182752;0.99976559321644;0.9432023168882551;0.013212463913788974;0.012465037722030212;1.0607902549464854;1.000000744183738;9.999980345587419;1.2503783954746193;0.03501568340914801;0.035016309866955794;0.9426974919810631;-0.03296100181143245;0.9432724964484643;0.9999823010841136
17.972151;1.059988281129004;0.9997656375641878;0.943202063922598;0.013212465664462538;0.012465039664341843;1.0607903225882014;1.0000007040746937;9.999977655000682;1.2503783209041133;0.0350156773279557;0.035016310543367644;0.9426975613516589;-0.032961001820492254;0.9432727744239441;0.9999823780257566
17.982151;1.0599883913260195;0.999765688104335;0.9432018098524498;0.013212467366026204;0.01246504156566417;1.060790385600078;1.0000006591204775;9.999974967744148;1.250378248572266;0.03501567141365071;0.03501631136009113;0.9426976334423367;-0.03296100183124115;0.9432730558237787;0.9999824582773899
17.992151;1.0599884901591468;0.9997657447054521;0.9432015548541476;0.013212469019713576;0.012465043431338264;1.0607904447762382;1.0000006091819928;9.999972285484667;1.2503781783890073;0.03501566567975797;0.03501631232361978;0.9426977078032446;-0.03296100184377879;0.9432733402962024;0.9999825420750601
18.002151;1.0599885774984066;0.9997658071203895;0.9432012992011491;0.013212470626425171;0.012465045267008718;1.0607905008577179;1.0000005543108266;9.999969609923395;1.2503781103128613;0.03501566014312061;0.035016313441947326;0.9426977840408164;-0.032961001858234855;0.9432736274717792;0.999982629493017
18.012151;1.0599886533878982;0.9997658749507422;0.9432010431289842;0.013212472187447605;0.012465047077226383;1.0607905544890417;1.0000004947705539;9.999966942659256;1.250378044181072;0.035015654823350055;0.03501631472439833;0.9426978618019085;-0.032961001874729;0.9432739168839982;0.9999827204483777
18.022151;1.0599887179593164;0.9997659477339552;0.9432007868173897;0.01321247370504639;0.012465048864989075;1.0607906062078862;1.0000004309547963;9.999964285041466;1.2503779797188597;0.03501564973952216;0.035016316180311785;0.9426979407346154;-0.03296100189336085;0.943274207925406;0.999982814707402
18.032151;1.059988771278212;0.9997660250267549;0.9432005304438325;0.013212475183639076;0.012465050631818847;1.0607906564627958;1.000000363299778;9.999961638528498;1.2503779166688567;0.035015644906838415;0.03501631781651099;0.9426980205081996;-0.032961001914232055;0.943274499930743;0.9999829118689123
18.042151;1.0599888133546194;0.9997661064039757;0.9432002741647455;0.013212476629568657;0.012465052377871454;1.060790705654924;1.0000002922485594;9.999959004446037;1.2503778548267799;0.03501564033597776;0.035016319637327195;0.9426981008017722;-0.03296100193746266;0.9432747923190306;0.9999830113545471
18.052151;1.0599888442772856;0.9997661914533488;0.9432000180358632;0.013212478048818943;0.012465054102018827;1.0607907541720971;1.0000002182498717;9.999956383107776;1.250377793997492;0.03501563603579312;0.03501632164647813;0.942698181221992;-0.03296100196318607;0.9432750846345351;0.999983112447854
18.062151;1.0599888642715185;0.9997662797521619;0.9431997619604046;0.013212479446066298;0.012465055802518086;1.0607908023687247;1.0000001417308697;9.999953773651718;1.2503777340338387;0.03501563201655005;0.03501632384722288;0.9426982612650469;-0.03296100199155286;0.9432753765032323;0.9999832143277628
18.072151;1.0599888736753647;0.9997663707532292;0.9431995056653782;0.013212480825999262;0.012465057478497762;1.0607908505232087;1.0000000630593842;9.999951175173791;1.2503776749249305;0.03501562828977561;0.03501632624245199;0.942698340395534;-0.032961002022743324;0.9432756676197026;0.9999833160469894
18.082151;1.0599888729398999;0.9997664636782375;0.9431992487274736;0.013212482193801998;0.012465059130642208;1.0607908988506964;0.9999999825413551;9.999948588118459;1.2503776167952017;0.03501562486500647;0.0350163288359386;0.9426984181181288;-0.032961002056953646;0.943275957737775;0.9999834165149072
18.092151;1.0599878910248959;0.9997656382396483;0.9431989879168361;0.013212694605850204;0.012465271297930035;1.0607909475630126;0.9999999004240554;9.99994601453497;1.250377559825891;0.03501562174780048;0.03501633163166588;0.9426984939138623;-0.03296100209435942;0.9432762466385359;0.9999835145625288
18.102151;1.0599878717664162;0.99976573232249;0.9431987284360729;0.013212695962667324;0.012465272908770888;1.060790996872649;0.9999998168946799;9.999943457320299;1.2503775041749379;0.035015618939795434;0.03501633463216358;0.9426985671804178;-0.032961002135086556;0.9432765341271199;0.9999836090558742
18.112151;1.0599878441959207;0.9997658259528643;0.9431984671956382;0.01321269731947283;0.012465274504538578;1.0607910468966946;0.9999997321058778;9.999940919503771;1.2503774498948779;0.03501561643848766;0.03501633783959196;0.9426986373103291;-0.03296100217919313;0.9432768200313467;0.9999836989577556
18.122151;1.0599878089588903;0.9997659187438602;0.943198203901799;0.0132126986800315;0.012465276090826375;1.060791097539205;0.999999646197256;9.999938403427741;1.2503773968754162;0.03501561423743768;0.03501634125853125;0.9426987037921358;-0.03296100222666786;0.9432771041693414;0.9999837833223634
18.132151;1.0599877666521227;0.9997660104549154;0.9431979383291872;0.013212700047728931;0.01246527767415492;1.0607911484690011;0.9999995593125812;9.999935909919136;1.2503773448768984;0.03501561232736362;0.03501634489716102;0.9426987662305969;-0.03296100227745892;0.9432773863368982;0.9999838612773616
18.142151;1.0599877177499137;0.9997661009304558;0.9431976703451329;0.01321270142385651;0.012465279260568911;1.0607911992494992;0.9999994716569452;9.99993343869551;1.2503772936141264;0.03501561069609413;0.0350163487659353;0.9426988242738245;-0.03296100233151339;0.9432776663079024;0.9999839320201752
18.152151;1.059987662576695;0.9997661900618436;0.9431973998603979;0.013212702806877594;0.012465280854816699;1.06079124949263;0.999999383517115;9.999930989634715;1.2503772428060989;0.03501560932818698;0.03501635287431103;0.9426988774731597;-0.03296100238879547;0.9432779438276888;0.9999839948724052
18.162151;1.0599876013301532;0.9997662777503645;0.9431971268513399;0.013212704193738852;0.01246528246135256;1.0607912988657824;0.9999992951873597;9.999928563544135;1.2503771921881888;0.03501560820560835;0.03501635722642255;0.9426989251903704;-0.03296100244928791;0.9432782186287183;0.9999840493751441
18.172151;1.0599875341696567;0.9997663638985741;0.9431968514529628;0.01321270558152975;0.012465284085351809;1.060791347046748;0.9999992068501518;9.999926162051084;1.250377141515643;0.035015607307171806;0.035016361817093694;0.9426989666480912;-0.03296100251299961;0.9432784904263842;0.9999840953031669
18.182151;1.0599874613369398;0.9997664484296999;0.9431965739803184;0.013212706968049546;0.012465285732359777;1.0607913937974003;0.9999991184796035;9.999923786886653;1.2503770905978917;0.035015606607044135;0.03501636662991921;0.9426990010458766;-0.032961002579969326;0.9432787588612085;0.9999841326011505
18.192151;1.0599873832463065;0.999766531281918;0.9431962948562611;0.013212708351860412;0.012465287406956004;1.0607914390580881;0.9999990298878483;9.99992143937676;1.2503770393698652;0.035015606075777785;0.03501637163886931;0.9426990276016091;-0.03296100265025294;0.94327902346933;0.9999841613056196
18.202151;1.059987300490534;0.9997666123991273;0.943196014538057;0.013212709732640068;0.012465289111422516;1.060791482893959;0.9999989408908045;9.999919120306961;1.250376987884383;0.03501560568407966;0.035016376812521476;0.9426990455567562;-0.03296100272392315;0.9432792837490225;0.9999841814225087
18.212151;1.0599872136896757;0.9997666917504396;0.9431957334877802;0.01321271111129291;0.012465290845878779;1.0607915253401665;0.9999988513894521;9.999916829936053;1.2503769361627173;0.035015605406758396;0.035016382119108326;0.9426990542074252;-0.03296100280108377;0.9432795392626372;0.9999841928192286
18.222151;1.0599871233127036;0.9997667693506105;0.9431954521481418;0.0132127124890427;0.012465292609827714;1.0607915662865268;0.9999987613228354;9.999914568555914;1.2503768840319984;0.03501560522457313;0.0350163875308464;0.9426990528416188;-0.032961002881853586;0.9432797896712914;0.9999841952539588
18.232151;1.0599870297106193;0.9997668452912744;0.9431951709315813;0.013212713866416809;0.012465294403664085;1.0607916054531756;0.9999986705935773;9.99991233687888;1.2503768310587764;0.03501560512373873;0.0350163930244366;0.9426990406179544;-0.03296100296632509;0.9432800347116069;0.9999841885080596
18.242151;1.0599869332470493;0.9997669197559422;0.9431948902500955;0.013212715243132713;0.012465296229599961;1.0607916424224373;0.9999985790366088;9.999910135664864;1.250376776559586;0.035015605094693585;0.03501639857734249;0.9426990166214283;-0.03296100305455147;0.9432802741866589;0.9999841724876385
18.252151;1.0599868342970944;0.9997669929475358;0.9431946105070595;0.013212716618127384;0.012465298091968469;1.060791676687657;0.999998486469997;9.999907965586017;1.250376719680764;0.03501560513077717;0.03501640416520114;0.942698980050636;-0.03296100314655764;0.9432805079614618;0.99998414719974
18.262151;1.0599867331947956;0.9997670649810942;0.9431943320165412;0.013212717989485747;0.012465299996663522;1.060791707732561;0.9999983927533553;9.99990582745446;1.2503766595755506;0.035015605225662;0.035016409763112606;0.942698930292483;-0.03296100324233487;0.9432807359555692;0.9999841126403125
18.272151;1.0599866302784178;0.9997671358584678;0.9431940549768146;0.013212719354573504;0.01246530195028679;1.0607917351380776;0.9999982977705072;9.999903722364257;1.2503765956059345;0.03501560537031084;0.035016415346666406;0.94269886687553;-0.03296100334182294;0.9432809581854718;0.9999840687486434
18.282151;1.0599865259662975;0.9997672055223068;0.9431937795495263;0.013212720709570771;0.012465303959856051;1.0607917586164728;0.9999982014353228;9.99990165191083;1.250376527463207;0.03501560555169125;0.03501642089171301;0.942698789436576;-0.03296100344491437;0.9432811748366906;0.9999840154366838
18.292151;1.0599864207392955;0.9997672739175152;0.943193505923074;0.013212722048359177;0.012465306032605773;1.0607917779212612;0.9999981037859375;9.999899618313398;1.25037645516576;0.0350156057526678;0.0350164263757563;0.9426986977155889;-0.03296100355148995;0.9432813862566032;0.9999839525552163
18.302151;1.0599863150746167;0.9997673410745409;0.9431932343146147;0.01321272336214887;0.012465308175261269;1.0607917927774957;0.9999980050668346;9.999897624001381;1.2503763789381688;0.03501560595302671;0.035016431778696525;0.9426985915250478;-0.032961003661446144;0.9432815928010347;0.999983879839141
18.312151;1.0599862094142176;0.9997674071943224;0.9431929649883054;0.01321272464057799;0.012465310393184261;1.0607918029436134;0.9999979057119622;9.999895670650016;1.2503762991012428;0.03501560613268653;0.03501643708185165;0.942698470716161;-0.032961003774684056;0.943281794666033;0.9999837969527778
18.322151;1.0599861041216996;0.9997674726345369;0.9431926982951069;0.013212725873332203;0.012465312689879632;1.0607918083034709;0.9999978062270348;9.999893758722438;1.250376216027937;0.035015606274490865;0.035016442267818144;0.9426983352219345;-0.03296100389109491;0.9432819919148242;0.9999837035526856
18.332151;1.0599859993984533;0.9997675378245066;0.9431924346572518;0.013212727051201632;0.012465315066906435;1.0607918088914297;0.9999977070782636;9.999891888170673;1.25037613007487;0.03501560636449682;0.035016447318871005;0.9426981851625396;-0.032961004010571116;0.9432821846347045;0.9999835992710372
18.342151;1.0599858952284547;0.9997676031903502;0.9431921744976037;0.01321272816678838;0.01246531752400051;1.0607918048785672;0.9999976086797832;9.99989005880035;1.2503760415734355;0.035015606391483045;0.035016452213946954;0.9426980208834788;-0.03296100413301609;0.9432823729585309;0.9999834836844506
18.352151;1.0599857914059205;0.9997676690861259;0.9431919181995059;0.013212729214722697;0.012465320059875632;1.0607917965360856;0.999997511412105;9.999888269730633;1.2503759509416328;0.03501560634752716;0.03501645692975924;0.9426978428784691;-0.03296100425834023;0.9432825569284486;0.9999833563240148
18.362151;1.0599856876367029;0.9997677357591643;0.9431916661089252;0.013212730190899696;0.012465322674040078;1.0607917841484682;0.9999974156136767;9.999886519512575;1.2503758587619977;0.03501560622891982;0.035016461444442426;0.9426976516853094;-0.03296100438645524;0.9432827364474913;0.999983216707288
18.372151;1.0599855836304626;0.9997678033915091;0.9431914185514341;0.013212731091970156;0.012465325368283138;1.0607917679467798;0.9999973215722279;9.999884807046746;1.2503757657767882;0.03501560603485346;0.035016465737853435;0.9426974478084592;-0.032961004517270784;0.9432829113741326;0.999983064360898
18.382151;1.05998547911965;0.999767872145144;0.9431911758665872;0.01321273191644194;0.012465328146451498;1.0607917481713016;0.9999972295325626;9.999883132181225;1.25037567285397;0.03501560576399841;0.03501646978941383;0.9426972316662742;-0.03296100465069887;0.9432830815805228;0.9999828988012315
18.392151;1.0599853738724274;0.999767942148418;0.9431909384051285;0.013212732666181549;0.01246533101298411;1.0607917251741388;0.999997139727557;9.999881495692687;1.2503755809047636;0.03501560541118313;0.035016473578372155;0.9426970036100001;-0.0329610047866598;0.9432832469534957;0.9999827195137629
18.402151;1.059985267740654;0.9997680134846194;0.9431907065159632;0.013212733345777978;0.0124653339715822;1.060791699398926;0.9999970524224745;9.999879898546327;1.2503754907919733;0.035015604964530794;0.035016477087173946;0.9426967640102049;-0.032961004925083616;0.94328340740226;0.9999825260256718
18.412151;1.0599851606901944;0.9997680862289737;0.9431904806189436;0.013212733960341193;0.012465337024632815;1.060791671307503;0.9999969679511209;9.999878340949905;1.2503754032774579;0.03501560440437304;0.03501648030249214;0.9426965132542782;-0.03296100506591542;0.943283562812533;0.9999823180271068
18.422151;1.0599850527891637;0.9997681604615517;0.9431902612661199;0.013212734514757784;0.01246534017328302;1.0607916413967677;0.9999968867282348;9.999876822554398;1.2503753189314373;0.0350156037068302;0.03501648321322224;0.9426962516068155;-0.03296100520913351;0.9432837129576819;0.9999820953916476
18.432151;1.0599849441227924;0.9997682361973584;0.9431900490841497;0.01321273501399511;0.012465343418071111;1.0607916102583237;0.9999968092094139;9.99987534334315;1.2503752380579654;0.0350156028499336;0.035016485812767874;0.9426959791349804;-0.03296100535477033;0.9432838575095271;0.9999818580647081
18.442151;1.0599848346870573;0.9997683133245723;0.9431898447042971;0.013212735462310585;0.012465346759789128;1.0607915786242286;0.999996735788977;9.999873903485856;1.2503751607808935;0.035015601816839576;0.03501648810375277;0.9426956957875258;-0.032961005502898426;0.9432839961756875;0.9999816059140849
18.452151;1.0599847244334408;0.9997683916492882;0.9431896487739084;0.013212735862582117;0.012465350199873885;1.060791547430884;0.9999966666659297;9.999872502789843;1.2503750871657322;0.035015600595886015;0.03501649009691811;0.9426954014791262;-0.0329610056535899;0.9432841287982683;0.9999813386659884
18.462151;1.0599846134172408;0.9997684709790811;0.9431894619874507;0.013212736217262506;0.012465353740484419;1.0607915178129028;0.9999966017478794;9.99987114097223;1.2503750172724226;0.03501559917960069;0.035016491808124064;0.9426950961349382;-0.03296100580690623;0.9432842553261167;0.9999810559862488
18.472151;1.0599845018454956;0.9997685511390396;0.9431892850785522;0.013212736529527296;0.012465357385172269;1.0607914909379563;0.9999965407032781;9.999869817656487;1.2503749512426952;0.03501559756235651;0.035016493259207214;0.9426947797577367;-0.03296100596291507;0.9432843757678137;0.9999807575849387
18.482151;1.0599843900556272;0.9997686319492559;0.9431891187731593;0.013212736803294047;0.012465361139443755;1.0607914678398396;0.999996483151622;9.999868531611305;1.2503748893598534;0.035015595737534676;0.03501649447874023;0.9426944524412479;-0.032961006121693545;0.9432844901696769;0.9999804431912044
18.492151;1.0599842785417866;0.9997687132428232;0.9431889637463078;0.0132127370428683;0.012465365010061898;1.0607914494166213;0.9999964287685681;9.999867280996314;1.2503748320083405;0.03501559369625917;0.03501649550035038;0.942694114274933;-0.03296100628331878;0.9432845985579329;0.9999801124942141
18.502151;1.0599851395802997;0.9997697142986751;0.9431888234400829;0.013212526201609726;0.012465158466741007;1.0607914365274216;0.999996377205243;9.99986606492025;1.2503747796497684;0.03501559142908515;0.03501649636079768;0.9426937652489973;-0.03296100644786872;0.9432847008818985;0.9999797652151796
18.512151;1.0599850307441085;0.99976979644145;0.9431886930142787;0.013212526389066353;0.012465162590524695;1.060791430061908;0.9999963280213185;9.99986488406137;1.250374732796197;0.03501558892966975;0.03501649709854529;0.9426934052001601;-0.032961006615440706;0.9432847970179452;0.9999794012205407
18.522151;1.0599849244717467;0.9997698792021908;0.9431885760742585;0.013212526560126945;0.012465166850466084;1.0607914309650814;0.9999962807505365;9.999863739699531;1.2503746919128533;0.03501558619547772;0.035016497752940266;0.9426930337824394;-0.03296100678616576;0.9432848867936072;0.9999790205414089
18.532151;1.059984821653153;0.9997699628350467;0.9431884735106806;0.0132125267197064;0.012465171251738303;1.0607914402611596;0.9999962349511133;9.999862633000726;1.2503746573431718;0.035015583223922286;0.03501649836357058;0.9426926505120087;-0.032961006960197985;0.9432849699995627;0.999978623348554
18.542151;1.059984723266256;0.9997700476670658;0.943188386184396;0.013212526869674394;0.012465175797522007;1.0607914590659295;0.9999961901229196;9.999861565263794;1.2503746292959326;0.03501558000943047;0.03501649896869694;0.9426922548658072;-0.032961007137702905;0.9432850464092483;0.999978209908352
