time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
18.552151;1.059984630335031;0.999770134067171;0.9431883148225573;0.013212527009340462;0.012465180488857872;1.0607914885000271;0.9999961456264471;9.999860538127926;1.2503746078622124;0.0350155765440997;0.035016499604315535;0.9426918463434403;-0.03296100731886736;0.94328511579964;0.9999777804806692
18.562151;1.059984543875096;0.999770222455189;0.9431882600197883;0.013212527137319796;0.012465185324864616;1.0607915295290105;0.9999961007636023;9.999859553134364;1.2503745930761498;0.03501557281861903;0.035016500305881014;0.9426914244429516;-0.03296100750390578;0.9432851779356575;0.9999773352255754
18.572151;1.0599844648860328;0.9997703133325898;0.9431882223062783;0.013212527252865763;0.01246519030292877;1.0607915829052361;0.9999960549044171;9.99985861113195;1.250374584982807;0.035015568822992706;0.03501650111059045;0.9426909885899829;-0.032961007693051256;0.9432852325419505;0.9999768741782609
18.582151;1.059984394361252;0.999770407235627;0.9431882021954;0.013212527356256163;0.012465195419342616;1.0607916492285636;0.9999960075069427;9.999857712429097;1.2503745835998603;0.03501556454933073;0.035016502058631965;0.9426905380980787;-0.032961007886546635;0.9432852793348764;0.9999763972383698
18.592151;1.0599843333123966;0.9997705046807992;0.943188200201191;0.013212527448716111;0.012465200670139518;1.060791728988862;0.999995958101917;9.99985685739892;1.2503745887972457;0.035015559995184686;0.0350165031953181;0.9426900721977316;-0.03296100808463962;0.9432853180907275;0.9999759041692162
18.602151;1.0599842827724961;0.9997706061973722;0.943188216763673;0.01321252753138795;0.012465206051552753;1.060791822583392;0.9999959062920685;9.999856046325835;1.2503746002832026;0.035015555165246674;0.03501650457328569;0.9426895901227013;-0.03296100828759188;0.9432853486506181;0.9999753946541707
18.612151;1.0599842437390523;0.999770712348062;0.943188252092872;0.013212527604078322;0.012465211560428293;1.0607919303626392;0.9999958517080232;9.999855278757185;1.2503746176881545;0.03501555007111887;0.03501650625183805;0.9426890911865556;-0.032961008495681184;0.9432853708264348;0.9999748683451211
18.622151;1.0599842171441025;0.9997708236615461;0.9431883061273141;0.01321252766533543;0.012465217195134954;1.0607920526785635;0.9999957939711143;9.999854553403853;1.2503746405713552;0.035015544728744866;0.03501650829342697;0.9426885748215273;-0.03296100870916703;0.9432853842946708;0.999974324824456
18.632151;1.0599842038752119;0.9997709405840169;0.9431883786783751;0.013212527713027817;0.012465222956215362;1.0607921899073407;0.9999957327290895;9.999853868478604;1.2503746683674524;0.03501553915464738;0.03501651076006855;0.9426880405715266;-0.03296100892826402;0.9432853886035605;0.9999737635785133
18.642151;1.0599842047440173;0.9997710634853125;0.9431884695758747;0.013212527743839762;0.012465228845776947;1.0607923424697183;0.9999956677030614;9.999853221876808;1.250374700387717;0.035015533364367635;0.03501651371179954;0.9426874880255282;-0.032961009153157216;0.9432853832861084;0.999973184071904
18.652151;1.0599842204187788;0.9997711926398535;0.9431885786818632;0.013212527752784592;0.012465234866308175;1.0607925108641496;0.9999955987065601;9.999852611294967;1.2503747358983734;0.03501552737498574;0.03501651720545695;0.9426869167843253;-0.032961009384023625;0.9432853679735546;0.9999725857960966
18.662151;1.05998425139267;0.9997713282021492;0.9431887058437793;0.013212527734009308;0.012465241020411768;1.060792695616426;0.9999955256577973;9.999852034574934;1.2503747742214641;0.03501552120723216;0.03501652129318171;0.942686326492012;-0.03296100962103827;0.9432853424358552;0.9999719682358976
18.672151;1.0599842979404699;0.9997714702095161;0.9431888508581411;0.013212527681146731;0.01246524731176367;1.060792897105155;0.9999954485939729;9.999851489777944;1.2503748147908973;0.035015514881935196;0.03501652602328167;0.9426857168709657;-0.032961009864374564;0.9432853065322668;0.9999713308663429
18.682151;1.0599843600567516;0.9997716186182624;0.9431890134367499;0.013212527586144274;0.012465253745672573;1.0607931154707781;0.9999953676731174;9.99985097501798;1.2503748571405018;0.03501550841553431;0.03501653144334337;0.9426850877536535;-0.0329610101142054;0.9432852601482837;0.9999706731279219
18.692151;1.0599844374783614;0.9997717734010255;0.9431891932090933;0.013212527438879575;0.012465260328103724;1.060793350733769;0.9999952831226374;9.999850488750313;1.250374900860272;0.035015501820745046;0.0350165376011987;0.9426844390622335;-0.03296101037070442;0.9432852032057759;0.9999699943229985
18.702151;1.0599845297782764;0.9997719346298992;0.9431893897922432;0.013212527229031467;0.012465267064425106;1.0607936029487088;0.9999951951490434;9.99985003015932;1.25037494557993;0.03501549510872912;0.03501654454156239;0.9426837707505641;-0.032961010634041214;0.9432851357134914;0.9999692936341817
18.712151;1.0599846363903982;0.9997721024716133;0.9431896028280814;0.013212526948474466;0.012465273959074387;1.0607938722398969;0.9999951038613722;9.999849599486721;1.250374990967648;0.03501548828940764;0.03501655230407105;0.942683082810555;-0.03296201090438454;0.9432850927118251;0.9999685703099549
18.722151;1.0599847565813807;0.9997722771682347;0.9431898319326878;0.01321252659246548;0.012465281015879796;1.0607941588107377;0.9999950092114599;9.999849198382586;1.2503750366812543;0.03501548137249006;0.03501656092645851;0.9426823752726607;-0.03296201118192683;0.9432850044383775;0.9999678237532115
18.732151;1.0599848895210404;0.9997720410920704;0.9431896823473042;0.013214242614332761;0.012466907582204222;1.0607944630395714;0.9999949109587573;9.999848829346679;1.2503750822795068;0.035015474369046874;0.035016570447312524;0.9426816481540614;-0.032962011466907255;0.9432849059517364;0.9999670534543258
18.742151;1.0599850344587687;0.9997722307370241;0.9431899423415292;0.013214242103748561;0.012466914972640061;1.060794785533082;0.9999948086870593;9.999848494344556;1.2503751271850987;0.03501546729075182;0.03501658090585529;0.9426809014713856;-0.03296201175961793;0.9432847973571958;0.999966258949203
18.752151;1.0599851908702036;0.999772428755686;0.9431902171959461;0.013214241514907549;0.01246692253284595;1.0607951270180882;0.9999947018984959;9.999848193801586;1.250375170726207;0.03501546014737137;0.0350165923422892;0.9426801352579465;-0.03296201206038101;0.9432846787266809;0.9999654397874567
18.762151;1.059985358470289;0.9997726358167947;0.9431905065861625;0.01321424084642679;0.012466930263648165;1.0607954881906452;0.9999945901554917;9.999847926279953;1.2503752121729947;0.03501545294532933;0.03501660479852194;0.9426793494621774;-0.03296201236949828;0.9432845500818887;0.99996459545273
18.772151;1.059985537127303;0.9997728525695322;0.9431908103130042;0.013214240097543321;0.012466938164541506;1.0607958696243138;0.9999944731637773;9.999847688704529;1.2503752507452277;0.03501544568837116;0.03501661831702217;0.9426785438345608;-0.03296201268723173;0.9432844114173793;0.9999637253249022
18.782151;1.059985726813589;0.9997730796264841;0.9431911282939567;0.013214239269098524;0.012466946233443181;1.06079627175573;0.9999943507675448;9.999847477188629;1.2503752856432886;0.03501543837804094;0.03501663293903613;0.9426777179019938;-0.03296201301383073;0.9432842627128725;0.9999628286645025
18.792151;1.0599859276466574;0.9997733175622066;0.9431914604656262;0.013214238363620087;0.012466954467588;1.060796694963073;0.9999942228961456;9.999847287948851;1.2503753160936208;0.0350154310137995;0.03501664870436673;0.9426768709823773;-0.03296201334955149;0.9432841039294259;0.9999619046000682
18.802151;1.0599861399506265;0.9997735669402775;0.9431918067119255;0.013214237384415335;0.012466962864853603;1.0607971396612854;0.9999940894815904;9.999847117400334;1.250375341371817;0.035015423596102734;0.035016665652969646;0.9426760022245954;-0.03296201369466498;0.9432839350372427;0.9999609522190264
18.812151;1.0599863642139224;0.9997738283367772;0.9431921668973509;0.013214236334474702;0.012466971424928112;1.0607976063379656;0.9999939504061982;9.999846961603666;1.250375360848911;0.03501541612967462;0.03501668382607101;0.9426751106723028;-0.032962014049472944;0.9432837560596657;0.9999599706825268
18.822151;1.0599866009145618;0.9997741023145124;0.9431925409485216;0.013214235216107983;0.012466980149611612;1.060798095534505;0.999993805512269;9.99984681627221;1.2503753740599384;0.035015408621496;0.03501670326476718;0.9426741953048797;-0.032962014414307524;0.9432835670718117;0.9999589592163451
18.832151;1.059986850437415;0.9997743893680429;0.9431929288685971;0.013214234030645047;0.012466989041739127;1.060798607792188;0.9999936546553807;9.999846677906032;1.2503753807093139;0.03501540107720476;0.035016724009027916;0.9426732550843384;-0.03296201478951565;0.943283368164905;0.9999579170440633
18.842151;1.0599871132191396;0.9997746899231219;0.9431933307023439;0.013214232777652943;0.012466998104079228;1.0607991436164796;0.9999934977934065;9.99984654517224;1.2503753806699387;0.03501539350211786;0.03501674610049161;0.9426722890546155;-0.03296201517545995;0.9432831594093877;0.9999568433761996
18.852151;1.0599873899051666;0.9997750044129928;0.9431937465460737;0.01321423145488335;0.012467007339272505;1.0607997035176737;0.9999933350361955;9.999846418733984;1.2503753740319221;0.03501538590373237;0.03501676958462259;0.9426712964175994;-0.032962015572523276;0.9432829407930534;0.9999557374730181
18.862151;1.0599876813483176;0.9997753333447186;0.9431941765833506;0.013214230058973618;0.012467016750046795;1.0608002880868346;0.9999931665890777;9.99984629931611;1.2503753610875779;0.035015378290115654;0.03501679450754723;0.9426702764769509;-0.0329620159811027;0.9432827121635526;0.9999545987022673
18.872151;1.0599879885147987;0.9997756772919735;0.9431946210762986;0.01321422858580859;0.012467026338937825;1.0608008980038852;0.9999929926589226;9.999846186343458;1.2503753422428647;0.03501537066585546;0.03501682091249412;0.9426692284730098;-0.03296201640160777;0.9432824732625363;0.9999534264869436
18.882151;1.059988312390727;0.9997760368168369;0.943195080343588;0.013214227031018357;0.01246703610796716;1.060801533980363;0.999992813409276;9.999846078208648;1.2503753179726722;0.03501536302908302;0.03501684884033314;0.9426681514770854;-0.03296201683445602;0.9432822238410038;0.9999522201885735
18.892151;1.0599886539527392;0.9997764123501472;0.9431955547979004;0.013214225390686209;0.012467046059138322;1.0608021966966747;0.9999926289774808;9.999845972820584;1.2503752888300055;0.035015355370429574;0.035016878331251194;0.9426670444533554;-0.0329620172800674;0.943281963762205;0.9999509790397872
18.902151;1.059989014228724;0.9997768041203681;0.9431960450028317;0.013214223661302598;0.01246705619539492;1.0608028867545225;0.9999924395045523;9.999845867764417;1.250375255427065;0.03501534767432784;0.035016909425394774;0.9426659063915884;-0.032962017738880946;0.9432816930267409;0.9999497021193584
18.912151;1.0599893943809853;0.999777212233632;0.9431965516760079;0.013214221839528187;0.012467066520986019;1.060803604725843;0.99999224513233;9.999845760665789;1.2503752183494092;0.035015339921149934;0.03501694216316602;0.9426647363470005;-0.03296201821138579;0.943281411700417;0.9999483883441486
18.922151;1.0599897957139284;0.9997776368428681;0.9431970756627712;0.01321421992273568;0.012467077041174916;1.0608043513003829;0.9999920460089791;9.999845650192855;1.2503751780575905;0.03501533208789247;0.035016976584941885;0.9426635333741624;-0.03296201869813969;0.9432811198167891;0.9999470365043079
18.932151;1.059990219603895;0.9997780782183472;0.9431976178746453;0.013214217909471311;0.012467087761565077;1.0608051273643797;0.9999918423051454;9.999845536854375;1.250375134847245;0.035015324149397106;0.03501701272910439;0.9426622964680599;-0.03296201919975517;0.9432808173727725;0.9999456453082861
18.942151;1.0599906674026223;0.9997785366927481;0.9431981791527013;0.01321421579903197;0.012467098687356354;1.0608059339309845;0.9999916341626993;9.999845422351827;1.2503750888534557;0.03501531608151591;0.035017050628013545;0.942661024557115;-0.032962019716858484;0.9432805043988645;0.9999442134219927
18.952151;1.0599911403039077;0.9997790126347004;0.9431987601219891;0.013214213591070065;0.012467109823200654;1.0608067720108982;0.999991421647292;9.999845308089435;1.2503750400685762;0.035015307862734935;0.03501709030432339;0.9426597165266463;-0.0329620202500529;0.9432801809931637;0.999942739541932
18.962151;1.0599916392497126;0.9997795065072624;0.9431993611264748;0.013214211285813206;0.012467121173965649;1.0608076425676878;0.9999912048107842;9.999845194469728;1.2503749883821618;0.03501529947299859;0.03501713177114547;0.9426583712512452;-0.03296302079990264;0.9432798822477233;0.9999412224562184
18.972151;1.0599921650406756;0.9997800189146615;0.9431999822532142;0.013214208884264252;0.012467132746218879;1.060808546583109;0.999990983743574;9.999845081273543;1.2503749336115055;0.03501529089199527;0.03501717503651806;0.9426569875878025;-0.03296302136693165;0.9432795384561973;0.9999396610190813
18.982151;1.059992718558608;0.9997805506237832;0.9432006234097728;0.013214206388143471;0.01246714454868679;1.0608094850896361;0.9999907585282926;9.99984496843482;1.2503748755176551;0.03501528209920823;0.03501722010992627;0.9426555643482522;-0.032963021951622394;0.943279184811514;0.9999380540472377
18.992151;1.05999330086711;0.9997811025988309;0.9432012844261151;0.013214203799467252;0.012467156590346813;1.0608104591143968;0.9999905291976031;9.999844856820442;1.2503748138672066;0.035015273075998096;0.03501726700718506;0.9426541003271749;-0.03296302255441457;0.943278821667932;0.9999364002621084
19.002151;1.059993913164267;0.9997816759535673;0.943201965149761;0.013214201119672381;0.012467168878654147;1.0608114696114852;0.9999902957150499;9.999844748575299;1.2503747484550856;0.035015263805854305;0.03501731575029776;0.9426525943564961;-0.03296302317572335;0.9432784494467515;0.9999346983756157
19.012151;1.059994556679129;0.9997822718005691;0.9432026654892329;0.013214198349346435;0.01246718141990632;1.060812517427252;0.9999900579195324;9.999844646409574;1.2503746789838306;0.03501525427151137;0.03501736636325107;0.9426510453255784;-0.032963023815966684;0.9432780685501909;0.9999329472112188
19.022151;1.0599952326258106;0.9997828911267839;0.9432033853735088;0.01321419548916957;0.01246719422008716;1.060813603352486;0.999989815499211;9.999844552493183;1.2503746049257412;0.03501524445449187;0.035017418867378435;0.9426494521758936;-0.03296302447556965;0.9432776793394597;0.9999311457145102
19.032151;1.0599959422668968;0.9997835347474253;0.9432041246485745;0.01321419254096202;0.0124672072852726;1.0608147282733564;0.9999895680638118;9.999844468222632;1.250374525466254;0.03501523433982531;0.03501747327802798;0.9426478139038675;-0.03296302515495422;0.9432772821553539;0.9999292928398734
19.042151;1.0599966869542794;0.9997842033164472;0.9432048830008256;0.013214189507562448;0.01246722062208131;1.0608158932549945;0.9999893152625737;9.99984439436175;1.2503744395349834;0.03501522391943934;0.03501752960370451;0.9426461295577871;-0.03296302585453725;0.9432768773155429;0.9999273874482836
19.052151;1.0599974680858613;0.9997848973690715;0.9432056599657647;0.013214186391443726;0.012467234237372362;1.0608170994320163;0.9999890568770073;9.99984433078165;1.2503743459683625;0.03501521318924311;0.035017587848648016;0.9426443981868247;-0.03296302657473412;0.9432764650857692;0.9999254283609651
19.062151;1.0599982870580686;0.9997856174128043;0.9432064550357092;0.013214183193394315;0.012467248137005282;1.0608183478524345;0.999988792824154;9.999844276302005;1.2503742437334797;0.035015202145055865;0.03501764801777351;0.942642618776617;-0.03296302731597733;0.9432760456613433;0.999923414446966
19.072151;1.0599991451971178;0.9997859460655018;0.943206873502094;0.013215896368241404;0.012468881669280832;1.0608196394377316;0.9999885230379977;9.999844229079736;1.250374132056112;0.035015190783127294;0.03501771012072396;0.9426407902232543;-0.032963028078754494;0.9432756191860819;0.9999213445543984
19.082151;1.0600000436975563;0.9997867200102815;0.9432077039250797;0.01321589300732258;0.012468896149919872;1.0608209749996562;0.9999882473345453;9.999844187583346;1.2503740103984182;0.035015179103583684;0.035017774170647276;0.9426389113436151;-0.032963028863627016;0.9432751857762051;0.9999192174018324
19.092151;1.0600009836660025;0.999787521957712;0.9432085520927036;0.013215889569561807;0.012468910927589989;1.0608223552738214;0.9999879653776117;9.999844151319982;1.250373878384207;0.03501516711133452;0.035017840180373655;0.9426369809156917;-0.032963029671209954;0.943274745522161;0.9999170315862552
19.102151;1.0600019661978435;0.9997883525169061;0.943209418292101;0.013215886060207767;0.012468926008866357;1.060823781007259;0.9999876767086767;9.99984412029029;1.2503737357392413;0.03501515481248005;0.03501790816339486;0.9426349977407998;-0.03296303050215084;0.9432742984799615;0.9999147856114591
19.112151;1.060002992408378;0.9997892122145825;0.9432103028203008;0.013215882484072728;0.012468941401897355;1.0608252529951405;0.9999873807684104;9.99984409422803;1.2503735821989126;0.035015142209769735;0.0350179781374875;0.9426329607021239;-0.03296303135713624;0.9432738446915635;0.9999124778453616
19.122151;1.060004063449875;0.9997901015549802;0.9432112058494667;0.013215878843915674;0.012468957115111663;1.0608267720092301;0.9999870769239992;9.99984407313144;1.2503734174170278;0.03501512930085386;0.03501805012490745;0.9426308687500493;-0.032963032236903736;0.9432733842668308;0.9999101064804976
19.132151;1.0600051805107034;0.9997910210809691;0.9432121274404317;0.013215875139324852;0.012468973156394246;1.0608283387669397;0.9999867645217957;9.99984405816638;1.2503732409333206;0.035015116079931526;0.035018124149489765;0.9426277208084171;-0.032963033142243345;0.9432719180632455;0.999907669567708
19.142151;1.0600063448204862;0.9997919713591178;0.9432130676604366;0.013215871367136449;0.012468989534012622;1.0608299539726846;0.9999864429031929;9.999844051436343;1.2503730521829868;0.03501510254037172;0.03501820023422276;0.9426255157288576;-0.03296303407399681;0.9432714452368007;0.9999051650927063
19.152151;1.0600075577089516;0.9997929529390277;0.943214026669533;0.013215867523507155;0.01246900625808555;1.0608316182843591;0.9999861113309906;9.999844054900764;1.2503728505660865;0.03501508867584712;0.03501827840175707;0.9426232523121385;-0.03296303503304338;0.9432709668645796;0.9999025910643065
19.162151;1.0600088206396643;0.9997939663508888;0.9432150047621187;0.013215863606067116;0.01246902334095861;1.0608333322247276;0.9999857688966614;9.999844069455209;1.250372635571438;0.035015074480275105;0.035018358676822105;0.9426209292938281;-0.032964036020266846;0.9432705183670901;0.999899945565215
19.172151;1.0600101351118734;0.999795012124492;0.9432160024320349;0.013215859613823598;0.012469040796921856;1.0608350961877784;0.9999854145280243;9.99984409478496;1.2503724068485393;0.03501505994839531;0.03501844108665429;0.9426185453092858;-0.03296403703653628;0.9432700302190019;0.9998972266894992
19.182151;1.0600115024772665;0.9997960908094129;0.9432170204408366;0.013215855545624279;0.012469058641396986;1.0608369105313298;0.9999850471113669;9.999844129814274;1.250372164171745;0.035015045077309126;0.035018525657839014;0.9426160989005271;-0.03296403808272433;0.9432695375568677;0.9998944324571067
19.192151;1.0600129238222864;0.9997972029907648;0.9432180597996175;0.013215851400203468;0.012469076889446179;1.0608387756740514;0.9999846656078926;9.9998441731001;1.2503719074120616;0.03501502986691238;0.03501861241408076;0.9426135885458223;-0.032964039159728606;0.9432690404031598;0.9998915608011113
19.202151;1.0600144000119722;0.9997983492919057;0.943219121655172;0.013215847177049765;0.012469095554819454;1.0608406921885252;0.9999842690857114;9.999844223116085;1.2503716365627404;0.03501501432028239;0.0350187013785698;0.9426110126583109;-0.032964040268459206;0.9432685386121001;0.99988860955295
19.212151;1.0600159318589482;0.9997995303751979;0.9432202072024012;0.013215842876217666;0.01246911465024266;1.0608426608583983;0.9999838567022016;9.99984427859552;1.2503713517216872;0.035014998445979356;0.035018792577922994;0.9426083695474125;-0.03296404140981629;0.9432680318608906;0.999885576398609
19.222151;1.0600175202946218;0.9998007469595114;0.9432213176933082;0.01321583849834106;0.012469134188272635;1.0608456826476431;0.9999834276267375;9.999844338722122;1.2503710530233434;0.03501498225801792;0.03501888604393993;0.9426056574130947;-0.03296404258469346;0.9432675196951037;0.9998824588275865
19.232151;1.060019166450314;0.999801999813845;0.94322245445279;0.013215834044971628;0.012469154181912532;1.0608477586300429;0.9999829809140727;9.999844403202479;1.250370740542849;0.03501496577159881;0.03501898181240231;0.942602874394178;-0.03296404379400333;0.9432670016001221;0.9998792540868049
19.242151;1.0600208716120827;0.9998032897179422;0.9432236188415097;0.01321582951793883;0.012469174645023028;1.0608498899619119;0.9999825154566532;9.999844472703158;1.2503704142142225;0.035014948999178334;0.03501907991995366;0.9426000186160594;-0.03296404503869927;0.9432664770372241;0.9998759591777682
19.252151;1.0600226371155688;0.9998046174381631;0.9432248122075481;0.013215824918397807;0.012469195592812449;1.0608520778865806;0.9999820300428413;9.999844549340049;1.250370073851441;0.03501493195038243;0.035019180401510294;0.9425970882121767;-0.03296404631977088;0.9432659454450995;0.9998725708837142
19.262151;1.0600244643186427;0.9998059837044411;0.9432260358491427;0.01321582024643656;0.012469217041791847;1.0608543237056807;0.9999815234097134;9.999844636412796;1.250369719222155;0.03501491463519105;0.0350192832894376;0.9425940813248223;-0.03296404763821549;0.9432654062646925;0.99986908579859
19.272151;1.0600263546578328;0.9998073891821885;0.9432272909851936;0.013215815501324717;0.012469239008778242;1.060856628698715;0.9999809942526804;9.999844738151857;1.250369350044858;0.035014897066051244;0.03501938861339725;0.9425909961042842;-0.032964048995012776;0.9432648589895988;0.9998655003537229
19.282151;1.0600283097096832;0.9998088345043288;0.9432285787664181;0.013215810682058;0.012469261509560108;1.0608589940457929;0.9999804412422072;9.999844860331239;1.2503689658783423;0.035014879258009585;0.03501949640163143;0.9425878307200901;-0.0329640503911207;0.9432643031685656;0.9998618108399414
19.292151;1.0600313028072677;0.9998112397234556;0.9432299031212649;0.013215594738888538;0.012469074021384714;1.0608614208182046;0.9999798630746256;9.999845010930205;1.250368565996514;0.0350148612305931;0.03501960668444689;0.9425845833722877;-0.03296405182748498;0.9432637384012797;0.9998580134430134
19.302151;1.060033392521702;0.999812766910959;0.9432312596621725;0.01321558976599502;0.01246909762944195;1.060863910006342;0.9999792585055767;9.999845200213725;1.2503681493973895;0.03501484300860357;0.035019719496471785;0.9425812522976252;-0.03296405330504755;0.9432631643694397;0.999854104266236
19.312151;1.0600355521453335;0.9998143363132574;0.9432326523582949;0.013215584711739475;0.01246912180719802;1.060866462527864;0.9999786263172502;9.999845440161764;1.2503677149494692;0.03501482461778773;0.03501983487607969;0.942577835781598;-0.03296405482475398;0.9432625808099135;0.9998500793048658
19.322151;1.0600377831806278;0.9998159488369138;0.9432340823839918;0.013215579573115503;0.012469146563177996;1.0608690792380127;0.9999779652967812;9.999845743428212;1.2503672615147894;0.03501480608129849;0.035019952864423096;0.9425743321479593;-0.03296505638757143;0.9432620223858462;0.9998459344463014
19.332151;1.0600400869966513;0.999817187360217;0.9432351565868666;0.013217290804078768;0.012470791249250462;1.0608717609520435;0.9999772742812179;9.999846122584188;1.2503667880083351;0.035014787421353485;0.03502007350534378;0.9425707397189436;-0.032965057994504804;0.9432614188527735;0.999841665535869
19.342151;1.0600424649561422;0.9998188886294783;0.9432366648806667;0.013217285486990539;0.012470817185418792;1.0608745084708895;0.9999765521798388;9.999846589773165;1.2503662934746174;0.0350147686613948;0.035020196845551195;0.9425670568427589;-0.03296505964659401;0.9432608047342694;0.9998372684376637
19.352151;1.0600449185106569;0.9998206353628468;0.9432382142637217;0.013217280070613114;0.012470843725214772;1.0608773226201318;0.999975797955411;9.999847156665933;1.2503657770877061;0.035014749826388275;0.03502032293353967;0.9425632819841848;-0.03296506134491385;0.9432601795844979;0.999832739078852
19.362151;1.0600474491730774;0.999822428312438;0.9432398061670821;0.01321727454307173;0.01247087088003915;1.0608802042660472;0.9999750106261442;9.999847834915606;1.2503652379780856;0.03501473094329634;0.03502045181731537;0.9425594137051801;-0.0329650630905695;0.9432595430017569;0.9998280734960563
19.372151;1.0600500583991002;0.9998242683688725;0.943241442067292;0.013217268889289717;0.012470898663686317;1.0608831542843087;0.9999741892339136;9.99984863682348;1.250364675096645;0.03501471204178682;0.03502058354335305;0.9425554505332605;-0.03296506488465694;0.943258894653874;0.9998232678683603
19.382151;1.0600527475583226;0.999826156525609;0.9432431234677042;0.013217263091810226;0.012470927092312229;1.0608861735158537;0.9999733327640504;9.99984957591435;1.2503640872655095;0.03501469315608449;0.0350207181563278;0.9425513908992451;-0.03296506672823066;0.9432582342892258;0.999818318524371
19.392151;1.060055518031768;0.9998280937591213;0.943244851824093;0.013217257131839804;0.012470956183251678;1.0608892627370154;0.9999724401366238;9.999850667014808;1.2503634732304147;0.035014674327501216;0.03502085569875419;0.9425472331668908;-0.0329650686223196;0.9432575617347705;0.9998132218820912
19.402151;1.060058371220942;0.999830080971837;0.9432466284070116;0.013217250990235144;0.012470985953288178;1.0608924226830512;0.9999715102864467;9.999851925792317;1.250362831618311;0.03501465560375764;0.035020996212277646;0.9425429756762085;-0.03296507056795218;0.9432568768232292;0.9998079743420775
19.412151;1.060061308421553;0.9998321190520518;0.9432484542762594;0.013217244647464472;0.012471016417753528;1.0608956541253685;0.9999705422084498;9.999853368571324;1.2503621609722166;0.03501463703645033;0.03502113973938758;0.9425386167822717;-0.032965072566170615;0.9432561793150368;0.9998025722348642
19.422151;1.0600643307650672;0.9998342089343712;0.9432503303273806;0.013217238083192568;0.012471047590635895;1.0608989579030395;0.999969534902398;9.999855012462998;1.250361459830656;0.03501461868035561;0.035021286323931464;0.9425341548803383;-0.03296507461805028;0.943255468912548;0.9997970118220246
19.432151;1.0600674393136997;0.9998363516182256;0.9432522573012921;0.013217231276371241;0.012471079485157575;1.0609023348795903;0.9999684872839928;9.999856875308305;1.250360726613094;0.035014600593671036;0.03502143601061442;0.9425295884532883;-0.03296507672471001;0.9432547453083532;0.9997912893064945
19.442151;1.0600706352076747;0.9998385482107535;0.943254235824322;0.013217224205103562;0.01247111211398358;1.0609057858847082;0.9999673981763044;9.99985897558719;1.2503599594571064;0.03501458283765011;0.03502158884375742;0.9425249161421473;-0.0329650788873066;0.9432540082005819;0.9997854009123885
19.452151;1.0600739197378788;0.9998407999643486;0.9432562664761027;0.01321721684608122;0.012471145488515903;1.0609093116676445;0.999966266410672;9.999861332567539;1.2503591562770273;0.0350145654763215;0.03502174486805147;0.942520136737371;-0.03296508110703272;0.9432532572456241;0.9997793429970134
19.462151;1.0600772943128323;0.9998431082471831;0.9432583498084472;0.013217209174385266;0.012471179618512645;1.0609129128682298;0.9999650909190752;9.999863966718499;1.250358314899317;0.035014548577092304;0.035021904130469565;0.9425152490983882;-0.03296508338511618;0.943252491961475;0.9997731120157732
19.472151;1.0600807604049587;0.9998454744932415;0.9432604863184886;0.013217201163684206;0.012471214512952017;1.0609165899597808;0.9999638707199048;9.99986689987435;1.2503574331130738;0.03501453221130178;0.03502206667914522;0.9425102521166866;-0.03296608572279235;0.9432517466626309;0.9997667043836551
19.482151;1.0600843195348408;0.9998479001806804;0.9432626764182318;0.013217192786472981;0.01247125018034018;1.0609203431826861;0.9999626048547675;9.999870154536405;1.2503565087286412;0.03501451645365312;0.03502223256119195;0.9425051447373811;-0.03296608812125212;0.9432509507714311;0.9997601164352878
19.492151;1.0600879732471464;0.999850386805267;0.9432649204580323;0.013217184014445611;0.012471286627589987;1.0609241726227463;0.9999612923466387;9.999873752717301;1.2503555396297825;0.03501450138175507;0.03502240182288483;0.9424999259744345;-0.032966090581612484;0.9432501385726668;0.9997533444632948
19.502151;1.0600917230901212;0.9998529358556107;0.9432672187859771;0.013217174818848687;0.01247132385965764;1.0609280783735706;0.9999599321754654;9.999877715044864;1.2503545237141989;0.035014487078429746;0.035022574510235056;0.9424945948755536;-0.03296609310491501;0.9432493093684694;0.9997463847109197
19.512151;1.0600955706489197;0.9998555488245788;0.9432695717422578;0.013217165170113806;0.01247136188106707;1.060932060519873;0.9999585232546371;9.99988206078704;1.250353458850006;0.035014473635993804;0.03502275066821591;0.9424891504677416;-0.03296609569212903;0.9432484623245712;0.9997392333284624
19.522151;1.0600992809750907;0.9998580161783538;0.943271991052027;0.013216235673349236;0.012470536132331582;1.0609361189774302;0.9999570644494646;9.999886809206929;1.2503523429551242;0.03501446115864276;0.03502293033977572;0.9424835917647101;-0.03296609834417884;0.9432475964263041;0.999731886340299
19.532151;1.0601033290183925;0.999860761566839;0.9432744541085132;0.01321622502074214;0.012470575749211675;1.0609402534164318;0.9999555546970605;9.999891981118964;1.2503511740114936;0.035014449761440324;0.035023113564547625;0.9424779178392181;-0.03296610106198328;0.9432467105322493;0.9997243396391385
19.542151;1.0601074800343628;0.9998631576461392;0.9432765781940425;0.013217930268719914;0.012472235516042145;1.0609444632589404;0.9999539930837101;9.99989759950309;1.2503499499413067;0.035014439567147046;0.03502330037868619;0.9424721278635525;-0.032966103846470314;0.9432458034946511;0.999716589029291
19.552151;1.0601117359262364;0.9998660422859589;0.9432791520768589;0.013217918466290533;0.012472276746522239;1.0609487476861739;0.9999523786898579;9.999903689444228;1.25034866853092;0.03501443070354344;0.035023490817723456;0.9424662210845135;-0.03296610669856965;0.9432448742299313;0.9997086302973255
19.562151;1.0601160985117961;0.9998689995400596;0.9432817814201259;0.013217906032750993;0.012472318784940331;1.0609531057057788;0.9999507103874852;9.999910277753484;1.2503473274274184;0.03501442330297644;0.035023684919647476;0.9424601968154583;-0.032966109619201406;0.9432439216387816;0.9997004592304389
19.572151;1.060120569467007;0.9998720314334536;0.9432844660709093;0.013217892930175414;0.012472361629337686;1.0609575362575907;0.9999489868648757;9.999917392705113;1.250345924093082;0.035014417503278404;0.035023882725017566;0.9424540544635599;-0.03296611260928308;0.9432429444616369;0.9996920715797413
19.582151;1.060125150366364;0.9998751399413746;0.9432872056531881;0.0132178791179571;0.012472405277824125;1.0609620382647618;0.9999472068242768;9.999925063930618;1.250344455820656;0.03501441344959565;0.03502408427266676;0.9424477935277177;-0.032966115669755436;0.9432419412476544;0.9996834630411222
19.592151;1.0601298427418506;0.9998783270564037;0.9432899995868159;0.013217864551315529;0.012472449729483161;1.0609666105815567;0.9999453691666343;9.999933321759416;1.2503429199354568;0.03501441129662031;0.03502428959267738;0.9424414135581975;-0.032966118801596896;0.9432409104534907;0.9996746292365631
19.602151;1.0601346481082559;0.9998815948261234;0.9432928471210217;0.013217849181764331;0.012472494983488295;1.0609712519066499;0.9999434730555369;9.999942196489602;1.2503413139873858;0.03501441120938686;0.03502449870070374;0.9424349141413244;-0.03296612200580173;0.9432398505115536;0.9996655657302992
19.612151;1.0601395680098509;0.9998849453499309;0.9432957473607241;0.01321783295863605;0.01247254103766874;1.0609759607579017;0.9999415178415458;9.999951718428338;1.250339635726984;0.03501441336332647;0.03502471159401401;0.942428294976155;-0.03296712528332926;0.9432387947577979;0.999656268195224
19.622151;1.0601446041295852;0.9998883807972743;0.9432986993252169;0.013217815829901523;0.012472587887565615;1.0609807354533904;0.9999395029349402;9.999961918674256;1.2503378829479597;0.0350144179455709;0.03502492825047245;0.9424215560134602;-0.03296712863507095;0.9432376716229095;0.9996467326001536
19.632151;1.0601497583379071;0.9998919034187941;0.9433017019748824;0.013217797741698895;0.012472635525610233;1.0609855740467962;0.9999374277323988;9.999972830345428;1.2503360533408634;0.035014425155389384;0.0350251486336372;0.9424146975716661;-0.03296713206186591;0.9432365143017812;0.9996369551657305
19.642151;1.0601550325981621;0.9998955155065999;0.943304754195445;0.013217778637716674;0.012472683940477255;1.0609904742894458;0.999935291580595;9.999984489183735;1.2503341444019844;0.03501443520149503;0.035025372699922716;0.9424077204017541;-0.03296713556452653;0.9432353208567124;0.9996269321367195
19.652151;1.0601604288343054;0.9998992193552888;0.9433078547745372;0.013217758459596527;0.012472733117108312;1.0609954336389371;0.9999330937450001;9.999996933097805;1.2503321534065164;0.03501444829926023;0.03502560040156846;0.9424006256745526;-0.032967139143835436;0.9432340891127935;0.9996166596696865
19.662151;1.060165948865093;0.9999030172448589;0.943311002345342;0.013217737146928275;0.012472783037151148;1.06100044926484;0.9999308334417858;10.000010201133346;1.2503300775164636;0.03501446466984642;0.03502583168610358;0.9423934148853924;-0.03296714280055167;0.9432328167352209;0.9996061339570115
19.672151;1.0601715943707903;0.9999069113895164;0.9433141953323199;0.013217714635787971;0.012472833679329215;1.0610055180490392;0.9999285099373809;10.000024331962816;1.2503279139710763;0.03501448453902899;0.03502606649451353;0.942386089780187;-0.032967146535455585;0.9432315013221942;0.9995953513725048
19.682151;1.0601773668362786;0.9999109038449363;0.9433174320000883;0.013217690858266923;0.012472885019598161;1.0610116366301616;0.9999261226374146;10.000039363096523;1.2503256601166493;0.035014508137751685;0.03502630475829071;0.9423776523547654;-0.03296715034936997;0.9432291410619199;0.9995843084315478
19.692151;1.0601832675204559;0.9999149964763451;0.9433207105795778;0.013217665743919194;0.012472937031610572;1.061016801451354;0.9999236710612546;10.00005533187759;1.2503233132787182;0.03501453570825814;0.03502654639635506;0.9423701048578476;-0.032967154243105014;0.943227732336103;0.9995730016824451
19.702151;1.0601892975276463;0.9999191910607509;0.9433240292887024;0.013217639220281635;0.012472989687574603;1.061022008680968;0.9999211547086883;10.00007227718685;1.2503208706775502;0.035014567511390246;0.03502679131336619;0.9423624497817972;-0.03296715821738293;0.9432262734150262;0.9995614277347804
19.712151;1.0601954579303225;0.9999234894011396;0.9433273861771203;0.013217611211982564;0.012473042958426456;1.061027254042328;0.99991857301042;10.0000902408216;1.2503183293996207;0.03501460383039801;0.035027039400643556;0.9423546898941492;-0.032967162272821066;0.9432247619598961;0.9995495833408116
19.722151;1.0602017497911567;0.99992789329877;0.9433307789592472;0.013217581640895204;0.012473096813080857;1.061032532738389;0.9999159254151938;10.000109268156622;1.2503156864025975;0.03501464497317783;0.03502729053795487;0.9423468283232058;-0.03296716640996836;0.9432231955360049;0.9995374653900343
19.732151;1.060208174064173;0.9999324044625775;0.9433342049664694;0.013217550426879035;0.012473151217824953;1.0610378395326365;0.9999132114490066;10.00012940798585;1.2503129386157468;0.035014691271908586;0.035027544592563485;0.9423388686375412;-0.03296717062933433;0.943221571578869;0.9995250708951898
19.742151;1.0602147315014925;0.9999366065121887;0.9433372668700071;0.013219233944069817;0.012474825480316547;1.061043168815633;0.9999104307155903;10.000150712315259;1.2503100830897653;0.03501474307894365;0.03502780141707735;0.9423308148602337;-0.03296817493137076;0.9432199223953737;0.9995123969893472
19.752151;1.0602214226073228;0.9999413369253886;0.943340750159376;0.013219199193169691;0.012474880870771301;1.061048514503811;0.9999075829178665;10.000173236561558;1.250307117082354;0.03501480076508324;0.035028060849248824;0.9423226714665504;-0.03296817931641914;0.9432181754193066;0.9994994408884071
19.762151;1.0602292192648917;0.9999470984543942;0.943344260022668;0.013218951496752954;0.012474726152536381;1.0610538699260679;0.9999046678550623;10.000197039565753;1.2503040380603974;0.035014864722783264;0.03502832271249516;0.9423144434157846;-0.03296818378468046;0.9432163629288041;0.9994861998966192
19.772151;1.060236178422232;0.999952053611288;0.9433477875748061;0.013218912844680063;0.012474782345790735;1.0610592278548778;0.9999016853513285;10.000222183303771;1.2503008436308158;0.035014935369082276;0.03502858681714609;0.9423061361543831;-0.03296818833623045;0.943214482266357;0.9994726714756239
19.782151;1.0602432718244186;0.9999571229090307;0.9433513321638269;0.013218872090602185;0.012474838861894245;1.0610645805608907;0.9998986351908882;10.000248732841909;1.2502975314518072;0.03501501314593645;0.035028852962328404;0.9422977555666222;-0.03296819297103656;0.9432125308010083;0.9994588532875543
19.792151;1.0602504995874384;0.9999623074331457;0.9433548901553748;0.013218829125542935;0.01247489564509809;1.0610699197924545;0.9998955171283845;10.000276756222073;1.2502940992020763;0.03501509852031809;0.03502912093416071;0.9422893079591796;-0.03296819768894728;0.9432105058864767;0.9994447432032469
19.802151;1.0602578617621745;0.999967608246013;0.9433584576785737;0.01321878383361197;0.012474952636375419;1.0610752367167815;0.9998923309330551;10.000306324031987;1.250290544548334;0.03501519198514705;0.03502939049893448;0.9422808001285716;-0.03296820248967316;0.9432084048158206;0.9994303393575651
19.812151;1.0602653582556247;0.9999730264960393;0.9433620306203548;0.01321873609051525;0.012475009771943886;1.061080521899872;0.9998890763693404;10.000337509553558;1.2502868650569023;0.035015294060956076;0.035029661396183465;0.9422722394756298;-0.03296820737277302;0.9432062248309045;0.999415640242391
19.822151;1.0602729887354647;0.9999785634705315;0.9433656046072774;0.013218685763968696;0.012475066982287631;1.0610857653657078;0.999885753135955;10.000370389631724;1.25028305814938;0.035015405298492834;0.03502993333756322;0.9422636341151475;-0.03296821233762879;0.9432039631460629;0.9994006447458569
19.832151;1.0602807525984708;0.9999842204816454;0.943369175017074;0.013218632715638917;0.012475124191793528;1.0610909566252662;0.9998823608628608;10.000405045283586;1.250279121177179;0.03501552627938482;0.03503020601056459;0.9422549929309697;-0.03296821738341148;0.943201616926894;0.9993853521153694
19.842151;1.0602886489929513;0.999989998759158;0.9433727370254563;0.013218576801710142;0.012475181319507117;1.061096084568271;0.9998788991577897;10.000441561927975;1.2502750515405041;0.03501565761189793;0.03503047908037515;0.9422463255814454;-0.032968222509073615;0.9431991832072334;0.9993697619006578
19.852151;1.0602966767825255;0.999995899498735;0.9433762855858151;0.013218517872056103;0.012475238280410857;1.0611011372779677;0.9998753676314307;10.000480029648996;1.2502708467221104;0.03501579992764466;0.035030752188322134;0.9422376425300644;-0.032968227713361956;0.9431966587958883;0.9993538739395744
19.862151;1.060304834471818;1.000001923903837;0.9433798153447883;0.013218455769854875;0.012475294985264207;1.0611061018862271;0.9998717659049824;10.000520543270987;1.250266504261023;0.0350159538858785;0.03503102494920958;0.942228955115661;-0.03296923299481709;0.943194075222624;0.9993376883987805
19.872151;1.0603131202122587;1.0000080731167147;0.9433833206302911;0.013218390331115382;0.012475351338499613;1.0611109645077381;0.9998680936535859;10.000563202305162;1.2502620217636804;0.03501612017998959;0.03503129694817543;0.9422202756209792;-0.03296923835175782;0.9431913589915978;0.9993212058642087
19.882151;1.0603215318557389;1.000014348175134;0.9433867955063809;0.01321832138378018;0.012475407235630407;1.061115710209952;0.9998643506580748;10.000608110938204;1.2502573968723965;0.03501629954023149;0.035031567738344815;0.9422116173384304;-0.03296924378225052;0.9431885413136752;0.9993044274150252
19.892151;1.0603300669610791;1.0000207500371217;0.9433902337651211;0.013218248747445914;0.01247546256180042;1.061120322957408;0.9998605368301264;10.000655377928583;1.2502526271118444;0.03501649273662437;0.03503183684035908;0.9422029946302579;-0.03296924928407553;0.943185618318739;0.9992873545958731
19.902151;1.060338722765287;1.0000272795418306;0.9433936288675118;0.013218172233392642;0.012475517192012156;1.0611247855552888;0.9998566522675472;10.000705116799805;1.250247709727471;0.03501670058380713;0.03503210374121249;0.9421944229745928;-0.03296925485471839;0.9431825860309843;0.9992699893986039
19.912151;1.0603474961476227;1.0000339373117524;0.9433969738765084;0.01321809164416417;0.012475570992108123;1.0611290796963029;0.9998526973057235;10.000757446314443;1.2502426416803472;0.03501692394184787;0.03503236789007678;0.9421859190206444;-0.032969260491363034;0.9431794403509098;0.999252334371332
19.922151;1.0603563835901204;1.000040305732782;0.9433998670391597;0.013219723231036927;0.012477243163643596;1.0611331860553208;0.9998486724656457;10.000812490865878;1.2502374197703676;0.0350171637114516;0.03503262869335082;0.9421775006671188;-0.03296926619086978;0.9431761769839574;0.9992343927259789
19.932151;1.0603653811795655;1.000047220885559;0.9434030891232782;0.013219633859800049;0.012477294865088251;1.0611370842580061;0.9998445783587857;10.000870381464546;1.2502320407251732;0.03501742083137065;0.035032885511538166;0.942169187156086;-0.03296927194977636;0.9431727913614928;0.999216168349572
19.942151;1.0603744846440566;1.0000542645956811;0.9434062374942046;0.013219539760445409;0.012477345277880856;1.0611407527499201;0.9998404156450633;10.000931257266224;1.2502265012497273;0.03501769628250665;0.03503313765943915;0.9421609991793464;-0.032969277764304264;0.943169278642319;0.9991976658470548
19.952151;1.0603836893538106;1.0000614363532656;0.943409303553814;0.013219440694482564;0.012477394227184295;1.0611441686928085;0.9998361850369764;10.000995266110964;1.2502207980254507;0.035017991093166875;0.03503338440814491;0.9421529589831878;-0.032969283630323205;0.9431656337779558;0.9991788906818768
19.962151;1.0603929902865152;1.0000687353756053;0.9434122783840573;0.013219336413916512;0.012477441525715824;1.0611473078807625;0.999831887284799;10.001062564173715;1.2502149275561438;0.03501830634116544;0.03503362498303175;0.9421450904450153;-0.03296928954331184;0.9431618515229423;0.9991598492993699
19.972151;1.060402381976908;1.0000761607165354;0.9434151525568715;0.013219226660002872;0.012477486973606762;1.0611501446402951;0.9998275231043285;10.0011333161736;1.250208885973934;0.03501864315526704;0.035033858559209166;0.9421374191186538;-0.032969295498348504;0.9431579263791645;0.9991405491642293
19.982151;1.0604118584426259;1.0000837113081602;0.9434179159179623;0.013219111161059015;0.012477530357905758;1.06115265174617;0.9998230931622106;10.001207695703632;1.2502026690018295;0.035019002718380564;0.035034084260543746;0.9421299722646392;-0.03297030149009354;0.943153887496335;0.9991209987955534
19.992151;1.060421413137631;1.000091385890562;0.9434205575094327;0.013218989631747564;0.012477571451243267;1.0611548003403977;0.9998185981978013;10.00128588495034;1.2501962720601794;0.03501938627227012;0.03503430115881918;0.942122778889139;-0.03297030751274092;0.943149658886034;0.9991012078807576
19.999996;1.0604310389221465;1.0000991829591344;0.9434230655493009;0.01321886177321259;0.012477610010556455;1.0611565597995667;0.9998140391804855;10.001368074820077;1.2501896904016583;0.03501979512314904;0.03503450826911294;0.9421158698535176;-0.03297031355996772;0.9431452691933903;0.9990811873946918
19.999996;1.06044072795283;1.0001071007347693;0.943425427370288;0.013218727273004308;0.012477645776488308;1.0611578975954512;0.9998094174127865;10.001454465678114;1.2501829191932625;0.03502023064627027;0.03503470454530267;0.9421092780829992;-0.032970319624903814;0.943140711840638;0.9990609496204682
19.999997;1.0604504715623257;1.0001151371327137;0.943427629370542;0.013218585805464578;0.012477678472476252;1.0611587792074038;0.9998047345432662;10.001545267630316;1.2501759535306851;0.03502069428735723;0.03503488887757092;0.9421030387479955;-0.032970325700110964;0.9431359798967528;0.9990405081281524
19.999998;1.0604602602397901;1.0001232897543577;0.9434296569892568;0.013218437032263771;0.012477707802227728;1.0611591680680703;0.999799992556896;10.001640700694704;1.2501687884498769;0.03502118756279105;0.0350350600893067;0.9420971892915582;-0.032970331777553895;0.943131066088657;0.9990198778190547
20.0;1.0604700836512195;1.0001315558354527;0.9434314946539583;0.013218280601867036;0.012477733447171258;1.0611590255236218;0.9997951938391175;10.001740995819876;1.2501614189481252;0.035021712062010275;0.03503521693272408;0.9420917693713776;-0.0329703378485602;0.943125962794126;0.9989990750130047
20.000004;1.060479931592424;1.0001399314669082;0.9434331257661285;0.013218116156472722;0.012477755071375102;1.0611583112371001;0.999790342797595;10.001846373063204;1.2501538403184629;0.035022269443115046;0.03503535816915198;0.9420868198620016;-0.032970343903243514;0.9431206649685417;0.9989781173336498
20.000012;1.0604897981151566;1.0001484095415811;0.9434345333787962;0.013217943373111248;0.01247777233269235;1.061156985243274;0.9997854495165478;10.00195695954929;1.2501460498771093;0.03502286141053502;0.03503548284685266;0.942082379957361;-0.03297034992844973;0.9431151794683266;0.9989570245561817
20.000028;1.060499686122243;1.0001569800835415;0.9434357015188404;0.013217762008276894;0.012477784888223362;1.0611550116315984;0.9997815290306789;10.002072697988886;1.2501380513902334;0.035023489621164375;0.03503559060022602;0.9420784840236599;-0.032970355905725564;0.9431095316429231;0.9989368209900524
20.00006;1.0605096061233354;1.0001656357376825;0.943436615455203;0.013217571835380923;0.012477792407261776;1.0611523624641659;0.9997775947823838;10.002193334449784;1.2501298596569994;0.035024155430682345;0.03503568175405261;0.942075159446241;-0.03297036181296505;0.9431037590489293;0.9989165342844419
20.000124;1.0605195727287582;1.00017437625686;0.943437261929428;0.013217372509302227;0.012477794619580422;1.0611490186616783;0.9997756577035259;10.002318452573668;1.2501214979285034;0.03502485962254386;0.035035757236170605;0.9420724259941052;-0.032970367629137715;0.9430979023524542;0.9988981860675843
20.000252;1.0605296057107;1.0001832090866911;0.9434376320549831;0.01321716353898473;0.012477791350229939;1.0611449605976142;0.9997757324617657;10.002447494126658;1.2501129896908163;0.03502560231063854;0.035035818154680536;0.9420702990464405;-0.03297037333735091;0.9430920015796121;0.9988817796449018
20.000508;1.06053973499591;1.0001921502413704;0.9434377225796099;0.013216944386183547;0.012477782436813781;1.0611401506890576;0.9997808389714132;10.002579786973332;1.250104352651002;0.03502638286188723;0.035035865200744955;0.9420687939826557;-0.03297037892539646;0.9430860914121436;0.998870299645212
20.00102;1.0605500052188814;1.000201222453346;0.9434375314463799;0.013216714583843867;0.01247776759015819;1.0611345258238158;0.9997969964688682;10.002714585533049;1.2500955924030948;0.035027199799584074;0.03503589855342458;0.9420679263025693;-0.032970384386529154;0.9430801974584935;0.9988697289774291
20.002044;1.0605604713738221;1.0002104446611721;0.9434370563529367;0.013216473806118605;0.012477746357362584;1.0611280086945372;0.9998332180474305;10.00285108010344;1.2500867016359583;0.03502805090852858;0.03503591838378045;0.9420677105577719;-0.032970389720110536;0.9430743380652943;0.998889060392215
