time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.004092;1.0605711871555845;1.00021981655674;0.943436302246795;0.013216221849924117;0.01247771816824581;1.0611205262314005;0.9999105122032077;10.002988395820564;1.2500776736767285;0.035028933448523265;0.03503592530095227;0.9420681622600945;-0.032970394930366846;0.9430685274997385;0.9989492865251375
20.008188;1.0605821990279602;1.0002293128879;0.9434352895251814;0.013215958589730792;0.012477682389736313;1.061112018841793;1.0000698889687971;10.00312565635212;1.250068511971033;0.03502984425472823;0.03503592039446506;0.9420692970154051;-0.032970400024574235;0.9430627750057426;0.9990913900100533
20.01638;1.0605935475170774;1.0002388970604974;0.9434340542015164;0.013215684027255595;0.012477638426279667;1.061102439832536;1.0003923609958765;10.003262076233712;1.250059224994104;0.03503077983841397;0.03503590518479368;0.9420711232481779;-0.03297040501241151;0.9430570791052867;0.9993963521861536
20.02638;1.060605269680501;1.0002485385562185;0.9434326350337136;0.013215398431674264;0.01247758588297142;1.0610917577327035;1.0007879356848228;10.003397015394826;1.2500498219840637;0.03503173651160953;0.03503588160047327;0.9420736379903846;-0.03297040990574714;0.9430514276517266;0.999774165960848
20.03638;1.0606173998459862;1.0002582147129195;0.9434310527808487;0.013215102404872057;0.012477524652977232;1.0610799630049634;1.0011836052215732;10.003530034501567;1.2500403138963139;0.03503271037286664;0.03503585167986973;0.9420768299183268;-0.03297041471712093;0.9430458068483135;1.0001518387817754
20.04638;1.0606299705974478;1.0002679029530883;0.9434293007039801;0.013214796757099606;0.012477454836761626;1.0610670705442782;1.0015793429245377;10.003660918229041;1.2500307111415445;0.035033697307042685;0.03503581702117615;0.9420806802452344;-0.032970419455963455;0.9430402043120594;1.0005293921732363
20.05638;1.060643014443012;1.0002775774465498;0.9434273547999159;0.01321448233934166;0.012477376600392939;1.0610531160151602;1.0019751051844707;10.003789562295513;1.250021021557275;0.035034693094061195;0.03503577841829166;0.9420851594889565;-0.032970424124113135;0.9430346032369006;1.0009068602830136
20.06638;1.0606565572139712;1.0002872089265897;0.9434251913085678;0.013214159994148043;0.012477290060205228;1.0610381481780724;1.002370833989489;10.00391581070639;1.2500112580162628;0.03503569346404217;0.03503573585193265;0.9420902279325493;-0.032970428715330846;0.9430289794632664;1.00128428270835
20.07638;1.0606706049731454;1.000296763159905;0.9434227987073434;0.013213830543331709;0.012477195249027573;1.0610232251193903;1.0027664611667544;10.00403940014822;1.250001446920731;0.03503669412831817;0.03503568866375553;0.9420958416826057;-0.03297043321974262;0.9430233030453932;1.0016616982284625
20.08638;1.0606851404396198;1.0003062050150684;0.9434201826190869;0.013213494726422019;0.012477092186283664;1.0610064181668273;1.003161916835052;10.004159987003325;1.2499916285203465;0.03503769087407433;0.035035635891745846;0.9421019594610011;-0.0329704376273365;0.9430175423284904;1.0020391431999205
20.09638;1.0607001336433874;1.0003150889086874;0.9434169700823302;0.013214869614823732;0.012478600271636726;1.0609888107071728;1.0035571395337732;10.004277183240832;1.2499818543823729;0.03503867974029354;0.0350355765596592;0.9421085464839974;-0.032970441928611385;0.9430116710591033;1.0024166477116685
20.10638;1.0607155542808069;1.0003242281916807;0.9434139807425641;0.013214522833798408;0.012478480899393709;1.0609704871859214;1.0039520830164992;10.004390562798877;1.2499721788625076;0.03503965727818595;0.03503550969472235;0.9421155725640079;-0.03297144611516871;0.9430057077734147;1.0027942313720497
20.11638;1.0607313724895522;1.0003331782137965;0.9434108561836817;0.013214171422513164;0.012478353585120458;1.0609515258097943;1.0043467158661443;10.004499633186356;1.249962645036629;0.0350406207085237;0.035035434397056676;0.9421230050899936;-0.032971450179203846;0.942999577750949;1.00317190337176
20.12638;1.060747549200682;1.000341910105556;0.9434076365331133;0.013213816010292609;0.01247821869313326;1.0609320009262777;1.0047410136133894;10.004603861690999;1.2499532812223118;0.0350415678555079;0.035035350064097935;0.9421298091663167;-0.032971454111131726;0.9429923271424413;1.003549664596123
20.13638;1.0607640276840036;1.0003504035209092;0.9434043650960707;0.013213457185872838;0.012478076735746526;1.0609119862001606;1.00513495401137;10.004702733527028;1.2499441083799543;0.0350424970061993;0.03503525645519871;0.9421379606584466;-0.03297145789761249;0.9429859823219546;1.003927512441651
20.14638;1.0607807375833376;1.000358652727744;0.9434010825950012;0.013213095488397103;0.012477928173769668;1.0608915543333646;1.005528524990205;10.004795707024279;1.2499351441720914;0.03504340664377542;0.03503515353119022;0.9421464552218338;-0.032971461521114735;0.9429795857438918;1.0043054498870767
20.15638;1.0607985831312203;1.0003675799575809;0.9433978236788506;0.01321252045217142;0.012477562773434916;1.0608707766037286;1.0059217306692192;10.00488213833502;1.2499264034849247;0.035044295085650636;0.03503504128348309;0.9421552997232715;-0.03297146496126902;0.9429731910333189;1.0046834929262742
20.16638;1.060815569178687;1.0003753461081981;0.9433946068495357;0.013212154830092278;0.012477401773264559;1.0608497203738503;1.0063145827743534;10.004961312150987;1.249917897392685;0.03504516048360202;0.03503491970272678;0.9421644963297974;-0.032971468197872805;0.9429668627847391;1.0050616674636341
20.17638;1.0608326231688339;1.0003828606464613;0.9433914549686001;0.013211788405745837;0.0124772346858453;1.0608284454477481;1.0067070897300971;10.005032547555267;1.2499096295583028;0.03504600115051173;0.03503478881448824;0.942174037593033;-0.032971471212967125;0.9429606736859782;1.00543999964818
20.18638;1.0608496875756042;1.0003901066003122;0.9433883842759467;0.013211422187289186;0.012477061472216637;1.0608070029703203;1.007099253150093;10.005095303929439;1.2499015942339413;0.03504681559726716;0.03503464882120425;0.9421839154720237;-0.0329714739886497;0.9429546961983885;1.0058185158479256
20.19638;1.0608666820878743;1.0003970674828733;0.9433854025632781;0.013211057287288348;0.012476882118402602;1.0607854323163473;1.007491070739863;10.005149226348427;1.2498937726413686;0.035047602087348154;0.03503450048111999;0.9421941288588895;-0.03297147650295075;0.942948994724964;1.0061972567060697
20.20638;1.0608835148343088;1.000403732489897;0.9433825024973547;0.01321069476745444;0.01247669665004638;1.0607637583628364;1.007882545294224;10.005194098195826;1.2498861273088178;0.03504835822848547;0.03503434530921481;0.942204678784333;-0.032971478729608164;0.9429436277394431;1.0065762886195142
20.21638;1.0609000923283134;1.000410094595631;0.9433796667756392;0.013210335575309977;0.012476505056427766;1.0607419965629699;1.0082736910942083;10.005229757070168;1.2498786049917912;0.03504908108376581;0.03503418518403735;0.9422155587179252;-0.03297248064146558;0.942938685986383;1.006955697618807
20.22638;1.0609163141676583;1.0004161452872176;0.9433768849940444;0.013209980641478719;0.01247630731728321;1.0607201587158646;1.0086645274077766;10.005256082051199;1.2498711528356239;0.03504976762140015;0.0350340218422846;0.9422267502530888;-0.03297248221304061;0.9429341442210403;1.0073355753712727
20.23638;1.0609320706334882;1.0004218733246226;0.9433741588792894;0.013209630998257513;0.012476103473057219;1.0606982530889997;1.0090550689085052;10.005273077740897;1.2498637353068869;0.035050415156426394;0.035033856634669625;0.9422382229442355;-0.03297248342159222;0.9429300630739922;1.0077160120349775
20.24638;1.0609472571062135;1.0004272696180128;0.9433714894258833;0.013209287753284912;0.012475893600040129;1.060676286786773;1.0094453253708682;10.0052809584115;1.2498563359604506;0.035051021643250795;0.03503369025851908;0.9422499351825053;-0.032972484248022585;0.9429264557725918;1.0080970934163034
20.249996;1.0609617872197774;1.0004323341944876;0.9433688653194182;0.013208951969458198;0.012475677803214255;1.0606542707452975;1.0095183052293606;10.005280160169583;1.2498489533054897;0.035051585683137744;0.035033522628991495;0.9422618409038928;-0.03297248467755548;0.942923334645971;1.0081618991144623
20.249996;1.0609755902613565;1.0004370822358826;0.9433662644154274;0.01320862459652684;0.012475456318384403;1.0606322188201924;1.0095700168197295;10.00527128355313;1.2498416015471923;0.035052106321385335;0.03503335326339279;0.9422738989280103;-0.032972484701291674;0.9429207162054408;1.0082065009721064
20.249997;1.0609886030572298;1.000441543360083;0.943363658393373;0.013208306466963405;0.012475229585370508;1.0606101476513548;1.0095594696923829;10.005254977900222;1.249834304885456;0.03505258296342306;0.035033181895818624;0.9422860740523088;-0.03297248431902576;0.9429186226781762;1.0081899586111691
20.249998;1.061000767015556;1.000445750866015;0.9433610139213046;0.013207998288975311;0.012474998206971904;1.060588083053741;1.009548677725936;10.00523182357497;1.2498270898076995;0.03505301543544392;0.03503300879683154;0.9422983323225737;-0.032972483539429866;0.9429170834712218;1.008174317702792
20.25;1.0610120330284802;1.0004497311119933;0.9433582976208577;0.01320770060284167;0.01247476289321116;1.0605660617388106;1.0095376611212161;10.005202297473659;1.2498199890380484;0.03505340388951941;0.03503283462445544;0.9423106405291456;-0.0329724823759617;0.9429161325711963;1.008159615778809
20.250004;1.0610223655740012;1.0004535010719844;0.9433554848921146;0.013207413740554822;0.012474524453685748;1.0605441237847664;1.009526447674266;10.005166832327477;1.2498130476348244;0.035053748437732964;0.03503266004366372;0.942322968937897;-0.0329724808428959;0.9429158035665006;1.0081458900211764
20.250012;1.0610317391000905;1.0004570723218793;0.9433525654540124;0.013207137901700139;0.012474283773150924;1.0605223037428797;1.0095150760644898;10.005125890783026;1.2498063228706293;0.03505404874864637;0.0350324854404287;0.9423352867831828;-0.03297247895428857;0.9429161269099069;1.0081331836453584
20.250028;1.0610401372074472;1.000460455939416;0.9433495430242044;0.013206873328013494;0.0124740417504653;1.0605006267441897;1.0095035952184543;10.005079954937912;1.249799880740241;0.03505430413977498;0.0350323109314619;0.9423475515127575;-0.03297247672375635;0.9429171279109436;1.0081215482835957
20.25006;1.0610475552666085;1.0004636629401256;0.9433464305462157;0.013206620354044091;0.012473799254646149;1.0604791112160425;1.0094920566745305;10.005029463231844;1.2497937849835483;0.03505451427787842;0.035032136670010816;0.9423597059205467;-0.03297247416325439;0.942918825738107;1.0081110389684071
20.250124;1.0610539963006478;1.000466703336207;0.9433432484264607;0.013206379326836786;0.012473557109093359;1.0604577747289843;1.0094805101514661;10.004974826962844;1.2497880797486463;0.035054679644500666;0.03503196312082044;0.94237168724071;-0.03297247128252563;0.9429212343008976;1.008101707069709
20.250252;1.061059461059292;1.0004695857085695;0.9433400276068225;0.013206150642032882;0.012473316111963482;1.060436634774104;1.0094690090883696;10.004916505713588;1.2497827826808976;0.03505480118600063;0.03503179088946005;0.9423834377943997;-0.03297246809165254;0.9429243640650835;1.008093597347729
20.250508;1.061063941938799;1.0004723154789772;0.9433368088435735;0.01320593485488907;0.012473077069242854;1.0604157026542043;1.0094576193005598;10.004855022346678;1.249777898375886;0.03505487973506251;0.03503162027152368;0.9423949106460171;-0.03297246460529749;0.9429282243493369;1.0080867424690962
20.25102;1.0610674287583906;1.0004748969239181;0.9433336398793032;0.013205732642579987;0.012472840753441107;1.0603949811958175;1.0094464213385257;10.004790903981338;1.2497734385798094;0.03505491588503346;0.035031451094367776;0.9424060720558479;-0.0329724608439841;0.9429328262795375;1.0080811517650536
20.252044;1.0610699178319793;1.0004773372539042;0.943330571487929;0.013205544672613263;0.01247260777903448;1.0603744730124336;1.009435503654946;10.004724614873146;1.24976942951696;0.03505491026995579;0.035031282821243376;0.9424169002978642;-0.03297245683178965;0.9429381864041143;1.0080768119102297
20.254092;1.0610714148505385;1.000479644504174;0.9433276453091181;0.013205371536448181;0.01247237850669591;1.06035419001678;1.0094249541642255;10.004656521222207;1.249765904724315;0.035054863999228525;0.03503111463175712;0.9424273810527097;-0.03297245259425879;0.9429443252816481;1.0080737035212697
20.258188;1.0610719348820956;1.0004814031358917;0.9433244901340887;0.013206930191313884;0.012473772433406484;1.0603341562788036;1.009414860617192;10.004586868505019;1.2497628929501066;0.03505477895474252;0.03503094557876732;0.9424375025635209;-0.03297244815748239;0.9429512622941266;1.0080718102341273
20.26638;1.061071497052365;1.0004834427585687;0.9433219043338167;0.013206788069378254;0.012473550929420553;1.0603144074823991;1.00940531382083;10.004515785791762;1.2497604085709757;0.035054657603991124;0.03503077476885167;0.9424472531060385;-0.032972443547119284;0.942959014667088;1.0080711169306713
20.27638;1.0610701156229472;1.000485332603121;0.9433195002780024;0.013206661793392749;0.012473333316003069;1.0602949910305606;1.009396402739591;10.00444331808309;1.2497584530700092;0.03505450252432147;0.03503060134009632;0.9424566213239595;-0.03297243878746491;0.9429675923316239;1.0080716117444004
20.28638;1.0610677956530619;1.0004870562527428;0.9433172871095592;0.01320655136911229;0.01247311945611409;1.060275968080277;1.0093882051048062;10.004369403951307;1.249757026472003;0.03505431624825412;0.03503042434968452;0.9424655949445109;-0.03297243390088502;0.9429769870210312;1.0080732893799613
20.29638;1.0610645310135967;1.0004885943514839;0.9433152771788611;0.013206456705468505;0.012472909223281111;1.0602574093760742;1.009380783169967;10.004293825280026;1.2497561338814305;0.035054101642435255;0.03503024293861029;0.9424741565156787;-0.03297242890759892;0.94298717420182;1.00807615120351
20.30638;1.0610603056282286;1.0004899286524338;0.9433134871471097;0.01320637763452517;0.012472702669080757;1.0602393786368702;1.009374187983473;10.004216226333392;1.2497557832389137;0.03505386240204666;0.035030056729341424;0.9424822798666993;-0.032972423826325266;0.9429981244051244;1.008080201628164
20.31638;1.061055098546761;1.0004910462677523;0.943311937604302;0.01320631386045043;0.012472499956904564;1.0602219205831311;1.0093684632779598;10.004136191812446;1.2497559822259279;0.03505360303372497;0.03502986591629593;0.9424899306285499;-0.032972418675856485;0.9430098057512734;1.0080854383248719
20.32638;1.0610488837929775;1.0004919364352998;0.9433106486304645;0.013206264854493183;0.012472301157716735;1.0602050646774972;1.0093636435547537;10.004053349832883;1.2497567395653597;0.0350533283602689;0.03502967102398847;0.9424970741290556;-0.03297341347435826;0.943022218207758;1.008091846014514
20.33638;1.0610416286377178;1.0004925869710883;0.943309635231914;0.013206229814469603;0.012472106214363968;1.0601888308799872;1.0093597568249062;10.003967445229263;1.2497580711664638;0.035053043181551995;0.03502947272068248;0.9425036821630237;-0.03297340823488146;0.9430352623925238;1.008099398173743
20.34638;1.0610333012767637;1.000492986306427;0.9433089038503114;0.01320620773180085;0.012471915032896448;1.0601732315538772;1.0093568328346592;10.003878301600471;1.2497600019220694;0.035052752143308115;0.03502927167417162;0.9425097270380888;-0.03297340296255008;0.9430489623908539;1.0081080541427814
20.35638;1.0610238851890734;1.0004931265192392;0.9433084549228886;0.013206197505042249;0.012471727526866464;1.060158276170348;1.0093549037281007;10.00378573205204;1.2497625574322697;0.035052459602754625;0.035029068428984705;0.9425151751215076;-0.03297339765654575;0.943063329881309;1.008117751773293
20.36638;1.0610133885846493;1.0004930077422562;0.9433082944133446;0.013206198093974237;0.0124715436478166;1.0601439776861157;1.009353996541648;10.003689502028775;1.2497657547333134;0.03505216967232138;0.03502886328318869;0.9425199931842752;-0.03297339231259487;0.9430783923082393;1.0081284082765796
20.37638;1.06100183963351;1.0004926402949699;0.9433084385052051;0.013206208645474053;0.012471363398141994;1.0601303540354574;1.0093541255477583;10.003589359771562;1.249769598706091;0.03505188631134665;0.035028656056832023;0.9425241555401984;-0.0329733869241832;0.9430941884943386;1.0081399302150866
20.38638;1.0609892756176005;1.0004920381678688;0.9433089040092358;0.013206228496784708;0.012471186786342008;1.0601174272976157;1.0093552869185904;10.003485171834344;1.2497740824128354;0.035051613275939815;0.035028446093371406;0.9425276434529201;-0.032973381484245216;0.9431107718086345;1.0081522238772407
20.39638;1.0609757385178593;1.0004912154780832;0.9433097011055522;0.013206257145259144;0.012471013821801985;1.0601052263814439;1.009357459371167;10.0033770514896;1.2497791896244363;0.035051354118186044;0.03502823266836439;0.9425304458951653;-0.032973375986954476;0.9431282073482582;1.0081652009329076
20.40638;1.060961267744846;1.000490192271281;0.9433108361347675;0.013206294270687452;0.012470844587740764;1.0600937890499824;1.009360613583263;10.003265277864001;1.2497848989712739;0.03505111217962535;0.035028015246736204;0.9425325645564469;-0.032973370430064305;0.9431465562823439;1.0081787792672154
20.41638;1.0609458873165951;1.0004889945782252;0.9433123134573731;0.013206339728735477;0.012470679252031483;1.0600831573040324;1.0093647228488836;10.003150113966901;1.2497911922669787;0.03505089045126448;0.035027793280963476;0.9425340155099593;-0.03297336481659718;0.9431658645293218;1.0081928804367675
20.42638;1.0609296070864007;1.0004872287711202;0.9433137358938324;0.013208109931730343;0.012472137279015723;1.060073365498584;1.0093697677918654;10.003031728568509;1.2497980646027318;0.035050691475647856;0.035027566049327316;0.9425348235626816;-0.032973359151772595;0.9431861656608157;1.0082074276534991
20.43638;1.0609124408083561;1.0004857502795288;0.9433158741188093;0.01320817191201331;0.012471979934955402;1.06006543038701;1.0093757364335334;10.002910222287891;1.249805520513797;0.03505051733671755;0.03502733287862097;0.9425350141206643;-0.03297435343705951;0.94320751747956;1.0082223516470545
20.44638;1.06089442085414;1.000484157675337;0.943318296875391;0.01320824202349981;0.012471826386468097;1.060057355079249;1.0093826207089474;10.002785681599951;1.2498135534566222;0.03505036963500764;0.03502709340395129;0.9425346117333192;-0.032974347667558836;0.9432298561450234;1.0082375990554269
20.45638;1.0608755978440474;1.0004824669168413;0.9433209560908842;0.013208320145903977;0.0124716763804393;1.0600501411547303;1.0093904112049643;10.002658203181637;1.249822132805579;0.035050249424098616;0.03502684762386751;0.9425336439349786;-0.0329743418338386;0.9432532048640639;1.0082531260532053
20.46638;1.0608560306920922;1.0004806920511928;0.9433238112329275;0.013208406244497225;0.012471529583812504;1.0600437940888723;1.009399094990171;10.002527884085211;1.2498312126807507;0.03505015709332703;0.035026595884149726;0.9425321409861867;-0.032974335925759234;0.9432775376432955;1.0082688830816864
20.47638;1.0608357774744108;1.0004788394482658;0.943326841245187;0.01320850038880692;0.012471385609029446;1.0600383168483238;1.0094086557653037;10.002394838892128;1.2498407427631817;0.03505009228520033;0.03502633878055593;0.9425301351370847;-0.03297432993664402;0.9433028145324194;1.0082848092220882
20.48638;1.0608148914192392;1.0004769052225837;0.9433300380020401;0.013208602704834056;0.012471244110865951;1.060033699252618;1.0094190728577213;10.002259255017941;1.2498506651800954;0.035050054113932624;0.035026076830100956;0.9425276638633822;-0.0329743238649749;0.9433289827775875;1.0083008354816847
20.49638;1.0607934191475714;1.0004748795284413;0.9433333966373009;0.013208713282771714;0.012471104819574235;1.0600299158562572;1.0094303254955692;10.00212142452787;1.249860916356981;0.03505004167235626;0.03502581000059085;0.9425247650752784;-0.032974317713026134;0.9433559791724224;1.0083168930443474
20.50638;1.0607714004760402;1.0004727508785696;0.9433369136372695;0.013208831978674451;0.01247096748707129;1.0600269335535975;1.0094424048068364;10.001981738747876;1.2498714455837292;0.035050054315570005;0.03502553752755863;0.9425214598984731;-0.03297431148564376;0.9433837306153613;1.0083329251436253
20.51638;1.0607498432340647;1.0004714289116095;0.9433405872574713;0.013208747222782428;0.012470621362693468;1.0600247178380107;1.009455317386798;10.001840661784977;1.2498822303830608;0.03505009152642414;0.03502525822931172;0.942517741439368;-0.032974305188873614;0.9434121582496424;1.00834889354219
20.52638;1.0607268388693523;1.0004690707105504;0.943344402564731;0.013208880281587454;0.012470487347416147;1.060023231148275;1.0094690735941967;10.001698731185952;1.2498932722748195;0.03505015264878542;0.03502497090875776;0.942512583185642;-0.03297429882704915;0.9434401858069738;1.008364773952133
20.53638;1.0607033896995086;1.000466593591173;0.9433483479246172;0.013209019294491696;0.012470354697149187;1.0600224285430588;1.0094836755288221;10.001556640904626;1.2499045790436267;0.03505023663834801;0.03502467443416116;0.9425079556674618;-0.03297429240125886;0.9434697421942149;1.0083805446561191
20.54638;1.060679522748934;1.000463989637944;0.9433524067492188;0.013209163558901272;0.012470223099779848;1.0600222561736825;1.0094991131866446;10.001415299060369;1.2499161513810797;0.03505034199327928;0.03502436772644764;0.9425028382942603;-0.03297528591098358;0.943499805857804;1.0083961792178837
20.55638;1.0606552665962434;1.0004612469080152;0.9433565654142682;0.013209312548089039;0.012470092233578091;1.0600226532738373;1.0095153642330197;10.001275722872187;1.2499279804368748;0.03505046691251311;0.035024049998099896;0.9424972286349437;-0.032975279355328846;0.9435302701093693;1.008411649908686
20.56638;1.0606306520142086;1.0004583591370229;0.9433608171075558;0.013209465937591197;0.012469961909372239;1.0600235611531141;1.009532397130992;10.001138852970008;1.2499400462765988;0.0350506093131967;0.03502372097831164;0.9424911466288661;-0.03297527273152688;0.943561150260866;1.008426934064968
20.57638;1.0606057073015138;1.0004553272557115;0.9433651569459641;0.013209623485537749;0.012469832124210082;1.0600249347127026;1.0095501780827059;10.001005456619536;1.2499523175098337;0.035050766604832646;0.03502338084622572;0.9424846283273351;-0.032975266033993436;0.9435924270917222;1.0084420139693626
20.58638;1.0605804597136304;1.0004517354695632;0.9433691767366196;0.013211501299985159;0.01247132233538586;1.0600267453614334;1.0095686745729544;10.000876152282252;1.2499647614319245;0.03505093566094993;0.03502303019076155;0.9424777169546287;-0.03297525925574521;0.9436240663486875;1.008456875761822
20.59638;1.0605549441483906;1.0004484239807594;0.9433736363353963;0.013211665966286474;0.01247119397828094;1.060028976407257;1.009587852496053;10.000751498213457;1.249977352786908;0.035051113167857355;0.035022670205301115;0.9424704608267338;-0.03297525239025797;0.9436560169873116;1.0084715130583906
20.60638;1.0605292069412642;1.0004449890649065;0.9433781005199416;0.013211833456371653;0.012471066522955154;1.0600316157963892;1.0096076712529234;10.00063206547162;1.2499900667154522;0.03505129600016022;0.03502230275580908;0.9424629171091096;-0.03297524543217837;0.9436882208034965;1.0084859275615718
20.61638;1.0605032977229665;1.0004414588091644;0.9433825271746465;0.013212003399748824;0.012470940164681513;1.0600346491076864;1.0096280799810895;10.000518444950414;1.2500028731451625;0.03505148136478499;0.03502193003091208;0.9424551507408946;-0.032975238376550794;0.9437206191890068;1.008500127438632
20.62638;1.0604772565981118;1.000437869472944;0.9433868844359091;0.013212175563718542;0.012470815229063716;1.0600380598409818;1.0096490185250204;10.00041122494559;1.2500157479741352;0.03505166680940704;0.03502155409449647;0.9424472284392628;-0.032975231217725665;0.9437531510621144;1.0085141300290519
20.63638;1.0604511104291556;1.0004342577874668;0.9433911520074202;0.013212349744614774;0.012470692172710544;1.0600418343531046;1.0096704244716954;10.000310979712404;1.2500286837356427;0.035051850303289306;0.035021176822245474;0.9424392177628521;-0.032975223948737545;0.9437857519906332;1.0085279615131155
20.64638;1.060424882083709;1.0004306609873077;0.9433953146081452;0.01321252556374275;0.01247057152258725;1.06004595664707;1.0096922384931584;10.000218291251453;1.2500416841900848;0.035052030379669204;0.03502080007158786;0.9424311871186442;-0.032975216560947644;0.9438183633254712;1.0085416520321955
20.65638;1.060398598126718;1.000427120207848;0.9433993577201641;0.013212702341971059;0.012470453826795177;1.0600503959760477;1.0097144024543812;10.000133751675877;1.250054757972054;0.03505220603131013;0.035020425607157665;0.9424232024966733;-0.03297620904470852;0.9438509770703392;1.0085552377669715
20.66638;1.0603722857061417;1.0004236776269255;0.943403267436817;0.013212879146289052;0.01247033965215901;1.0600551071625461;1.0097368547723389;10.000057884420363;1.2500679277655558;0.035052376319333285;0.035020054936997946;0.9424153251388093;-0.03297620139179842;0.9438834896775227;1.008568767708209
20.67638;1.060345971285277;1.0004203698442626;0.943407028766521;0.013213054930186648;0.012470229591063437;1.0600600419039221;1.0097595296540662;9.99999108254925;1.250081235135683;0.03505254014920174;0.035019689383416;0.9424076099682211;-0.03297619359872145;0.9439158955352928;1.0085822985412405
20.68638;1.060319686342942;1.000417224094801;0.943410622669775;0.013213228635896997;0.012470124286169502;1.0600651567660027;1.009782361252049;9.999933597796534;1.2500947206138597;0.03505269636142326;0.03501933017197458;0.9424001035714812;-0.03297618566824626;0.9439481384385598;1.0085958783363607
20.69638;1.0602934688249903;1.0004142609838722;0.9434140275997506;0.013213399186872848;0.012470024456565032;1.0600704207137648;1.0098052850760786;9.999885533274194;1.2501084018729394;0.03505284372999498;0.035018978390287635;0.9423928393211928;-0.032976177608159754;0.9439801440520893;1.008609539154842
20.70638;1.0602673608479956;1.0004115019711435;0.9434172228876373;0.013213565463595528;0.01246993087054149;1.0600758248337614;1.009828235066771;9.999846908007854;1.2501222744270597;0.03505298074438703;0.03501863485698533;0.9423858311286915;-0.032976169430089096;0.9440118223592233;1.0086233031226997
20.71638;1.0602414110414446;1.000408975442887;0.9434201866608882;0.013213726311928272;0.012469844262796532;1.060081381008053;1.0098511461309814;9.999817760980639;1.2501363216679868;0.035053105553156334;0.03501829994652668;0.9423790767023857;-0.03297616114900915;0.944043080661691;1.0086371859539423
20.72638;1.0602156771438667;1.0004067221439508;0.9434228906079519;0.013213880502694723;0.012469765264720899;1.0600871034310868;1.009873960657676;9.999798182042378;1.2501505162793922;0.03505321621491773;0.035017973605663444;0.9423725716379151;-0.03297615278191424;0.9440738368681669;1.0086511921147914
20.73638;1.060190220722896;1.0004043788394044;0.943424905570961;0.013215743181436453;0.012471313782530653;1.0600929915410398;1.0098966286064002;9.999788298312877;1.2501648201327245;0.035053310872508965;0.035017655593645766;0.9423663175057092;-0.032976144347603396;0.944104018590891;1.0086653091434246
20.74638;1.060165098887671;1.0004028403264154;0.9434269839364504;0.013215880143363284;0.012471251704633417;1.0600990322311636;1.0099191019853706;9.99978825215492;1.2501791935588735;0.03505338768788528;0.03501734576618345;0.9423603131834729;-0.03297613586645552;0.9441335536828829;1.008679502580102
20.75638;1.0601403606214228;1.0004017372465535;0.9434286963590965;0.013216006764657711;0.012471199003235657;1.0601052153640311;1.0099413312755157;9.999798147444391;1.2501936074078543;0.03505344495921494;0.03501704430944834;0.9423545409849365;-0.03297612735715634;0.9441623665871007;1.0086937131158376
20.76638;1.060116044934584;1.0004011011374097;0.9434300062783494;0.013216122282050408;0.012471156372048313;1.0601115454027017;1.009963266941269;9.999817972637564;1.2502080418043338;0.03505348141631887;0.0350167517624068;0.9423489625713177;-0.03297711883441934;0.9441904196750516;1.0087078624923367
20.77638;1.0600921816801818;1.0004009501887594;0.9434308745662885;0.013216226278653917;0.012471124587302403;1.06011803786343;1.0099848653765866;9.999847539908165;1.250222470464214;0.03505349607209908;0.03501646879655601;0.9423435273547208;-0.032977110310634224;0.9442175868880531;1.0087218666347866
20.78638;1.0600687952134917;1.0004013002768002;0.9434312675682577;0.013216318529410773;0.01247110444758409;1.0601257077837936;1.0100060978985326;9.999886487110505;1.2502368526098233;0.035053487722847915;0.035016195938371054;0.9423381873437409;-0.03297710179854629;0.9442438732223364;1.0087356492841386
20.79638;1.0600458999653966;1.0004021704601211;0.9434311633957622;0.01321639886306361;0.012471096672980847;1.0601325673188189;1.0100269549975232;9.999934350025672;1.250251139466258;0.035053454884259067;0.03501593340241583;0.942332908825954;-0.032977093313466786;0.9442692670734452;1.0087491503686739
20.80638;1.060023494476922;1.0004035739037882;0.9434305445577461;0.013216467198457076;0.012471101855178659;1.0601396335050008;1.01004743827301;9.999990606922468;1.250265278534418;0.035053396254468794;0.03501568112033679;0.942327677061306;-0.0329770848745502;0.9442937599725255;1.0087623254406932
20.81638;1.0600015682004127;1.0004055068876658;0.9434293873347226;0.013216523595033447;0.012471120445506535;1.0601469344712386;1.0100675497975549;10.000054627115354;1.2502792133753504;0.035053311040724566;0.03501543886699435;0.9423224943685405;-0.0329770765039681;0.9443173438926514;1.008775139360852
20.82638;1.0599801106123627;1.000407952463816;0.9434276617390671;0.013216568243514748;0.012471152784485814;1.0601545065648512;1.0100872892654809;10.000125664192545;1.2502928871879775;0.03505319886741696;0.0350152063695253;0.9423173692871123;-0.032977068224948086;0.944340012462339;1.0087875605827454
20.83638;1.0599591155379307;1.0004108919976706;0.9434253393433254;0.01321660144394189;0.012471199191912792;1.0601623852740942;1.0101066532812;10.000202994476464;1.2503062495555501;0.03505305967797033;0.03501498341697617;0.9423123028992831;-0.03297706006117591;0.9443617534672532;1.0087995596727242
20.84638;1.0599385839330364;1.000414307701609;0.9434224016838385;0.013216623570755712;0.012471259996868364;1.060170602524644;1.0101256359405317;10.000286043065893;1.2503192604487243;0.03505289377740753;0.03501476989520149;0.942307289030214;-0.03297705203702361;0.9443825461294424;1.0088111106303876
20.85638;1.0599185208590298;1.0004181784603048;0.9434188449958133;0.013216635076832406;0.012471335419126685;1.0601791921350379;1.0101442352885117;10.00037437540845;1.2503318853451786;0.035052701722527876;0.035014565668102696;0.9423023288842842;-0.03297704417671522;0.9444023718924731;1.0088221903702879
20.86638;1.0598989340434604;1.0004224779767092;0.9434146745722893;0.013216636559575345;0.012471425475799812;1.0601881938035342;1.010162456836033;10.00046762000161;1.2503440870173255;0.035052484259935186;0.035014370413006084;0.9422974368797885;-0.03297803650357396;0.9444212588557442;1.0088327759952675
20.87638;1.0598808089143976;1.0004280908001566;0.9434098951241339;0.013216417775259517;0.012471319556502294;1.0601976572159042;1.0101803079264897;10.00056539039353;1.250355824449225;0.035052242676446424;0.03501418361805626;0.9422926289405001;-0.03297802903860955;0.9444391403914021;1.0088428430729066
20.88638;1.059862215099576;1.0004331308417829;0.9434044952335514;0.013216401750252686;0.012471438712729023;1.060207645146923;1.0101977932417956;10.00066723187928;1.2503670572082384;0.03505197919964594;0.03501400485604323;0.9422879128586504;-0.03297802179710549;0.9444560588134646;1.008852367435311
20.89638;1.0598441235327796;1.0004380411729612;0.9433980739038714;0.013218094990453719;0.01247319183941421;1.0602182281099561;1.0102149164612575;10.000772621123057;1.2503777494961432;0.035051696952918474;0.035013834092658125;0.9422832932741333;-0.03297801478860747;0.9444720190640989;1.0088613283226864
20.90638;1.0598265209105524;1.0004435925652393;0.9433914098806103;0.013218065746527166;0.012473340452585014;1.0602294806177541;1.0102316810555882;10.000881005775762;1.2503878669859856;0.03505139962330381;0.03501367159353468;0.9422787784314353;-0.032978008021666366;0.9444870192213835;1.0088697050683715
20.91638;1.0598093943384312;1.0004493011176807;0.943384099301198;0.013218031767062379;0.012473504224358561;1.0602414869037406;1.0102480883545042;10.000991859472345;1.2503973639422938;0.035051091135750626;0.03501351741133752;0.9422733763938531;-0.03297800150510164;0.9445000547227694;1.0088774692915363
20.92638;1.0597927424400244;1.0004551115539677;0.9433761342348779;0.01321799434751669;0.01247368348117505;1.0602543397331319;1.0102641355488846;10.001104776520194;1.250406176466077;0.03505077531016591;0.03501337099624724;0.94226909279628;-0.0329779952446713;0.9445131225377799;1.0088845837584626
20.93638;1.059776574586556;1.0004609858292173;0.9433675119491907;0.01321795464143318;0.012473878438915618;1.0602681231870934;1.0102798144615173;10.00121954751123;1.2504142336281585;0.03505045551428804;0.03501323139642904;0.9422649400678427;-0.03297798924198184;0.9445252239770169;1.008891009415094
20.94638;1.0597609044448273;1.0004668953982843;0.9433582400314767;0.013217913644591133;0.012474089218567578;1.0602828966890256;1.0102951152421056;10.001336087254531;1.2504214725139828;0.03505013451858311;0.035013097839991854;0.9422609428005362;-0.0329779834958406;0.9445363574977103;1.0088967140552043
20.95638;1.0597457483837396;1.0004728089350983;0.9433483381479713;0.013217872250481252;0.012474315848895304;1.0602986921936188;1.0103100373904066;10.001454278650979;1.250427840644925;0.03504981463735207;0.035012970049506466;0.9422571312325576;-0.032977978002027335;0.9445465187205712;1.0089016739895724
20.96638;1.0597311253276422;1.0004786894958495;0.9433378361530553;0.013217831237958956;0.012474558216936072;1.0603155168936658;1.0103245998772354;10.001573890035749;1.250433287665474;0.03504949785509897;0.03501284800417645;0.9422535365797856;-0.032977972752015305;0.9445557044170602;1.008905864739672
20.97638;1.0597170563108813;1.0004844996617956;0.9433267714308321;0.013217791243251988;0.012474816094134387;1.0603333567543942;1.0103388420304762;10.0016945771302;1.2504377621792964;0.035049185776178514;0.03501273158246469;0.9422501943258234;-0.03297896773270278;0.9445639547535125;1.0089092514713305
20.98638;1.0597035661665088;1.0004902058997474;0.9433151851541651;0.013217752781911283;0.01247508917549991;1.0603521792256834;1.0103528159342015;10.001815924195757;1.2504412216710474;0.03504887970283883;0.03501262048315881;0.9422471468529448;-0.032978962926601206;0.9445712246348279;1.0089117902265106
20.99638;1.0596906815377727;1.000495779184194;0.9433031171766585;0.013217716329497763;0.012475377061871285;1.0603719329547845;1.0103665752712685;10.00193750083761;1.250443639444043;0.03504858090874912;0.03501251425003961;0.9422444389942514;-0.032978958312927534;0.9445776033501964;1.0089134369842587
21.00638;1.05967842457831;1.0005011906699852;0.9432906035765326;0.01321768237236431;0.01247567927778281;1.0603925522733482;1.0103801685846108;10.002058929169127;1.2504449967913138;0.035048290805842444;0.03501241235064452;0.9422421095862439;-0.03297895387015644;0.9445831720749124;1.0089141566704316
21.01638;1.059666811409126;1.0005064025649086;0.9432776801951741;0.01321765134616433;0.012475995289259315;1.0604139657710656;1.0103936407392062;10.002179959384144;1.2504452762423446;0.03504801092386994;0.035012314470315435;0.942240186696611;-0.03297894957693092;0.9445880229271949;1.0089139273377297
21.02638;1.059655853207849;1.0005113620293073;0.9432643875297173;0.013217623599060398;0.012476324474908188;1.0604360999247062;1.0104070364205209;10.002300491568093;1.2504444646585502;0.03504774283735147;0.03501222090044225;0.9422386873113793;-0.03297894541054068;0.9445922411871578;1.008912739125611
21.03638;1.0596455511064165;1.0005160041054917;0.9432507713087468;0.013217599472220449;0.01247666614014087;1.0604588847366592;1.0104204017878649;10.002420470172268;1.250442555478949;0.0350474880192946;0.035012132814320626;0.9422376174416582;-0.03297894134616733;0.9445958949012041;1.0089105905627018
21.04638;1.0596358918256141;1.0005202606366066;0.9432368792040653;0.013217579378955877;0.01247701956933555;1.0604822630140853;1.0104337855643573;10.002539723481899;1.2504395499074;0.0350472476294181;0.03501205207700812;0.9422369744268052;-0.03297893735751165;0.9445990335912708;1.0089074836831038
21.05638;1.0596268530682056;1.0005236513212616;0.9432223626025098;0.013219280273714358;0.01247900340576391;1.060506191597408;1.0104472376030704;10.002657940126896;1.250435459928212;0.035047022401220915;0.035011980444618375;0.9422367532383512;-0.032978933417843026;0.9446016910745051;1.0089034197489113
21.06638;1.0596184125583439;1.0005269609379;0.9432080532572069;0.013219269717707285;0.012479378346225103;1.0605306373067036;1.0104608070924093;10.002774785545784;1.25043031309716;0.03504681260443577;0.03501191888521744;0.9422369527479392;-0.03297892950239557;0.9446038878283788;1.0088984013071602
21.07638;1.0596105489501653;1.0005297323643783;0.9431935976299004;0.013219264471556998;0.012479763304278567;1.0605555748958875;1.0104745465317457;10.002889966661645;1.2504241575386097;0.03504661807680362;0.035011867649832745;0.9422375779961549;-0.03297892559154315;0.9446056349519937;1.0088924403291075
21.08638;1.0596032318523347;1.0005319354902562;0.9431790292101276;0.013219264486574324;0.012480158003863104;1.060580978780685;1.0104885150909793;10.00300320120275;1.2504170531863967;0.03504643837911691;0.03501182681136525;0.9422386382479376;-0.03297992167177304;0.9446069758655151;1.008885560522941
21.09638;1.0595964129788236;1.000533545219291;0.9431643679123405;0.013219269402569216;0.012480562154743543;1.0606068088959921;1.0105027726199025;10.003114177154428;1.2504090533100296;0.035046272872017704;0.035011796790909655;0.9422401432597302;-0.03297991773404664;0.9446078511143271;1.008877792236091
21.10638;1.0595900292093139;1.0005345427222267;0.943149620635479;0.013219278650357887;0.012480975307978651;1.060633008803744;1.010517370045576;10.003222557437562;1.2504001999332692;0.03504612069926592;0.03501177856543572;0.9422420999748538;-0.03297991377154233;0.9446083056487401;1.0088691688575275
21.11638;1.0595840144890876;1.0005349233005825;0.9431347902167082;0.013219291469112373;0.012481396875091732;1.0606595137658075;1.0105323435828588;10.003328055122175;1.2503905346493385;0.03504598088903651;0.03501177353547716;0.9422445112320783;-0.032979909778524254;0.9446083418624396;1.008859724146104
21.12638;1.0595783105595251;1.00053470193169;0.9431198895538765;0.01321930691892827;0.012481826246677322;1.0606872532604332;1.0105477110297878;10.00343048310186;1.2503801107975818;0.035045852499135256;0.03501178331062069;0.9422473788668121;-0.032979905750987595;0.9446079544611463;1.0088494912938408
21.13638;1.059572870824692;1.0005339108901514;0.9431049496258977;0.013219323974247781;0.012482262876623048;1.0607141519260943;1.0105634713449694;10.003529678483629;1.2503689957558142;0.03504573464783408;0.03501180944859257;0.9422507107523802;-0.03297990168707145;0.9446071431719124;1.0088385078189572
21.14638;1.0595676634624114;1.0005325962291354;0.9430900161077279;0.013219341655304834;0.012482706304499965;1.0607411347417555;1.010579612455125;10.003625407543618;1.2503572569724193;0.035045626531093554;0.03501185314277607;0.9422545269243704;-0.03297989758597347;0.9446059290655126;1.0088268229394224
21.15638;1.0595626758663201;1.0005308149529926;0.9430751429489802;0.013219359135619734;0.012483156149404035;1.0607681324266007;1.0105961177077543;10.003717379222245;1.250344943093157;0.03504552759618455;0.035011915088965305;0.9422588604051213;-0.0329798934470962;0.9446043619525754;1.00881450285184
21.16638;1.0595579075795227;1.0005286282740118;0.943060387949896;0.013219375771458668;0.01248361206908825;1.0607950828389212;1.0106129581631145;10.00380531948631;1.2503320807100053;0.0350454377270919;0.03501199551621584;0.9422637554597805;-0.032979889270304596;0.9446025131736422;1.0088016303357656
21.17638;1.059553353192165;1.0005260928886024;0.9430458122848886;0.01321939106569126;0.012484073712562896;1.0608219253074114;1.0106300826531485;10.003888990379847;1.2503186896873448;0.03504535713631287;0.03501209416767938;0.9422692676533982;-0.03297988505553548;0.9446004627518733;1.0087882969616653
21.18638;1.059548995170235;1.0005232562472435;0.9430314852478963;0.013219404686428375;0.012484540778215114;1.0608485930445661;1.0106474236157053;10.003968149603114;1.2503047994577317;0.03504528603528648;0.03501221031200503;0.9422754623318518;-0.032980880800522354;0.9445983291103616;1.0087745932548047
21.19638;1.0595448084272265;1.0005201573425866;0.9430174869964314;0.01321941654593291;0.012485013152325584;1.0608750143359065;1.0106649111597021;10.004042531419891;1.2502904481597052;0.035045224403132326;0.035012342941510934;0.9422824117440818;-0.03298087649901126;0.9445961273134273;1.0087606058034466
21.20638;1.059540766206432;1.0005164129000106;0.9430035088569381;0.013221143286949217;0.012487110289419644;1.0609011198944012;1.0106824826670335;10.00411184476612;1.2502756701225852;0.03504517190556919;0.035012490941130216;0.9422901908616319;-0.032980872142002814;0.9445939741350141;1.0087464211612123
21.21638;1.0595368492224535;1.0005128976825592;0.9429904223199891;0.013221152380490486;0.012487593692394433;1.0609268465497474;1.0107000894571803;10.004175743704872;1.2502604933362218;0.03504512787752096;0.03501265307993035;0.9422988634714727;-0.03298086772095275;0.9445919469770341;1.0087321263996327
21.22638;1.0595340266442552;1.0005101612988734;0.9429779108544054;0.013220949775155626;0.012487872242930681;1.0609521376567899;1.0107176965395839;10.004233801422028;1.25024494906506;0.035045091418422505;0.035012828092300434;0.9423084642988907;-0.03298086322939438;0.9445901202381805;1.0087178045038423
21.23638;1.0595303674992118;1.0005064160931851;0.9429660344681388;0.01322095802388718;0.012488366816265405;1.060976943935361;1.0107352704554633;10.004285515462575;1.2502290732170451;0.03504506150190795;0.03501301477855103;0.9423189913146014;-0.032980858661837094;0.9445885614432586;1.0087035341302242
21.24638;1.0595268592152296;1.000502625988428;0.9429548511810928;0.013220966486156496;0.012488866390297797;1.0610012251333099;1.0107527660379934;10.004330341895807;1.2502128958886791;0.035045036897270995;0.03501321174796909;0.9423304086692742;-0.03298085401346153;0.9445873245978536;1.008689393636824
21.25638;1.0595235101345464;1.0004988278405054;0.942944403966864;0.013220975438452359;0.012489370215804292;1.06102495216344;1.0107701226390144;10.004367754368559;1.2501964437228918;0.035045015987349284;0.03501341703796556;0.9423426550181565;-0.0329808492819162;0.9445864478671794;1.0086754615251463
21.26638;1.0595203131414643;1.000495055517259;0.9429347232436092;0.013220985134958632;0.012489877369056795;1.0610481046896165;1.010787271051612;10.004397298976608;1.2501797587964343;0.03504499668240688;0.03501362819513357;0.9423556531808983;-0.03298084446852969;0.944585955213996;1.008661815880591
21.27638;1.05951724836958;1.000491342087732;0.9429258307558428;0.013220995917245869;0.012490386861412094;1.0610706620593386;1.0108041492577378;10.00441865900551;1.2501629044811475;0.03504497647739222;0.035013842889508644;0.9423693208392947;-0.032980839577576644;0.94458585792507;1.0086485343289675
21.28638;1.0595142964753839;1.0004877179577156;0.9429177436398107;0.01322100822531664;0.01249089771726435;1.0610925982820214;1.0108207185137932;10.004431741182133;1.2501459486108277;0.035044952611493145;0.03501405964866838;0.9423835797537513;-0.03298083461417774;0.9445861560294432;1.0086356902943305
21.29638;1.059511445209671;1.0004842117086807;0.9429104731947905;0.013221022512176005;0.012491408957983025;1.0611138836723617;1.0108369700429434;10.004436683405515;1.2501289446912793;0.0350449221771362;0.035014278168193864;0.9423973536466362;-0.03298182958194277;0.9445858778576317;1.008623349367196
21.30638;1.059508684811561;1.0004808525949778;0.9429040207423076;0.013221039160199417;0.012491919574365825;1.0611344861424226;1.0108529189229472;10.004433757873247;1.2501119263407001;0.03504488206209449;0.03501449893878269;0.9424125574832691;-0.03298182448174491;0.944586944681149;1.0086115715764319
21.31638;1.059506002820903;1.0004776682282968;0.9428983804345843;0.013221058431199455;0.012492428559373797;1.0611543759496718;1.0108685895329084;10.004423278669806;1.2500949091271485;0.03504482890982431;0.03501472268052555;0.9424280924784232;-0.03298181931296559;0.9445883898003274;1.0086004194108502
21.32638;1.059503378464298;1.000474681761101;0.9428935473600673;0.013221080442715043;0.01249293490765034;1.061173529098695;1.010884005103113;10.004405512021584;1.2500778939518247;0.03504475925830203;0.03501494999489075;0.9424438510723316;-0.032981814076308104;0.9445902143311868;1.0085899631003814
21.33638;1.059500777181948;1.0004719157105286;0.9428895202379325;0.01322110512423031;0.012493437547076238;1.0611919191477832;1.0108991841213997;10.004380537768837;1.2500608826351236;0.03504466980933022;0.03501518108763918;0.9424597277561382;-0.03298180877580768;0.9445924185579786;1.0085802741300762
21.34638;1.0594981540247521;1.0004693964983689;0.9428863001418452;0.01322113216161917;0.01249393527999178;1.0612095132263455;1.0109141354567666;10.004348169963354;1.2500438961216538;0.03504455783831262;0.03501541566306227;0.9424756277193044;-0.03298180341843326;0.9445950063854004;1.0085714137555906
21.35638;1.0594954632575824;1.000467150948019;0.9428838889887937;0.01322116105955321;0.0124944267727478;1.0612262822697516;1.010928854419099;10.004308065696257;1.2500269670007567;0.03504442151870486;0.03501565309262003;0.9424914636763329;-0.03298179801105226;0.9445979926109814;1.008563429902408
21.36638;1.0594926612352826;1.0004647786887864;0.9428818909928788;0.013222907725949482;0.012496529936850662;1.0612422068762677;1.010943326134304;10.004259910550392;1.250010122228085;0.035044259794782893;0.03501589256900471;0.942507145915536;-0.032981792558716284;0.9446014020792182;1.0085563632885661
21.37638;1.0594896969647885;1.0004631196780243;0.9428810856590378;0.013222938677989717;0.012497004629284644;1.0612572749147842;1.010957536957842;10.004203449035497;1.2499933858976198;0.03504407206078041;0.03501613303668136;0.9425225838743791;-0.032981787067272894;0.9446052648800448;1.0085502523959247
21.38638;1.0594865014616028;1.000461753618783;0.9428810628603338;0.013222969905962122;0.012497468821756922;1.0612714852085368;1.010971486952199;10.004138424875467;1.2499767842746905;0.035043858029839385;0.03501637309263284;0.9425376985429847;-0.03298178154551747;0.944609612889442;1.0085451298671786
21.39638;1.0594829923127633;1.0004606798766986;0.9428817997649814;0.013223001066379985;0.012497921287229851;1.0612848522973128;1.0109851883652172;10.00406462309416;1.249960335241817;0.03504361764212697;0.035016611130852554;0.9425524266291532;-0.03298177600302774;0.9446144727757784;1.0085410147207576
21.40638;1.059479089668883;1.0004598968229277;0.9428832559201707;0.013223031947458282;0.012498360927500184;1.0612973974087307;1.0109986533970656;10.003981923567205;1.2499440395071624;0.03504335083038229;0.03501684563169909;0.9425667174784389;-0.032982770447418625;0.9446198909225945;1.0085379114606132
21.41638;1.0594747263380466;1.0004593935422281;0.9428853677944908;0.013223062446763198;0.012498786717358459;1.0613091353422242;1.0110118886348767;10.003890252101597;1.2499278843549775;0.035043057367711176;0.035017075301488336;0.9425805335181079;-0.032982764884212604;0.9446257883504674;1.0085358171417924
21.42638;1.0594698486054426;1.0004591467106958;0.942888061992499;0.013223092543797678;0.012499197693321888;1.061320077957894;1.0110248936479915;10.003789532087962;1.2499118544021424;0.035042737156245556;0.035017298876204944;0.94259385075922;-0.03298275931816824;0.9446321711077067;1.0085347259331785
