time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.43638;1.0594644136179494;1.0004591255776936;0.9428912715694316;0.013223122334912322;0.012499592933275886;1.0613302493358978;1.0110376617616126;10.00367971105423;1.2498959438833057;0.03504239067176036;0.03501751485405268;0.942606660334565;-0.03298275375496632;0.9446389934694233;1.0085346287830077
21.44638;1.05945838557647;1.0004592963748453;0.9428949390574145;0.01322315204981331;0.012499971480736453;1.0613396951892482;1.0110501890348114;10.003560796182045;1.24988015949369;0.035042018943543925;0.035017721538674586;0.9426189712225501;-0.032982748201868674;0.9446461944889987;1.00853551432523
21.45638;1.059451736904313;1.0004596181646823;0.9428990094455948;0.013223181921210898;0.01250033233295006;1.061348479391328;1.0110624801984804;10.003432862912243;1.2498645113852596;0.03504162316515141;0.035017917123425044;0.942630803709532;-0.03298274266605487;0.944653698281177;1.0085373723352216
21.46638;1.0594444582484568;1.0004600382267799;0.9429034269323895;0.013223212021241547;0.01250067453202069;1.0613576700742342;1.0110745436714792;10.003296054909969;1.2498490118854377;0.03504120444236938;0.03501809960063326;0.9426421772327785;-0.03298273715361163;0.9446614188568861;1.0085401956640339
21.47638;1.059436563393549;1.0004604974264062;0.9429081423753132;0.013223242197184201;0.012500997270323125;1.0613653298311538;1.0110863838915318;10.00315059244816;1.2498336868039817;0.03504076383212425;0.03501826683857806;0.9426531031816953;-0.03298273167237538;0.9446692653933022;1.0085439789446922
21.48638;1.0594280767105253;1.0004609403025517;0.9429131189432135;0.013223272082761871;0.012501299983635448;1.0613725160132956;1.0110979985711623;10.002996787276961;1.249818573991961;0.03504030244816414;0.03501841690428553;0.9426635825626332;-0.03298272623492052;0.9446771426332595;1.008548717718875
21.49638;1.0594190166639954;1.0004613233152695;0.9429183244913413;0.013223301124112899;0.012501582419381617;1.0613792801581705;1.0111093843249404;10.00283503050744;1.2498037043937775;0.035039821552869804;0.03501854841633587;0.9426736112301805;-0.03298272085729924;0.9446849519951298;1.0085544073216592
21.50638;1.0594093925428256;1.0004616176939911;0.9429237223626994;0.013223328624572072;0.012501844660962937;1.0613856688274832;1.0111205434705852;10.002665774004116;1.249789093571308;0.03503932278382282;0.035018660798578405;0.9426831917937146;-0.03298371555615896;0.9446926292932132;1.0085610368391873
21.51638;1.0593992120371358;1.000461800650032;0.9429292743588572;0.01322335381595507;0.012502087079409068;1.0613917297511908;1.0111314813591032;10.002489547669992;1.2497747533614865;0.035038808233338097;0.035018754102262586;0.9426923404870143;-0.032983710347112505;0.9447000091739354;1.0085685840121934
21.52638;1.0593884899583739;1.000461424239418;0.9429345549338088;0.013225092358361121;0.012503929509060818;1.0613975101914592;1.0111422006032849;10.002306984480496;1.24976070220148;0.0350382801608787;0.03501882834053059;0.9427010848549178;-0.03298370524508276;0.9447070425761781;1.008577019212991
21.53638;1.059377252658216;1.0004612838574185;0.9429403309488988;0.013225110461817428;0.012504133719141523;1.0614030480214387;1.0111527018133515;10.002118817625952;1.2497469583544818;0.035037740844648314;0.035018883108619496;0.942709456085171;-0.03298370026800576;0.9447136601105207;1.0085863122439915
21.54638;1.0593655378851927;1.0004609167754108;0.942946194054273;0.0132251236560143;0.01250431951562045;1.0614083681158675;1.0111629877370136;10.001925872397157;1.2497335297313557;0.035037192761104556;0.03501891785756133;0.9427174793284864;-0.03298369544001585;0.9447198038990482;1.008596434380243
21.55638;1.0593533925500556;1.0004602825962343;0.9429521362410674;0.013225130943511841;0.012504487425334903;1.0614134845218413;1.0111730665087042;10.001729049191457;1.2497204161831208;0.03503663858484745;0.035018932083971124;0.9427251679089871;-0.03298369078901257;0.9447254259907496;1.0086073587351174
21.56638;1.0593408700750835;1.000459350152093;0.9429581483807306;0.013225131300081105;0.0125046379898387;1.0614184056010991;1.0111829507346477;10.00152924256097;1.249707616887784;0.03503608094735055;0.03501892499516551;0.9427325256935716;-0.032983686341712115;0.9447304878050823;1.0086190611725114
21.57638;1.0593280288234064;1.0004580987320668;0.9429642117520964;0.013225123702021753;0.012504771684770101;1.0614231394141698;1.0111926524907953;10.001327256966267;1.2496951315465876;0.03503552244582468;0.03501889529344018;0.9427395525498602;-0.03298368212134191;0.9447349576289253;1.0086315164083137
21.58638;1.0593159037358169;1.0004574361165202;0.9429703020019521;0.013224896122962905;0.0125046783446302;1.0614276928291293;1.0112021791468282;10.001123827915473;1.2496829544838723;0.03503496585381987;0.03501884155469156;0.9427462486948193;-0.03298367814800228;0.9447388097744996;1.0086446897804562
21.59638;1.0593026178840201;1.0004555193138778;0.9429763866430183;0.013224869676408832;0.012504779263697672;1.0614320634148298;1.0112115275124394;10.000919690013726;1.2496710696177917;0.03503441407984948;0.035018762659505466;0.9427526218824538;-0.0329836744390608;0.944742027029072;1.00865853675142
21.60638;1.059289206924802;1.0004532716799;0.9429824491636084;0.01322483254273241;0.012504864022591983;1.0614362341938788;1.0112206780690447;10.000715592247012;1.249659455002075;0.03503386984586812;0.03501865791633652;0.9427586941694592;-0.03298367100895639;0.9447446020982444;1.0086730099630874
21.61638;1.059275729640412;1.0004507044840083;0.9429884763554198;0.013224784129308248;0.01250493272603076;1.0614401776265465;1.0112296001611045;10.000512249787601;1.249648095498975;0.035033335379737365;0.03501852720522282;0.942764500116767;-0.03298466787064909;0.9447465715681265;1.0086880615551954
21.62638;1.0592622404984064;1.0004478330031326;0.9429944513017869;0.01322472403866098;0.012504985529460068;1.0614438618959743;1.011238262769914;10.000310257917802;1.249636991928122;0.03503281238842091;0.03501837107381916;0.9427700816774127;-0.03298466503770381;0.9447478787975692;1.0087036417693644
21.63638;1.0592487925857619;1.0004446762616812;0.9430003496882414;0.013224652034472902;0.012505022549147206;1.0614472548941707;1.0112466357554046;10.000110058637423;1.2496261587391135;0.03503230227473777;0.03501819058026935;0.9427754877159468;-0.03298466252248567;0.9447485880812417;1.0087196993146748
21.64638;1.0592354413673342;1.0004412560860254;0.9430061465585775;0.01322456804629144;0.012505043786785465;1.0614503285127337;1.0112546853214326;9.99991203523816;1.2496156167183337;0.0350318063419484;0.03501798718591643;0.9427807734150424;-0.03298466033281744;0.9447487392837935;1.0087361836131596
21.65638;1.0592222480759876;1.0004375944205075;0.9430118177885499;0.013224472226067678;0.012505049197475197;1.0614530618571376;1.0112623772060318;9.999716628697454;1.2496053910749678;0.035031326002630835;0.03501776271046252;0.9427859956270371;-0.03298465847266521;0.944748372403801;1.0087530484838387
21.66638;1.0592092788167087;1.000433712996988;0.9430173285066084;0.013224364957650538;0.012505038774796683;1.0614554370058538;1.0112696830093486;9.999524337438249;1.2495955139137327;0.03503086301872897;0.03501751917628728;0.9427912106199404;-0.032984656943615936;0.9447475254040331;1.0087702544442516
21.67638;1.059196595290597;1.0004296337950893;0.9430226232101113;0.013224246733104765;0.012505012543758885;1.0614574287002407;1.0112765781027802;9.99933568086817;1.2495860175578049;0.0350304193689016;0.03501725888705764;0.9427964765712498;-0.032984655742265966;0.9447462359188437;1.0087877681919337
21.68638;1.059184245273491;1.0004249599814756;0.9430272362816933;0.013225834483024437;0.012506589884031019;1.061458998557974;1.0112830391429593;9.999151212069922;1.24957691884892;0.03502999670781203;0.035016984873162973;0.9428008527500207;-0.03298465485675483;0.944743539361237;1.008805559965898
21.69638;1.05917226162505;1.000420545025737;0.9430318847232895;0.013225695698909813;0.012506532167193697;1.0614600970974475;1.0112890515197306;9.998971482608226;1.2495682176748208;0.03502959607765353;0.035016701093061604;0.9428063918257391;-0.03298465426759507;0.9447414645240587;1.0088236026637563
21.70638;1.0591606651272205;1.0004159811564992;0.9430361218178722;0.013225547320243466;0.012506458829727942;1.0614606695200377;1.0112946155880331;9.998796986368038;1.2495599136348585;0.035029218105500914;0.03501641188777518;0.9428121339071919;-0.032984653952018286;0.9447390366269814;1.0088418745591676
21.71638;1.0591494690220655;1.00041126804206;0.9430399295572984;0.013225389967127153;0.01250636992992934;1.0614606618257048;1.011299740773607;9.998628163515598;1.2495520190173295;0.03502886336245281;0.03501612123295058;0.9428181074992144;-0.03298465388745626;0.9447362713721367;1.0088603561121847
21.72638;1.0591386849496818;1.000406390446283;0.9430433232305299;0.01322522441129309;0.012506265397489197;1.0614600242056527;1.0113044351176717;9.998465360448971;1.2495445583886855;0.03502853270288421;0.035015832606109944;0.9428243299107909;-0.03298565405272032;0.9447332100791255;1.008879019828427
21.73638;1.0591283239271763;1.000401314804547;0.9430463390370104;0.013225051480565759;0.012506145012320169;1.0614587123392671;1.0113086973877037;9.9983087585427;1.2495375576413807;0.03502822735916209;0.03501554920009814;0.9428308062169993;-0.03298565442839996;0.9447297861665098;1.008897828155261
21.74638;1.0591183906524693;1.0003959909460443;0.9430490224477799;0.013224872005723287;0.012506008468624994;1.0614566905674137;1.011312512755978;9.998158426323744;1.2495310319116828;0.035027948558334986;0.0350152738730866;0.9428375350268847;-0.03298565499661776;0.9447260437901769;1.008916743441006
21.75638;1.0591088771616446;1.000390355685779;0.9430514198374613;0.013224686817456663;0.012505855469023414;1.061453935761897;1.0113158562577225;9.998014466277093;1.2495249871950604;0.03502769691847857;0.03501500890995288;0.9428445157596431;-0.03298565573990634;0.9447220045195408;1.0089357378653347
21.76638;1.0590997647877347;1.000384337872255;0.9430535746341617;0.013224496767820964;0.012505685832148603;1.0614504344898485;1.0113187037822582;9.997877115398419;1.249519433082765;0.03502747216919856;0.035014755929093304;0.9428517487618475;-0.03298565664156999;0.9447177028229201;1.008954793875383
21.77638;1.059091032249414;1.0003778725647228;0.9430555294238638;0.013224302843719197;0.012505499562771962;1.0614461747902424;1.0113210399894266;9.9977467594324;1.2495143868895204;0.03502727350853209;0.035014516033922874;0.9428592287568387;-0.03298565768837366;0.9447131823134489;1.0089738953488825
21.78638;1.059082656796657;1.000370917537029;0.9430573296507144;0.01322410620642009;0.012505296853297675;1.0614411414630807;1.0113228539710888;9.997623895291833;1.249509864097862;0.035027100277121366;0.03501428997181718;0.9428669350073522;-0.03298565887222635;0.9447084908323382;1.0089930171198351
21.79638;1.0590746138265812;1.0003634556474608;0.9430590266529069;0.013223908026833925;0.012505078053330097;1.0614353148370919;1.0113241295739746;9.997509085852787;1.2495058721086767;0.035026952212325525;0.035014078080871015;0.9428748298218337;-0.032985660188586764;0.944703671544969;1.0090121225942286
21.80638;1.059066886279954;1.0003554858033261;0.9430606813287652;0.0132237093069909;0.012504843644037422;1.0614286693042405;1.0113248432694113;9.99740293677231;1.2495024121828933;0.035026829100336804;0.035013880176292735;0.9428828656368226;-0.03298566163314814;0.9446987500700906;1.0090311684976025
21.81638;1.059059470648376;1.0003470123669194;0.9430623638686854;0.013223510796559507;0.012504594222867574;1.0614221741906595;1.0113249704902054;9.997306064870166;1.2494994767729752;0.03502673038019308;0.03501369572964962;0.942890986407527;-0.03298566319952939;0.9446937296133906;1.009050110412678
21.82638;1.059052370634423;1.0003380345955941;0.9430641473452857;0.013223313012462838;0.012504330479325625;1.061413800979261;1.0113244930095935;9.997219022936351;1.2494970422488338;0.03502665510191138;0.03501352438204862;0.9428991266920885;-0.032985664878814915;0.9446886004598921;1.009068908957457
21.83638;1.0590455918658823;1.0003285419502421;0.9430660984830492;0.013223116362028005;0.012504053179638064;1.0614045333844926;1.0113233987044983;9.99714221521665;1.2494950682085382;0.035026601948928565;0.035013366275851575;0.94290721505853;-0.032985666658872446;0.9446833505066562;1.0090875320449568
21.84638;1.0590391423641874;1.0003181033282176;0.9430678715687372;0.013224637714707612;0.012505382517616162;1.0613943694351242;1.0113216756025876;9.997075881812421;1.2494935044243192;0.03502656898599814;0.03501322189721649;0.9429151774071602;-0.032986668522492255;0.944678001675062;1.009105949417266
21.85638;1.059033027897284;1.0003075514327138;0.9430702794642337;0.013224444543610846;0.012505080735206965;1.0613833126209238;1.0113193140412877;9.99702016176263;1.2494922958156933;0.035026553446273666;0.03501309177698561;0.9429229390309349;-0.032986670447985214;0.9446724675701725;1.0091241280832384
21.86638;1.0590272444460032;1.0002964807098114;0.9430729364330316;0.013224253705465943;0.012504768201306525;1.0613713673994993;1.0113163150159719;9.996975119408187;1.2494913823624885;0.035026551959204504;0.03501297630100845;0.9429304240987195;-0.032986672412548886;0.9446667635464909;1.0091420385299976
21.87638;1.0590217805614976;1.0002849151859727;0.9430758504053948;0.013224065619604314;0.012504446009160841;1.061358547595702;1.0113126900335057;9.996940678526082;1.2494907000768667;0.0350265610840293;0.03501287553069947;0.9429375546023607;-0.032986674393551636;0.9446608725424264;1.0091596677605752
21.88638;1.059016625254154;1.0002728814468982;0.9430790341320452;0.013223880801136524;0.012504115225525723;1.0613448825407776;1.0113084557117573;9.996916554236607;1.249490187157661;0.03502657766338471;0.03501278917599973;0.9429442536172595;-0.032986676368110444;0.9446547860149107;1.0091770220747047
21.89638;1.059011768426765;1.0002604009449634;0.9430824982311523;0.013223699813617807;0.012503776875773793;1.0613304147742793;1.0113036331310894;9.996902278628506;1.249489795852625;0.03502659876161941;0.03501271686059148;0.9429504497003645;-0.0329866783128687;0.9446485015627152;1.009194115753318
21.90638;1.0590071935531666;1.000247484770395;0.9430862427665719;0.013223523159926741;0.01250343203298347;1.0613151978440682;1.0112982465965261;9.996897315621162;1.249489504172103;0.03502662156263503;0.03501265823800826;0.9429560792443236;-0.0329866802037367;0.9446420192575765;1.0092109597645935
21.91638;1.0590028731276548;1.0002341296455945;0.9430902547778502;0.013223351263286427;0.012503081770015747;1.0612992932980465;1.0112923154238986;9.996901142427092;1.2494893174821953;0.03502664351139279;0.03501261284097822;0.9429610889929356;-0.03298668201869597;0.9446353471099375;1.0092275567642428
21.92638;1.0589987740638136;1.0002203217462051;0.9430945059220214;0.013223184510366026;0.012502726969297138;1.0612827649306844;1.0112858455273754;9.996913237116772;1.2494892593905795;0.03502666239696482;0.035012580142688376;0.9429654416654896;-0.03298668374256174;0.9446285061693079;1.0092439005913143
21.93638;1.0589948668431477;1.0002060493381024;0.9430989521750917;0.013223023254313017;0.012502368224573854;1.0612656746957196;1.0112788260372676;9.996933060416367;1.2494893613684017;0.03502667617368877;0.03501255973024245;0.9429691219492549;-0.03298668536767184;0.9446215228620457;1.0092599778767992
21.94638;1.0589921013732686;1.0001922285711204;0.9431035442301703;0.013222656747069038;0.01250179537612009;1.061248081723467;1.011271231709874;9.996960077789746;1.2494896566697042;0.03502668279054799;0.0350125512810857;0.942972135257459;-0.03298668689096446;0.9446144151480322;1.0092757693408123
21.95638;1.0589885216824415;1.0001770247987372;0.9431082248671538;0.013222507192244349;0.012501429754510688;1.0612300429327879;1.0112630338060524;9.996993793081531;1.2494901799075768;0.03502668028245428;0.03501255441562728;0.9429745002662687;-0.0329876883109189;0.9446072224323611;1.0092912572949297
21.96638;1.058985097229194;1.0001613731027004;0.9431129491265337;0.013222363631360892;0.012501061042577831;1.0612116168471368;1.0112542096378123;9.997033781688064;1.2494909695937484;0.03502666703600897;0.035012568444453045;0.9429762434185642;-0.03298768962562698;0.9445998730231211;1.0093064421322806
21.97638;1.0589818361034025;1.0001453046830773;0.943117674670118;0.013222226051448975;0.012500689408953441;1.0611928688540075;1.011244741206126;9.997079682070176;1.2494920629501185;0.035026642088410616;0.035012592252975656;0.9429773992637256;-0.03298769083284549;0.9445924048077766;1.0093213479611582
21.98638;1.0589787532750365;1.0001288600360618;0.9431223697252878;0.013222094349606828;0.012500314976946434;1.0611738697829471;1.011234611114638;9.997131130649949;1.2494934860828064;0.03502660534955727;0.035012624706403234;0.9429780141400665;-0.032987691930002144;0.9445848317479074;1.0093360047531459
21.99638;1.058975869452105;1.0001120821708278;0.943127019429496;0.013221968317342434;0.012499937811525778;1.0611546894627333;1.0112238025892326;9.997187713104438;1.2494952539815778;0.03502655748427956;0.03501266522349878;0.9429781427039835;-0.03298769291346097;0.9445771802222845;1.0093504303559044
22.00638;1.0589732121452937;1.0000950126001096;0.9431316242383497;0.013221847666678279;0.01249955793789178;1.0611353948121154;1.011212301605324;9.997248936568715;1.2494973791931896;0.03502649951084798;0.03501271378751529;0.9429778334416276;-0.032987693780061084;0.9445694866781363;1.0093646341240523
22.01638;1.058970813714536;1.0000772675064784;0.9431357942372263;0.01322344852703142;0.012500794775553261;1.061116053377759;1.0112000982648064;9.997314193386153;1.249499881055392;0.035026432582646115;0.03501277050133057;0.9429771164797426;-0.03298769452924191;0.9445617907164021;1.0093786268074227
22.02638;1.0589687083386163;1.0000597078648699;0.9431403109870299;0.01322333756704787;0.012500409860478756;1.0610967366121962;1.0111871885569073;9.997382776101103;1.2495027908716665;0.03502635796850431;0.035012835346047884;0.9429760008693582;-0.0329876951618619;0.9445541269669294;1.009392416611071
22.03638;1.0589669275644114;1.0000419369499396;0.9431447529085604;0.013223230878646852;0.012500022915406637;1.0610775216071748;1.0111735816892207;9.997453964152422;1.2495061478319158;0.0350262769018232;0.03501290831459446;0.9429744784832311;-0.03298769567722512;0.9445465224312942;1.0094060026127063
22.04638;1.0589654907138908;1.0000239778708178;0.9431490792214634;0.013223128228617296;0.012499634321169495;1.0610584927054283;1.0111593104983214;9.997527128802394;1.249509987311521;0.03502619044616043;0.03501298964091349;0.9429725331784522;-0.03298769607250539;0.9445389954754858;1.0094193796242914
22.05638;1.0589644011702413;1.0000058568975312;0.943153249270921;0.01322302946530409;0.012499244276654144;1.061039736069136;1.0111444318068685;9.997601816096687;1.2495143326911553;0.03502609958622741;0.03501307980539938;0.942970148019616;-0.03298769634535442;0.9445315512537523;1.0094325466696819
22.06638;1.058963654918861;0.9999876000456772;0.9431572301752295;0.013222934326808856;0.01249885273649288;1.0610213253497214;1.011129014947004;9.997677753944737;1.2495191963248475;0.03502600519476415;0.03501317926485189;0.9429673049297742;-0.03298869649629097;0.9445242170469096;1.0094455107633598
22.07638;1.0589632443250558;0.9999692257909508;0.9431609973544836;0.013222842403772512;0.012498459502761126;1.061003314920172;1.0111131324358802;9.997754767106418;1.2495245823573435;0.03502590780307656;0.03501328824881399;0.9429639840205281;-0.0329886965289654;0.9445169132399154;1.0094582813816884
22.08638;1.0589631506473887;0.9999507402721136;0.9431645355172644;0.013222753263728165;0.012498064370879707;1.0609857476859343;1.0110968557334994;9.997832720582442;1.2495304860621672;0.03502580771730609;0.03501340688768008;0.9429601664783124;-0.03298869644985655;0.9445096724003882;1.0094708580109115
22.09638;1.0589633417698936;0.9999321400160894;0.943167840641112;0.013222666533767809;0.012497667243380703;1.060968662828302;1.0110802509137935;9.997911563640894;1.2495368913096956;0.035025705455094217;0.035013535442991336;0.9429548332464927;-0.03298869626891025;0.9445014951210863;1.0094832245877934
22.10638;1.0589637840566868;0.9999134202646683;0.94317091601689;0.0132225819257565;0.01249726816865107;1.0609520947552173;1.0110633783561644;9.997991361485978;1.2495437662828643;0.03502560189988254;0.03501367432954569;0.9429499595188698;-0.032988696000602884;0.9444943717587575;1.0094953510815876
22.11638;1.0589644584170161;0.9998945847251434;0.9431737655186945;0.013222499340936326;0.012496867311724077;1.0609360715499518;1.0110462958507713;9.998072255264805;1.2495510621433803;0.03502549801604544;0.03501382387064348;0.9429445142383813;-0.03298869566339962;0.9444872823435728;1.0095071961243807
22.12638;1.0589653631691485;0.9998756498142471;0.9431763901163854;0.013222418937712003;0.012496464914540989;1.0609206184616045;1.0110290594208502;9.998154401096432;1.2495587193623579;0.035025394510336975;0.035013983836139274;0.942938465568974;-0.03298869527742233;0.944480196582113;1.0095187155525527
22.13638;1.0589665004758888;0.9998566428866927;0.9431787844982441;0.013222340946290158;0.012496061257477927;1.0609057609344437;1.0110117247697625;9.998237896493961;1.2495666744954383;0.03502529188724345;0.03501415299758687;0.9429317832547006;-0.03298869486231424;0.9444730788655242;1.0095298713009329
22.14638;1.0589678686386783;0.9998375988146196;0.9431809339105394;0.013222265443808482;0.012495656584796667;1.060891527360397;1.0109943468919749;9.99832275067809;1.249574862108172;0.035025190799032935;0.0350143290845044;0.9429244348403725;-0.03298869443621518;0.9444658902191226;1.009540629315681
22.15638;1.0589694714142837;0.9998185548917912;0.9431828161801825;0.013222192407831863;0.012495251041562327;1.0608779576583292;1.010976971197178;9.99840894157449;1.2495832185448175;0.03502509219550044;0.03501450926097841;0.942916385642173;-0.03298869401561881;0.9444585887365563;1.0095509531966238
22.16638;1.0589713240236438;0.9997995481914813;0.9431844099082333;0.013222121916479;0.01249484470936331;1.0608651112987741;1.010959624279698;9.99849642024507;1.2495916922124357;0.03502499720205795;0.03501469069668582;0.9429076008556414;-0.032988693614953955;0.9444511359931052;1.0095608066063864
22.17638;1.058973450211371;0.9997806134000048;0.9431857046663561;0.013222054256132066;0.012494437690086123;1.0608530649914507;1.0109423122044194;9.998585000403162;1.24960025143175;0.03502490704842228;0.03501487073847834;0.942898041445356;-0.03298869324580238;0.9444435064130677;1.0095701628680114
22.18638;1.058975884253792;0.9997613566753937;0.9431863101447876;0.01322370637050141;0.012495649533429161;1.0608429040853928;1.010925025079043;9.998674325391617;1.249608882060473;0.03502482314943471;0.03501504680820254;0.942887662614398;-0.03298969291839735;0.9444357256079925;1.009579008763597
22.19638;1.058978670418155;0.9997426252555179;0.9431870242652772;0.013223645850794241;0.012495241922126608;1.0608327104720903;1.0109077483190938;9.998764000218248;1.2496175831352379;0.035024747097381466;0.035015216463292906;0.9428764194933996;-0.03298969264474224;0.9444277281099426;1.009587336605022
22.20638;1.058981851426816;0.999724011297065;0.9431874551990691;0.01322358959298343;0.012494834750830427;1.0608235491349862;1.010890473777218;9.998853665625049;1.2496263679219681;0.03502468036039627;0.03501537754995935;0.9428642734877629;-0.032989692439400774;0.9444195645757012;1.0095951331068391
22.21638;1.0589854623499315;0.9997055321486539;0.9431876034985254;0.013223537884986505;0.012494428768124994;1.0608154673960963;1.010873198792896;9.998942901643902;1.2496352621720475;0.03502462386286979;0.0350155281012423;0.9428511944742014;-0.032989692317922696;0.9444112574537155;1.0096023760442268
22.22638;1.058989541607632;0.9996872047163611;0.9431874852998616;0.013223490933708762;0.012494024945309986;1.0608085049843952;1.010855918311807;9.999031161515997;1.2496442939723877;0.035024577928375045;0.035015666086200416;0.9428371543488702;-0.03298969229540995;0.9444028272117947;1.0096090378734712
22.23638;1.058994143065191;0.9996690341315849;0.9431871355736874;0.013223448980325512;0.012493624414095137;1.0608026950316722;1.0108386249488903;9.999117854991814;1.249653486319636;0.03502454262820744;0.03501578930480622;0.9428221181769816;-0.032989692385831514;0.9443942893344324;1.0096150907033377
22.24638;1.0589993288703436;0.999651012097976;0.9431865934481322;0.013223412386534489;0.012493228377660575;1.0607980532871466;1.010821313378206;9.999202465470553;1.2496628562038319;0.035024517919289434;0.03501589545056436;0.9428060450150983;-0.03298969260095005;0.9443856612425254;1.0096205115739043
22.25638;1.0590051553785143;0.9996331230780628;0.9431858875906343;0.01322338162202554;0.012492838010761552;1.0607945699255672;1.0108039768927428;9.999284584339243;1.2496724119209712;0.03502450335048544;0.03501598223991678;0.9427888956198495;-0.03298969294986801;0.9443769651956556;1.009625283402641
22.26638;1.0590116759450787;0.9996153517669757;0.9431850284983662;0.013223357249592317;0.012492454371107867;1.060792213795918;1.010786599986921;9.999363876164594;1.249682153482217;0.03502449783675146;0.03501604763098508;0.9427706387971713;-0.03298969344131046;0.9443682241499141;1.009629389948243
22.27638;1.0590189502503484;0.9995976880431203;0.9431840118936039;0.013223339915703888;0.012492078435790867;1.0607909436582614;1.010769155100738;9.99944004713337;1.249692081967694;0.03502449978567842;0.03501609007379271;0.9427512559938287;-0.03298969408566037;0.9443594640469967;1.0096328146624753
22.28638;1.059027041372105;0.9995801268078066;0.9431828322871197;0.013223330283919874;0.012491711175989361;1.0607907170335018;1.0107516038721815;9.99951286651298;1.2497022063837815;0.035024507319292006;0.03501610854136219;0.9427307424540128;-0.03298969489378055;0.9443507199361247;1.0096355450744112
22.29638;1.0590360076062182;0.9995626628068645;0.9431814940378858;0.013223328951982655;0.012491353481565498;1.0607914978540005;1.0107339013144632;9.999582233505809;1.2497125384343508;0.03502451842442242;0.035016102464839965;0.942709103073926;-0.03298969587560939;0.9443420351168119;1.0096375714496222
22.30638;1.0590458965619773;0.9995452861641095;0.9431800150938691;0.013223336358370356;0.012491006020799307;1.0607932624241072;1.0107160035382172;9.999648200624213;1.2497230862489797;0.035024531174653935;0.03501607185971006;0.9426863491195129;-0.03299069704055842;0.9443334930149717;1.009638880180919
22.31638;1.059056738891791;0.9995279870615188;0.9431784233985443;0.013223352738549798;0.012490669254656755;1.060795996287623;1.010697880739339;9.999710885194183;1.249733855358629;0.03502454396223811;0.03501601733461182;0.9426624978847785;-0.03299069839790335;0.9443250737613504;1.0096394542729568
22.32638;1.0590685462174954;0.9995107669507226;0.943176747004412;0.013223378228916227;0.012490343550525716;1.0607996844786567;1.0106795283100336;9.999770341275864;1.2497448435253444;0.03502455546855848;0.03501593970749888;0.9426375698262054;-0.032990699956319425;0.9443168566725636;1.0096392814861623
22.33638;1.059082285777437;0.999494562264023;0.94317500714351;0.013223201974110253;0.01248981867593786;1.0608043062098036;1.010660962621152;9.999826534732481;1.2497560279626758;0.03502456441601115;0.035015839736982884;0.9426115843688384;-0.032990701722972825;0.9443088755782645;1.0096383593582865
22.34638;1.0590959955243382;0.9994775594293052;0.9431732009635561;0.013223246172426668;0.012489515889048551;1.0608098364714424;1.010642201296913;9.999879440890183;1.2497673617605736;0.03502456943705637;0.0350157182521796;0.9425845607592072;-0.03299070370226936;0.9443011556626357;1.009636694020166
22.35638;1.0591106179422618;0.9994606972765744;0.9431713179077889;0.013223299864269084;0.012489224760694802;1.0608162486708996;1.0106232443038228;9.999929137164152;1.249778782406238;0.03502456915102614;0.03501557621648941;0.9425565238315232;-0.03299070589473949;0.9442937164106853;1.0096342955216153
22.36638;1.0591261220570836;0.9994435628272158;0.9431689401515259;0.013225079439434627;0.0124905646974693;1.0608235128112622;1.0106040686250723;9.999975810210085;1.2497902272293675;0.03502456223645189;0.035015414596170066;0.9425275078937003;-0.032990708296744;0.9442865743610847;1.00963117053001
22.37638;1.0591424784590064;0.9994269898969775;0.9431668324136038;0.013225151728740335;0.012490297080023327;1.0608315902838583;1.0105846349058856;10.000019753901128;1.249801651317141;0.03502454751003691;0.03501523433441092;0.9424975546523926;-0.032990710902025;0.9442797469075261;1.0096273189521936
22.38638;1.0591596625949444;0.9994105676200573;0.9431645846607322;0.013225232795019675;0.012490041319535941;1.060840434093192;1.0105648996409242;10.000061415353963;1.2498130326875843;0.03502452413166638;0.035015036537374894;0.9424667094876811;-0.0329907137046795;0.9442732515695506;1.0096227386177499
22.39638;1.0591776626335008;0.9993943191521285;0.9431621876904742;0.013225322097893956;0.012489797400937483;1.060849997372096;1.010544826891533;10.000101358422077;1.2498243588885127;0.03502449174401226;0.03501482266564416;0.9424350203376025;-0.03299071669982422;0.9442670999890633;1.0096174319881803
22.40638;1.0591964782526138;0.9993782781002949;0.9431596265851252;0.01322541907885349;0.012489565181823129;1.0608602416353534;1.0105243971728148;10.000140088092163;1.2498356143703262;0.03502445050049747;0.03501459438916789;0.942402535715687;-0.03299071988092222;0.9442612931525797;1.0096114097754207
22.41638;1.059216109237988;0.9993624825813965;0.9431568710982132;0.013225523174630717;0.012489344429803897;1.0608711378262714;1.010503613039429;10.000177921667033;1.2498467818787076;0.035024401138846833;0.03501435313838417;0.9423693023855527;-0.03299072323754165;0.9442558237870708;1.0096046886628445
22.42638;1.0592365480016555;0.9993469725190249;0.943153876761178;0.013225633760492041;0.012489134883820233;1.0608826649880019;1.0104824951426197;10.000215025426018;1.2498578500217872;0.035024344817951816;0.035014099776497304;0.94233536783969;-0.03299172675535413;0.9442507209487503;1.0095972860807434
22.43638;1.0592577814319488;0.9993317832800825;0.9431505958058282;0.01322575018341468;0.012488936240192813;1.060894812548566;1.0104610691853428;10.000251525028064;1.2498688158028763;0.0350242825965515;0.03501383468218174;0.9423007845328459;-0.03299173041765866;0.9442459169305354;1.0095892205246229
22.44638;1.059279792124433;0.999316934478695;0.943146991593344;0.013225871829363797;0.012488748111396115;1.060907577088833;1.0104393553413464;10.000287584295963;1.2498796755487054;0.0350242151425446;0.03501355808529414;0.9422656107677405;-0.03299173420752135;0.9442414583318348;1.0095805131796818
22.45638;1.059302550403652;0.9993024248815525;0.9431430452607255;0.01322599812231561;0.012488570066711136;1.0609209470690009;1.0104173656363071;10.000323453094676;1.2498904123577452;0.035024142975261637;0.03501327026925157;0.9422299051983575;-0.032991738108475034;0.9442373691079872;1.0095711792261994
22.46638;1.059326013867461;0.9992882403403924;0.9431387505042163;0.013226128473377225;0.012488401708362481;1.0609348890267936;1.0103951060450722;10.00035950673366;1.2499009958320002;0.03502406685957438;0.03501297152698663;0.9421937161089574;-0.03299174210255661;0.9442336848788137;1.0095612141268595
22.47638;1.0593501434675634;0.9992743624278356;0.943134105253538;0.013226262273227074;0.01248824273651845;1.0609493468219944;1.0103725813987339;10.000396282433249;1.2499113894257476;0.03502398792826273;0.03501266199716646;0.9421570766439304;-0.03299174616765011;0.9442304425804684;1.0095505936102824
22.48638;1.0593749106171686;0.9992607674621667;0.9431291073604493;0.013226398979490532;0.012488092997270325;1.0609642492581561;1.0103498041768946;10.000434510897987;1.2499215522880136;0.03502390742014065;0.035012341582415736;0.9421200144429677;-0.03299175027727213;0.9442276737394117;1.0095392910205871
22.49638;1.0594002844015835;0.9992474256421231;0.943123753089823;0.013226538210268913;0.012487952443578464;1.060979518106881;1.0103268013199715;10.000475086813836;1.249931437323877;0.035023826289861004;0.035012010209468584;0.9420825671120864;-0.032991754403254206;0.944225409085616;1.0095272941316409
22.50638;1.0594262217037544;0.9992343063930685;0.9431180346944923;0.013226679736744351;0.01248782104914649;1.0609950759932845;1.0103036123379563;10.000518960822307;1.2499409904845666;0.035023744992618816;0.03501166817283058;0.9420447884283087;-0.03299175851966362;0.9442236805033762;1.0095146109334583
22.51638;1.0594526731792764;0.9992213829515135;0.9431119375530208;0.013226823348972573;0.01248769878890823;1.061010856004275;1.0102802854563309;10.000567040765182;1.249950152744159;0.035023663410076296;0.03501131604399665;0.9420067465363723;-0.03299176260694891;0.9442225131014752;1.0095012701660342
22.52638;1.0594795914277242;0.99920863302541;0.9431054398596739;0.013226968723725014;0.012487585682582241;1.0610268058415688;1.0102568783705113;10.000620158254153;1.249958865886403;0.03502358093259494;0.03501095433887267;0.9419675214553321;-0.03299176665428447;0.9442209218572885;1.00948732088468
22.53638;1.0595069296180843;0.9991960361051615;0.9430985137660172;0.013227115452530837;0.012487481828959467;1.0610428820942535;1.0102334608000254;10.000679042051942;1.2499670740755673;0.03502349688377668;0.03501058341393803;0.9419291993651141;-0.03299177065836836;0.9442209149980666;1.0094728295294795
22.54638;1.059534636560649;0.9991831528782975;0.9430907341554194;0.013228979562084929;0.012489006642991152;1.0610590452324926;1.0102101164332764;10.000744256763651;1.249974720127408;0.03502341094572261;0.03501020361867755;0.9418908692954752;-0.032991774620753415;0.9442214999055295;1.009457872435583
22.55638;1.0595626572358545;0.9991708029462003;0.9430828648128248;0.01322912757623139;0.012488921236642431;1.0610752555148968;1.0101869405952109;10.000816169342894;1.249981752973741;0.035023322994504176;0.03500981538419875;0.9418526293950591;-0.032992778545947295;0.9442227110082265;1.0094425265992273
22.56638;1.0595909355979085;0.9991585673074963;0.943074501338668;0.013229275330681666;0.01248884441667074;1.06109146167628;1.0101640301608303;10.000894976935955;1.2499881468951577;0.03502323252546204;0.03500941901698442;0.9418145920905714;-0.032992782439636055;0.9442244663422749;1.0094268636286357
22.57638;1.0596194147304607;0.9991464618934308;0.9430656483588653;0.013229422173868771;0.012488775496063973;1.0611085960632443;1.0101414734660592;10.0009807641544;1.2499939123130073;0.035023138278637685;0.035009014456065586;0.941776881099271;-0.032992786306369544;0.9442267751223461;1.0094109479285471
22.58638;1.0596480406288453;0.9991345116905699;0.9430563207386317;0.013229567486039257;0.012488713849510311;1.0611245891476089;1.0101193480537958;10.00107357578018;1.2499990861372576;0.035023038289078656;0.0350086013565853;0.941739627299559;-0.03299279014834703;0.9442296006517894;1.0093948380663322
22.59638;1.0596767705099186;0.9991227391225131;0.9430465424182237;0.013229710742857231;0.012488659006971232;1.0611403889412256;1.0100977236172863;10.001173481641821;1.2500037118318847;0.0350229303091522;0.03500817940558557;0.9417029628721342;-0.03299279396770496;0.944232898479171;1.0093785891771159
22.60638;1.0597055778071238;0.9991111505636064;0.9430363445236335;0.013229851603001155;0.012488610704493445;1.0611559650026294;1.0100766683971856;10.001280585841153;1.2500078288124665;0.03502281226575202;0.03500774860049684;0.9416670129991812;-0.03299279777021413;0.9442366127833477;1.009362254620432
22.61638;1.05973444927572;0.9990997270356057;0.9430257608854017;0.013229989861070412;0.012488568919546124;1.0611712977407546;1.0100562558841069;10.001394984454024;1.2500114728316518;0.03502268227839054;0.035007309293416305;0.9416318943448863;-0.032992801565201374;0.9442406792735136;1.0093458881051247
22.62638;1.0597633747948145;0.9990884255047596;0.9430148273884968;0.013230125310681441;0.012488533840755388;1.0611863715767713;1.010036563673486;10.001516707885143;1.2500146736069828;0.03502253848422902;0.035006861960109006;0.9415977155193198;-0.03299280536239143;0.9442450373958929;1.0093295488696616
22.63638;1.0597923398652171;0.9990771901326034;0.9430035845615693;0.013230257740361658;0.012488505757520545;1.0612011777265018;1.010017665192732;10.001645631062187;1.250017449476053;0.03502237926062941;0.03500640711662587;0.9415645704378376;-0.03299280917004769;0.944249633195665;1.0093133068435451
22.64638;1.0598213246577717;0.9990659687787351;0.9429920782421918;0.01323038704460806;0.012488484907605134;1.0612157145946348;1.0099996221937697;10.001781401502656;1.2500198119004429;0.03502220358936867;0.035005945648497745;0.9415325345250615;-0.032992812995479015;0.9442544125577667;1.009297239466755
22.65638;1.0598503023024095;0.999054725414628;0.9429803567738342;0.01323051333111715;0.012488471313718493;1.0612299838631207;1.0099824797502934;10.00192349772751;1.2500217785983585;0.03502201102988102;0.03500547902199341;0.9415016690321711;-0.032992816846531964;0.9442593201058944;1.0092814230831992
22.66638;1.05987924060573;0.9990434416106231;0.942968466386714;0.013230636971240694;0.012488464684640276;1.0612439912351104;1.0099662636314808;10.002071330867057;1.250023379653891;0.03502180148443643;0.03500500893272784;0.9414720250934016;-0.03299282073148839;0.9442643065762837;1.0092659305769784
22.67638;1.0599081112842013;0.9990321141099494;0.9429564532300558;0.013230758480454003;0.012488464555098527;1.0612577517588802;1.0099509800584532;10.002224239633907;1.2500246525021101;0.03502157509704897;0.035004536708625106;0.9414436470673986;-0.03299282465709695;0.9442693348105847;1.009250834013569
22.68638;1.0599368956560187;0.9990207586010097;0.9429443712855793;0.013230878287946049;0.012488470583173759;1.061271289727952;1.0099366137734382;10.002381459772222;1.2500256355554857;0.0350213322464165;0.035004063049091115;0.9414165779845356;-0.03299382862820635;0.944274409678312;1.0092362043627179
22.69638;1.0599655804699104;0.9990094162579255;0.9429322822756462;0.01323099667577356;0.01248848261844864;1.0612846310611532;1.0099231260587376;10.002542200065578;1.2500263627673656;0.035021073659514554;0.03500358833277378;0.9413908618612641;-0.03299383264988743;0.9442794270870489;1.0092221073523275
22.70638;1.0599941515540692;0.9989981502073179;0.9429202468160909;0.013231113926486338;0.01248850052075967;1.0612977937538883;1.0099104583645544;10.002705744350875;1.250026855216693;0.035020800647490295;0.03500311305240693;0.9413665392969393;-0.03299383672931565;0.9442843810454359;1.0092085975945064
22.71638;1.060022593928567;0.9989870317320722;0.9429083174403952;0.013231230419108706;0.012488524048595599;1.0613107789859721;1.0098985387579322;10.002871433542593;1.2500271187792147;0.035020515107262055;0.03500263786525711;0.941343642731145;-0.032993840875709154;0.9442892299140445;1.0091957142581378
22.72638;1.0600508948035428;0.9989761319619476;0.9428965382954458;0.013231346591881828;0.012488552858678897;1.061323570835264;1.009887286920946;10.00303858277037;1.2500271603888105;0.03502021923062941;0.03500216342927265;0.9413221967060159;-0.03299384509911764;0.9442939368985022;1.0091834819293153
22.73638;1.0600790402401115;0.9989651017446952;0.9428845559257389;0.013233179371229567;0.012490205822308635;1.0613361485501163;1.0098766189826907;10.003206493453847;1.250027008702256;0.03501991524442181;0.03500169024054334;0.9413022169539377;-0.032993849408883884;0.944298471405705;1.009171917634638
22.74638;1.0601070071664882;0.998954834735175;0.9428732013280211;0.013233296215270002;0.01249024357478809;1.0613484969915017;1.0098664514502722;10.003374537632057;1.2500267148337547;0.0350196052903682;0.035001218521628435;0.9412837084906133;-0.032993853811135884;0.9443028059937228;1.0091610384113734
22.75638;1.0601357299505287;0.9989458698668484;0.9428621254141899;0.013233202755097546;0.012490074057629474;1.0613606053880227;1.0098567003181114;10.003542170263835;1.2500263400450482;0.03501929135356571;0.035000748311118705;0.9412666707248826;-0.03299385830691787;0.9443069146614083;1.009150864585351
22.76638;1.0601632144459066;0.9989363909143479;0.9428513589661801;0.013233320863287506;0.012490117389502745;1.0613724654399084;1.00984727615528;10.003708883684991;1.2500259491349814;0.0350189751460265;0.035000279518653664;0.9412511010261652;-0.032993862892977975;0.9443107825157802;1.0091414209680178
22.77638;1.060190372208489;0.9989273348735471;0.9428409316757477;0.01323343912088481;0.012490162181167105;1.0613840730980153;1.0098380838406342;10.003874198304072;1.2500256064072717;0.03501865801694449;0.03499981176288464;0.9412369872981842;-0.03299386756289576;0.9443144151079872;1.0091327330786588
22.78638;1.0602171389597872;0.9989187117310696;0.9428308681306353;0.013233557050584157;0.01249020774783653;1.061395423615703;1.0098290342688847;10.00403769950595;1.250025366569865;0.03501834102480586;0.03499934429220408;0.9412243001811261;-0.03299387230681369;0.9443178296226589;1.0091248183017503
22.79638;1.0602434489637957;0.9989105163905746;0.9428211998992696;0.013233674225784487;0.012490253586699154;1.061406504971466;1.009820059793415;10.004199086287393;1.2500252680947623;0.03501802506473207;0.03499887607894095;0.9412129980448346;-0.03299387711182516;0.9443210388040779;1.009117683731646
22.80638;1.0602692382158423;0.9989027341089093;0.9428119641093426;0.013233790304966063;0.012490299333830508;1.0614173018894808;1.0098111170024409;10.004358169169613;1.2500253391359524;0.035017710896760805;0.03499840589407979;0.9412030429462916;-0.032993881963924235;0.9443240440800322;1.0091113333221942
22.81638;1.0602944503426588;0.9988953504368042;0.9428031982523097;0.013233905035122184;0.012490344750534241;1.0614278065452385;1.0098021759882239;10.004514818845555;1.2500256120725095;0.03501739911389737;0.0349979322743108;0.9411944101345572;-0.032994886848533266;0.9443268717466246;1.0091057740898326
22.82638;1.0603190406474983;0.998888351425226;0.9427949374763714;0.013234018196690284;0.012490389785820524;1.0614380263425074;1.0097932097688336;10.004668955932193;1.250026134037718;0.03501708996904482;0.03499745344063588;0.9411870808171856;-0.03299489174858853;0.9443294363588535;1.0091010201995425
22.83638;1.0603429744648531;0.9988817164753007;0.9427872108353212;0.013234129511963668;0.012490434625429314;1.061447983359262;1.0097841907558016;10.004820606558747;1.250026966529705;0.035016782908720435;0.03499696733583317;0.9411810305071243;-0.03299489664439255;0.9443317547499617;1.0090970994488349
22.84638;1.0603662230824786;0.9988754156767201;0.9427800428292206;0.013234238604923218;0.012490479557543056;1.0614577044834757;1.0097750909873295;10.004969971233091;1.2500281752792688;0.03501647629597165;0.034996471836854635;0.9411762259528005;-0.032994901515867425;0.9443338102508959;1.009094049865736
22.85638;1.0603887614294243;0.9988694153889977;0.942773465890395;0.013234344999819805;0.012490524752796394;1.0614672111806545;1.009765885211955;10.005117449429504;1.2500298192193469;0.03501616792201058;0.03499596497560404;0.9411726301169193;-0.03299490634380166;0.9443355890250607;1.0090919032268912
22.86638;1.0604105696778072;0.9988636804089802;0.9427675323373655;0.013234448168215054;0.01249057020619636;1.0614765231459276;1.0097565568264824;10.005263563486166;1.2500319468950007;0.03501585579421546;0.034995445104250844;0.9411702076814965;-0.03299491111064472;0.9443370796740401;1.0090906798730355
22.87638;1.0604316354925207;0.9988581707422554;0.9427623098991138;0.013234547648831965;0.012490615803712662;1.0614856707311775;1.0097470983000905;10.005408817300653;1.2500345948089915;0.03501553837494988;0.03499491109846888;0.9411689231113236;-0.03299491580106893;0.9443382722959223;1.0090903971005978
22.88638;1.060451953237522;0.9988528438547574;0.9427578623986275;0.013234643121982404;0.012490661380826466;1.0614946963108551;1.009737502504631;10.005553614403821;1.2500377827963765;0.03501521441911381;0.034994362519198796;0.9411687348392312;-0.03299492040090027;0.9443391559645337;1.0090910683168466
22.89638;1.0604715216282568;0.9988476583273089;0.9427542342259104;0.013234734387083544;0.012490706787841529;1.0615036460739742;1.0097277594331646;10.00569827238544;1.2500415133119902;0.03501488297132275;0.03499379955250528;0.9411695992909331;-0.0329949248971509;0.9443397170024062;1.0090926972590053
22.90638;1.0604903401108412;0.9988425680524642;0.942751449909417;0.013234821361910395;0.012490751982248135;1.0615125655731037;1.0097178670404476;10.00584305805619;1.2500457786899741;0.035014543544970377;0.034993222835978895;0.9411714821582154;-0.03299492928059944;0.944339940256733;1.009095282056535
22.91638;1.0605084067250112;0.9988375130214813;0.9427495220329936;0.013234904128724254;0.012490797084907997;1.0615214977027019;1.0097078403850102;10.005988175416293;1.2500505719587363;0.035014196169320055;0.034992633344616844;0.9411743619667966;-0.03299493354629783;0.9443398126531587;1.0090988163218197
22.92638;1.0605257198816465;0.9988324190831307;0.9427484560695398;0.01323498296353688;0.012490842325758516;1.0615304820848648;1.0096977063616763;10.006133752424727;1.2500558922947584;0.03501384132281686;0.034992032174584575;0.9411782281519785;-0.032994937689984544;0.9443393273326429;1.009103279655824
22.93638;1.0605422777182738;0.9988267889116198;0.94274785504802;0.013236774817409381;0.012492507239960992;1.0615395580721427;1.0096874942312781;10.006279892758204;1.2500617410722235;0.03501347991498043;0.0349914203429762;0.9411830809523608;-0.032994941705329246;0.9443384838070573;1.009108634701295
22.94638;1.060558075958984;0.9988213869671562;0.9427484963232728;0.013236847413917252;0.012492553169166485;1.06154876686441;1.0096772329508876;10.006426695456527;1.2500681145921393;0.03501311317704305;0.03499079901206453;0.9411889289626346;-0.0329959455847142;0.9443373158532131;1.0091148368133966
22.95638;1.0605731127080669;0.9988157436588221;0.9427499663214833;0.01323691806359524;0.012492599366518605;1.0615581539130383;1.0096669507955787;10.006574185796763;1.2500750011335116;0.03501274241114207;0.03499016982123824;0.9411957825496348;-0.03299594932127431;0.9443357439579462;1.0091218431262479
22.96638;1.06058738945927;0.9988098292111138;0.9427522355932878;0.01323698778181372;0.012492645747834515;1.0615677709387268;1.009656674438368;10.006722299057895;1.2500823849339036;0.035012368878292253;0.034989534854732496;0.9412036486939722;-0.03299595291063858;0.9443337864775803;1.0091296151522366
22.97638;1.0606008997751974;0.9988036286488025;0.9427552658046118;0.013237057695417366;0.012492692307385863;1.0615776680289886;1.0096464336815112;10.006870934778547;1.2500902551066473;0.0350119938080256;0.03498889642529847;0.9412125304720522;-0.032995956351192075;0.9443314265949339;1.009138119999596
22.98638;1.0606136289428807;0.9987971388957193;0.9427590205738939;0.013237128935309334;0.012492739082830254;1.0615878822219489;1.0096362667518806;10.007019949891061;1.2500986145720072;0.035011618261216466;0.03498825693173491;0.9412224280099247;-0.03299595964200552;0.9443286515715986;1.0091473291559738
22.99638;1.0606255710120784;0.998790366999519;0.9427634751786191;0.0132372025995439;0.012492786061235987;1.0615984368522673;1.0096262148631028;10.007169109583597;1.2501074785355863;0.03501124299590798;0.03498761883806645;0.9412323371324061;-0.032995962780977335;0.9443244566006586;1.009157211828015
23.00638;1.0606367320430459;0.9987833192043847;0.9427686146177701;0.013237279731508693;0.012492833062267422;1.0616103435317974;1.0096163104024003;10.007318063520604;1.2501168561060807;0.03501086851665933;0.03498698459184116;0.9412442432729186;-0.032995965766115215;0.9443208450997909;1.0091677297482688
23.01638;1.0606471128994295;0.9987759920514202;0.9427744258345214;0.013237361297898481;0.012492879674103941;1.0616215996925884;1.0096065741998927;10.00746633322647;1.2501267307900428;0.03501049516108229;0.03498635639355983;0.9412571159035943;-0.03299596859890642;0.9443168323939986;1.00917884074099
23.02638;1.0606566976726008;0.9987683768708656;0.942780893886438;0.013237448206054459;0.01249292533069093;1.0616331950489126;1.0095970241423746;10.00761334399153;1.2501370594211971;0.035010123190457786;0.03498573609437065;0.9412709171103044;-0.032995971287071116;0.9443124431607205;1.009190506569422
