time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
23.03638;1.0606654600431233;0.9987604701828298;0.9427880022638608;0.013237541290370827;0.012492969522832829;1.061645121650247;1.0095876778555894;10.007758505450768;1.2501477831222612;0.03500975289450088;0.03498512520530876;0.9412856183018816;-0.03299597384428034;0.9443077105769091;1.0092026969790868
23.04638;1.0606733771200814;0.9987522826605886;0.9427957327114307;0.01323764124694238;0.012493011964750632;1.0616573676094156;1.0095785461027553;10.007901245522573;1.2501588379789188;0.03500938459651433;0.03498452478914931;0.9413012042242079;-0.03299597628614666;0.9443026710830466;1.0092153893902265
23.05638;1.0606804297566477;0.998743840946445;0.9428040637161212;0.01323774856762625;0.012493052558747641;1.0616699028920447;1.0095696322221819;10.008040990793983;1.2501701660506288;0.03500901863830394;0.0349839353778408;0.9413176666040676;-0.03299597862643301;0.9442973562116713;1.0092285672405346
23.06638;1.060686586328237;0.9987351748955905;0.9428129715505795;0.01323786357942916;0.012493091288275915;1.0616826800122234;1.0095609374193855;10.008177153686956;1.250181722577726;0.03500865551211672;0.034983357051813824;0.9413350010646202;-0.032995980877352504;0.9442917873262086;1.0092422212083223
23.07638;1.0606917939337597;0.9987263010317415;0.9428224309347407;0.013237986603280088;0.012493128176579271;1.061695651975315;1.0095524605827584;10.008309139251686;1.2501934737197609;0.03500829599412677;0.03498278948036634;0.9413532072969216;-0.032995983052538876;0.9442859802387364;1.009256354219563
23.08638;1.060695985715326;0.9987172235493911;0.9428324093952635;0.013238118006112626;0.012493163258944328;1.061708784406625;1.0095441923117645;10.008436382855058;1.2502053914179572;0.035007941018029884;0.034982231903461024;0.9413722860842526;-0.03299698516896876;0.9442799840527627;1.0092709812180343
23.09638;1.0606990920542236;0.9987079507008552;0.9428428637764439;0.013238258065250494;0.012493196564629435;1.061722048639076;1.0095361113953816;10.008558387001246;1.2502174561055097;0.03500759146673001;0.034981683380929586;0.9413922303612265;-0.03299698724707481;0.9442737355210113;1.0092861194409728
23.10638;1.0607010495021292;0.9986985061599183;0.9428537460918928;0.013238406897937672;0.01249322812867474;1.061735413801153;1.0095281880868434;10.00867474159526;1.2502296641000266;0.03500724816507278;0.03498114325154985;0.9414130188384582;-0.03299698931096567;0.9442672659600287;1.0093017783792697
23.11638;1.0607018069360525;0.9986889278659471;0.9428650089461015;0.01323856457853826;0.012493258036579797;1.061748848051164;1.0095203922678428;10.008785189430036;1.2502420253291386;0.035006911794596654;0.03498061140416223;0.9414346243687469;-0.03299699138852589;0.9442605657636481;1.0093179537994175
23.12638;1.060701328667555;0.9986792614773528;0.9428766030074315;0.01323873118731756;0.012493286520199433;1.0617623195441308;1.0095127035101266;10.008889682502573;1.2502545505519154;0.035006582606876786;0.0349800883097332;0.9414570294839145;-0.032996993509838264;0.9442536250749086;1.0093346238951582
23.13638;1.0606995924059244;0.9986695553184385;0.9428884709508627;0.013238906662737093;0.012493314027317478;1.0617757999524384;1.009505115018717;10.008988330101433;1.2502672382468998;0.03500626033983511;0.03497957504657051;0.9414802255599968;-0.032996995704717716;0.9442464388197812;1.0093517528204388
23.14638;1.0606965813482663;0.9986594435310611;0.9429001521696972;0.013240807174431478;0.012494960538894387;1.0617892738846633;1.0094976290069464;10.009081320311852;1.250280067523856;0.035005944382529214;0.0349790734507455;0.9415041952517275;-0.03299699800155646;0.9442390049012868;1.0093693024981703
23.15638;1.0606922765064546;0.9986498206889373;0.9429123690299144;0.013240999300092326;0.012494988087639337;1.0618027382265425;1.0094902541075421;10.009168895803107;1.250293001277791;0.03500563393496512;0.034978586025795816;0.941528906700218;-0.03299700042799264;0.9442313163474467;1.0093872423650336
23.16638;1.0606866555256753;0.9986403287921868;0.942924670732631;0.01324119892539166;0.01249501670665295;1.0618161865251454;1.009483002625745;10.009251320316748;1.2503059954731408;0.035005328139937404;0.03497811516968582;0.9415543257122111;-0.03299700301119635;0.9442233636729052;1.0094055495891117
23.17638;1.060679698342729;0.9986310254449545;0.9429370111382558;0.013241405358495556;0.012495047033300481;1.0618295970468685;1.009475878792791;10.009328848796986;1.250319004627591;0.0350050261418182;0.03497766232161979;0.9415804224714602;-0.03299700577554343;0.9442151489217072;1.0094242028957745
23.18638;1.060671390685436;0.9986219711587615;0.9429493503872011;0.013241617799527478;0.012495079787616025;1.0618429349863825;1.0094688701600316;10.00940176487115;1.2503319847635548;0.035004726958806597;0.03497722787723681;0.9416071651498166;-0.03299700873842262;0.9442066941329514;1.0094431789873524
23.19638;1.0606617190080811;0.998613227166816;0.9429616537842812;0.013241835373233762;0.012495115837454772;1.061856161708094;1.009461953317645;10.009470394636612;1.2503448996365787;0.03500442938822317;0.03497681156308837;0.9416345147376026;-0.0329970119083257;0.944198037598013;1.00946245296531
23.20638;1.0606506703306187;0.9986048415016162;0.9429738923553649;0.013242057148389812;0.012495156083439232;1.061869241212707;1.0094551024117955;10.009535081040184;1.2503577271502795;0.03500413215852594;0.03497641266470462;0.941662429390089;-0.032997015287453225;0.9441892245220252;1.0094819986066101
23.21638;1.0606392144741261;0.9985977646242715;0.9429860434797142;0.013242071108962389;0.012494990802287225;1.0618821405307737;1.0094482915623726;10.009596203121658;1.250370459750854;0.03500383403545631;0.034976030142538445;0.9416908696419796;-0.032997018875003885;0.9441802969717829;1.0095017899580143
23.22638;1.0606254213047903;0.9985901822150182;0.9429980764630576;0.013242298236379336;0.012495041727061583;1.0618948293899066;1.0094414970850485;10.009654146731252;1.2503830995468426;0.03500353368841339;0.03497566283490019;0.9417197990413145;-0.03299702266805462;0.9441712867365147;1.009521804073421
23.23638;1.0606102826738766;0.9985830377499367;0.9430099680076958;0.013242526614875958;0.012495098827632958;1.0619072814726056;1.0094347004281743;10.009709202881112;1.2503956548308064;0.03500322960871619;0.03497530968736055;0.9417491875795388;-0.03299802666098521;0.9441622505116817;1.0095420198384395
23.24638;1.060593821714704;0.9985763560452332;0.9430216856798943;0.013242755652290116;0.01249516239608285;1.0619194722319583;1.0094278859501995;10.009761564170896;1.2504081393250435;0.035002920216127935;0.034974969808005185;0.9417790156430327;-0.032998030845204265;0.9441531325768391;1.009562413541263
23.25638;1.0605760675431934;0.9985701624167748;0.9430331805225421;0.013242985142300344;0.012495232587173779;1.0619313748432195;1.0094210359113192;10.009811419234023;1.250420571418405;0.0350026039746469;0.03497464235657248;0.9418092683593077;-0.032998035211440783;0.9441439753001427;1.0095829574818929
23.26638;1.0605570541384384;0.9985644761125853;0.9430443864404685;0.013243215212895293;0.012495309539741414;1.0619429587361524;1.009414132454772;10.009858966539497;1.250432972995072;0.035002279436199935;0.03497432641121841;0.9418399253669048;-0.03299803975385871;0.9441347856501082;1.009603619583534
23.27638;1.0605368134605417;0.998559306339579;0.9430552331376797;0.013243446217901423;0.012495393398387709;1.0619541891834352;1.0094071645621334;10.009904319676087;1.2504453637589015;0.03500194517481077;0.03497402089075491;0.9418709573841025;-0.03299804447168228;0.9441255807553531;1.009624360148879
23.28638;1.0605153793163835;0.9985546587076763;0.9430656572245618;0.013243678621584494;0.01249548422658386;1.061965025920414;1.0094001278392257;10.009947452288184;1.2504577523401212;0.03500159970135886;0.03497372464990453;0.9419023286200913;-0.03299804936768016;0.9441163902104046;1.0096451366331727
23.29638;1.0604928004910161;0.9985505357662366;0.9430756047618717;0.013243912886515745;0.012495581931836494;1.0619754190480641;1.0093930196431833;10.009988243011708;1.2504701333561805;0.03500124154712261;0.03497343665481066;0.9419339969513806;-0.0329980544474591;0.9441072480888216;1.0096659165400683
23.30638;1.0604691420280594;0.9985469276047739;0.943085031086172;0.013244149395308897;0.012495686251700675;1.0619853086783513;1.0093858381554754;10.010026536937387;1.2504824852172873;0.03500086939549613;0.03497315598546023;0.9419659096706524;-0.03299805972094721;0.9440981845868178;1.0096866773826996
23.31638;1.060444476038638;0.9985438095087873;0.9430938960595973;0.013244388427957632;0.01249579674548025;1.0619946370292375;1.0093785825504553;10.010062182504331;1.2504947652975218;0.03500048222285331;0.03497288171364068;0.9419980032827984;-0.03299806520206538;0.944089225171246;1.009707392940311
23.32638;1.0604188760303421;0.9985411511629176;0.9431021551419858;0.01324463016109535;0.012495912795104012;1.0620033599076202;1.0093712512977362;10.010095060637932;1.2505069145062224;0.03500007947245653;0.03497261293414508;0.9420302132247227;-0.03299807090350844;0.9440803885413281;1.0097280276742908
23.33638;1.0603924117970494;0.9985389284970627;0.9431097568777067;0.013244874648438418;0.012496033685950439;1.0620114423144382;1.009363840158854;10.010125077736026;1.250518869851083;0.034999661021847435;0.03497234906625477;0.9420624821022556;-0.03299807683035203;0.9440716777658604;1.0097485466909055
23.34638;1.0603651414143884;0.9985371276271864;0.9431166499888085;0.013245121813373237;0.012496158690249027;1.0620188445521408;1.0093563407633603;10.010152135112701;1.2505305750486624;0.034999227146012675;0.034972090088749845;0.9420947573579848;-0.03299808297840995;0.9440630797238476;1.0097689255975415
23.35638;1.0603371106909998;0.9985353237255982;0.9431223974926061;0.013247087963083408;0.012497906367859059;1.0620255128798475;1.009348739950224;10.010176150428267;1.2505419848812123;0.03499877872544602;0.03497183650407674;0.9421269855347818;-0.03299808933769882;0.9440545766070009;1.0097891476202976
23.36638;1.0603083634156865;0.9985343554898979;0.9431277537550682;0.01324733994767284;0.012498037182328923;1.0620313839599844;1.0093410196312895;10.010197102166309;1.2505530629346988;0.03499831725528187;0.0349715893309132;0.9421591104196952;-0.03299809589667415;0.9440461517049649;1.0098091996966185
23.37638;1.0602789506761068;0.9985338213976978;0.9431322926146323;0.01324759400172409;0.012498169763316292;1.0620363995167414;1.0093331584404948;10.010215021510943;1.2505637792839601;0.03499784449403107;0.0349713502084557;0.9421910770032234;-0.03299810264458199;0.9440377862843532;1.0098290758605928
23.38638;1.0602489325260647;0.9985337462507358;0.9431359880662213;0.013247849790827111;0.012498303680012106;1.062040519096124;1.0093251394829532;10.010229986727099;1.2505741076278598;0.03499736210576299;0.034971121435051274;0.9422228369053723;-0.03299910957211615;0.9440294978279739;1.0098487767602522
23.39638;1.0602183751663357;0.9985341536553897;0.9431388298721514;0.013248106889889944;0.0124984387521934;1.0620437251012451;1.0093169585668829;10.010242188239186;1.2505840203668508;0.03499687143064229;0.034970905711641805;0.9422543496333453;-0.03299911667065573;0.9440212110363704;1.0098683055276834
23.40638;1.060187350582124;0.9985350577802359;0.9431408236412749;0.013248364900255985;0.012498574963277628;1.0620460210393083;1.0093086183900413;10.01025197868117;1.2505934912374146;0.03499637346981834;0.03497070563170029;0.9422855825210701;-0.03299912393124576;0.9440129717286085;1.0098876661296334
23.41638;1.0601559417908857;0.9985364592438204;0.9431419794718512;0.013248623483754086;0.01249871242880114;1.0620474259165442;1.0093001173839211;10.010259829520534;1.25060250222467;0.034995869175388106;0.03497052349085747;0.9423165114641733;-0.03299913134436486;0.9440048007840568;1.0099068622620273
23.42638;1.060124243994565;0.9985383497692825;0.9431423000046005;0.013248882257159336;0.012498851359867277;1.0620479675598284;1.0092914528967656;10.010266239365912;1.2506110376600141;0.03499535985300145;0.0349703614925637;0.9423471199065796;-0.03299913890047872;0.9439967221049763;1.009925900849155
23.43638;1.0600923537868705;0.9985407206013023;0.9431417790491119;0.013249140745074044;0.012498991986436949;1.0620476764553899;1.009282631608293;10.01027162952904;1.2506190680054659;0.034994847392512234;0.034970221749819785;0.9423773951525117;-0.03299914659192885;0.9439887561982395;1.0099447986082088
23.44638;1.060060355531019;0.9985435652549794;0.9431404130290391;0.01324939849186394;0.012499134550376443;1.0620465826122547;1.00927367042866;10.010276283343952;1.250626549389989;0.03499433417238241;0.03497010595481732;0.9424073225941928;-0.03299915441501338;0.9439809139090125;1.009963584786587
23.45638;1.060028318530549;0.9985468763208671;0.9431382138410028;0.01324965522616861;0.012499279360073409;1.0620447162391797;1.0092645882997346;10.010280404657621;1.2506334475223382;0.03499382285162671;0.0349700151767981;0.9424368850702441;-0.03299916237076123;0.9439731956772573;1.0099823013824676
23.46638;1.0599963031115331;0.9985506448934421;0.9431352127298271;0.013249910917824011;0.012499426777081013;1.0620421069258028;1.0092553983104855;10.01028419774933;1.2506397581245186;0.03499331642466594;0.03496995001114413;0.9424660725383708;-0.032999170464419254;0.9439655941073986;1.0100009967144274
23.47638;1.059964362157497;0.9985548645475641;0.9431314562009723;0.013250165681924697;0.012499577153666161;1.062039779688435;1.0092461035038502;10.010287825128975;1.2506455009888955;0.03499281824470749;0.034969910829584394;0.9424948864311221;-0.03299917870270824;0.9439580953569168;1.0100197120793266
23.48638;1.059932535933138;0.9985595314473392;0.9431270006898358;0.013250419671944081;0.012499730779900867;1.0620357542874512;1.0092366979308354;10.010291327873784;1.2506507058109828;0.034992331622374875;0.03496989783596238;0.9425233300994836;-0.032999187090494764;0.943950681240474;1.0100384739630173
23.49638;1.059900851737014;0.9985646428511477;0.9431219091298889;0.013250673094511223;0.01249988783875068;1.0620310464337706;1.009227174869184;10.010294655534649;1.2506554120481463;0.03499185954252704;0.034969910941966206;0.9425514042075648;-0.032999195631481744;0.9439433305041;1.0100572924358122
23.50638;1.0598693317789327;0.9985702030043324;0.943116246354773;0.01325092626181241;0.012500048405316702;1.0620256657140095;1.009217536952013;10.010297756771331;1.2506596679279864;0.03499140486773652;0.034969949755746396;0.9425791146082755;-0.032999204330624504;0.9439360179519352;1.010076159875481
23.51638;1.059838000900478;0.9985762288753096;0.9431100752315039;0.013251179533535678;0.012500212482558708;1.0620196147613792;1.0092078052961884;10.010300582897495;1.2506635201190257;0.034990970421348556;0.03497001375987767;0.9426064756426346;-0.03299921319229137;0.9439287138414599;1.0100950534137092
23.52638;1.0598068930423519;0.998582743105599;0.9431034561584737;0.013251433173568543;0.012500380037626357;1.062012887412888;1.0091980252751973;10.010302998557536;1.250667013898135;0.03499055858569912;0.034970102478474985;0.9426335000679674;-0.032999222217138725;0.9439213826419495;1.0101139396415029
23.53638;1.0597760540913934;0.9985897600512857;0.9430964412401812;0.013251687309075205;0.0125005510820504;1.062005459865352;1.0091882589651666;10.010304734629052;1.2506702021353553;0.034990170851071756;0.0349702155358065;0.9426591900118257;-0.0329992314023783;0.9439129834958587;1.0101327760678487
23.54638;1.0597455314107276;0.9985972819211293;0.9430890681537449;0.01325194204098151;0.012500725724050813;1.0619972846511445;1.0091785679374627;10.010305394185403;1.2506731440087266;0.03498980775858673;0.03497035260988134;0.9426855396179874;-0.03300024074235942;0.9439055048309114;1.0101515117926714
23.55638;1.0597153608672671;0.9986053055809146;0.9430813712906413;0.013252197474268198;0.012500904086638762;1.061988295500039;1.009169002787325;10.010304488007733;1.2506758985996063;0.03498946913881601;0.03497051336011873;0.9427115403049037;-0.033000250227375356;0.9438978266062197;1.0101700914570442
23.56638;1.0596855683904782;0.998613826506301;0.943073398746225;0.013252453603233428;0.01250108625717451;1.0619784218913695;1.0091596015831574;10.010301559993428;1.2506785273889545;0.034989154290945304;0.034970697452307645;0.9427371845858095;-0.033000259844259125;0.9438899258076536;1.0101884625809152
23.57638;1.0596561750120876;0.9986228361379632;0.943065212860479;0.013252710292724916;0.01250127236095481;1.0619676084603593;1.0091503883469601;10.010296277836977;1.2506811023078297;0.034988862113450474;0.034970904741303065;0.9427624697937179;-0.03300026958037687;0.9438817424304582;1.010206583566395
23.58638;1.059627194054757;0.9986323192686842;0.9430568817918318;0.013252967399972757;0.012501462610769487;1.0619558243793126;1.009141371849821;10.010288365388691;1.2506837083039062;0.03498859139701674;0.034971135474020996;0.9427873952417622;-0.03300027942715584;0.9438732203006656;1.0102244269269867
23.59638;1.0595986317871;0.9986418401619491;0.9430480815001242;0.013254941334162272;0.012503276679255129;1.0619430579936675;1.0091325529127;10.010277509038072;1.2506864321370839;0.034988341168303974;0.03497139026897407;0.9428119566586609;-0.033000289380095964;0.9438643068879209;1.0102419725777345
23.60638;1.059570498411193;0.998652223028616;0.943039667887827;0.013255199185062735;0.012503476383020809;1.0619293122113176;1.0091239329236996;10.01026335967243;1.2506893408307538;0.0349881108953818;0.03497166988788233;0.9428361459137471;-0.033000299436488606;0.9438549561119957;1.0102591964702412
23.61638;1.059542822732639;0.9986630462693813;0.9430313017702416;0.013255457552470498;0.012503681776039438;1.061914606131867;1.0091155097920812;10.010245635845465;1.2506924695452761;0.03498790040902172;0.034971974837651444;0.9428599517988652;-0.03300030959223064;0.9438451363834482;1.010276069085494
23.62638;1.059515659912572;0.9986743065010996;0.9430230215548393;0.013255716553528593;0.012503893712670874;1.0618989731186843;1.0091072720906666;10.010224264322718;1.2506958310960936;0.03498770960369855;0.03497230482591545;0.9428833617266803;-0.03300031983956874;0.9438348308976849;1.0102925645326286
23.63638;1.0594890842523434;0.9986859938457792;0.9430148475086202;0.01325597617014411;0.012504113147194879;1.0618824552062385;1.009099205781755;10.010199432403532;1.250699431936837;0.0349875383056026;0.03497265856365728;0.9429063668174529;-0.03300033016800053;0.943824032184605;1.0103086668954229
23.64638;1.0594631734079551;0.9986980937142789;0.9430067809462859;0.013256236215631581;0.01250434107729952;1.0618651022801644;1.0090913058527895;10.010171538579563;1.2507032746788675;0.0349873862654407;0.034973034183837806;0.9429289644877304;-0.03300034056496306;0.9438127432362843;1.0103243711236372
23.65638;1.0594379963663958;0.9987105882099998;0.942998808574915;0.01325649635274619;0.012504578382158309;1.0618469733494726;1.0090835807844636;10.01014114725695;1.2507073536044508;0.03498725307457771;0.03497342968015182;0.9429511587597033;-0.03300035101308414;0.9438009821874518;1.0103396829055376
23.66638;1.059413610507509;0.9987234542665164;0.9429909130647242;0.013256756153741854;0.012504825696593173;1.0618281319969147;1.0090760476895428;10.010108955880586;1.2507116572893782;0.03498713824521374;0.0349738429988993;0.9429729637650973;-0.03300036148872798;0.9437887851799048;1.0103546154989451
23.67638;1.0593900688323301;0.9987366643554252;0.9429830843660367;0.013257015249312927;0.012505083469848202;1.0618086389755998;1.0090687261637763;10.010075728242914;1.2507161740855333;0.03498704146763572;0.034974272155766296;0.9429944034138216;-0.033000371964714184;0.9437762050379168;1.0103691842165958
23.68638;1.0593674268191957;0.9987501874268837;0.9429753232903113;0.013257273417306285;0.012505352076041134;1.0617885493778858;1.009061637958897;10.010042221069654;1.2507208924744888;0.03498696283539519;0.034974715517481256;0.9430155010781793;-0.03300038241306322;0.9437633018345689;1.010383403941988
23.69638;1.059345737096615;0.9987639891946747;0.9429676326466989;0.01325753046690617;0.012505631866370121;1.0617679167920142;1.0090548063837486;10.010009126621695;1.2507257950622035;0.034986902979307954;0.03497517198434266;0.9430362709385508;-0.0330003928056576;0.9437501298947466;1.010397288613904
23.70638;1.0593250413246447;0.9987780352499982;0.9429600041957613;0.013257786087776943;0.012505923183622938;1.06174679705058;1.009048251453532;10.009977050444885;1.250730853772332;0.034986863008170443;0.03497564093319749;0.9430567196565552;-0.03300040311454976;0.9437367295843776;1.0104108449572256
23.71638;1.05930537143785;0.9987922932604554;0.9429524125835379;0.013258039854092215;0.012506226288640085;1.061725245474682;1.0090419865532674;10.009946551488092;1.2507360324831833;0.03498684429637173;0.034976121995479906;0.943076850411102;-0.033001413313000015;0.9437231605507432;1.0104240630421402
23.72638;1.059286752932813;0.998806730382384;0.9429448152800667;0.013258291301415745;0.012506541217084504;1.0617033183262417;1.0090360202166264;10.009918193410293;1.2507412907489324;0.03498684823880565;0.03497661481776776;0.943096661144774;-0.03300142337702137;0.9437093642935529;1.0104369187042317
23.73638;1.0592701720899866;0.998822228445033;0.9429371588905718;0.01325832891907694;0.012506657212799262;1.0616810795471654;1.00903036316179;10.00989254668688;1.250746589472582;0.03498687594649046;0.03497711884577181;0.9431161405343084;-0.033001433285677034;0.9436953790372907;1.0104493855526435
23.74638;1.0592536866896496;0.9988369048299128;0.942929376367409;0.013258574122350398;0.012506994932249046;1.0616585987468732;1.0090250353371293;10.009870189653812;1.2507518997480795;0.034986927980341684;0.03497763331839735;0.9431352703086318;-0.03300144301936798;0.9436812037077068;1.0104614390709992
23.75638;1.0592382608331474;0.9988516316780062;0.9429214114254908;0.013258815274889112;0.012507343351683567;1.0616359458400448;1.0090200661584774;10.009851761985862;1.2507572024605351;0.034987004250845034;0.0349781577023872;0.9431540334614454;-0.033001452558399244;0.9436668316648748;1.010473052024034
23.76638;1.059223880386961;0.9988663629963355;0.942913208254597;0.013259051901310456;0.012507701962847763;1.0616131952652885;1.0090154897803112;10.009837965606394;1.250762480532973;0.03498710404597435;0.03497869217588783;0.943172416922089;-0.03300146188326809;0.9436522434598634;1.0104841915168998
23.77638;1.0592105225010235;0.9988810540079612;0.942904711051321;0.013259283780456875;0.012508070292450497;1.061590430716338;1.0090113390868118;10.009829431782935;1.2507677151831553;0.0349872262153551;0.03497923759970112;0.9431904039919998;-0.03300147097490653;0.9436374007946071;1.0104948216867062
23.78638;1.0591981549699379;0.9988956608873998;0.9428958631699692;0.013259510869656472;0.012508447850029764;1.0615677387625426;1.0090076377504154;10.009826605602292;1.2507728801918292;0.03498736951095308;0.03497979517033158;0.9432079677441779;-0.033001479813501454;0.9436222543165356;1.010504911411453
23.79638;1.0591867379672957;0.9989101474591314;0.9428866109753165;0.013259733150422455;0.012508834071928161;1.0615452022231813;1.0090043954593049;10.009829751312038;1.2507779348184256;0.03498753283781431;0.03498036612127283;0.9432250750277851;-0.033001488377410786;0.9436067583792269;1.010514443305855
23.80638;1.0591762354311267;0.9989244923962213;0.9428769090119548;0.01325995054713232;0.012509228349990222;1.061522904126207;1.0090016150872;10.00983897963945;1.2507828280927251;0.03498771513614855;0.034980951342332416;0.9432416958582144;-0.03300149664306771;0.9435908755903446;1.0105234194092347
23.81638;1.0591666273061204;0.9989386893980898;0.9428667242853723;0.013260162993477424;0.012509630076049402;1.0615009303304614;1.008999308767995;10.009854260185055;1.2507875068796377;0.03498791493651203;0.034981551127291906;0.9432578087308088;-0.03300150458586944;0.9435745781108552;1.010531862813374
23.82638;1.0591579068738575;0.9989527421206378;0.94285603829328;0.013260370531234137;0.012510038680207405;1.0614793637278457;1.0089975062593894;10.009875429296754;1.2507919181576461;0.034988130066929496;0.034982165429852406;0.9432734002748449;-0.03300151218223763;0.9435578515521358;1.0105398153889118
23.83638;1.059150072439844;0.9989666574247569;0.9428448427288794;0.013260573309792512;0.012510453677785376;1.061458280018271;1.0089962433941357;10.009902166700506;1.2507960116774683;0.03498835786241958;0.03498279414724378;0.9432884627570203;-0.033001519411629314;0.9435406922188538;1.0105473278653443
23.84638;1.0591431233843565;0.9989800241603305;0.9428327364542383;0.013262487984822957;0.01251249398726839;1.0614377462971782;1.0089955433271325;10.00993402598414;1.2507997434442726;0.034988595587654596;0.034983436988253014;0.943302992748027;-0.03300152625830225;0.9435231047201583;1.010554442783799
23.85638;1.0591370560085487;0.9989936869917919;0.9428204980230143;0.013262681768367993;0.012512920414539799;1.061417817596476;1.0089954129069818;10.009970539433827;1.250803076046361;0.034988840759747265;0.03498409336179289;0.9433169926552136;-0.03300153271320578;0.9435051102067733;1.010561184850444
23.86638;1.059131859480689;0.9990072414473028;0.9428077191894357;0.013262871268633823;0.01251335162290703;1.0613985321607162;1.0089958567523616;10.01001127037844;1.2508059736699502;0.03498909150997675;0.03498476259904711;0.9433304717634996;-0.033001538774894715;0.9434867546504809;1.010567565712953
23.87638;1.0591275162428226;0.999020706439139;0.9427943797118434;0.013263056542438473;0.012513786769737105;1.0613799074226857;1.0089968914905472;10.01005581579693;1.2508083969654098;0.03498934686558443;0.03498544424282047;0.9433434435565815;-0.03300154444895466;0.943468106131726;1.0105735891149563
23.88638;1.0591240087849725;0.9990341033324301;0.9427804500665526;0.013263237540209543;0.012514224933050141;1.0613619394643061;1.0089985441409726;10.01010382047152;1.250810307603714;0.034989606488233814;0.03498613816180652;0.9433559208097905;-0.033002549745286346;0.9434492794288963;1.0105792518071854
23.89638;1.059121331583063;0.9990474552619155;0.9427658943252657;0.013263414169511217;0.012514665203897365;1.0613446085609886;1.009000842106577;10.010154990648049;1.2508116739193331;0.034989870064819045;0.034986844396425826;0.9433679098517196;-0.033002554672960545;0.9434302816366251;1.0105845480140105
23.90638;1.0591194945917406;0.999060787964276;0.9427506784591722;0.013263586355805173;0.012515106732615858;1.0613278889476134;1.0090038066768563;10.010209106118694;1.2508124684066138;0.03499013703540421;0.03498756295617058;0.9433794066082896;-0.03300255923632767;0.9434112071638051;1.0105894737535797
23.91638;1.0591185093827324;0.9990741227858742;0.9427347830868745;0.013263754017169534;0.012515548722147857;1.0613117553415579;1.0090074445386215;10.01026602536349;1.2508126671786877;0.03499040678223216;0.034988293923326697;0.9433903949395611;-0.03300256343587962;0.9433920936348996;1.0105940255199442
23.92638;1.0591183767456143;0.9990874698485422;0.9427182166113339;0.01326391699236255;0.012515990430173292;1.0612961850240337;1.0090117397280192;10.010325686605398;1.250812255632209;0.03499067881485983;0.03498903758876277;0.9434008449013765;-0.033002567271381726;0.9433729632427543;1.0105981977046954
23.93638;1.0591190900382603;0.9991008315097196;0.9427010160269934;0.013264075000199034;0.012516431138839313;1.0612811615640514;1.0090166588581835;10.010388106699141;1.2508112302572614;0.034990952700339154;0.03498979427248015;0.9434107145534135;-0.033002570742521345;0.9433538279212806;1.0106019849478114
23.94638;1.059120637627226;0.9991142054777339;0.9426832355212255;0.013264227660047333;0.0125168700894972;1.061266676978309;1.0090221646542945;10.010453366372223;1.2508095894944442;0.034991227949446806;0.03499056406842793;0.9434199574115362;-0.03300257384628056;0.943334695687806;1.0106053887148743
23.95638;1.0591229942910334;0.9991275817568318;0.9426649388331966;0.013264374589974435;0.012517306486880304;1.0612527283989015;1.0090282236635275;10.010521629287682;1.2508073211932433;0.03499150390462048;0.03499134676626432;0.9434285299135251;-0.03300257657504733;0.9433155805313078;1.0106084211688688
23.96638;1.0591261154314946;0.9991409417895296;0.9426462001455768;0.01326451556849727;0.012517739588546186;1.0612393167735876;1.009034806510267;10.010593180349822;1.2508043993750255;0.034991779594600356;0.03499214196212593;0.9434363952583629;-0.033002578918542726;0.9432965039110145;1.0106111011828036
23.97638;1.0591299384537154;0.9991542618078871;0.9426271030575551;0.013264650597885178;0.012518168794372246;1.061226451576161;1.0090418872597953;10.010668397417824;1.2508007881455552;0.03499205377805935;0.03499294921022339;0.943443525715289;-0.03300258086695227;0.9432774872234425;1.010613443660535
23.98638;1.059134386816016;0.99916751928065;0.9426077310034735;0.013264779810466672;0.012518593659657861;1.0612141550678447;1.009049445231732;10.010747686980364;1.2507964419930608;0.03499232515190852;0.03499376798718929;0.9434499045072917;-0.033002582412345736;0.9432585484875812;1.0106154531314053
23.99638;1.0591393785998469;0.9991807023153941;0.9425881551238525;0.013264903387465355;0.012519013855786819;1.0612024591958222;1.0090574652486546;10.010831434810079;1.2507913007338616;0.03499259260375247;0.03499459756319018;0.943455524550546;-0.03300258354977653;0.9432397035550774;1.0106171319364659
24.00638;1.059144833877958;0.9991938139077882;0.942568428680976;0.013265021545821442;0.01251942913641696;1.061191392983639;1.0090659344221902;10.010919967983284;1.2507852839885778;0.03499285548272595;0.03499543719159381;0.943460387374427;-0.033002584278168975;0.9432209639327538;1.0106184940167384
24.01638;1.0591506738469236;0.9992068665846552;0.9425485908132916;0.01326513450364213;0.012519839311214644;1.0611809654152802;1.0090748413478299;10.01101355203193;1.250778295746198;0.034993113610031656;0.03499628659153603;0.9434645079312038;-0.03300258459968034;0.9432023359737121;1.0106195652577297
24.02638;1.0591568187582119;0.9992198771063553;0.9425286766895491;0.013265242378398268;0.012520244214657507;1.061171157616826;1.0090841781329187;10.011112383403637;1.2507702405854717;0.034993367008751;0.03499714607126399;0.9434679216305215;-0.033002584519781504;0.9431838293072908;1.010620370531631
24.03638;1.0591631928925331;0.9992328651891904;0.9425087267620776;0.013265345067966451;0.012520643669430414;1.0611629325831753;1.0090939391181977;10.011216507064447;1.2507610331339745;0.03499361581291554;0.03499801614593736;0.9434706845478796;-0.033002584048465185;0.9431654687068537;1.0106209270202922
24.04638;1.0591697286841841;0.9992458457288542;0.9424887897531321;0.01326544224658804;0.012521037437510655;1.0611542481982748;1.0091041152892561;10.011325743468374;1.250750598817232;0.03499386044965944;0.03499889720420084;0.9434728601413744;-0.03300258319808374;0.943147291365551;1.0106212483153012
24.05638;1.0591763636512397;0.9992588163078108;0.942468920737258;0.013265533486546703;0.012521425151156921;1.0611460618986668;1.009114689089026;10.011439731760282;1.2507388740971688;0.03499410161049297;0.03499978931997091;0.9434745039385524;-0.033002581978741966;0.9431293247478868;1.0106213480159874
24.06638;1.059183044282695;0.9992717563136057;0.942449173837248;0.013265618330815998;0.012521806255098925;1.0611383372152488;1.0091256351788989;10.011558018959851;1.2507258004541728;0.03499433994466745;0.03500069208971918;0.9434756659111945;-0.033002580398661906;0.9431115697432799;1.0106212443041145
24.07638;1.0591897388517468;0.999284638056129;0.9424295925644715;0.013265696294403363;0.01252218001238518;1.061131050012729;1.0091369267677444;10.011680120293729;1.2507113198309827;0.0349945759848608;0.0350016046571034;0.9434764028302532;-0.03300357846880822;0.9430940413172343;1.0106209695622623
24.08638;1.0591962022937416;0.9992972262178317;0.9424102189297674;0.013264847563792573;0.012521681058831344;1.0611241822589845;1.0091485399834255;10.011805603161676;1.2506953812318995;0.034994810348858194;0.03500252577117213;0.9434767797652747;-0.03300357620451668;0.9430766442738779;1.010620573401915
24.09638;1.0592029110730465;0.9993099265065115;0.9423910495505431;0.013264910495272354;0.0125220377546769;1.0611177096329159;1.0091604532221086;10.011934171603208;1.250677951024172;0.03499504381726292;0.03500345376257174;0.9434768604815876;-0.033003573624056835;0.9430593953577892;1.0106201098577032
24.10638;1.0592096347246607;0.9993225197375192;0.9423721086012931;0.013264965395256687;0.012522384976601863;1.061111591252445;1.0091726460589938;10.012065655275153;1.2506590177192531;0.034995277151254243;0.035004386731142645;0.9434767005634529;-0.03300357074800498;0.9430422893660279;1.0106196232600337
24.11638;1.059216379016056;0.999334589520072;0.9423530176084828;0.013266728478678517;0.012524341610577328;1.0611057688731331;1.009185100548401;10.012199936421807;1.2506385873448806;0.03499551089468828;0.03500532287541062;0.943476349488108;-0.03300356759960387;0.9430253346616494;1.0106191495812449
24.12638;1.059223146155952;0.9993469884759185;0.9423345850781394;0.013266766707078229;0.012524668584262807;1.0611001832315043;1.0091978024208057;10.012336877439228;1.2506166764813935;0.034995745315176185;0.03500626059192348;0.9434758529268811;-0.0330035642042057;0.9430085489070121;1.0106187230635224
24.13638;1.05922992974588;0.9993593269962892;0.942316427961714;0.013266796701356658;0.012524984960168047;1.0610947918469806;1.0092107398678845;10.012476245010877;1.2505933073261897;0.03499598032535545;0.03500719839530119;0.9434752511858766;-0.033003560587074605;0.9429919503048858;1.0106183731168261
24.14638;1.0592367127572293;0.9993716300611742;0.9422985420559126;0.013266818850868816;0.01252529049297429;1.061089568898256;1.009223901452238;10.01261765525441;1.2505685009223835;0.034996215479798816;0.03500813489609154;0.9434745818615771;-0.03300355677060944;0.942975548959629;1.0106181172082378
24.15638;1.0592434749171207;0.9993839124048769;0.942280911281827;0.01326683366739244;0.012525584836278273;1.0610844955243972;1.0092372753319394;10.012760576781156;1.2505422749918618;0.03499645018572135;0.03500906882674225;0.9434738810416339;-0.03300355277275233;0.9429593445271901;1.0106179624226204
24.16638;1.0592502022615087;0.9993961897379182;0.9422635155568092;0.013266841520307363;0.012525867496068084;1.06107955519426;1.0092508504838433;10.012904396190393;1.2505146477333449;0.03499668377090224;0.0350099990738135;0.9434721729768984;-0.033003548607720964;0.9429423309519511;1.0106179168418357
24.17638;1.059256886946374;0.999408491073972;0.9422463401618547;0.013266842464014706;0.012526137935168451;1.0610747352544796;1.0092646187236491;10.013048509717168;1.2504856350842721;0.03499691527803646;0.035010924702348796;0.9434714634995223;-0.03300354428791272;0.9429265015719488;1.0106179999838467
24.18638;1.0592635224855023;0.9994208584688096;0.9422293819848578;0.013266836324326318;0.012526395688466006;1.0610700287124883;1.0092785741304093;10.013192363496353;1.250455245416425;0.03499714343157239;0.035011844952006835;0.9434707528700141;-0.03300353982553775;0.9429108549307902;1.010618244202638
24.19638;1.0592701042177788;0.9994333372709278;0.9422126494742257;0.013266822866159064;0.012526640384418825;1.0610654315885188;1.0092927088512664;10.013335415117087;1.2504234863949644;0.03499736691015704;0.03501275927639274;0.9434700526513002;-0.03300353523417524;0.9428953831323188;1.0106186925007428
24.20638;1.0592766297086587;0.9994459626758867;0.942196158878817;0.01326680180867793;0.012526871718297205;1.06106093999269;1.0093070118016758;10.013477108767264;1.2503903766589242;0.03499758466640849;0.035013667343764834;0.9434693843618533;-0.03300353052947691;0.9428800661960267;1.010619400754845
24.21638;1.0592830943550124;0.9994587508743326;0.9421799297981224;0.013266772694360648;0.012527089443337977;1.0610565522572661;1.0093214740946015;10.013616920813908;1.2503559452590072;0.03499779617630857;0.03501456890251382;0.9434687628774053;-0.033003525727741484;0.942864877361799;1.0106204386690516
24.22638;1.059289488062337;0.9994716995237594;0.9421639815188791;0.01326673481412065;0.012527293407185829;1.061052273342018;1.0093360947049843;10.01375439442875;1.2503202266997704;0.034998001462482733;0.03501546371746483;0.9434681847632083;-0.033003520843001614;0.9428497876249634;1.0106218829283764
24.23638;1.0592957950611595;0.9994847906193178;0.9421483300800547;0.013266687347762604;0.012527483593109798;1.061048117833961;1.0093508821601447;10.013889127676228;1.2502832693697419;0.03499820091076114;0.03501635161972935;0.9434676321374565;-0.03300351588513251;0.9428347672113317;1.010623808495967
24.24638;1.0593020004117941;0.9994979984171278;0.9421329819303216;0.013266629584338814;0.012527660103524017;1.0610441115295481;1.0093658532980911;10.014020742557621;1.2502451485220205;0.03499839515363453;0.03501723236979769;0.9434670819920341;-0.03300351086135235;0.9428197898146229;1.0106262834552333
24.25638;1.0593081039116095;0.9995113083432514;0.9421179289941676;0.013266560997649007;0.012527823073359779;1.0610402901878173;1.009381029569128;10.014148830534822;1.2502059669405654;0.03499858495337648;0.03501810538215472;0.9434665102722977;-0.03300350577966961;0.9428048358795492;1.0106293668045463
24.26638;1.0593141248944;0.99952472763159;0.9421031567826781;0.013266481204789484;0.012527972538667621;1.0610366934047717;1.0093964318883373;10.014272922638204;1.2501658455480402;0.03499877100244337;0.03501896969790298;0.9434658961967282;-0.03300350064975313;0.9427898925145536;1.0106331065512457
24.27638;1.0593200917791674;0.9995382731589879;0.9420886590290297;0.013266389942640065;0.012528108376200128;1.0610333580365194;1.0094120752312519;10.014392528045446;1.250124911808784;0.034998953893348755;0.035019824071106695;0.9434652284946666;-0.033004495480624216;0.9427749866305896;1.010637536917046
24.28638;1.0593260323000762;0.9995519557236526;0.9420744474749806;0.013266287066263574;0.01252823043911897;1.061030315534626;1.0094279655849825;10.01450718946775;1.2500832885304234;0.03499913416170532;0.03502066694309415;0.9434645022750984;-0.03300449027946452;0.9427600437338889;1.0106426778941342
24.29638;1.0593319725165489;0.9995657796682178;0.9420605562934149;0.013266172558291241;0.012528338783157877;1.0610275909129554;1.0094441047838942;10.014616517230696;1.2500410855819957;0.0349993121747175;0.035021496709724896;0.9434637085127958;-0.03300448505147961;0.9427451002178586;1.0106485425109155
24.30638;1.0593379374926994;0.9995797505315511;0.9420470373410376;0.013266046539877426;0.012528433730743438;1.0610252013317396;1.0094605007223363;10.014720191512993;1.2499983978660774;0.03499948819986975;0.035022312272118494;0.9434628322827141;-0.0330044797978908;0.9427301683782568;1.010655147940743
24.31638;1.0593439503624922;0.9995938788144297;0.9420339452976662;0.013265909211828226;0.012528515759687013;1.0610231558963366;1.0094771710974404;10.014817907978788;1.2499553090375342;0.03499966278624018;0.035023113134832716;0.9434618609426554;-0.033004474515489365;0.9427152746825325;1.0106625166710177
24.32638;1.0593500353708514;0.9996081796256902;0.9420213231630288;0.013265760818918133;0.012528585416658805;1.0610214588402713;1.009494139166669;10.014909327091264;1.2499118963772202;0.03499983699058221;0.03502389897835912;0.9434607903289446;-0.03300446919988067;0.9427004560279395;1.0106706707789428
24.33638;1.0593562252751842;0.9996226685694963;0.9420091966773079;0.013265601697066568;0.012528643319725275;1.0610201138638478;1.0095114307783237;10.014994086206292;1.2498682324122776;0.035000012208253314;0.03502466939299484;0.9434596241456534;-0.03300446384758298;0.9426857477225673;1.0106796311403958
24.34638;1.0593625636422883;0.9996373551639232;0.9419975768799349;0.013265432220354591;0.01252869018776708;1.0610191280330836;1.0095290757610926;10.015071808957671;1.249824382379619;0.035000189820265225;0.03502542400197681;0.943458368029536;-0.03300445845535414;0.9426711703977992;1.010689416325614
24.35638;1.059369095316228;0.9996522379824646;0.9419864671116065;0.013265252668214957;0.012528726802370112;1.061018515072863;1.009547105959899;10.015142100900615;1.2497804014368588;0.03500037096895561;0.035026162581636114;0.9434570229304783;-0.033004453020060484;0.9426567245082257;1.0107000387941945
24.36638;1.0593768255174105;0.9996682207122076;0.9419758733487675;0.013264852231973604;0.01252854334059634;1.061018291739733;1.0095655440803206;10.015204563489348;1.2497363365904703;0.03500055663811015;0.0350268849407582;0.9434555868312868;-0.03300444753977229;0.9426423973761887;1.0107115037223147
24.37638;1.0593838322681648;0.9996834333250122;0.9419657962836807;0.013264653151802728;0.0125285614208937;1.0610184688536206;1.0095843932877604;10.015258777470917;1.249692233958782;0.03500074786701028;0.035027590783066075;0.9434540635358535;-0.03300444201385239;0.9426281803200427;1.0107238092548299
24.38638;1.0593911001261516;0.9996987505143794;0.9419562466617788;0.01326444476229161;0.012528571042944182;1.0610190493647986;1.0096036411315572;10.015304294362762;1.2496481469391885;0.03500094577731827;0.035028279857683677;0.9434524654891324;-0.033004436440902125;0.9426140834136078;1.0107369480403146
24.39638;1.0593986285217833;0.999714121432219;0.9419472318010321;0.013264227504670288;0.012528572846269225;1.0610200362389464;1.0096232742521034;10.015340707222116;1.2496041396230315;0.03500115152345289;0.035028952296267034;0.9434508091226317;-0.03300443081630358;0.9426001357619803;1.010750912531921
24.40638;1.0594063970267362;0.9997294996459402;0.9419387578508801;0.013264001889309365;0.01252856764322328;1.0610214409052066;1.0096432876061847;10.015367698333895;1.2495602846263054;0.03500136642901296;0.0350296087129102;0.9434491126757578;-0.03300442513243413;0.942586370352096;1.0107657001668369
24.41638;1.0594143701811731;0.9997444279568285;0.9419304370272518;0.013265484913510477;0.012530175733746166;1.06102328344679;1.0096636796905494;10.015385006938754;1.2495166601662513;0.03500159201767481;0.03503024993104707;0.9434473997874043;-0.03300441938062344;0.9425728098847813;1.0107813095468188
24.42638;1.0594225051026835;0.9997596996495629;0.941923065419993;0.013265244077687447;0.012530159426386111;1.0610255834354496;1.009684443296207;10.015392406845526;1.2494733471790158;0.03500182971883851;0.03503087669692561;0.9434457020323889;-0.03300441355154057;0.9425594714132298;1.0107977283153908
24.43638;1.0594307527756808;0.9997748419488744;0.9419162533294291;0.013264996135992475;0.012530139039486087;1.0610283477565956;1.0097055627911498;10.015389700429143;1.2494304215701848;0.03500208054358174;0.03503148959431148;0.9434440536902238;-0.033004407635410744;0.9425463779229665;1.0108149259691566
24.44638;1.0594390587643157;0.9997897971024358;0.9419100006131635;0.013264741210899152;0.012530115551978247;1.0610315650797448;1.0097270140887808;10.015376710706322;1.2493879445170586;0.0350023448208514;0.03503208895830542;0.9434424813009321;-0.033004401623792125;0.9425335581993115;1.0108328587118562
24.45638;1.0594473695466313;0.9998045213990959;0.9419043081576269;0.013264479492469903;0.012530089949235343;1.061035208923586;1.0097487651030306;10.015353326272445;1.2493459591944398;0.03500262207415232;0.0350326749469691;0.943440994303631;-0.03300439551086507;0.9425210430884454;1.010851476326274
24.46638;1.0594556367228003;0.9998189896574192;0.9418991839083202;0.013264211331346198;0.01253006309249926;1.0610392405878473;1.0097707803997533;10.015319575030574;1.2493044973264515;0.03500291129292841;0.03503324799932605;0.9434395827678778;-0.03300438929353502;0.9425088647658288;1.0108707191445343
24.47638;1.059463813053897;0.9998331878668897;0.9418946413786817;0.013263937064010611;0.01253003568995482;1.0610436082873322;1.009793025837664;10.015275632927434;1.2492635928632452;0.03500321141260137;0.03503380905738509;0.9434382242986566;-0.03300438297107268;0.9424970510950961;1.0108905103962562
24.48638;1.059471851905273;0.999847105074814;0.9418906944663523;0.013263656870204175;0.012530008421430943;1.061048251591528;1.0098154687297571;10.015221804912546;1.2492232926413007;0.03500352166901404;0.03503435923445418;0.9434368937779762;-0.033005376544566895;0.9424856520149717;1.0109107597184808
24.49638;1.059479713661736;0.999860727719925;0.9418873543507696;0.013263370843301783;0.012529981985547757;1.0610531168149584;1.0098380719259645;10.01515856495252;1.2491836579950675;0.0350038416618501;0.03503489956141802;0.9434355714874116;-0.03300537001660519;0.9424745959825352;1.0109313768580939
24.50638;1.0594873668354372;0.9998740438177417;0.9418846285636461;0.01326307916574154;0.012529957025058483;1.06105816875262;1.0098607836790325;10.015086542188987;1.2491447623446372;0.035004171152505106;0.035035431015511626;0.9434342449488653;-0.03300536339100486;0.9424639014043348;1.0109522722679272
24.51638;1.0594947862129651;0.9998870552750544;0.9418825207590916;0.013262782244447152;0.012529934061162942;1.0610633830790104;1.0098835348941193;10.015006374782322;1.249106687955142;0.03500450992733054;0.03503595439675339;0.943432902187302;-0.03300535667189561;0.9424535403642792;1.010973339485924
24.52638;1.0595019587613834;0.999899779681693;0.9418810330007066;0.013262480746507531;0.0125299135229736;1.0610687321359165;1.0099062480900516;10.01491861032526;1.2490695214866507;0.035004857830264934;0.03503646993195841;0.9434315281235895;-0.03300534986205426;0.942443480995535;1.0109944490168872
24.53638;1.0595088885869866;0.9999122429920464;0.9418801686875544;0.01326217553789803;0.012529895838998804;1.0610741859252337;1.0099288486753129;10.01482375328507;1.249033348728604;0.03500521474673683;0.03503697709457054;0.9434301088624365;-0.033005342961690484;0.9424337011055235;1.0110154679162722
24.54638;1.0595155889251724;0.999924476842216;0.9418799298065164;0.0132618675765479;0.01252988147613934;1.0610797240862362;1.0099512748231794;10.014722351354958;1.2489982480532424;0.03500558058524731;0.035037475091563096;0.9434286350473101;-0.03300533596911534;0.9424241994915484;1.0110362815304208
24.55638;1.05952207173175;0.9999365149389648;0.9418803123589872;0.013261557863346547;0.012529870948443655;1.0610853382154277;1.0099734817337735;10.014615014486786;1.2489642863401451;0.03500595531738005;0.03503796362981951;0.9434271009350979;-0.03300532888269725;0.9424149931824726;1.0110567996448965
24.56638;1.059528345767973;0.9999483886236653;0.9418813082352939;0.013261247486929348;0.012529864883135386;1.0610910193500471;1.0099954322696172;10.014502350621955;1.2489315205628195;0.035006338797132594;0.03503844318802283;0.9434255039840389;-0.03300532170266452;0.9424061065236087;1.0110769519682006
24.57638;1.0595344157155575;0.9999601312794242;0.9418829103201055;0.0132609376765676;0.012529864024436706;1.0610967453040177;1.0100170845567367;10.014384904413738;1.248900003646117;0.03500673046155771;0.035038914715961544;0.9434238476499833;-0.03300531443273917;0.9423975666987973;1.0110966765118063
24.58638;1.0595402818032376;0.9999717824606482;0.9418851139200125;0.013260629809081152;0.012529869058770442;1.0611024780917602;1.01003839132334;10.01426319604902;1.2488697922814334;0.035007129468169314;0.03503937916933132;0.9434221395944858;-0.033005307081099264;0.9423894058165868;1.0111159070137392
24.59638;1.0595459444310176;0.9999833833159535;0.9418879127662636;0.01326032539823565;0.012529880410165025;1.061108166478154;1.0100593060877363;10.014137834815644;1.248840946912307;0.035007535222473955;0.03503983707728191;0.9434203846814799;-0.033005299659510746;0.9423816602617617;1.0111345737007598
24.60638;1.0595514070480516;0.9999949676982182;0.9418912949823174;0.01326002607064711;0.01252989819518049;1.0611137453863215;1.010079791149238;10.014009577401179;1.2488135226258714;0.03500794755091081;0.03504028836511725;0.9434185837504632;-0.03300529218126928;0.942374367287722;1.0111526142056049
24.61638;1.059556673142771;1.000006552150715;0.9418952470646887;0.01325973352427364;0.012529922312985836;1.0611191350373859;1.0100998287832053;10.013879245064054;1.2487875632186083;0.03500836622112923;0.03504073260918266;0.9434167335812214;-0.03300528465978118;0.942367563380807;1.0111699751669738
