time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.62638;1.0595617369477333;1.0000181330670888;0.9418997617205184;0.013259449507014472;0.012529952560541808;1.0611242495212505;1.010119427535099;10.013747575125233;1.2487630977200155;0.03500879055514931;0.03504116934125859;0.9434148241766265;-0.03300527710830629;0.9423612824887562;1.0111866030881933
24.63638;1.0595665730864683;1.0000296982989807;0.9419048372043373;0.01325917579383941;0.012529988709282668;1.0611290106409563;1.0101386202855676;10.013615108969242;1.2487401326794711;0.0350092195944031;0.03504159800893829;0.9434128429323629;-0.03300526953990562;0.9423555530300463;1.011202444982533
24.64638;1.059571136288954;1.0000412442158206;0.9419104676117485;0.013258914105399765;0.012530030500565802;1.0611333586917764;1.010157456741783;10.01348213182166;1.2487186459032813;0.035009652119311355;0.035042017797923444;0.9434107797698298;-0.03300526196806977;0.9423503983034185;1.0112174625138521
24.65638;1.059575372713628;1.0000527809702937;0.9419166359674429;0.01325866601844334;0.012530077620771523;1.0611372569761561;1.010175988145753;10.01334871266418;1.2486985907949524;0.035010086397592004;0.03504242766027201;0.9434086241210689;-0.03300525440822524;0.9423458403772125;1.0112316385839548
24.66638;1.059579238205201;1.0000643240972094;0.941923316253691;0.013258432961478134;0.012530129700341718;1.0611406822071532;1.0101942593037143;10.013214834747107;1.2486799108981157;0.035010520423377274;0.03504282660718624;0.9434063560088913;-0.033005246877219216;0.9423419002371908;1.0112449677438644
24.67638;1.059582713054437;1.0000758903601417;0.9419304789917043;0.013258216285213969;0.012530186295043712;1.0611436053318322;1.010212316716261;10.013080477680907;1.2486625570125456;0.03501095251273767;0.03504321402805921;0.9434039363371283;-0.03300523939074388;0.9423385906967496;1.0112574448362088
24.68638;1.0595858016205424;1.0000875008505494;0.9419380959314809;0.013258017277226305;0.012530246914902008;1.0611459805042782;1.010230210410449;10.012945631716725;1.2486464985583414;0.03501138156127354;0.035043589766032376;0.9434013084207883;-0.03300523196243283;0.9423359058570433;1.0112690639898225
24.69638;1.0595885197836636;1.000099175015025;0.9419461437370131;0.01325783700566911;0.012530311092053338;1.0611477491037926;1.0102479849030566;10.012810301933193;1.2486317253872425;0.03501180685309271;0.03504395402176243;0.9433984125743932;-0.03300522460385644;0.9423338170604625;1.0112798211924068
24.70638;1.0595908811088128;1.0001109198102056;0.9419546026735136;0.013257676126850386;0.012530378339315862;1.0611488524913006;1.0102656768073237;10.012674488212275;1.2486182456021886;0.035012227758727414;0.03504430742272298;0.9433952004297566;-0.0330052173233384;0.9423322814010442;1.011289713257616
24.71638;1.0595928910675942;1.0001227292053931;0.9419634518088762;0.013257534901107804;0.012530448041364495;1.0611502405386029;1.0102833217465303;10.012538153800035;1.248606083934675;0.035012643689648126;0.03504465130755472;0.9433916428906993;-0.033006210126765086;0.9423312886795806;1.011298736501423
24.72638;1.0595945484014078;1.0001345882663595;0.9419726706589855;0.01325741335435116;0.01253051946990409;1.0611498696359072;1.010300961462104;10.012401189337309;1.2485952767570245;0.03501305418219616;0.03504498767418361;0.9433877332335697;-0.033006203020803065;0.942330728886636;1.0113068855534513
24.73638;1.0595958461037716;1.000146471492358;0.9419822470504686;0.013257311344704197;0.01253059191851705;1.061148702497077;1.0103186444117385;10.012263391620055;1.248585863374549;0.03501345874864696;0.03504531864850752;0.9433834840621294;-0.03300619601400479;0.942330604329672;1.0113141518416353
24.74638;1.0595967780224032;1.000158340287975;0.9419921817553467;0.013257228514595546;0.012530664757365894;1.0611467187005001;1.010336420842555;10.012124536832573;1.248577879869483;0.035013856565886764;0.03504564616123931;0.9433789174869549;-0.033006189115621226;0.9423308855931001;1.0113205224351087
24.75638;1.0595973518905533;1.0001697306670405;0.9420020899783561;0.013258880756036765;0.012532356734582795;1.061143922499711;1.0103543364146723;10.011984501553371;1.2485713566732002;0.03501424623512975;0.03504597199732709;0.943374057565806;-0.03300618233517029;0.9423315472382465;1.011325981644582
24.76638;1.0595975907665032;1.0001814353867637;0.9420127709748101;0.013258834358212755;0.012532428595997847;1.0611403374853734;1.010372429535191;10.011843293550609;1.2485663199163985;0.03501462577756749;0.03504629778444038;0.9433689313292504;-0.033006175681744146;0.9423325816657062;1.0113305172922802
24.77638;1.0595975241734663;1.0001930015623437;0.9420238378378784;0.013258804857895797;0.01253249920772471;1.0611359971717045;1.0103907353886457;10.011701001080874;1.2485627955328071;0.03501499284244318;0.03504662480469175;0.9433635683727262;-0.033006169160640274;0.9423340084183098;1.011334124194718
24.78638;1.059597188566331;1.0002044010973277;0.9420352916492682;0.013258791050652615;0.012532568167312146;1.061130940488789;1.0104092895796644;10.011557743660637;1.2485608100641568;0.035015344865952654;0.03504695381193911;0.9433579929608807;-0.033006162771156256;0.9423358636013037;1.0113368010798036
24.79638;1.05959663358339;1.000215603115687;0.9420471259029536;0.01325879153792392;0.01253263506224639;1.061125212123362;1.010428126620615;10.011413653258904;1.2485603905015998;0.035015679152777715;0.03504728507840996;0.9433522176430502;-0.03300615651039815;0.9423381825508114;1.011338545938842
24.80638;1.0595959160507502;1.000226561704697;0.9420593328357296;0.013258805022623946;0.012532699407035757;1.0611188647690488;1.0104472740272719;10.011268872187289;1.248561563386684;0.035015992916963154;0.03504761862029245;0.943346242678398;-0.0330061503788651;0.9423409947412238;1.0113393544274267
24.81638;1.059595084197217;1.000237211768786;0.9420719130405509;0.01325883053542379;0.012532760696918045;1.06111195834663;1.0104667394548386;10.011123522419304;1.2485643481742463;0.03501628325856345;0.03504795441829282;0.9433400567489088;-0.03300614438111356;0.94234432515522;1.0113392242227244
24.82638;1.0595941723673015;1.0002474745229641;0.9420848753656007;0.01325886736758445;0.012532818494086807;1.061104555109408;1.0104864979842751;10.01097769144208;1.248568750896184;0.03501654741113592;0.03504829258385724;0.9433336386540104;-0.033006138522552214;0.9423481902900487;1.0113381594576374
24.83638;1.0595932110101651;1.0002572675802577;0.942098226114833;0.013258914853697401;0.012532872493439975;1.0610967164848237;1.010506492500757;10.01083150903559;1.2485747613039122;0.03501678329888239;0.035048633309104404;0.9433269626837043;-0.03300613280766997;0.9423525995979891;1.0113361698766752
24.84638;1.059592234608654;1.0002665127225863;0.9421119652463734;0.01325897225650664;0.01253292255886749;1.0610885013235754;1.0105266461475861;10.010685215194842;1.2485823512728484;0.03501698980143694;0.03504897650169861;0.9433200050692778;-0.03300612724046871;0.9423575631848286;1.0113332692822934
24.85638;1.0595912804804002;1.0002751380278005;0.9421260960101304;0.013259038825290375;0.012532968647918414;1.0610799608891246;1.0105468778436195;10.010539100081587;1.248591477198838;0.03501716653521188;0.035049321356049774;0.943312745890075;-0.03300612182387965;0.9423630889282578;1.0113294737430736
24.86638;1.0595903871252599;1.0002830795313082;0.9421406289364899;0.013259113887404268;0.012533010622653528;1.0610711363165932;1.0105671121474882;10.010393413675558;1.24860208359449;0.03501731352126421;0.03504966628918275;0.9433051695638325;-0.033006116557757335;0.942369176050052;1.0113247998603379
24.87638;1.0595895953322534;1.0002902841258956;0.942155568810043;0.013259196861171808;0.012533048092835985;1.0610620636151507;1.0105872801845879;10.010248422980338;1.2486141021895245;0.03501743101311215;0.03505000928737841;0.9432972707467767;-0.03300611143778654;0.9423758168882854;1.0113192642718334
24.88638;1.0595889485496393;1.0002967064376078;0.9421709012850742;0.013259287249280887;0.012533080421288912;1.0610527776205918;1.010607317558589;10.010104542484779;1.2486274536952016;0.03501751956590262;0.03505034817543543;0.9432890562446433;-0.03300610645743205;0.942382997238672;1.0113128795516
24.89638;1.0595884870112628;1.0003023010456467;0.9421865935213077;0.01325938464346586;0.012533106851992354;1.0610433065614395;1.0106271636367938;10.009962304122068;1.2486420580205415;0.03501758009851254;0.03505068053799935;0.9432805337999178;-0.033006101611253925;0.9423906919264564;1.0113056525389585
24.90638;1.0595882354573107;1.0003070223098862;0.9422026021014759;0.013259488703251145;0.012533126655615592;1.0610336662187634;1.0106467612270629;10.009822179885838;1.2486578386369698;0.035017613640913485;0.03505100354038475;0.9432717021700073;-0.03300609689504984;0.9423988613404976;1.0112975926361483
24.91638;1.0595881942366776;1.0003108287175666;0.9422188804264965;0.01325959907889226;0.01253313923796623;1.061023868732561;1.0106660543906902;10.009684465882057;1.2486747141094807;0.035017621021291;0.0350513139515015;0.9432625544075125;-0.033006092304416174;0.9424074514798482;1.0112887189953643
24.92638;1.059588339512193;1.0003136800898722;0.9422353841555677;0.013259715287495031;0.012533144194461644;1.0610139373382674;1.010684985986162;10.00954932941956;1.2486925942764822;0.03501760289772135;0.03505160836098813;0.9432530856249837;-0.033006087835854715;0.9424164025890248;1.0112790571595638
24.93638;1.0595886313943599;1.0003155339152774;0.9422520755821648;0.013259836669639967;0.012533141305191125;1.061003905391799;1.010703499830515;10.009416936294544;1.2487113869584536;0.035017560051426845;0.035051883466258295;0.9432432970688464;-0.033006083488541886;0.9424256649530043;1.0112686323269144
24.94638;1.0595890263903693;1.0003163500666745;0.9422689282275941;0.013259962448164523;0.012533130465665758;1.0609938035870097;1.0107215451682352;10.00928751252052;1.2487310020589737;0.035017493566516726;0.03505213636581361;0.9432331975513489;-0.03300607926416984;0.9424352101498052;1.0112574675315393
24.95638;1.0595894855509551;1.0003161015708526;0.942285925125157;0.013260091727190488;0.012533111624490147;1.0609836535678223;1.0107390767298305;10.00916132220892;1.2487513501579819;0.035017404804800575;0.0350523647309263;0.9432228023906686;-0.033006075165119;0.942445031852756;1.0112455838283896
24.96638;1.0595899766524304;1.0003147855343468;0.942303048305484;0.013260223453409202;0.012533084807843703;1.0609734722858866;1.0107560475234862;10.009038643169413;1.248772340274944;0.0350172954529217;0.035052566817250976;0.943212129757021;-0.03300607119218078;0.942455139304415;1.0112330026102643
24.97638;1.0595904761172568;1.00031242512754;0.9423202722010042;0.013260356499128864;0.012533050175871918;1.0609632800456492;1.010772400902584;10.008919773711893;1.2487938797785094;0.03501716767432642;0.035052741270046;0.9432011988337249;-0.03300706734435522;0.942465579388026;1.011219753581726
24.98638;1.0595909684619742;1.0003090595512085;0.942337566477579;0.013260489814299116;0.012533007994551587;1.0609531007273973;1.010788072659342;10.00880504556562;1.2488158771521665;0.03501702403423654;0.03505288671378102;0.9431890333430749;-0.033007063621080586;0.9424752799697312;1.0112058782988813
24.99638;1.0595914416995194;1.0003047373609932;0.9423549004706838;0.01326062247395891;0.012532958494728233;1.0609429528305765;1.0108029976386872;10.008694820328603;1.2488382469402632;0.03501686710118792;0.03505300142314006;0.9431776664201532;-0.033007060023878904;0.9424862488413723;1.0111914227966359
25.00638;1.0595918864753762;1.0002995259845564;0.9423722430901721;0.013260753612126091;0.01253290171874003;1.0609328426704088;1.010817109121767;10.00858945572592;1.2488609201787646;0.035016699006350724;0.035053083342120955;0.943166141428203;-0.03300705655626061;0.9424974451848203;1.011176427786468
25.01638;1.059592300725768;1.0002935229046654;0.9423895563169129;0.013260882407041596;0.012532837483843486;1.0609227627113782;1.0108303359240502;10.00848920435303;1.2488838530865072;0.03501652139171587;0.035053130399317185;0.9431545122239603;-0.033007053221792405;0.9425088223574007;1.0111609275901385
25.02638;1.059592691767039;1.0002868471509865;0.9424067916386234;0.013261008189634675;0.012532765517848406;1.06091269545297;1.0108426037948244;10.008394097109358;1.2489070199566077;0.03501633598935898;0.03505314080143523;0.943142843194294;-0.0330070500214885;0.9425203313096983;1.0111449621004385
25.03638;1.0595930724527154;1.0002796186674503;0.9424239002929672;0.013261130524890852;0.012532685672694222;1.0609026261037604;1.0108538383808547;10.008303955521713;1.2489303974088635;0.03501614519311776;0.035053113154431305;0.9431312025967317;-0.03300704695444039;0.9425319258253708;1.0111285851984981
25.04638;1.059593454899831;1.0002719506561608;0.9424408439500155;0.013261249157673806;0.012532598011039366;1.0608925533548008;1.0108639731787166;10.008218516711304;1.248953958437279;0.03501595179626783;0.035053046511039146;0.9431196547181993;-0.03300704402032022;0.9425435717399857;1.0111118560307237
25.05638;1.0595938489109111;1.0002639547337866;0.9424575894181394;0.013261363927192585;0.012532502729213638;1.0608824905418246;1.0108729625406236;10.008137518809797;1.248977677344913;0.03501575833759264;0.035052940337557424;0.9431082584547198;-0.03300704121908111;0.9425552474945195;1.0110948294263826
25.06638;1.0595942671870218;1.000255737812362;0.9424741004656491;0.013261474753609465;0.012532400068705546;1.0608724617425196;1.0108807845934131;10.008060686105328;1.2490015345594658;0.03501556679174172;0.03505279452773467;0.943097069122348;-0.03300703854988056;0.9425669343017298;1.0110775550145217
25.07638;1.0595947264182946;1.0002473891609125;0.9424903430146656;0.013261581633166502;0.01253229025191138;1.0608624915116855;1.0108874313946663;10.007987643209022;1.2490255151863296;0.035015378513143486;0.0350526095670413;0.9430861398879119;-0.033007036013050293;0.9425786071906568;1.0110600755360255
25.08638;1.0595952425020962;1.0002389747365827;0.9425062964551854;0.01326168457388246;0.012532173386324504;1.0608525978950598;1.0108929005387248;10.007917813727085;1.24904959934529;0.03501519432732439;0.03505238662040544;0.9430755186791373;-0.03300703361240781;0.9425902332269338;1.0110424252879806
25.09638;1.0595958294218004;1.0002305446367723;0.9425219580630129;0.013261783565191095;0.01253204937500229;1.0608428025485244;1.0108971927976;10.00785037372737;1.2490737517196957;0.03501501482955761;0.035052127403295705;0.943065239452332;-0.03300703135362475;0.9426017743308409;1.0110246331291155
25.10638;1.0595964991137263;1.000222142755421;0.9425373342731509;0.013261878629104301;0.012531917887163005;1.0608331423108022;1.01090031392611;10.007784315096195;1.2490979213414748;0.035014840696831064;0.03505183395516886;0.9430553159178497;-0.03300702924084597;0.9426131960520882;1.0110067253600947
25.11638;1.05959726056097;1.0002138104601648;0.9425524241058956;0.013261969827622972;0.012531778397446755;1.0608236641120001;1.0109022817704838;10.007718600919086;1.2491220447970004;0.0350146728226973;0.03505150849762627;0.9430457438618501;-0.033007027276224066;0.9426244803216971;1.0109887259913102
25.12638;1.0595981227426141;1.0002055871575126;0.9425672118640503;0.013262057222675839;0.01253163028312651;1.0608144107802457;1.0109031303871452;10.007652287693542;1.2491460511637174;0.03501451233071436;0.03505115342701979;0.943036508632587;-0.03300702546151081;0.9426356292448171;1.0109706576283928
25.13638;1.0595990956168013;1.000197510393039;0.942581674646244;0.013262140893404656;0.01253147294945437;1.060805412761417;1.0109029014796527;10.00758453926516;1.249169880752788;0.03501436054147809;0.03505077141140254;0.943027591107562;-0.033007023796892784;0.9426466567365798;1.0109525454004007
25.14638;1.0596001882478014;1.0001896117282818;0.9425957920465113;0.013262220937978849;0.012531305977658105;1.0607966910720372;1.010901634091885;10.007514627076647;1.2491934988840898;0.03501421882313486;0.035050365417920754;0.9430189705922909;-0.03300702227715757;0.9426575782429627;1.010934422320051
25.15638;1.0596014144567265;1.0001814890707006;0.9426091543792174;0.013264013857798018;0.012532748595842216;1.0607882646227185;1.0108993637684813;10.007441985736762;1.249216885696633;0.03501408842671743;0.03504993850300414;0.9430106255569884;-0.03300702089130389;0.9426684057801192;1.0109163313885758
25.16638;1.0596028029012043;1.000173972147679;0.9426225374230022;0.01326408656127608;0.012532562269510916;1.060780157288626;1.010896125828019;10.007366272633872;1.2492400270838755;0.03501397047013778;0.035049493708462214;0.9430025319571483;-0.033007019626729917;0.9426791483905362;1.0108983197479344
25.17638;1.0596043966007522;1.0001666199031405;0.942635535995499;0.013264155232340527;0.012532366579919933;1.0607724062000985;1.0108919612851635;10.007287398630226;1.249262918813513;0.03501386582775231;0.03504903414853284;0.9429946607278946;-0.03300701847190506;0.9426898144105914;1.0108804250728776
25.18638;1.0596072099378993;1.0001603268404682;0.9426481500270361;0.013264008523920906;0.012531951144372087;1.0607650616224744;1.0108869240842302;10.007205499958246;1.2492855629622193;0.03501377482067648;0.03504856272115122;0.9429869799304883;-0.033007017415133844;0.9427004109341094;1.0108626655618174
25.19638;1.0596093282570327;1.000153240518425;0.9426603860409013;0.013264068118407864;0.012531737134466472;1.0607581718872563;1.0108810795817655;10.007120823589458;1.249307954225866;0.035013697067685236;0.03504808148573431;0.9429794623645678;-0.03300701644348438;0.942710938329636;1.010845045954028
25.20638;1.059611738196028;1.0001462759811874;0.9426722757002739;0.013264122760966678;0.012531514287558602;1.0607517693599076;1.0108744938001435;10.00703360373841;1.2493300785479402;0.0350136316237637;0.03504759158171972;0.9429720882415815;-0.03300701554356912;0.9427213863021507;1.0108275700025062
25.21638;1.0596144483954477;1.000139423849775;0.9426838616342003;0.013264172267252208;0.012531283020776562;1.0607458691773943;1.0108672248959545;10.006944017602237;1.2493519307795995;0.035013577118275;0.03504709387350776;0.9429648424606533;-0.03300701470250525;0.9427317423028047;1.0108102435878468
25.22638;1.0596174604593411;1.000132658514697;0.9426951911155853;0.01326421654256121;0.012531043757965652;1.0607404700899723;1.010859322765268;10.006852198344598;1.249373527682386;0.03501353184169102;0.03504658938489772;0.9429577172664303;-0.0330070139094502;0.9427420062028744;1.0107930730055419
25.23638;1.0596207620775309;1.0001259418564972;0.9427063032976443;0.013264255613865506;0.012530796882178476;1.0607355533952194;1.0108508332049628;10.006758252736008;1.249394897024747;0.03501349415094399;0.035046079226514794;0.9429507168450795;-0.03300701315699261;0.9427521931156162;1.010776065710307
25.24638;1.0596243252952513;1.0001192382483777;0.9427172236481642;0.013264289682339496;0.012530542838507134;1.0607310903414136;1.010841803460479;10.006662290117553;1.2494160556029272;0.035013462969947735;0.0350455645538683;0.9429438533939546;-0.03300701244041672;0.9427623227925249;1.0107592310462885
25.25638;1.0596281165647814;1.0001125283393404;0.942727966085718;0.01326431907732868;0.012530282231006613;1.0607270528804345;1.010832284790392;10.006564465576616;1.2494370013139449;0.035013437741512936;0.03504504654266895;0.9429371371436382;-0.03300701175634473;0.9427724072155772;1.0107425792179823
25.26638;1.0596321080529514;1.000105810638074;0.9427385358339819;0.013264344132579566;0.01253001579628255;1.0607234158358008;1.010822328086255;10.006464992076122;1.2494577221171994;0.035013418068811586;0.035044526253752796;0.9429305714463534;-0.033008011102383335;0.9427824807369005;1.0107261198327235
25.27638;1.0596362784073352;1.0000990924865774;0.9427489331573184;0.0132643651383328;0.01252974430213636;1.060720154945834;1.0108119796066024;10.00636410886829;1.2494782052342197;0.035013403565650636;0.035044004599795495;0.9429241554156413;-0.0330080104768697;0.9427924649246918;1.0107098613404546
25.28638;1.0596406088429564;1.0000923823317394;0.9427591572434734;0.013264382359532369;0.012529468480885214;1.0607172468714057;1.0108012817200476;10.006262049292436;1.2494984393981658;0.03501339386269451;0.03504348240613697;0.942917887180723;-0.033008009878397165;0.942802385046002;1.0106938111632788
25.29638;1.059645081743518;1.0000856878359836;0.9427692075045294;0.013264396046651817;0.01252918901696316;1.060714669678538;1.010790274168004;10.006159031815232;1.249518414689213;0.03501338861606394;0.03504296043857051;0.9429117647259074;-0.03300800930564864;0.9428122321638318;1.0106779758204603
25.30638;1.0596496806247815;1.0000790160458455;0.9427790835216097;0.013264406436313176;0.012528906549742092;1.0607124028425072;1.0107789942658059;10.00605526063485;1.2495381224450455;0.03501338750839656;0.03504243940557129;0.9429057859095484;-0.03300800875743237;0.9428219979978881;1.0106623610102108
25.31638;1.059654390052409;1.0000723735344594;0.9427887850259277;0.013264413751712651;0.012528621675649648;1.0607104271225822;1.0107674770514643;10.005950926436471;1.2495575552092348;0.03501339024636593;0.03504191996146151;0.9428999484674797;-0.03300800823267979;0.9428316748079086;1.010646971751281
25.32638;1.0596591955469978;1.0000657664723034;0.9427983119613677;0.013264418203801073;0.01252833495066607;1.0607087244034248;1.0107557553618252;10.005846207660005;1.2495767066654018;0.035013396556468505;0.035041402711731215;0.9428942500331339;-0.03300800773040345;0.9428412553601347;1.010631812498293
25.33638;1.0596640834726199;1.000059200593861;0.9428076645498066;0.013264419993424257;0.01252804689325766;1.0607072776004949;1.0107438598959984;10.005741271312582;1.2495955714726006;0.03501340618130453;0.03504088821769309;0.9428886881460546;-0.033008007249647836;0.9428507329486364;1.0106168871380015
25.34638;1.0596690408949798;1.000052681128063;0.9428168432695875;0.01326441931318556;0.012527757987889618;1.0607060706034261;1.0107318193510388;10.005636273012712;1.2496141451340013;0.03501341887585909;0.03504037699700424;0.9428832602676839;-0.033008006789463536;0.9428601014009418;1.0106021989713643
25.35638;1.0596740555208766;1.0000462127717484;0.942825848863794;0.013264416348146693;0.01252746868801642;1.0607050881649187;1.0107196605944126;10.005531357247255;1.2496324239450474;0.03501343440534695;0.03503986952274796;0.9428779638475722;-0.03300800634891953;0.9428693550262058;1.0105877507944674
25.36638;1.0596791157443282;1.0000397997244697;0.9428346823565443;0.013264411275535164;0.012527179417136013;1.0607043157210378;1.010707408754352;10.005426658316932;1.2496504049564008;0.03501345254617021;0.03503936622549428;0.9428727963565827;-0.033008005927132676;0.94287848854696;1.0105735450124838
25.37638;1.0596842106955227;1.0000334458198876;0.9428433449294785;0.013264404264206811;0.012526890569233146;1.0607037392620924;1.0106950872410998;10.005322301417554;1.2496680858951421;0.03501347308705789;0.03503886749797621;0.9428677552319076;-0.033008005523277754;0.9428874971197795;1.0105595836585026
25.38638;1.059689330305452;1.0000271546586341;0.942851837770377;0.013264395474322557;0.01252660250978416;1.0607033453322958;1.0106827177936453;10.005218403415634;1.2496854650285771;0.03501349582931432;0.03503837369880558;0.9428628378107146;-0.03300800513659128;0.9428963764616641;1.0105458683181094
25.39638;1.0596944653640537;1.000020929611975;0.9428601620377547;0.013264385056982918;0.012526315576956833;1.0607031210711344;1.010670320547654;10.005115073135713;1.2497025410536884;0.035013520588165994;0.03503788515462783;0.9428580413420269;-0.03300800476639253;0.9429051229336473;1.010532400039758
25.40638;1.0596996075064007;1.000014773802717;0.9428683188845414;0.01326437315419719;0.01252603008339847;1.0607030542308618;1.010657914089105;10.005012411218459;1.2497193130858437;0.03501354719287013;0.03503740216261936;0.942853363069229;-0.03300800441208066;0.9429137334596036;1.0105191792876205
25.41638;1.0597047491769656;1.0000086901562006;0.9428763095107717;0.013264359899449792;0.012525746318430717;1.0607031331824484;1.0106455155330478;10.004910510272444;1.2497357807083551;0.035013575483410816;0.03503692499137324;0.9428488002631134;-0.033008004073079994;0.942922205368036;1.0105062059871222
25.42638;1.0597098835391832;1.000002681405809;0.9428841352468716;0.013264345417892101;0.012525464549546766;1.0607033468969072;1.010633140655619;10.004809455773756;1.2497519439784472;0.035013605307880974;0.03503645387927351;0.9428443501702931;-0.033008003748795506;0.9429305363254747;1.0104934796327651
25.43638;1.0597150043018928;0.9999967500525847;0.9428917976001987;0.01326432982619112;0.012525185022931862;1.060703684927948;1.010620804027025;10.004709326645433;1.249767803384594;0.03501363652338407;0.03503598903444168;0.9428400100152322;-0.03300800343862364;0.9429387243704689;1.01048099938941
25.44638;1.0597201055957817;0.9999908984080748;0.9428992982387656;0.013264313233159653;0.012524907963233453;1.0607041374332795;1.0106085190888965;10.004610194954449;1.2497833597974568;0.035013668998128;0.035035530637329525;0.9428357771159533;-0.033008003141977736;0.9429467679129494;1.010468764219461
25.45638;1.059725181958321;0.9999851286533256;0.9429066389328021;0.013264295740889175;0.012524633573554595;1.0607046952181087;1.0105962981940846;10.004512126055355;1.2497986143830624;0.03501370261262768;0.03503507884324403;0.9428316489650931;-0.03300800285829358;0.9429546656826081;1.0104567730311007
25.46638;1.0597302283848182;0.999979442802219;0.942913821483061;0.013264277445111246;0.012524362037145421;1.0607053497538679;1.0105841526739041;10.004415179500498;1.2498135685375042;0.0350137372597956;0.035034633783620754;0.9428276231794294;-0.03300800258703602;0.9429624167641136;1.0104450246976107
25.47638;1.0597352403989149;0.9999738426600384;0.9429208476974603;0.01326425843505106;0.012524093520497019;1.0607060931259373;1.0105720929799085;10.004319409471549;1.2498282238739962;0.035013772843881415;0.035034195566707386;0.9428236974042831;-0.0330080023277169;0.9429700207075089;1.0104335179051456
25.48638;1.0597402140717642;0.9999683298369888;0.9429277194379311;0.013264238794136306;0.012523828176084427;1.060706917962938;1.0105601288397041;10.004224864402495;1.2498425821946253;0.03501380927909052;0.03503376427800986;0.9428198692325306;-0.033008002079898784;0.9429774775262599;1.0104222510231424
25.49638;1.059745146002649;0.9999629057517427;0.9429344386556127;0.013264218601447494;0.012523566143529972;1.0607078174413285;1.0105482693098042;10.004131586697152;1.2498566454951316;0.03501384648763383;0.03503333998054745;0.9428161361755224;-0.03300800184317486;0.9429847875628904;1.0104112221338513
25.50638;1.059750033320549;0.9999575716352408;0.9429410073656996;0.013264197932803473;0.012523307548718762;1.0607087853103148;1.0105365227327698;10.00403961306007;1.249870416016723;0.03501388439552217;0.03503292271575791;0.9428124957321438;-0.033008001617138245;0.9429919513626283;1.0104004291275097
25.51638;1.0597548736511782;0.9999523285685752;0.9429474276289216;0.013264176861022917;0.012523052501928172;1.060709815803299;1.0105248966739606;10.003948974988184;1.2498838962487109;0.03501392292863696;0.03503251250639069;0.9428089454812351;-0.0330080014013603;0.9429989695848029;1.010389869723578
25.52638;1.0597596650247785;0.9999471775125552;0.942953701549256;0.013264155455311035;0.012522801097461247;1.060710903470428;1.0105133978887602;10.003859699175202;1.249897088847098;0.035013962012402575;0.035032109360918266;0.9428054831406294;-0.03300800119538892;0.9430058429468098;1.0103795414516286
25.53638;1.0597644057833138;0.9999421193023582;0.9429598312640497;0.013264133780363402;0.012522553415514313;1.0607120430656611;1.0105020323653267;10.003771807863464;1.2499099965462641;0.03501400157306328;0.03503171327660454;0.9428021065911784;-0.0330080009987705;0.9430125722339381;1.010369441713673
25.54638;1.0597690944686322;0.9999371546212212;0.9429658189646141;0.013264111896217984;0.012522309524394875;1.0607132295164523;1.0104908054224395;10.003685318862143;1.2499226221807922;0.035014041539209215;0.03503132424159091;0.9427988138373397;-0.03300800081109019;0.9430191583590524;1.0103595678445876
25.55638;1.05977372968994;0.9999322839715507;0.9429716669059532;0.013264089859012932;0.012522069481352037;1.0607144579482681;1.0104797218204973;10.003600245884488;1.2499349687843737;0.03501408184460544;0.03503094223820302;0.9427956029719459;-0.033008000631991996;0.9430256024270818;1.01034991703144
25.56638;1.059778310047292;0.9999275076793769;0.9429773773911131;0.01326406772164792;0.012521833332461303;1.0607157237248477;1.0104687859047907;10.003516599888256;1.2499470396395163;0.03501412242927747;0.03503056724484862;0.9427924721865142;-0.03300800046116877;0.9430319057561911;1.0103404862042253
25.57638;1.0597828341664244;0.9999228259366268;0.9429829528111195;0.013264045533253865;0.012521601113727706;1.0607170224634073;1.0104580017332891;10.003434389988936;1.2499588382680895;0.035014163235296235;0.03503019923505164;0.942789419744362;-0.03300800029835474;0.9430380698636659;1.010331272059327
25.58638;1.059787300809748;0.9999182388245088;0.9429883956760727;0.013264023338073817;0.012521372853690016;1.0607183500369377;1.010447373055054;10.00335362290561;1.2499703683867556;0.035014204201866725;0.03502983817689122;0.9427864439336943;-0.03300800014331008;0.9430440964670508;1.0103222712000137
25.59638;1.0597917089192113;0.9999137462896209;0.9429937085606256;0.013264001175192138;0.012521148575121356;1.0607197025683992;1.0104369031794356;10.003274302268736;1.2499816338377567;0.035014245265233564;0.03502948403285706;0.9427835430656931;-0.03300799999578781;0.943049987507041;1.0103134802790918
25.60638;1.0597960575257643;0.9999093480970201;0.9429988940481728;0.013263979079189773;0.012520928295133765;1.0607210763680188;1.0104265949263103;10.003196428991034;1.249992638568111;0.03501428636122707;0.03502913675957907;0.9427807154785662;-0.03300899985552479;0.9430557801436681;1.0103048960353282
25.61638;1.0598003456475273;0.9999050438003478;0.943003954683931;0.013263957081445002;0.012520712024801673;1.0607224678494396;1.0104164506832396;10.00312000193344;1.250003386671391;0.03501432742768856;0.0350287963098691;0.9427779595519117;-0.0330089997222749;0.9430614066967398;1.0102965152190702
25.62638;1.0598045722734328;0.9999008327495527;0.9430088929053948;0.013263935211808513;0.012520499768740423;1.060723873531043;1.0104064724665949;10.003045017984054;1.2500138823952254;0.035014368404550265;0.035028462633868135;0.9427752737708139;-0.03300899959584496;0.9430669044852037;1.0102883345034825
25.63638;1.0598087363545146;0.9998967140904056;0.9430137110509182;0.013263913499504669;0.012520291525342949;1.0607252900888526;1.0103966619591385;10.002971472319492;1.2500241301187798;0.035014409230574535;0.03502813567619535;0.9427726567695092;-0.03300899947609598;0.9430722758168041;1.0102803504685163
25.64638;1.0598128367625985;0.9998922687576629;0.9430180171326876;0.013265608451216932;0.012521706634246666;1.0607267143950074;1.0103870205313776;10.002899359093387;1.250034134377673;0.03501444984251409;0.03502781537371129;0.9427701072886283;-0.03300899936292081;0.9430775230021478;1.0102725596685687
25.65638;1.059816872351939;0.9998883314352786;0.9430226021886947;0.013265587136994866;0.012521506394321064;1.06072814356298;1.010377549234399;10.002828671612269;1.2500438998705303;0.0350144901799896;0.035027501656265295;0.9427676240752167;-0.033008999256234246;0.9430826483530839;1.0102649586783794
25.66638;1.0598208420972983;0.9998844827185264;0.9430270742101132;0.013265566059035595;0.012521310139720146;1.060729574967876;1.01036824879273;10.002759402088186;1.250053431375386;0.035014530191914965;0.03502719444968587;0.9427652058115552;-0.03300899915597489;0.9430876542154661;1.0102575440145196
25.67638;1.0598247451125724;0.9998807210562801;0.9430314354271744;0.013265545237153014;0.012521117855234815;1.0607320061910428;1.0103591196315824;10.002691541241946;1.2500627336593468;0.035014569838685144;0.0350268936804201;0.9427628511224005;-0.03300899906208869;0.9430925430391415;1.0102503120269943
25.68638;1.0598285806214496;0.999877044774723;0.9430356880473256;0.013265524686863359;0.012520929521853507;1.0607334349218367;1.010350161870081;10.002625077828421;1.2500718114500062;0.03501460908886428;0.03502659927668261;0.9427605585852413;-0.03300899897449399;0.9430973173926805;1.0102432589114887
25.69638;1.0598323480270764;0.9998734521653259;0.9430398342691793;0.01326550441965291;0.012520745116933022;1.0607348589086139;1.0103413752257246;10.002559999128287;1.2500806694125077;0.03501464791620999;0.03502631116276969;0.9427583267100099;-0.03300899889305262;0.9431019799185976;1.0102363808041035
25.70638;1.059836046947211;0.9998699415953549;0.943043876223643;0.013265484442975038;0.012520564614081953;1.0607362759804355;1.0103327589957223;10.002496292159424;1.2500893121299392;0.0350146862985587;0.03502602925338123;0.9427561539714844;-0.03300899881756246;0.9431065333084443;1.0102296738349321
25.71638;1.059839677134654;0.9998665115802446;0.9430478159734446;0.013265464760153296;0.012520387983457264;1.0607376840585734;1.0103243122443102;10.00243394395837;1.2500977441497434;0.035014724214091617;0.03502575345584933;0.94275403892004;-0.03300899874777702;0.9431109803187292;1.0102231341221386
25.72638;1.0598432384465268;0.9998631608206334;0.9430516555590741;0.013265445370735946;0.012520215193031628;1.0607390811527937;1.0103160339852206;10.002372940934235;1.2501059700278274;0.03501476163718395;0.0350254836773193;0.9427519803137717;-0.03300899868343626;0.9431153237887572;1.0102167577686427
25.73638;1.0598467308888524;0.9998598881648877;0.9430553969975173;0.01326542627160629;0.012520046209272842;1.0607404653709651;1.0103079231910106;10.002313268366589;1.2501139943079465;0.0350147985389767;0.03502521982761342;0.9427499771834718;-0.033008998624284795;0.943119566653134;1.010210540896754
25.74638;1.0598501545857557;0.9998566924795128;0.9430590422818437;0.013265407458640938;0.012519880996754726;1.0607418349116464;1.0102999787634057;10.00225491070568;1.250121821497099;0.03501483489170857;0.0350249618156731;0.9427480287754562;-0.0330089985700757;0.9431237119124747;1.0102044796945144
25.75638;1.059853509692576;0.999853572521316;0.9430625934319242;0.013265388928120023;0.012519719518399988;1.0607431880562168;1.010292199516491;10.0021978524476;1.2501294560398362;0.03501487067425176;0.03502470954632439;0.9427461344547589;-0.0330089985205674;0.9431277624988983;1.010198570446546
25.76638;1.0598567963792764;0.9998505268767521;0.9430660525162944;0.013265370677169572;0.012519561735981332;1.060744523202531;1.0102845841262331;10.002142078249149;1.2501369022590703;0.03501490587691622;0.03502446292185506;0.9427442936484839;-0.033008998475519157;0.9431317211286269;1.0101928095654364
25.77638;1.0598600148752897;0.9998475539679168;0.9430694216313933;0.013265352703317199;0.012519407609349735;1.0607458389427107;1.010277131158723;10.002087571897476;1.2501441642990887;0.035014940500762974;0.03502422184589099;0.942742505767855;-0.03300899843468656;0.9431355902957742;1.0101871936517146
25.78638;1.0598631654608581;0.9998446521588095;0.9430727028911696;0.013265335003503978;0.01251925709519242;1.0607471340965549;1.0102698391531668;10.002034315286714;1.2501512460924145;0.03501497455048334;0.03502398622594478;0.9427407701274354;-0.03300899839782446;0.9431393723874172;1.0101817195474674
25.79638;1.059866248376335;0.9998418198965863;0.9430758984241274;0.013265317573361104;0.012519110146193195;1.0607484076550047;1.0102627065900163;10.001982287911863;1.250158151330785;0.035015008028042235;0.03502375597426798;0.9427390859715207;-0.03300899836470502;0.9431430697770276;1.0101763842806188
25.80638;1.0598692638120828;0.9998390557261515;0.9430790103571817;0.01326530040778481;0.012518966710215244;1.060749658776736;1.0102557318266139;10.001931466902047;1.250164883476394;0.035015040931138136;0.0350235310083144;0.9427374525259838;-0.03300899833513483;0.9431466848069741;1.0101711849269515
25.81638;1.059872212037361;0.9998363582021321;0.9430820407739475;0.013265283502236443;0.012518826730406406;1.060750886837833;1.0102489131134411;10.001881828014286;1.2501714458470385;0.03501507325359157;0.03502331125001817;0.9427358689620579;-0.03300899830895786;0.9431502196984913;1.0101661185619837
25.82638;1.0598750934960404;0.9998337258391802;0.9430849916771328;0.013265266853492696;0.012518690147131953;1.0607520913924238;1.0102422486198355;10.001833347171987;1.250177841614891;0.03501510498720363;0.035023096622363664;0.9427343343572894;-0.033008998286046726;0.9431536764877052;1.0101611823324765
25.83638;1.0598779088166497;0.9998311571129889;0.94308786501918;0.01326525045952725;0.012518556899641386;1.0607532721071118;1.010235736407609;10.001786001323985;1.250184073673092;0.03501513612542595;0.035022887045721124;0.9427328477174174;-0.033008998266278886;0.9431570570548404;1.0101563735127768
25.84638;1.0598806588359062;0.9998286504861994;0.94309066278114;0.01326523431892746;0.012518426925819698;1.0607544287436879;1.0102293743320476;10.001739768289701;1.250190144666496;0.0350151666665838;0.035022682437259936;0.9427314080096778;-0.033008998249505137;0.9431603632351926;1.0101516894490294
25.85638;1.0598833446110207;0.9998262044253622;0.943093386966133;0.01326521843052231;0.012518300161459354;1.0607555611261006;1.0102231599494174;10.00169462647879;1.2501960571982818;0.03501519661653029;0.035022482713501016;0.9427300141492494;-0.03300899823552522;0.9431635969047801;1.0101471274131602
25.86638;1.0598859673175756;0.9998238173362779;0.9430960395134285;0.013265202793029438;0.01251817654012265;1.060756669107364;1.0102170905715488;10.001650555274532;1.25020181388404;0.03501522598860937;0.035022287793652185;0.9427286649438479;-0.033008998224083874;0.9431667599373049;1.0101426844919073
25.87638;1.0598885281059525;0.999821487506613;0.943098622289053;0.013265187404034784;0.012518055993698604;1.0607577526081897;1.010211163407872;10.001607535437262;1.2502074172402198;0.03501525479831259;0.035022097600240755;0.942727359106411;-0.03300899821488584;0.9431698540450908;1.010138357592746
25.88638;1.0598910280707532;0.9998192131974581;0.9431011371376508;0.013265172259303607;0.012517938453641502;1.060758811684887;1.0102053756427558;10.001565548625429;1.2502128696405788;0.03501528305745656;0.035021912057718825;0.9427260953459651;-0.03300899820761333;0.9431728806146061;1.0101341434976452
25.89638;1.0598934683136867;0.9998169928131396;0.943103585899227;0.01326515735344243;0.012517823851927855;1.0607598465444532;1.0101997244752592;10.001524576806897;1.2502181733912525;0.03501531077195288;0.03502173109254535;0.9427248724010225;-0.03300899820195577;0.9431758406541636;1.0101300389020327
25.90638;1.0598958499812867;0.9998148249849972;0.9431059703872768;0.01326514268079955;0.012517712121394398;1.0607608574938212;1.010194207181053;10.001484602340225;1.2502233308090556;0.0350153379410309;0.03502155463355481;0.9427236889975618;-0.033008998197652406;0.9431787348950611;1.0101260404891856
25.91638;1.059898174243136;0.9998127085101578;0.943108292354485;0.013265128236092837;0.012517603195802996;1.0607618448615057;1.0101888211212833;10.001445607865852;1.2502283443025277;0.03501536455748946;0.035021382611292694;0.9427225438246526;-0.033008998194511016;0.9431815640022567;1.0101221450618043
25.92638;1.0599004422510152;0.9998106422510586;0.9431105534665536;0.013265114015230109;0.01251749700960885;1.060762808957094;1.0101835636813228;10.001407575623665;1.2502332165207108;0.035015390610499526;0.03502121495843166;0.9427214355782267;-0.03300899819238496;0.9431843287857568;1.0101183496449162
25.93638;1.0599026550985986;0.9998086250962986;0.9431127552728588;0.013265100015670316;0.012517393497990489;1.060763750108153;1.010178432246565;10.001370487194858;1.2502379504560985;0.03501541609026121;0.035021051610120674;0.9427203630529994;-0.033008998191132816;0.9431870302731403;1.0101146514845498
25.94638;1.0599048137992528;0.9998066559367347;0.9431148991773983;0.013265086235824022;0.012517292597260215;1.0607646687127192;1.0101734242227676;10.001334323929242;1.2502425493553937;0.03501544099339404;0.035020892501628306;0.9427193251905518;-0.03300899819060762;0.943189669620475;1.0101110479867852
25.95638;1.0599069193162047;0.999804733671884;0.9431169864385661;0.013265072673903975;0.012517194244884506;1.0607655652201617;1.0101685370204951;10.001299067307889;1.2502470165141806;0.03501546532527196;0.03502073756583332;0.9427183210245548;-0.033008998190678915;0.9431922479850603;1.010107536687501
25.96638;1.0599089726231505;0.9998028573077723;0.9431190182095182;0.013265059326961707;0.012517098379283357;1.0607664400761534;1.0101637680298494;10.001264699065345;1.250251355156316;0.035015489096374454;0.03502058673272954;0.9427173495815424;-0.03300899819124355;0.9431947664419025;1.0101041152501693
25.97638;1.0599109747200115;0.9998010260257676;0.9431209956022345;0.013265046190624675;0.012517004940107252;1.0607672936994166;1.0101591146302213;10.001231201342575;1.2502555684331227;0.035015512318147174;0.03502043992884961;0.942716409818038;-0.03300899819220991;0.943197225984449;1.0101007814530785
25.98638;1.059912926570428;0.9997992391514119;0.9431229197195372;0.013265033258871883;0.012516913868567434;1.0607681264638837;1.0101545742067353;10.001198556686195;1.25025965942217;0.03501553500220019;0.03502029707699455;0.9427155006385781;-0.03300899819347106;0.9431996276282338;1.0100975331727402
25.99638;1.0599148290206721;0.9997974961491809;0.9431247916654562;0.01326502052334158;0.012516825106780885;1.0607689386586752;1.0101501441686849;10.001166747673807;1.2502636310813786;0.03501555716014177;0.03502015809860329;0.9427146209692672;-0.03300899819487705;0.943201972478707;1.0100943683733026
26.00638;1.0599166827860247;0.9997957966331048;0.9431266126041108;0.013265007973345906;0.012516738596754869;1.060769730472909;1.0101458219527424;10.001135756498297;1.250267486235125;0.03501557880321958;0.03502002291864742;0.9427137697818614;-0.03300899819622105;0.9432042616577516;1.0100912851363828
26.01638;1.0599184885153052;0.9997941402815671;0.9431283838296368;0.013264995597443473;0.012516654281206293;1.0607705020553264;1.0101416050070504;10.001105564837152;1.2502712276720869;0.03501559994281383;0.035019891469649324;0.9427129460550295;-0.033008998197261726;0.9432064962374384;1.0100882817216448
26.02638;1.0599202468639493;0.9997925267457467;0.9431301067658149;0.013264983385405141;0.012516572106117233;1.0607712536182348;1.0101374908419927;10.00107615392859;1.250274858284493;0.0350156205919363;0.03501976369047512;0.9427121487717954;-0.03300999819777633;0.943208712298617;1.0100853565175338
26.03638;1.0599219585267734;0.9997909556703382;0.9431317829077217;0.0132649713292899;0.012516492022136755;1.0607719855111748;1.0101334771214432;10.00104750479593;1.2502783811371816;0.035015640765764564;0.03501963952235573;0.9427113769552253;-0.03300999819759601;0.9432108410285602;1.010082507870577
26.04638;1.0599236242421388;0.9997894267540681;0.9431334137722006;0.013264959423758741;0.012516413983611554;1.0607726982164285;1.0101295616313564;10.001019598467384;1.250281799512465;0.03501566048046143;0.03501951890698792;0.9427106296736876;-0.03300999819659571;0.9432129186888009;1.010079733998724
26.05638;1.0599252447749576;0.9997879397404407;0.9431350008895455;0.013264947665741256;0.012516337946556872;1.0607733922843277;1.0101257421308873;10.000992415560901;1.250285116948192;0.035015679753867525;0.035019401785795316;0.9427099060448028;-0.03300999819467887;0.9432149465938809;1.0100770330564337
26.06638;1.05992682088585;0.9997864943389548;0.9431365457834463;0.013264936053498403;0.012516263867331841;1.0607740682881233;1.0101220162564304;10.000965935238789;1.2502883371566162;0.035015698607460406;0.03501928810053644;0.9427092052650293;-0.03300999819178703;0.9432169260247582;1.010074403234188
26.07638;1.0599283533369275;0.9997850901537119;0.943138049923779;0.013264924586117348;0.012516191703321081;1.060774726826303;1.0101183815618981;10.000940135035886;1.250291463813457;0.035015717064914104;0.03501917779670947;0.9427085265872901;-0.03300999818791058;0.9432188581268552;1.0100718427932005
26.08638;1.0599298429670723;0.9997837266892289;0.9431395147570125;0.013264913263939757;0.012516121414353138;1.0607753685092236;1.010114835615407;10.000914992101423;1.2502945003608745;0.03501573514845514;0.03501907082500951;0.9427078692399692;-0.03300999818308127;0.9432207438798487;1.0100693500230287
26.09638;1.0599312907547702;0.9997824034018544;0.9431409417996804;0.01326490208906553;0.01251605296266551;1.0607759938897752;1.0101113760384126;10.000890484160207;1.250297449989043;0.035015752876835116;0.03501896713677011;0.9427072324040328;-0.033009998177353936;0.943222584156573;1.0100669232455755
26.10638;1.0599326977685544;0.9997811197300874;0.9431423326250017;0.013264891065389174;0.012515986312490852;1.060776603388646;1.0101080004893406;10.000866589580435;1.2503003158121866;0.03501577026569718;0.03501886667867026;0.9427066152654519;-0.033009998170800185;0.9432243797991143;1.010064560923511
26.11638;1.059934065078189;0.9997798751150119;0.9431436887416789;0.013264880198570923;0.012515921430379408;1.0607771972913849;1.010104706641719;10.000843287577425;1.2503031010240553;0.03501578732886177;0.03501876939235823;0.9427060169981218;-0.033009998163522604;0.9432261316861245;1.0100622617182275
26.12638;1.0599353937295095;0.9997786690193855;0.9431450115134145;0.013264869495639913;0.012515858284759282;1.0607777757701204;1.0101014921836087;10.000820558424289;1.2503058088538876;0.035015804078479464;0.035018675216695695;0.9427054366931381;-0.03300999815565692;0.9432278408005014;1.0100600244413065
26.13638;1.0599366847230478;0.9997775009650253;0.9431463021481885;0.013264858963667756;0.012515796844798846;1.0607783388678373;1.0100983548452689;10.000798383287092;1.2503084424004796;0.03501582052510947;0.035018584089020324;0.9427048734127753;-0.03300999814734305;0.943229508244817;1.01005784802008
26.14638;1.059937938947359;0.9997763706167156;0.9431475617160228;0.013264848608758317;0.012515737080221839;1.0607788865578613;1.0100952924449582;10.00077674435551;1.2503110045399723;0.03501583667873949;0.035018495945256904;0.9427043262956153;-0.03300999813868961;0.9432311352135497;1.0100557314886598
26.15638;1.0599391571281043;0.9997752778249753;0.9431487911732948;0.01326483843593737;0.012515678961114895;1.0607794188621213;1.010092302980315;10.000755625466034;1.2503134980090538;0.035015852547993595;0.03501841071978577;0.9427037945864727;-0.0330099981297566;0.9432327230030396;1.0100536739383272
26.16638;1.0599403398184675;0.9997742225458561;0.9431499913642168;0.013264828448467091;0.012515622456262285;1.06077993586662;1.0100893847024686;10.000735012624467;1.2503159255423715;0.035015868138182776;0.03501832834558871;0.9427032776889983;-0.03300999812056367;0.9432342730028433;1.010051674465896
26.17638;1.059941487416928;0.9997732046735442;0.9431511630320657;0.013264818646925525;0.01251556753186289;1.0607804376946461;1.0100865360660893;10.000714893894662;1.250318289873179;0.03501588345156714;0.03501824875471172;0.9427027752694505;-0.03300999811110637;0.9432357865867346;1.0100497322014326
26.18638;1.059942600236555;0.9997722238873374;0.9431523068896778;0.013264809029808417;0.012515514152392545;1.060780924519494;1.0100837556460427;10.000695258800874;1.2503205936393966;0.0350158984877835;0.03501817187899447;0.9427022873101251;-0.033009998101354715;0.9432372649570849;1.010047846377933
26.19638;1.0599436785917242;0.9997712796081907;0.94315342369304;0.013264799594623459;0.012515462282527938;1.060781396566258;1.0100810421187765;10.000676097956;1.250322839351637;0.03501591324191689;0.035018097650616954;0.9427018140555468;-0.03300999809124581;0.9432387090259337;1.0100460162795803
26.20638;1.05994472281637;0.9997703710285474;0.9431545142372374;0.013264790337785366;0.012515411888872202;1.0607818540970335;1.0100783942745113;10.000657402867825;1.250325029390586;0.03501592770390824;0.03501802600106762;0.9427013558730065;-0.03300999808069516;0.9432401193918705;1.0100442410639605
