time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.21638;1.0599457332543274;0.9997694971615048;0.943155579305302;0.013264781254753267;0.01251536294092169;1.0607822974086558;1.0100758110201125;10.000639165350506;1.2503271659580757;0.03501594186112982;0.03501795685962003;0.9427009131174968;-0.0330099980696198;0.9432414964311266;1.0100425196784948
26.22638;1.05994671028281;0.9997686569403781;0.9431566196431523;0.013264772341595751;0.012515315410665428;1.060782726865834;1.0100732913491375;10.000621376990637;1.2503292510590172;0.035015955699646585;0.035017890154647624;0.9427004860877407;-0.03300999805796157;0.9432428404203801;1.0100408509442844
26.23638;1.0599476542810757;0.9997678492948526;0.9431576359420305;0.013264763595969467;0.012515269271191752;1.0607831429151582;1.0100708343519835;10.000604029283702;1.2503312865627045;0.035015969203472996;0.035017825816831084;0.9427000750692861;-0.03300999804570614;0.943244151611901;1.010039233675452
26.24638;1.0599485655388066;0.9997670731651284;0.9431586287924506;0.013264755015885322;0.01251522449551203;1.060783545999553;1.0100684393310275;10.00058711399803;1.250333274275806;0.03501598235586796;0.0350177637803104;0.9426996803684544;-0.03300999803288544;0.9432454303103165;1.0100376667177287
26.25638;1.0599494442484652;0.9997663275645551;0.9431595986511755;0.013264746597596033;0.01251518105608066;1.0607839364577885;1.0100661058308849;10.000570623325373;1.2503352159739711;0.035015995142733666;0.035017703981010055;0.9426993022395385;-0.03300999801956137;0.9432466769381032;1.0100361489035028
26.26638;1.0599502905740923;0.9997656116480588;0.9431605458406752;0.013264738334622661;0.012515138924622565;1.0607843144753308;1.010063833457914;10.000554549567395;1.2503371134182493;0.03501600755446856;0.03501764635427424;0.9426989407388086;-0.033009998005811135;0.9432478919702647;1.0100346790602033
26.27638;1.0599511046849552;0.9997649247082758;0.9431614705334874;0.013264730218716438;0.01251509807186838;1.0607846800045386;1.0100616217459724;10.000538884282227;1.2503389683517252;0.035016019585626515;0.035017590833727706;0.9426985956475693;-0.03300999799171544;0.9432490757870099;1.0100332560930894
26.28638;1.0599518867774032;0.9997642661777136;0.9431623727320738;0.013264722242288963;0.012515058467442263;1.06078503271746;1.0100594701900698;10.000523617973718;1.2503407824176807;0.035016031235206135;0.03501753735121186;0.942698266527639;-0.03300999797733635;0.9432502286283821;1.0100318789902647
26.29638;1.059952637147155;0.9997636356415754;0.9431632523142868;0.013264714400233076;0.01251502008022373;1.0607853721399676;1.0100573782228526;10.000508740748803;1.2503425570621896;0.035016042507716706;0.035017485836537285;0.9426979528397456;-0.033009997962715976;0.9432513506836787;1.010030546759704
26.30638;1.0599533562603647;0.999762614811856;0.9431637147927451;0.013266423167879635;0.012516602224838467;1.0607856978536088;1.0100553451272734;10.000494242693454;1.2503442935129778;0.03501605341307413;0.03501743621840781;0.942697654032898;-0.033009997947917306;0.9432524421561392;1.0100292584048705
26.31638;1.0599540447495925;0.9997620393800772;0.943164548678151;0.013266415586039066;0.012516566177998173;1.0607860095497275;1.0100533700633532;10.00048011360609;1.2503459928256166;0.035016063963114935;0.035017388427867495;0.9426973695860152;-0.033009997933060135;0.9432535032498315;1.0100280129563186
26.32638;1.0599547033383614;0.999761491053314;0.9431653595008986;0.013266408129776955;0.012516531253749345;1.0607863069570145;1.0100514521527322;10.000466342831178;1.2503476559666624;0.035016074165380516;0.03501734240024349;0.9426960990191358;-0.033009997918303655;0.9432535348266382;1.0100268095348037
26.33638;1.0599553327610047;0.9997609694527915;0.9431661471646553;0.013266400795362463;0.01251649741982155;1.060786589809798;1.0100495905121807;10.00045291947449;1.2503492838746075;0.03501608402190189;0.0350172980716156;0.9426958418479086;-0.03300999790378911;0.9432545360748824;1.0100256473527083
26.34638;1.0599559337355864;0.9997604741243672;0.9431669116444495;0.013266393579940574;0.012516464644751112;1.0607868579016766;1.0100477842408262;10.000439832955227;1.2503508774716567;0.03501609353449114;0.03501725537370875;0.9426955974932921;-0.033009997889603085;0.9432555082389312;1.0100245256172584
26.35638;1.0599565069237784;0.9997600045655773;0.9431676529833377;0.013266386481562826;0.012516432898182111;1.0607871111175784;1.0100460323729024;10.000427073744326;1.2503524376706832;0.035016102707880456;0.035017214234285186;0.942695365246544;-0.033009997875794214;0.9432564521104462;1.0100234434740998
26.36638;1.0599570528549989;0.9997595602481257;0.9431683712883312;0.013266379497837707;0.012516402149870204;1.0607873494546167;1.0100443338451774;10.000414633929163;1.2503539653939986;0.03501611154870906;0.03501717458202366;0.9426951443339499;-0.03300999786241207;0.9432573685474076;1.0100224000655507
26.37638;1.0599575719306238;0.9997591406176749;0.9431690667345023;0.01326637262618347;0.012516372369585537;1.0607875731484657;1.0100426875049149;10.000402507296732;1.2503554615959347;0.03501612006490991;0.035017136348473324;0.9426949339938617;-0.03300999784952891;0.9432582583648064;1.010021394600164
26.38638;1.059958064500175;0.999758745087338;0.9431697395906914;0.013266365865773636;0.01251634352810569;1.0607877827633796;1.0100410921156042;10.000390688881533;1.2503569272637178;0.035016128266514755;0.03501709946654181;0.942694733500376;-0.0330099978372268;0.94325912221669;1.010020426335719
26.39638;1.0599585309367572;0.9997583730198033;0.9431703902710296;0.013266359218277754;0.012516315597538236;1.0607879790392247;1.010039546370926;10.000379174257274;1.2503583633585063;0.0350161361661427;0.035017063870290736;0.9426945421693463;-0.03300999782557256;0.9432599605976718;1.0100194944969787
26.40638;1.0599589716808335;0.9997580237178133;0.9431710193357858;0.013266352686539513;0.012516288551127297;1.0607881626079718;1.0100380489634588;10.000367958926278;1.250359770708462;0.035016143778448416;0.03501702949596079;0.9426943593613597;-0.033009997814627566;0.9432607739747921;1.0100185982281478
26.41638;1.0599593872425657;0.9997576964684033;0.9431716274150524;0.013266346272322179;0.012516262363187949;1.0607883337972914;1.0100365987051145;10.00035703801338;1.2503611498918854;0.03501615111931558;0.03501699628278634;0.9426941844579481;-0.03300999780447874;0.9432615628710093;1.010017736638882
26.42638;1.0599597782573562;0.9997573906279628;0.9431722151675519;0.013266339974784365;0.01251623700875734;1.0607884926212385;1.0100351946014348;10.000346406315938;1.250362501209563;0.03501615820472494;0.035016964173622024;0.9426940168071851;-0.03300999779523984;0.9432623277997946;1.0100169089238973
26.43638;1.05996014558161;0.9997571056587077;0.9431727832795697;0.013266333790949679;0.012516212463177497;1.060788638967671;1.0100338357612482;10.0003360582861;1.250363824817195;0.03501616504946749;0.03501693311461306;0.9426938557057709;-0.033009997787032376;0.9432630691354454;1.0100161144973931
26.44638;1.059960490281923;0.9997568411014143;0.9431733323993579;0.013266327717138012;0.012516188701468646;1.0607887728472007;1.010032521220858;10.000325988128177;1.2503651208471789;0.035016171666922336;0.035016903053849864;0.9426937004809801;-0.033009997779979164;0.9432637870647822;1.0100153530373068
26.45638;1.0599608135141956;0.9997565965724454;0.9431738630435748;0.013266321749488143;0.012516165696913753;1.0607888944932;1.0100312498626907;10.000316190957806;1.250366389381324;0.03501617806838437;0.03501687394078504;0.942693550588617;-0.03300999777420874;0.9432644816928887;1.0100146243755577
26.46638;1.0599611163945102;0.9997563717792478;0.9431743755660442;0.013266315883455383;0.012516143420281341;1.060789004288035;1.01003002044667;10.000306664075685;1.2503676304087106;0.03501618426297492;0.0350168457279081;0.9426934056500758;-0.03300999776986056;0.9432651532315078;1.0100139283326848
26.47638;1.0599613999161421;0.9997561664896429;0.9431748702205025;0.013266310113253143;0.012516121841138855;1.0607891026741754;1.0100288316826773;10.000297406502092;1.2503688438700076;0.035016190261638595;0.035016818371985295;0.9426932654454055;-0.03300999776707626;0.9432658020643825;1.0100132646425601
26.48638;1.0599616648996948;0.9997559804505857;0.9431753472679272;0.013266304432091168;0.012516100929526507;1.0607891901319924;1.0100276823018672;10.000288417262682;1.25037002970084;0.035016196079656094;0.035016791833279055;0.9426931298504763;-0.03300999776597344;0.9432664286457617;1.010012632927176
26.49638;1.0599619119667456;0.9997558132741161;0.9431758070011461;0.013266298833288176;0.012516080656272181;1.060789267182484;1.0100265711101848;10.000279694210695;1.2503711878175594;0.03501620173353574;0.03501676607618195;0.9426929987465759;-0.0330099977666246;0.9432670334274156;1.010012032608425
26.50638;1.0599621415539147;0.9997556643909837;0.9431762497023948;0.01326629331132921;0.012516060993003154;1.0607893343810104;1.0100254969973697;10.000271234682195;1.2503723181048603;0.03501620723837871;0.03501674107018592;0.9426928720263714;-0.03300999776905448;0.9432676168611418;1.01001146283097
26.51638;1.0599623539752228;0.9997555331371527;0.9431766756706962;0.01326628786277565;0.012516041912628862;1.0607893922663112;1.010024458876819;10.000263037941833;1.2503734204115418;0.035016212607608795;0.03501671678628809;0.9426927496805804;-0.03300999777326402;0.9432681794039277;1.0100109224629832
26.52638;1.0599625495408562;0.9997554188037391;0.9431770852748115;0.01326628248739722;0.012516023389636328;1.060789441253185;1.0100234556102563;10.000255106851155;1.250374494526054;0.03501621785276568;0.035016693192318704;0.9426926317741713;-0.033009997779269544;0.9432687215432812;1.0100104101093714
26.53638;1.0599627286943543;0.9997553205892828;0.9431774789055758;0.013266277188576456;0.012516005400235522;1.060789481595944;1.0100224859821159;10.00024744687737;1.2503755402182046;0.03501622298341176;0.03501667025439095;0.9426925183167322;-0.0330099977871151;0.9432692438092645;1.01000992417865
26.54638;1.0599628920603097;0.9997552376321681;0.943177856890217;0.013266271972361365;0.0125159879229833;1.0607895134852565;1.0100215487275988;10.00024006396581;1.2503765573769652;0.03501622800653659;0.035016647942089967;0.9426924092210027;-0.033009997796858835;0.9432697467625315;1.0100094630338305
26.55638;1.059963040399158;0.9997551691210808;0.9431782194828994;0.013266266846108899;0.012515970939079054;1.0607895371197584;1.010020642581882;10.000232962641379;1.2503775460570024;0.03501623292598796;0.035016626231301126;0.942692304384111;-0.03300999780856271;0.9432702310104674;1.0100090251084426
26.56638;1.0599631745680596;0.9997551143616177;0.9431785669026711;0.013266261817727271;0.012515954431420572;1.0607895526911335;1.0100197663100556;10.000226144678532;1.2503785064018789;0.03501623774379433;0.035016605104093435;0.942692203747016;-0.03300999782228453;0.9432706971873877;1.0100086089609366
26.57638;1.0599632954632403;0.9997550727805697;0.943178899329014;0.013266256895060615;0.012515938383407761;1.0607895603775168;1.0100189187398563;10.000219609159004;1.2503794386804212;0.03501624246239507;0.035016584546639785;0.9426921072279588;-0.033010997838075665;0.9432711809098884;1.0100082132917694
26.58638;1.0599634039283268;0.9997550438821751;0.9431792168527936;0.013266252085126117;0.012515922778198544;1.0607895603605046;1.0100180988016016;10.000213353573265;1.2503803433697058;0.03501624708463913;0.03501656454567037;0.9426920146201203;-0.0330109978559953;0.9432716128193857;1.0100078369185221
26.59638;1.0599644723267458;0.9997559465770949;0.9431795222658446;0.013266036398565786;0.012515697071894212;1.060789552873299;1.0100173055016048;10.000207374759096;1.2503812210729317;0.03501625161194428;0.035016545086150604;0.9426919255843377;-0.03301099787613394;0.9432720285500159;1.0100074787685414
26.60638;1.0599645581000017;0.99975594170046;0.9431798099355948;0.013266031828917942;0.012515682302847933;1.0607895382687016;1.0100165378473103;10.000201669160825;1.2503820724473562;0.03501625604491202;0.03501652615204051;0.9426918396994097;-0.03301099789863046;0.94327242867382;1.0100071378891264
26.61638;1.0599646333912265;0.9997559481213241;0.943180082582574;0.013266027382272966;0.012515667930960817;1.0607895170069337;1.0100157948223618;10.000196232254623;1.2503828982125147;0.03501626038519008;0.035016507727183926;0.9426917564999006;-0.03301099792366241;0.9432728136871837;1.0100068134687776
26.62638;1.0599646986516489;0.9997559652825893;0.9431803401062616;0.013266023058491236;0.012515653944145352;1.0607894895769852;1.010015075463639;10.00019105779539;1.2503836990274526;0.03501626463353039;0.03501648979556582;0.9426916755054336;-0.03301099795141381;0.9432731840630209;1.010006504872796
26.63638;1.059964754319509;0.9997559926528632;0.9431805824400414;0.013266018858375197;0.012515640330205417;1.0607894564535156;1.0100143790075888;10.000186137856739;1.2503844753035478;0.03501626878724;0.03501647234365482;0.9426915962523026;-0.03301099798204469;0.9432735403082695;1.0100062115759414
26.64638;1.0599648008885594;0.9997560297216853;0.9431808096400794;0.013266014784994359;0.012515627077688041;1.060789418074189;1.0100137049569375;10.000181463367475;1.2503852271717082;0.035016272841250674;0.03501645536140966;0.9426915183291418;-0.03301099801566623;0.9432738829938131;1.010005932994814
26.65638;1.059964838973705;0.9997560758592036;0.9431810218859439;0.01326601084329333;0.012515614177253559;1.060789374807421;1.0100130529812144;10.000177024603369;1.2503859545985285;0.035016276789335485;0.03501643883833245;0.9426914414202707;-0.03301099805233234;0.9432742127427379;1.010005668389734
26.66638;1.0599648693300912;0.9997561302183496;0.9431812194035777;0.013266007038788188;0.01251560162191557;1.0607893269851663;1.010012422777387;10.000172811802415;1.2503866575375862;0.035016280624197586;0.03501642275967042;0.942691365339528;-0.03301099809205811;0.9432745302220342;1.0100054168834318
26.67638;1.0599648928175787;0.999756191770194;0.9431814024468405;0.013266003376337435;0.012515589406023086;1.0607892750215817;1.0100118140029704;10.000168815801997;1.2503873360406166;0.03501628433715924;0.03501640710645262;0.9426912899619139;-0.03301099813483795;0.9432748361561543;1.0100051775465837
26.68638;1.0599649103007518;0.999756259422285;0.9431815712979553;0.013265999859407305;0.01251557752382661;1.060789219499625;1.010011226267975;10.000165028004014;1.2503879902444828;0.035016287915626346;0.035016391856014725;0.9426912150949323;-0.03301099818064424;0.9432751313054262;1.0100049495322032
26.69638;1.0599649225166718;0.9997563321337296;0.9431817261965657;0.013265996490095733;0.012515565968645956;1.060789161159174;1.0100106591950226;10.000161439596685;1.2503886202373415;0.0350162913410226;0.035016376981309674;0.9426911405129489;-0.03301099822941913;0.9432754163869728;1.0100047321908225
26.70638;1.0599649300716583;0.9997564089815005;0.9431818673463883;0.0132659932695677;0.01251555473280335;1.060789100858398;1.0100101124902952;10.000158041026927;1.2503892260092422;0.035016294590748426;0.035016362450764935;0.9426910661010195;-0.03301099828107379;0.9432756920076497;1.010004525073651
26.71638;1.0599649335616403;0.999756489208689;0.9431819950260673;0.013265990197816898;0.012515543807629358;1.0607890395381157;1.0100095859160936;10.000154822249911;1.2503898076101019;0.03501629764176144;0.03501634823040132;0.9426909918586102;-0.0330109983354876;0.9432759586622279;1.0100043278493789
26.72638;1.059964933628567;0.999756572270182;0.9431821096020857;0.013265987272676812;0.012515533182647412;1.0607889781198254;1.010009079223099;10.000151773595602;1.2503903653320525;0.03501630047290864;0.03501633428876734;0.9426909177933077;-0.03301099839250811;0.9432762167583733;1.0100041402297193
26.73638;1.0599649309485144;0.999756657844975;0.9431822114454987;0.013265984489937401;0.012515522844650878;1.0607889173791276;1.0100085921243063;10.000148886798785;1.2503908996877195;0.03501630306435135;0.03501632060223031;0.942690843879348;-0.03301099845198398;0.9432764666244875;1.0100039619558576
26.74638;1.0599649262034403;0.9997567458001755;0.9431823008829611;0.01326598184536001;0.012515512778514447;1.060788857923817;1.0100081242979042;10.000146155224389;1.2503914112604089;0.0350163053943899;0.03501630715740243;0.942690770070254;-0.03301099851380807;0.9432767085062109;1.0100037928525794
26.75638;1.0599649200088752;0.9997568361376998;0.943182378215611;0.013265979336361438;0.012515502969355911;1.0607888002433015;1.0100076754064395;10.00014357306599;1.2503919006714819;0.03501630743850367;0.03501629394991706;0.9426906962730776;-0.03301099857790871;0.9432769425601738;1.0100036328885207
26.76638;1.0599649128927795;0.9997569289697182;0.9431824438156396;0.013265976961492312;0.012515493404266088;1.0607887447455977;1.0100072450860458;10.00014113419312;1.2503923686266465;0.035016309172140256;0.03501628098090222;0.942690622326775;-0.033010998644215965;0.9432771688507902;1.0100034821559414
26.77638;1.0599649053527767;0.9997570244960959;0.9431824982180046;0.013265974718963153;0.012515484072998854;1.0607886917739962;1.0100068328928764;10.000138831234226;1.250392815853839;0.03501631057362228;0.03501626825423763;0.9426905480564438;-0.03301099871266164;0.9432773873448078;1.0100033407849947
26.78638;1.0599648978558749;0.9997571229308694;0.9431825420832044;0.01326597260596333;0.01251547496777903;1.0607886415770273;1.0100064382971339;10.000136655460254;1.2503932430268612;0.03501631162659927;0.03501625577615064;0.9426904733511612;-0.0330109987831988;0.9432775978951106;1.0100032088864497
26.79638;1.0599648908054362;0.9997572244366213;0.9431825760584139;0.013265970618248855;0.012515466082389438;1.0607885942944684;1.0100060607188621;10.000134597514933;1.2503936508286153;0.0350163123230984;0.03501624355452622;0.9426903981809094;-0.03301099885580041;0.9432778002390727;1.0100030865890113
26.80638;1.0599648845898215;0.9997573291350114;0.943182600648451;0.01326596874999691;0.012515457410987366;1.0607885500488572;1.0100056994833342;10.000132648274008;1.2503940400143656;0.03501631266455326;0.03501623159667152;0.9426903225573375;-0.03301099893042977;0.9432779940294425;1.010002974121483
26.81638;1.0599648796865575;0.999757437123208;0.9431826161853812;0.013265966995458853;0.01251544894792065;1.0607885090025346;1.010005353706464;10.000130799145758;1.2503944113348429;0.03501631265859775;0.03501621990806942;0.9426902465138431;-0.03301099900701092;0.9432781788827115;1.010002871818547
26.82638;1.0599648767206236;0.9997575484561634;0.9431826228845452;0.013265965351207507;0.012515440689153145;1.0607884712760374;1.010005022255056;10.000129042013976;1.2503947654535816;0.035016312313969;0.03501620849278668;0.9426901701617452;-0.03301099908542552;0.9432783544091863;1.0100027800357216
26.83638;1.059964876424017;0.9997576631503853;0.9431826208952293;0.013265963816290128;0.01251543263336042;1.0607884369044396;1.0100047038438238;10.000127369332228;1.2503951029647875;0.03501631163557638;0.035016197354299505;0.9426900937705399;-0.03301099916553306;0.9432785202315838;1.0100026990462272
26.84638;1.0599648795380383;0.9997577811823228;0.9431826103405834;0.013265962390643584;0.012515424781019089;1.0607884058989592;1.0100043971724584;10.000125773885946;1.250395424443429;0.03501631062166279;0.035016186496751825;0.9426900177666148;-0.03301099924719631;0.9432786760483257;1.010002628977449
26.85638;1.0599648867471376;0.9997579024399762;0.9431825913691546;0.013265961073990513;0.012515417132606815;1.0607883782733363;1.0100041010073642;10.000124248561667;1.2503957304616473;0.035016309265786576;0.035016175925659636;0.9426899426776931;-0.03301099933029585;0.9432788217201785;1.0100025698288093
26.86638;1.0599648986625605;0.9997580266888255;0.9431825641771989;0.013265959865922699;0.012515409687331062;1.0607883540436642;1.010003814233327;10.00012278724131;1.2503960215638599;0.035016307560057414;0.03501616564594319;0.9426898691094996;-0.0330109994147244;0.9432789573092887;1.0100025215130795
26.87638;1.0599649157894004;0.9997581535994444;0.9431825290066849;0.013265958765856763;0.012515402442839949;1.060788333269422;1.0100035358889754;10.000121385425336;1.2503962982796755;0.035016305496616884;0.035016155658566084;0.942689797728524;-0.033010999500373624;0.9432790830310259;1.0100024838415365
26.88638;1.0599649385129533;0.9997582827697473;0.9431824861669696;0.013265957772596194;0.012515395395781278;1.0607883160782139;1.0100032651563409;10.000120039139432;1.2503965612237853;0.035016303071141563;0.03501614595821807;0.9426897292192269;-0.03301099958712979;0.9432791991326266;1.0100024565263008
26.89638;1.0599649671685412;0.9997584136658227;0.9431824360842286;0.013265956884443202;0.012515388542430983;1.0607883026668545;1.010003001364613;10.000118743509201;1.2503968111073498;0.035016300285902156;0.0350161365311257;0.9426896642711043;-0.03301099967486396;0.9432793057965781;1.0100024392559779
26.90638;1.0599650020937104;0.9997585455586409;0.9431823793213511;0.013265956098882786;0.012515381879294808;1.060788293278139;1.010002744046654;10.000117492247403;1.2503970485642717;0.03501629714592638;0.035016127353571874;0.9426896036073851;-0.03301099976341539;0.9432794031175061;1.0100024317571987
26.91638;1.059965043601683;0.9997586775772025;0.9431823164902117;0.01326595541157228;0.012515375404103806;1.0607882881001542;1.0100024929108224;10.000116277924203;1.2503972740433078;0.03501629365261598;0.035016118395513544;0.9426895479609767;-0.03301099985259973;0.9432794911014489;1.0100024337711317
26.92638;1.059965091938227;0.9997588088310309;0.9431822480998069;0.013265954816891874;0.012515369116446257;1.0607882871860392;1.0100022476859467;10.000115092831358;1.2503974879148951;0.035016289802560364;0.03501610962908244;0.9426894979896603;-0.03301099994224202;0.9432795696791844;1.0100024449689866
26.93638;1.059965147237905;0.9997589384906479;0.9431821745011968;0.013265954309714986;0.012515363017090785;1.060788290492398;1.0100020080686702;10.00011393004009;1.2503976906153762;0.03501628559119806;0.03501610103470638;0.9426894542511045;-0.03301100003220171;0.9432796387526572;1.0100024648816806
26.94638;1.0599652094951482;0.9997590658383981;0.9431820959519791;0.013265953886002812;0.012515357106900367;1.0607882979250098;1.0100017738450582;10.00011278383986;1.250397882675349;0.03501628101599985;0.035016092600943065;0.9426894172707773;-0.03301100012238109;0.9432796982390298;1.0100024928867926
26.95638;1.0599652786100697;0.9997591903028048;0.9431820126647148;0.013265953542614737;0.01251535138653506;1.0607883093260124;1.0100015449410837;10.000111649350208;1.250398064661581;0.03501627607570873;0.035016084319987574;0.9426893876123902;-0.033011000212717696;0.943279748106261;1.0100025282338048
26.96638;1.0599653544624468;0.9997593114176004;0.9431819247968445;0.013265953276859307;0.012515345856298403;1.0607883244823568;1.0100013213280847;10.000110521869214;1.2503982371688154;0.035016270769001726;0.035016076181326176;0.9426893658590353;-0.03301100030315245;0.9432797884412556;1.0100025701173623
26.97638;1.059965436910455;0.9997594287243237;0.9431818324309441;0.01326595308506711;0.01251534051571406;1.060788343149886;1.010001102967475;10.000109396412636;1.250398400923017;0.03501626509597328;0.03501606816807795;0.9426893525140476;-0.03301100039359129;0.9432798194984792;1.0100026177900345
26.98638;1.0599655257533005;0.9997595417157084;0.943181735569018;0.013265952961561675;0.012515335363712216;1.06078836503842;1.0100008898373567;10.000108267798828;1.2503985568421385;0.03501625905950015;0.03501606025971564;0.942689347928225;-0.03301100048389157;0.9432798416379877;1.0100026706463405
26.99638;1.0599656207337087;0.9997596498873967;0.9431816341905391;0.01326595289944479;0.012515330399248362;1.0607883898242298;1.0100006819362466;10.000107131321801;1.2503987059324193;0.035016252665432616;0.03501605243832847;0.9426893523085457;-0.03301100057387666;0.9432798551824317;1.0100027282412485
27.00638;1.0599657215368568;0.9997597528111165;0.9431815283688199;0.013265952891761744;0.01251532562152191;1.0607884172261461;1.010000479260804;10.00010598357637;1.2503988491286169;0.035016245922460165;0.03501604469333615;0.9426893657500424;-0.03301100066336493;0.9432798603187718;1.0100027901968542
27.01638;1.0599658277455988;0.9997598501067375;0.9431814182998955;0.01326595293124928;0.012515321030179055;1.0607884470615498;1.0100002818232923;10.000104823193542;1.250398987213123;0.03501623883901997;0.0350160370224349;0.9426893882456793;-0.0330110007522013;0.9432798571263243;1.0100028560456569
27.02638;1.059965938814294;0.9997599413864029;0.9431813041996141;0.013265953009463774;0.012515316625741197;1.060788479260323;1.010000089683445;10.00010365100565;1.2503991208857397;0.03501623141915268;0.035016029429578356;0.9426894197253607;-0.03301100084026214;0.943279845665268;1.010002925195364
27.03638;1.059966054124258;0.9997600262468365;0.9431811862144401;0.013265953116978754;0.012515312409280855;1.0607885138608737;1.0099999029364668;10.000102468984942;1.2503992509375164;0.03501622366329062;0.035016021922288705;0.9426894601391922;-0.033011000927423415;0.9432798260417815;1.0100029970387283
27.04638;1.0599661731003733;0.9997601042605225;0.9431810644202714;0.0132659532442067;0.012515308380906068;1.0607885509589834;1.0099997216795469;10.000101278798693;1.2503993783241811;0.0350162155712118;0.03501601450990496;0.9426895094843626;-0.03301100101353569;0.9432797984530528;1.010003071041558
27.05638;1.059966295277183;0.9997601749620375;0.9431809388684078;0.013265953381789994;0.012515304538327051;1.0607885906531296;1.0099995460061166;10.00010008126842;1.250399504077562;0.035016207140879115;0.03501600720348873;0.9426895676908161;-0.03301100109842956;0.9432797631826648;1.010003146692676
27.06638;1.059966420233322;0.9997602378719281;0.9431808096348473;0.013265953520682213;0.012515300876718892;1.0607886330731102;1.0099993760228991;10.000098876163475;1.2503996291662105;0.03501619836637039;0.035016000016144314;0.9426896344425104;-0.033011001181919554;0.9432797205389338;1.0100032233982699
27.07638;1.0599665475067734;0.9997602925527377;0.9431806768370834;0.013265953652716047;0.01251529738908736;1.0607886784174998;1.0099992118282062;10.000097661674532;1.2503997543767869;0.03501618924100792;0.03501599296068521;0.9426897091329152;-0.033011001263794124;0.9432796708317186;1.0100033004716302
27.08638;1.0599666765785738;0.9997603386654784;0.943180540636627;0.013265953772028004;0.012515294066107645;1.0607887268946177;1.0099990534457344;10.00009643437375;1.2503998803154963;0.035016179762732934;0.03501598604609165;0.9426897910057377;-0.03301100134382144;0.9432796143969534;1.0100033772095915
27.09638;1.0599668068879693;0.9997603759893517;0.9431804012540431;0.013265953875505752;0.012515290896022576;1.060788778636221;1.0099989008238317;10.000095190012576;1.2504000075670987;0.03501616993468712;0.035015979277252744;0.9426898793208529;-0.03301100142177807;0.9432795515991671;1.0100034529829112
27.10638;1.0599669379418588;0.9997604043964612;0.9431802589584396;0.013265953960823893;0.012515287865612078;1.0607888336962048;1.00999875392685;10.000093924720769;1.2504001368346032;0.03501615976241805;0.03501597265809813;0.9426899734244513;-0.0330110014974733;0.9432794828334469;1.0100035272737757
27.11638;1.059967069461156;0.9997604238398362;0.9431801140214077;0.013265954024462562;0.012515284961869095;1.0607888921044104;1.009998612760345;10.000092636211686;1.2504002689253872;0.03501614925441955;0.0350159661949514;0.9426900727312457;-0.03301100157076017;0.9432794085271803;1.0100035996358634
27.12638;1.0599672013544055;0.9997604343641862;0.9431799666890199;0.013265954062074481;0.0125152821730882;1.0607889538686923;1.0099984772697477;10.000091323972773;1.250400404659914;0.03501613842540717;0.03501595989706557;0.9426901766564195;-0.033011001641537654;0.9432793290762685;1.010003669682297
27.13638;1.059967333576869;0.9997604361014835;0.9431798171863904;0.013265954070274144;0.012515279489629832;1.0607890189359082;1.0099983472566587;10.000089988198523;1.2504005447789273;0.03501612729789523;0.03501595377474062;0.942690284546357;-0.03301100170973589;0.9432792447518353;1.0100037370943091
27.14638;1.059967466076909;0.9997604292505575;0.943179665718677;0.013265954047663082;0.012515276904770034;1.0607890871913077;1.0099982223913329;10.000088628887475;1.2504006898767266;0.035016115902014505;0.03501594783828864;0.9426903956880188;-0.03301100177528071;0.9432791556974489;1.0100038015775912
27.15638;1.0599675988424513;0.9997604140325987;0.9431795124519485;0.01326595399412545;0.01251527441435906;1.0607891584916649;1.0099981022698539;10.00008724564165;1.2504008404431346;0.035016104274477954;0.03501594209705858;0.9426905093758394;-0.03301100183805263;0.9432790620245628;1.0100038628550774
27.16638;1.0599677319482503;0.999760390677328;0.9431793574974061;0.013265953909460141;0.012515272015259158;1.0607892327134718;1.0099979864696675;10.000085837926813;1.2504009970040855;0.035016092456961696;0.03501593655717322;0.9426906249284547;-0.033011001897870026;0.9432789638791759;1.010003920699301
27.17638;1.0599678655703617;0.999760359493093;0.9431792009281095;0.013265953792351626;0.012515269704157535;1.0607893098370826;1.0099978745730889;10.000084405471732;1.2504011601574267;0.035016080493654816;0.035015931221618446;0.9426907416860699;-0.033011001954509143;0.9432788614388419;1.0100039749251999
27.18638;1.0599680000023315;0.999760320891547;0.9431790427959692;0.013265953640005594;0.012515267477436375;1.0607893900099512;1.0099977661369273;10.000082948240511;1.250401330374004;0.035016068427498104;0.0350159260927324;0.9426908590603644;-0.033011002007734776;0.9432787549030677;1.0100040254067262
27.19638;1.0599681357014121;0.9997602752818566;0.9431788831125173;0.013265953448862102;0.012515265331776302;1.0607894734702479;1.0099976606273657;10.000081466708332;1.2504015078066384;0.035016056296986606;0.03501592117327758;0.9426909765897882;-0.03301100205732095;0.9432786444663013;1.010004072160995
27.20638;1.0599682733551177;0.9997602229751971;0.9431787218358326;0.013265953215428804;0.01251526326492624;1.0607895603798516;1.009997557373739;10.000079962624095;1.2504016923668533;0.03501604413494332;0.03501591646655017;0.9426910939310058;-0.0330110021030652;0.943278530276975;1.0100041153708654
27.21638;1.0599684138922;0.9997601641920288;0.9431785589018429;0.013265952936027564;0.01251526127598262;1.0607896507522627;1.0099974555956315;10.000078439034512;1.2504018838660373;0.035016031968001876;0.03501591197612776;0.9426912107757122;-0.03301100214479378;0.9432784124592416;1.0100041552747288
27.22638;1.059968558351431;0.9997600991421443;0.9431783942587679;0.01326595260631324;0.012515259365181714;1.06078974452072;1.009997354491768;10.000076899811477;1.2504020820135633;0.03501601981607474;0.035015907704733465;0.9426913267792225;-0.03301100218236117;0.9432782911594552;1.0100041920798208
27.23638;1.059968707680047;0.9997600281659083;0.9431782278444601;0.013265952222039438;0.012515257533868823;1.0607898416633519;1.0099972532950234;10.000075349486726;1.2504022863946738;0.035016007693952404;0.03501590365461098;0.942691441579807;-0.03301100221564496;0.9432781665314753;1.0100042259791104
27.24638;1.0599688626586705;0.9997599518258501;0.9431780595563385;0.01326595178050984;0.012515255784203106;1.06078994231291;1.009997151257878;10.000073793176055;1.2504024964883755;0.035015995615537185;0.035015899829411536;0.9426915548488751;-0.033011002244535424;0.9432780386975178;1.010004257145661
27.25638;1.0599690239727386;0.9997598708435963;0.9431778892949899;0.013265951280957068;0.012515254117605058;1.060790046786293;1.0099970476606923;10.000072236299562;1.2504027116673149;0.03501598359562716;0.03501589623357672;0.9426916662891321;-0.033011002268951685;0.9432779077144241;1.0100042856846319
27.26638;1.0599691922850938;0.9997597859756511;0.943177717038913;0.013265950724008985;0.012515252533001233;1.0607901555014028;1.0099969418727857;10.00007068420665;1.2504029311773817;0.03501597164735385;0.03501589286892307;0.9426917755953576;-0.03301100228887991;0.9432777735451157;1.0100043116277215
27.27638;1.059969368272201;0.9997596979103341;0.9431775428654372;0.013265950111764957;0.012515251026681542;1.0607902688492357;1.009996833377325;10.000069142113711;1.2504031541505582;0.03501595977958845;0.035015889732710796;0.9426918824289944;-0.033011002304366294;0.9432776360737928;1.0100043349454766
27.28638;1.059969552613777;0.9997596072029152;0.9431773668768326;0.013265949448519972;0.012515249593598798;1.060790387139509;1.0099967217492531;10.000067615292116;1.250403379673966;0.03501594799657441;0.035015886819037445;0.9426919864031982;-0.0330110023154626;0.9432774951339288;1.0100043555234064
27.29638;1.0599697458920752;0.9997595142775058;0.9431771891153484;0.013265948741072484;0.012515248228579013;1.0607905106413897;1.0099966066555144;10.000066108702292;1.2504036068376811;0.035015936299688084;0.035015884121143814;0.9426920870687475;-0.033011002322200944;0.9432773505337344;1.0100043731293913
27.30638;1.0599699484993306;0.9997594194577784;0.9431770095877081;0.013265947998353338;0.01251524692651985;1.06079063966396;1.0099964878781904;10.000064625752211;1.2504038347126212;0.035015924690192275;0.035015881632218034;0.9426921839223783;-0.03301100232462116;0.9432772021255007;1.0100043874507099
27.31638;1.0599701606771723;0.9997593229883338;0.943176828317953;0.013265947230326931;0.012515245682387766;1.0607907746210319;1.0099963653117552;10.000063167017679;1.250404062334;0.03501591317091942;0.03501587934453131;0.9426922764438285;-0.03301100232280613;0.9432770498637283;1.0100043981810225
27.32638;1.0599703826115512;0.9997592250650262;0.943176645348864;0.01326594644612229;0.012515244492173746;1.0607909160321243;1.0099962389389654;10.000061730221343;1.250404288773438;0.035015901746109725;0.035015877249103065;0.9426923641430695;-0.03301100231689486;0.9432768937966344;1.010004405049682
27.33638;1.0599706144170886;0.9997591258685371;0.9431764607730367;0.013265945652807226;0.012515243353949051;1.060791064489075;1.0099961088631288;10.00006031130202;1.2504045132458879;0.03501589042004092;0.03501587533782401;0.9426924465726336;-0.03301100230707094;0.9432767340361466;1.010004407836309
27.34638;1.0599708560025523;0.999759025598012;0.9431762747838359;0.013265944855932086;0.012515242267312167;1.0607912206112904;1.0099959753883005;10.000058904915708;1.2504047351638297;0.03501587919714546;0.03501587360564233;0.9426925233413712;-0.03301100229353201;0.9432765707566311;1.01000440644337
27.35638;1.0599711069603992;0.9997589245144233;0.9431760876794351;0.013265944060916175;0.012515241231521314;1.0607913849503938;1.0099958390182258;10.000057504579761;1.2504049541744886;0.035015868084169635;0.03501587204919608;0.9426925941695071;-0.0330110022764531;0.9432764042340901;1.0100044009090765
27.36638;1.0599713665821806;0.9997588229721743;0.9431758998698762;0.013265943274035028;0.012515240243960278;1.0607915578778204;1.0099957003802393;10.000056103782882;1.250405170191322;0.035015857089957345;0.03501587066292647;0.9426926588816981;-0.03301100225596899;0.9432762348610941;1.0100043913090944
27.37638;1.059971633940544;0.9997587214221753;0.9431757119433998;0.0132659425027023;0.012515239299609397;1.0607917395110062;1.0099955601670194;10.000054697114981;1.2504053832982478;0.03501584622177004;0.03501586943742518;0.9426927173437668;-0.0330110022321915;0.9432760630714476;1.0100043777169507
27.38638;1.0599719079478171;0.9997586203750061;0.9431755247164222;0.013265941755672094;0.01251523839188715;1.060791929693803;1.0099954190932874;10.00005328021669;1.2504055935127627;0.0350158354835548;0.035015868361015945;0.9426927694540835;-0.03301100220523565;0.9432758892360477;1.0100043602801787
27.39638;1.0599721874657673;0.999758520320229;0.9431753391343086;0.013265941043098226;0.012515237514942792;1.06079212808397;1.009995277873169;10.000051849185065;1.2504058006386525;0.03501582487904005;0.03501586742078357;0.9426928151715789;-0.033011002175231806;0.9432757136332438;1.010004339264004
27.40638;1.0599724714849046;0.9997584216329276;0.9431751560995163;0.013265940375457422;0.01251523666586209;1.0607923343521113;1.0099951372100815;10.000050400387797;1.2504060043183058;0.03501581441514429;0.03501586660351449;0.9426928545249593;-0.033011002142335114;0.94327553650355;1.010004315036536
27.41638;1.0599727592072234;0.9997583245500125;0.9431749764257086;0.013265939762179631;0.012515235845086233;1.0607925483300114;1.009994997749453;10.000048930689713;1.2504062041173256;0.03501580410209812;0.035015865898470805;0.9426928875830042;-0.033011002106730386;0.9432753581044719;1.0100042880957372
27.42638;1.059973049997403;0.9997582292711995;0.9431748008993577;0.013265939211315136;0.012515235054849801;1.0607927699691517;1.0099948599914836;10.000047437420632;1.2504063995517585;0.03501579395235021;0.03501586529883602;0.942692914407185;-0.03301100206861542;0.9432751786995529;1.0100042591111924
27.43638;1.0599733433124268;0.9997581360514854;0.9431746303341276;0.013265938729678984;0.0125152342974515;1.0607929992187142;1.009994724194149;10.000045918117353;1.2504065901257557;0.03501578397959095;0.035015864800660185;0.9426929350544614;-0.03301100202817536;0.9432749985002287;1.0100042289145004
27.44638;1.05997363859389;0.9997580451512053;0.9431744655585946;0.013265938323308017;0.012515233575258532;1.0607932359924415;1.0099945903394654;10.000044370628133;1.2504067753796784;0.03501577419748278;0.03501586440126578;0.9426929496135235;-0.033011001985581816;0.9432748176032149;1.0100041984617005
27.45638;1.0599739351079909;0.9997579567714503;0.9431743073502155;0.013265937998792329;0.012515232891819938;1.0607934801769907;1.0099944582324458;10.000042793494083;1.2504069548597199;0.035015764618019;0.03501586409801392;0.9426929582071936;-0.0330110019410153;0.943274635993595;1.0100041687514594
27.46638;1.059974231905917;0.9997578710736799;0.9431741564211825;0.01326593776443428;0.012515232252070818;1.0607937315896483;1.0099943276745105;10.000041186135038;1.2504071280272822;0.03501575525022968;0.035015863887984854;0.9426929609971657;-0.033011001894677386;0.9432744536483212;1.01000414066404
27.47638;1.059974527944739;0.9997577881558254;0.9431740134534047;0.013265937629638382;0.01251523166071081;1.0607939899674144;1.0099941985606833;10.000039548721265;1.250407294237945;0.03501574610106556;0.03501586376835145;0.9426929581739897;-0.03301100184678658;0.9432742706276331;1.0100041148017953
27.48638;1.0599748221715513;0.9997577079706091;0.9431738791127061;0.013265937603226956;0.012515231120482941;1.0607942550257474;1.0099940708283972;10.000037882424415;1.25040745279202;0.03501573717661136;0.03501586373696166;0.9426929498558085;-0.033011001797569085;0.9432740870935378;1.0100040914644646
27.49638;1.059975113526498;0.9997576303172809;0.9431737540629693;0.013265937692666712;0.012515230632477978;1.0607945264598488;1.009993944354966;10.000036190123152;1.2504076029373463;0.035015728481135544;0.035015863793126586;0.9426929360324339;-0.033011001747241954;0.9432739033194889;1.0100040707483815
27.50638;1.0599754010005573;0.9997575549056448;0.9431736389890049;0.013265937904202328;0.012515230197780645;1.0607948038364576;1.0099938189479416;10.000034476125723;1.2504077438275958;0.03501572001608806;0.03501586393816229;0.9426929166568543;-0.03301100169599628;0.9432737196796963;1.010004052631664
27.51638;1.059975683737598;0.9997574814285671;0.9431735345836195;0.013265938242978625;0.012515229818552284;1.0607950865202935;1.0099936944231405;10.000032745105292;1.2504078745432767;0.03501571177939341;0.0350158641747834;0.9426928917051585;-0.03301100164399965;0.9432735366070216;1.0100040370070142
27.52638;1.0599759610434312;0.9997574096101067;0.9431734414700524;0.013265938713551409;0.012515229498072123;1.0607953737803828;1.0099935706575565;10.000031001998256;1.2504079941608757;0.035015703764123565;0.03501586450552201;0.9426928611369169;-0.033011001591409225;0.9432733545775692;1.0100040236968029
27.53638;1.0599762323247055;0.9997573391778544;0.9431733601316676;0.013265939320492798;0.012515229240612127;1.060795664964713;1.0099934475676513;10.000029252133487;1.2504081018036903;0.035015695959574204;0.03501586493205302;0.9426928248962837;-0.033011001538364435;0.9432731741022511;1.010004012471783
27.54638;1.0599764970773904;0.9997572697893492;0.9431732909244069;0.013265940067815453;0.0125152290511062;1.0607959595094512;1.009993325071551;10.000027499869603;1.2504081966984224;0.03501568835603942;0.03501586545588128;0.9426927829681222;-0.03301200148496651;0.9432730306634316;1.0100040030971584
27.55638;1.059976754911838;0.9997572010112656;0.9431732341122969;0.013265940957597634;0.01251522893392424;1.0607962568074296;1.009993203126482;10.000025746940398;1.2504082782250128;0.035015680949988574;0.03501586607749475;0.9426927354007375;-0.033012001431276354;0.9432728546468785;1.0100039953719153
27.56638;1.0599770055171307;0.9997571323537547;0.9431731898852737;0.013265941989078869;0.012515228891683144;1.0607965561420083;1.0099930818105902;10.000023992538873;1.2504083459086124;0.035015673746700865;0.03501586679268785;0.9426926822666998;-0.03301200137733471;0.943272681316727;1.0100039891442054
27.57638;1.059977248529546;0.9997566453360469;0.943172764039698;0.01326765963875643;0.01251684827100999;1.0607968566980892;1.0099929613440743;10.000022234539038;1.2504083993834543;0.03501566675929423;0.03501586758987239;0.9426926235730472;-0.033012001323187594;0.9432725109022718;1.0100039843238737
27.58638;1.0599774834414608;0.9997565754872703;0.9431727452591564;0.013267660941821574;0.012516848378639157;1.0607971575613595;1.0099928420424609;10.000020470532156;1.2504084383880638;0.03501566000488978;0.0350158684510408;0.9426925591776636;-0.0330120012688941;0.943272343637715;1.0100039808519568
27.59638;1.059977709694537;0.9997565045171262;0.9431727390848504;0.013267662373684435;0.012516848557808878;1.0607974577503354;1.0099927242476567;10.000018698656138;1.2504084627907217;0.035015653501026464;0.035015869354167194;0.9426924888089293;-0.03301200121450817;0.943272179734514;1.010003978633825
27.60638;1.0599779268403196;0.9997564322786199;0.9431727452542339;0.013267663929440513;0.012516848803675542;1.0607977562790087;1.00999260831102;10.000016918004897;1.2504084725972993;0.03501564726498334;0.03501587027510904;0.9426924121940092;-0.03301200116006004;0.9432720193820108;1.0100039775269491
27.61638;1.0599781345836718;0.999756358768668;0.9431727634101333;0.01326766560249127;0.012516849109396263;1.0607980521766323;1.0099924946790477;10.000015128472892;1.2504084679465433;0.03501564131476114;0.03501587118810132;0.9426923291485586;-0.03301200110556336;0.9432718627789606;1.0100039774002838
27.62638;1.059978332708351;0.999756284093886;0.9431727931161493;0.013267667384461957;0.012516849468218329;1.0607983445038616;1.00999238395703;10.000013330796385;1.2504084491523988;0.035015635668821335;0.03501587206397455;0.9426922395593973;-0.03301200105102973;0.9432717101209862;1.0100039781922094
27.63638;1.059978520989403;0.9997562084027085;0.9431728338426377;0.013267669265979323;0.01251684987529572;1.0607986324127794;1.0099922768307286;10.00001152647836;1.2504084167445921;0.035015630343698534;0.0350158728694821;0.9426921433644355;-0.03301200099647589;0.9432715615906435;1.0100039799273048
27.64638;1.0599786991954323;0.9997561318167193;0.9431728849552921;0.013267671237794989;0.01251685032660994;1.0607989151752517;1.00999217395145;10.000009716817909;1.2504083713866825;0.03501562535090215;0.035015873571482406;0.9426920405537279;-0.03301200094193355;0.9432714174278938;1.0100039826982465
27.65638;1.0599788671928954;0.9997560544450395;0.9431729457962302;0.013267673291640488;0.01251685081745102;1.06079919214012;1.0099920759057177;10.000007902306553;1.2504083137448465;0.03501562069576978;0.035015874142058666;0.9426919311424604;-0.03301200088744194;0.9432712779684327;1.010003986602568
27.66638;1.0599790250063994;0.9997559764150971;0.9431730158190312;0.013267675420012708;0.012516851342832957;1.060799462746881;1.009991983225319;10.000006082928541;1.2504082445176001;0.035015616379395105;0.03501587455953894;0.9426918151593553;-0.03301200083302396;0.9432711435070489;1.0100039916754313
27.67638;1.059979172738655;0.9997558978425352;0.9431730946308662;0.013267677615908741;0.012516851898160378;1.0607997265904139;1.0099918963938617;10.000004257915778;1.2504081646045486;0.0350156124017361;0.035015874806831486;0.9426916926763257;-0.03301200077869133;0.9432710141255073;1.0100039978684647
27.68638;1.059979310504782;0.9997558188185203;0.9431731819252575;0.013267679873245616;0.01251685247945807;1.0607999833609787;1.0099918158610257;10.000002425296382;1.2504080751595532;0.035015608762575014;0.03501587487018252;0.9426915638191266;-0.03301200072447868;0.9432708896931243;1.0100040050179164
27.69638;1.059979438511274;0.9997557394545287;0.9431732774182638;0.013267682186995056;0.01251685308391347;1.060800232765108;1.0099917420186553;10.000000582290193;1.2504079774432664;0.035015605459322044;0.03501587473919799;0.9426914287051972;-0.03301200067046332;0.9432707700046047;1.0100040128100065
27.70638;1.05997955713256;0.9997556599003227;0.943173380833803;0.013267684552857515;0.012516853709637565;1.060800474590979;1.009991675142058;9.999998726074873;1.2504078726131964;0.035015602484378835;0.03501587440621682;0.9426912873544793;-0.033012000616746105;0.9432706548947705;1.0100040208105612
27.71638;1.0599796668225376;0.9997555802725043;0.9431734918793507;0.013267686967599897;0.012516854354376467;1.0608007087639155;1.0099916153651134;9.999996854360688;1.2504077615661762;0.035015599824393825;0.035015873863590695;0.9426911396938324;-0.033012000563414384;0.9432705442535761;1.0100040285135574
27.72638;1.0599797679455252;0.9997555005565474;0.9431736102187988;0.013267689429960566;0.012516855015048522;1.0608009352947698;1.009991562684201;9.999994965527478;1.2504076448929915;0.03501559746274266;0.035015873102191765;0.9426909856420601;-0.03301200051052873;0.9432704379936493;1.0100040353942126
27.73638;1.059979860723503;0.9997554205580698;0.9431737355067208;0.013267691940908974;0.012516855688696187;1.0608011542124882;1.009991517022724;9.99999305892538;1.2504075229777614;0.03501559538595339;0.03501587211400837;0.9426908251288707;-0.03301200045813597;0.9432703360297081;1.010004040973538
27.74638;1.0599799453538326;0.9997553399092151;0.9431738674487453;0.013267694503169888;0.012516856373683294;1.060801365477166;1.009991478371378;9.999991135705285;1.250407396195793;0.035015593590362465;0.035015870895861716;0.9426906580126141;-0.033012000406275215;0.9432702382368435;1.0100040448107543
27.75638;1.0599800221595863;0.9997552581514711;0.9431740058203395;0.013267697120258612;0.012516857070160247;1.0608015688779766;1.0099914468401487;9.99998919876471;1.2504072650382723;0.03501559208379631;0.035015869449285995;0.942690484026804;-0.033012000354971746;0.9432701443615416;1.0100040464270028
27.76638;1.0599800916532942;0.9997551748990495;0.9431741504450106;0.013267699795131078;0.012516857779027377;1.060801764014528;1.0099914225777153;9.999987251688443;1.2504071300346535;0.0350155908820795;0.03501586777748609;0.9426903028212053;-0.03301200030424264;0.9432700539592999;1.0100040452583339
27.77638;1.0599801545038399;0.9997550899981683;0.9431743011795083;0.013267702529621827;0.01251685849980174;1.0608019503368742;1.0099914057135275;9.99998529831234;1.250406991612118;0.03501559000340637;0.03501586588548848;0.9426901139898812;-0.03301200025411062;0.9432699664380041;1.0100040406512614
27.78638;1.0599802114174965;0.9997550035767608;0.9431744579204121;0.01326770532527464;0.012516859229867434;1.0608021272190513;1.009991396333726;9.999983342901867;1.2504068500759986;0.03501558946489484;0.03501586378326235;0.9426899170847852;-0.03301200020460975;0.9432698811593372;1.0100040318650956
27.79638;1.0599802630406732;0.9997549159409639;0.9431746205722275;0.013267708184102542;0.012516859965820967;1.0608022941108521;1.0099913944326757;9.999981389946994;1.2504067056508232;0.03501558928412362;0.03501586148569161;0.9426897117054714;-0.03301200015578904;0.9432697974899314;1.0100040181078302
