time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
27.80638;1.059980309975584;0.9997548274174991;0.9431747889914814;0.013267711107784226;0.01251686070449268;1.0608024506564993;1.0099913999077506;9.99997944370717;1.2504065585136188;0.03501558948212981;0.03501585900868479;0.942689497570618;-0.03301200010771273;0.943269714826088;1.0100039986286615
27.81638;1.0599803528059353;0.9997547383154317;0.943174962999687;0.01326771409594274;0.012516861442708565;1.0608025966826435;1.0099914126199339;9.999977508004093;1.2504064088678182;0.03501559008373565;0.03501585636586204;0.9426892745006467;-0.03301200006044862;0.9432696326452422;1.0100039727823786
27.82638;1.0599803920790658;0.9997546489760489;0.943175142457334;0.0132677171454369;0.012516862177100017;1.0608027321124902;1.0099914324484855;9.999975586116184;1.2504062569636587;0.03501559111434919;0.03501585356820293;0.9426890424104054;-0.033012000014056846;0.9432695505165125;1.01000393999807
27.83638;1.0599804283157885;0.9997545597427865;0.9431753273147526;0.013267720250982006;0.012516862904460132;1.0608028568370815;1.0099914593283172;9.99997368077344;1.2504061030197744;0.035015592594816465;0.035015850624540705;0.9426888013491047;-0.0330119999685819;0.9432694680721686;1.0100038997209315
27.84638;1.059980462018174;0.9997544708813745;0.9431755176128795;0.013267723405695177;0.012516863621962469;1.0608029706072695;1.0099914932790615;9.999971794521663;1.2504059472160827;0.03501559453994943;0.035015847541273244;0.9426885515026632;-0.03301199992404145;0.9432693849991485;1.0100038514246705
27.85638;1.059980493625205;0.999754382584443;0.9431757134454676;0.01326772660168612;0.012516864327060414;1.0608030730878633;1.0099915343778396;9.999969929977725;1.2504057897940677;0.03501559696219034;0.035015844323226956;0.9426882931288338;-0.033011999880426114;0.9432693010364689;1.0100037947164338
27.86638;1.059980523500716;0.9997542950531063;0.94317591488037;0.013267729831871786;0.012516865017560707;1.0608031640715536;1.0099915826966834;9.999968089531773;1.2504056311751979;0.03501559987403698;0.035015840974690016;0.9426880265333425;-0.03301199983770543;0.9432692159806809;1.0100037294227875
27.87638;1.059980551985784;0.9997542085671168;0.9431761218920238;0.013267733091407006;0.012516865691294165;1.0608032436773305;1.0099916382865042;9.999966274945816;1.250405472011264;0.03501560328704923;0.035015837498125695;0.9426877521371588;-0.03301199979582153;0.9432691296740077;1.010003655564445
27.88638;1.059980579406591;0.9997541235107267;0.9431763343853192;0.013267736376819847;0.012516866345122904;1.0608033123712175;1.0099917011935855;9.99996448707707;1.2504053130573882;0.035015607210325074;0.03501583389383966;0.9426874705255218;-0.033011999754687646;0.9432690419382835;1.0100035733094404
27.89638;1.059980606008182;0.9997540403700093;0.9431765522618752;0.013267739684704943;0.012516866974886664;1.060803370794962;1.0099917714566367;9.999962725642224;1.2504051549497135;0.03501561164823387;0.03501583016252514;0.942687182388705;-0.03301199971419596;0.9432689525197824;1.0100034829233082
27.90638;1.0599806319253233;0.999753959716679;0.9431767754146674;0.013267743011616965;0.012516867576768004;1.0608034195640819;1.009991849066034;9.9999609893097;1.250404998093177;0.03501561659859835;0.03501582630651181;0.9426868884097257;-0.0330119996742201;0.943268861130504;1.0100033846814656
27.91638;1.0599806572372286;0.9997538822000649;0.9431770036849847;0.013267746354362668;0.012516868148249585;1.0608034591817268;1.0099919338834022;9.999959276165619;1.250404842703522;0.0350156220545727;0.03501582232781456;0.9426865892439579;-0.03301199963462647;0.9432687675612506;1.0100032788895459
27.92638;1.0599806820243107;0.9997538085069843;0.9431772368452613;0.013267749710576303;0.012516868687484476;1.060803490011293;1.0099920255722592;9.999957584416732;1.250404688913972;0.03501562800719962;0.035015818226003366;0.9426862855970967;-0.03301199959529513;0.9432686717073716;1.0100031660033797
27.93638;1.0599807063790003;0.9997537392242813;0.943177474596367;0.013267753079468984;0.01251686919255544;1.0608035122090642;1.009992123584882;9.99995591326211;1.2504045368118208;0.035015634444640974;0.0350158139992006;0.9426859782459884;-0.0330119995561271;0.9432685734838193;1.0100030466034398
27.94638;1.0599807303948183;0.9997536747058071;0.9431777166306818;0.013267756461621379;0.012516869661805203;1.0608035256851238;1.0099922271957986;9.999954263229444;1.2504043863880892;0.035015641350183126;0.03501580964711051;0.9426856679877115;-0.03301199951703014;0.9432684728111745;1.0100029212475905
27.95638;1.0599807541798492;0.9997536150746285;0.9431779627600062;0.01326775985831904;0.01251687009407094;1.0608035301861867;1.009992335547131;9.999952635726409;1.2504042375556674;0.03501564870113382;0.035015805171969915;0.9426853556304463;-0.033011999477906555;0.9432683696566895;1.0100027904211013
27.96638;1.0599807779024006;0.9997535602910559;0.94317821296972;0.013267763271632897;0.012516870488638738;1.0608035254380075;1.0099924476775048;9.999951032643457;1.250404090235527;0.03501565646908313;0.035015800576689134;0.9426850420546744;-0.03301199943866223;0.9432682640009076;1.010002654571263
27.97638;1.0599808017851957;0.9997535101997733;0.9431784673071423;0.01326776670439336;0.012516870845807309;1.0608035112537146;1.0099925625752095;9.999949456014159;1.2504039443744255;0.03501566462214757;0.03501579586314361;0.94268472827633;-0.03301199939921461;0.9432681558241247;1.0100025141113296
27.98638;1.0599808260690133;0.9997534645951642;0.9431787257101801;0.013267770159437779;0.012516871167542427;1.0608034875876686;1.0099926792596532;9.999947907252329;1.2504037999292628;0.03501567312824059;0.03501579103364318;0.9426844154138514;-0.03301199935949489;0.9432680451784154;1.0100023693904472
27.99638;1.0599808510739208;0.9997534233188307;0.9431789879918404;0.01326777363897214;0.012516871457482868;1.0608034545489027;1.009992796807631;9.999946386719621;1.2504036568867138;0.035015681958070866;0.03501578609412777;0.9426841045742126;-0.0330119993194544;0.9432679322358741;1.010002220691446
28.00638;1.0599808772782007;0.999753386335901;0.9431792539647382;0.013267777144377761;0.012516871720429219;1.0608034124008847;1.0099929143506148;9.99994489429486;1.2504035152585984;0.03501569108529606;0.035015781054397135;0.9426837967525532;-0.03301199927905036;0.9432678172850173;1.0100020682858837
28.01638;1.0599809052185512;0.9997533537224664;0.9431795234942726;0.01326778067629886;0.01251687196153779;1.0608033615247687;1.009993031119485;9.99994343015058;1.250403375046749;0.03501570048316004;0.03501577592552984;0.9426834927758182;-0.0330119992382216;0.9432677006973107;1.0100019124834314
28.02638;1.0599809352621101;0.9997533255425229;0.9431797964780858;0.01326778423496305;0.012516872185260288;1.0608033023498584;1.0099931465073744;9.999941995108115;1.2504032362987187;0.03501571012328703;0.03501577071804555;0.9426831933355528;-0.03301199919689608;0.9432675828452662;1.0100017536346064
28.03638;1.0599809674951697;0.999753301695473;0.9431800728627534;0.013267787820941861;0.012516872394702484;1.0608032353364998;1.0099932601138748;9.999940590905357;1.250403099217432;0.03501571997896166;0.03501576544078147;0.9426828990887993;-0.033011999155016875;0.943267464038806;1.0100015920989982
28.04638;1.059981001788242;0.999753281868973;0.943180352667921;0.013267791436058364;0.012516872592060559;1.0608031610099737;1.00999337175321;9.999939220258547;1.2504029641363572;0.03501573002822542;0.03501576009956173;0.9426826106487984;-0.03301199911254728;0.9432673445478515;1.010001428186214
28.05638;1.0599810379106485;0.9997532656463158;0.9431806359561868;0.013267795083526226;0.012516872779376033;1.0608030799597918;1.0099934813705838;9.99993788632995;1.2504028314010784;0.03501574025485947;0.03501575469776182;0.9426823284617476;-0.03301199906944672;0.9432672246701064;1.0100012621525039
28.06638;1.0599810756259769;0.9997532526396492;0.9431809227569442;0.013267798767654125;0.012516872959032574;1.06080299278298;1.0099935888644123;9.999936592058242;1.2504027012999053;0.03501575064869776;0.035015749239206743;0.9426820528109623;-0.03301199902564522;0.9432671047659843;1.0100010942968756
28.07638;1.0599811147322669;0.9997532425399861;0.9431812130460602;0.01326780249313856;0.012516873134186158;1.0608029000534362;1.0099936939414043;9.999935340004859;1.2504025740313245;0.035015761204459706;0.035015743730882516;0.9426817839991821;-0.03301199898105219;0.9432669852113383;1.0100009250731417
28.08638;1.0599811550445335;0.9997532351149041;0.9431815068072555;0.01326780626314633;0.012516873308762045;1.0608028023394493;1.009993796097505;9.999934132567452;1.250402449691177;0.03501577191792727;0.035015738184434236;0.9426815224749621;-0.03301199893559403;0.9432668663338879;1.0100007551340193
28.09638;1.05998119638328;0.9997532301714475;0.9431818040401656;0.01326781007764683;0.01251687348722755;1.060802700166333;1.0099938946979543;9.99993297188122;1.2504023283201373;0.03501578278221199;0.03501573261704505;0.9426812687872723;-0.03301199888923657;0.9432667484200957;1.0100005852567833
28.10638;1.0599812385694147;0.9997532275115809;0.9431821047242889;0.01326781393344675;0.012516873674797596;1.0608025939658112;1.0099939891103529;9.999931859188601;1.2504022099941852;0.035015793787188054;0.035015727050757485;0.9426810234978827;-0.03301199884196901;0.9432666317443875;1.0100004162082317
28.11638;1.059981281373857;0.9997532269364076;0.9431824088298212;0.013267817825221613;0.012516873877242906;1.0608024841141968;1.0099940788048267;9.999930794678752;1.2504020948590193;0.035015804920297273;0.0350157215096442;0.9426807871426041;-0.03301199879378374;0.9432665165711785;1.0100002486658448
28.12638;1.0599813244731242;0.9997532282553819;0.9431827163018867;0.013267821746542516;0.012516874099772627;1.0608023709989234;1.009994163361845;9.999929778823772;1.250401983035868;0.035015816165766885;0.03501571601753741;0.942680560232071;-0.03301199874469045;0.9432664031672755;1.0100000831857632
28.13638;1.0599813674969634;0.9997532312415335;0.9431830270125785;0.01326782569021221;0.01251687434640275;1.0608022550767573;1.0099942424710175;9.999928814329191;1.250401874466672;0.03501582750262931;0.03501571059789801;0.9426803432806007;-0.03301199869474274;0.9432662918604644;1.0099999201956842
28.14638;1.0599814101236662;0.9997532355994228;0.943183340791788;0.013267829648289547;0.012516874620228866;1.0608021369074905;1.009994315966722;9.999927906878233;1.2504017688488993;0.03501583890362254;0.035015705275350174;0.9426801368020116;-0.03301199864404775;0.9432661830693821;1.0099997600911619
28.15638;1.0599814520989541;0.9997532410328491;0.9431836574849987;0.013267833612492567;0.01251687492362348;1.0608020171090764;1.0099943838495051;9.999927063772295;1.2504016656941734;0.03501585033714133;0.03501570007648685;0.9426799412720603;-0.033011998592761535;0.943266077200994;1.009999603382839
28.16638;1.0599814931605898;0.999753247369132;0.9431839769328824;0.013267837574791615;0.012516875258118952;1.0608018962903432;1.00999444631954;9.999926291220785;1.2504015644138662;0.03501586177202671;0.03501569502607952;0.9426797571426355;-0.03301199854106461;0.9432659745326629;1.0099994506798848
28.17638;1.0599815330035463;0.9997532546196793;0.943184298917545;0.013267841528108084;0.012516875624387448;1.0608017750399081;1.0099945038007736;9.999925592557815;1.2504014643881243;0.03501587318036952;0.03501569014182291;0.9426795848491507;-0.03301199848912243;0.9432658752257955;1.0099993025075793
28.18638;1.0599815713482383;0.9997532629643443;0.9431846231475463;0.013267845466892062;0.01251687602303064;1.0608016539300718;1.0099945568498083;9.999924968799675;1.2504013650247676;0.03501588453577998;0.0350156854337679;0.942679424738007;-0.03301199843706627;0.9432657794062826;1.0099991591938982
28.19638;1.0599816080301958;0.9997532727160241;0.9431849492768385;0.013267849386975755;0.012516876455413594;1.0608015334983707;1.0099946060250695;9.999924420432812;1.2504012657657617;0.03501589581168681;0.03501568090747337;0.9426792770390232;-0.03301199838500451;0.9432656872170825;1.0099990209130159
28.20638;1.0599816430313789;0.9997532842239875;0.9431852769079794;0.013267853284370176;0.01251687692318855;1.0608014142439615;1.0099946518409317;9.999923948380943;1.2504011660578034;0.03501590698329461;0.035015676567269685;0.9426791419558408;-0.03301199833304014;0.9432655987855624;1.0099988877659365
28.21638;1.059981676437915;0.9997532977327311;0.9431856055715523;0.01326785715338359;0.012516877427700957;1.0608012966205587;1.0099946947841374;9.999923553390996;1.2504010653538813;0.035015918029800294;0.035015672418289755;0.9426790197457587;-0.03301199828129401;0.9432655141345371;1.009998759790826
28.22638;1.0599817083705976;0.9997533133348311;0.9431859347257529;0.0132678609856615;0.012516877970463552;1.0608011810048847;1.0099947353820204;9.99992323498173;1.2504009631271669;0.03501592893279357;0.035015668466394326;0.9426789107076494;-0.033011998229940664;0.943265433159661;1.009998636940097
28.23638;1.0599817388908885;0.9997533310325529;0.9431862637775854;0.013267864771248455;0.01251687855397909;1.0608010676879747;1.0099947743097695;9.999922991106935;1.250400858856716;0.035015939673088164;0.0350156647157229;0.9426788151124025;-0.03301199817922686;0.9432653556497316;1.0099985191177743
28.24638;1.0599817679179384;0.9997533508118996;0.9431865921038738;0.013267868500476182;0.012516879182245245;1.0608009568882026;1.0099948124175226;9.999922818207471;1.250400752003803;0.03501595022877706;0.03501566116709259;0.9426787331205776;-0.03301199812945194;0.943265281277062;1.0099984062388008
28.25638;1.0599817952612183;0.9997533726455441;0.9431869191007402;0.013267872165149039;0.012516879860299531;1.060800848746276;1.0099948506015988;9.999922711283586;1.2504006420537361;0.035015960573666814;0.03501565782026187;0.9426786647610237;-0.0330119980809364;0.9432652096527024;1.009998298268858
28.26638;1.0599818207020821;0.9997533963991807;0.9431872442736874;0.01326787575862426;0.012516880592523715;1.0608007432766544;1.009994889638118;9.999922664670006;1.250400528608523;0.03501597067778451;0.035015654676589784;0.9426786099790141;-0.03301199803400058;0.9432651404399437;1.0099981952758172
28.27638;1.0599818440369333;0.9997534217469654;0.9431875672850938;0.013267879274978807;0.012516881381579487;1.0608006403528163;1.0099949301662479;9.999922673335732;1.250400411414921;0.03501598051097698;0.03501565173917091;0.9426785686597582;-0.03301199798894494;0.9432650733834278;1.0099980974167433
28.28638;1.0599818651005142;0.9997534482337506;0.9431878878866125;0.01326788270852624;0.012516882229506582;1.0608005398371945;1.0099949727927053;9.99992273301655;1.2504002903890217;0.035015990044943705;0.03501564901430428;0.9426785406204788;-0.03301199794603134;0.9432650083070944;1.0099980048348498
28.29638;1.059981883714842;0.9997534754605175;0.9431882057945444;0.013267886054414792;0.012516883139007734;1.0608004417150663;1.0099950181495119;9.999922839045357;1.2504001657089376;0.03501599925250823;0.035015646514939644;0.9426785256396446;-0.033011997905467313;0.9432649451360415;1.0099979176123435
28.30638;1.0599818996010812;0.9997535031999962;0.9431885206007465;0.013267889309016654;0.012516884112898818;1.0608003460512503;1.0099950669033915;9.999922985489487;1.2504000378363618;0.035016008108727625;0.03501564425996849;0.942678523502155;-0.03301199786738929;0.9432648838610203;1.0099978358336181
28.31638;1.0599819124037593;0.9997535313497097;0.94318883176194;0.013267892469564354;0.012516885153064816;1.0608002528626983;1.0099951197638959;9.999923165381352;1.2503999074168533;0.03501601659363673;0.0350156422685724;0.9426785340005848;-0.033011997831865314;0.9432648244907403;1.0099977596473868
28.32638;1.0599819217943847;0.9997535598790019;0.9431891386816161;0.013267895534150033;0.0125168862603945;1.060800162028873;1.0099951774674678;9.999923371787652;1.2503997751277744;0.035016024692258875;0.0350156405556257;0.9426785569076235;-0.03301199779892086;0.9432647670601064;1.009997689257726
28.33638;1.0599819275239755;0.9997535888782132;0.9431894408160495;0.013267898502488433;0.012516887434728778;1.0608000732353464;1.0099952407435928;9.999923598616348;1.2503996415749512;0.0350160323919358;0.03501563913040857;0.9426785919555083;-0.03301199776855503;0.9432647116779955;1.0099976248579934
28.34638;1.0599819294592416;0.9997536185721556;0.9431897377039448;0.013267901376336391;0.012516888674478909;1.0607999859895612;1.0099953102533585;9.999923840287504;1.250399507387724;0.0350160396805052;0.03501563799667002;0.9426786388065608;-0.03301199774073754;0.943264658579389;1.0099975665208103
28.35638;1.0599819276705589;0.9997536491981612;0.9431900289311241;0.013267904158782099;0.012516889976969762;1.060799899751837;1.009995386537425;9.999924091029117;1.2503993733920953;0.03501604654651408;0.03501563715401082;0.9426786970330632;-0.03301199771540175;0.9432646081085614;1.0099975141167694
28.36638;1.0599819224389384;0.9997536808811721;0.9431903141106343;0.013267906853128113;0.012516891339493519;1.0607998140841148;1.0099954700391063;9.999924344765361;1.2503992406294622;0.03501605297927652;0.03501563660081888;0.942678766169946;-0.03301199769244215;0.9432645606343663;1.0099974673638084
28.37638;1.0599819141030502;0.99975371363159;0.9431905928657099;0.013267909462133387;0.012516892760419666;1.0607997286935498;1.0099955611462252;9.999924595268011;1.2503991102946828;0.03501605896822526;0.03501563633521965;0.9426788457934447;-0.03301199767171479;0.9432645164778958;1.0099974259734965
28.38638;1.0599819029520419;0.9997537473896081;0.9431908647660859;0.013267911987456308;0.012516894239572005;1.0607996433648144;1.0099956602105664;9.999924835943194;1.250398983658617;0.0350160645035725;0.03501563635275558;0.9426789355334528;-0.03301199765303658;0.9432644758794506;1.009997389728653
28.39638;1.0599818892871942;0.999753782018234;0.943191129297432;0.013267914429018162;0.012516895777627102;1.0607995578626357;1.0099957675652924;9.99992505985025;1.2503988619639599;0.035016069578287304;0.03501563664502949;0.9426790350596763;-0.03301199763619143;0.9432644389845373;1.0099973583820074
28.40638;1.059981873465336;0.9997538173187409;0.9431913858986641;0.01326791678439891;0.01251689737552838;1.0607994718952587;1.00999588352251;9.999925260582064;1.2503987464025266;0.03501607418884225;0.03501563720072877;0.9426791441025668;-0.033011997620956565;0.9432644058311984;1.0099973314911692
28.41638;1.0599818558011753;0.9997538531217722;0.9431916339587957;0.013267919048919222;0.012516899033969743;1.0607993851419097;1.0099960083453927;9.999925433165588;1.250398638153935;0.0350160783344302;0.03501563800617363;0.942679262454415;-0.03301199760713434;0.9432643763623733;1.009997308408465
28.42638;1.0599818364647013;0.9997538893339146;0.9431918727853289;0.013267921217015522;0.012516900752589856;1.060799297269917;1.0099961421993677;9.999925574279386;1.2503985383737508;0.035016082018153226;0.03501563904642387;0.9426793898784072;-0.033011997594566;0.9432643504942899;1.0099972884201702
28.43638;1.0599818154755418;0.9997539258738876;0.9431921016632184;0.013267923283796631;0.012516902529693985;1.0607992079295332;1.0099962851164574;9.99992568209894;1.2503984481339974;0.03501608524927454;0.03501564030911934;0.9426795259842445;-0.033011997583134625;0.9432643281527837;1.0099972708525533
28.44638;1.0599817927609323;0.999753962580264;0.9431923199682676;0.01326792524550435;0.012516904362725794;1.0607991167842117;1.009996437006907;9.999925756161138;1.2503983683681958;0.03501608804081997;0.035015641786922305;0.9426796702280044;-0.03301199757276452;0.9432643092197018;1.0099972550897742
28.45638;1.0599817682539054;0.9997539991467715;0.9431925272076389;0.013267927099462595;0.01251690624871232;1.0607990235868494;1.0099965976741043;9.999925797307089;1.2503982998307253;0.035016090404602386;0.035015643476574765;0.9426798220524518;-0.033011997563399925;0.943264293535359;1.0099972405323474
28.46638;1.0599817420076978;0.9997540351021142;0.9431927229942092;0.013267928843961071;0.012516908184038942;1.0607989282366463;1.009996766822432;9.99992580734961;1.250398243040641;0.03501609235009104;0.03501564537905825;0.9426799810014531;-0.033011997554988105;0.9432642809701883;1.0099972265346728
28.47638;1.0599817142349228;0.9997540698499288;0.9431929070315183;0.013267930478509781;0.012516910164058922;1.0607988307656042;1.0099969440746566;9.999925788296855;1.2503981982408947;0.035016093885054445;0.03501564750105325;0.9426801467166726;-0.03301199754750696;0.9432642713983381;1.0099972124197851
28.48638;1.0599816851908568;0.999754102738757;0.9431930790992237;0.01326793200460665;0.012516912183236438;1.0607987312795397;1.0099971289896312;9.999925741733971;1.2503981654269507;0.035016095014853865;0.03501564985336647;0.9426803188912785;-0.03301199754099424;0.9432642646171719;1.009997197563108
28.49638;1.0599816549944316;0.9997541331408494;0.9431932390092936;0.013267933425265216;0.012516914235072904;1.0607986299147294;1.0099973211098008;9.99992566869806;1.250398144411348;0.035016095743302285;0.03501565244760125;0.9426804972534963;-0.03301199753552737;0.9432642603565292;1.0099971814403135
28.50638;1.0599816235939605;0.9997541605230824;0.9431933865682437;0.013267934743386299;0.012516916311714426;1.0607985268439697;1.009997520002344;9.999925569771143;1.2503981348753235;0.035016096075408155;0.035015655294598096;0.9426806815612812;-0.033011997531185264;0.9432642583279984;1.0099971636515102
28.51638;1.0599815909015746;0.9997541844888599;0.943193521573134;0.013267935961554287;0.012516918404233201;1.0607984222917617;1.0099977252325503;9.999925445633528;1.2503981364138717;0.035016096018727606;0.03501565840314488;0.9426808715842544;-0.033011997528033195;0.9432642581917502;1.009997143965475
28.52638;1.0599815569269853;0.9997542047996922;0.9431936438433264;0.013267937083520495;0.012516920503514748;1.0607983165169705;1.0099979363699692;9.99992529771734;1.2503981485988602;0.0350160955830991;0.035015661778766874;0.9426810670683919;-0.03301199752611753;0.9432642594733238;1.0099971223476685
28.53638;1.0599815218135782;0.9997542213417155;0.9431937532874749;0.013267938115193133;0.012516922601070022;1.060798209780516;1.0099981530571622;9.999925127785051;1.250398171054782;0.03501609478114195;0.03501566542495741;0.942681267692593;-0.03301199752544852;0.9432642615359375;1.0099970989227656
28.54638;1.0599814857812726;0.9997542340150134;0.9431938499204764;0.013267939063533178;0.012516924689674592;1.0607981023031101;1.0099983750392585;9.999924937148483;1.2503982035222367;0.03501609363000383;0.03501566934591901;0.942681473067577;-0.033011997525981426;0.9432642636548362;1.009997073852805
28.55638;1.0599814490201467;0.9997542426517972;0.9431939337606896;0.01326793993394427;0.012516926763775622;1.0607979942551908;1.0099986021867837;9.999924727024766;1.2503982459189076;0.03501609215254788;0.035015673547540566;0.942681682768082;-0.033011997527621656;0.9432642652115227;1.0099970472471103
28.56638;1.0599814116595165;0.9997542470626447;0.943194004730205;0.013267940728736605;0.012516928818882786;1.0607978858623623;1.0099988344685509;9.999924499517174;1.2503982983742217;0.035016090376856684;0.035015678034909396;0.9426818963472327;-0.03301199753025924;0.9432642658911818;1.0099970191953318
28.57638;1.0599813738683526;0.9997542471301457;0.9431940626760799;0.013267941447919396;0.012516930850035232;1.0607977775605764;1.0099990717942537;9.999924257974332;1.2503983611567417;0.0350160883344504;0.03501568280851931;0.9426821133749091;-0.033011997533797036;0.9432642656826074;1.0099969897872718
28.58638;1.0599813359429557;0.9997542428368437;0.9431941074373172;0.013267942090543624;0.012516932850960116;1.06079767002001;1.0099993139335512;9.999924006492497;1.2503984345467127;0.035016086058007274;0.03501568786183103;0.9426823334930425;-0.033011997538138174;0.9432642647138687;1.0099969590923472
28.59638;1.059981298308447;0.9997542342386295;0.9431941388664474;0.01326794265523446;0.0125169348144931;1.0607975640299596;1.0099995606019727;9.999923749062331;1.2503985188073956;0.035016083579452795;0.03501569318077836;0.9426825563785136;-0.0330119975431605;0.9432642631475928;1.009996927202026
28.60638;1.059981261509576;0.9997542214212933;0.9431941568141713;0.013267943140394757;0.0125169367333702;1.0607974603922923;1.009999811503525;9.999923488916432;1.2503986142358978;0.03501608092894339;0.03501569874565189;0.9426827816492025;-0.033011997548724435;0.9432642611663918;1.0099968942911608
28.61638;1.059981226142432;0.9997542044617186;0.9431941611125506;0.013267943544162525;0.012516938600706731;1.060797359841764;1.0100000662615616;9.999923228104972;1.2503987211264533;0.03501607813472129;0.035015704535329824;0.9426830088367514;-0.03301199755470154;0.9432642589036615;1.0099968606412384
28.62638;1.059981192706958;0.9997541834008049;0.9431941515979267;0.013267943864146535;0.012516940409974638;1.0607972629836666;1.010000324367351;9.999922967130303;1.250398839624404;0.03501607522335289;0.03501571053124027;0.9426832373778634;-0.03301199756099143;0.9432642563779766;1.0099968266322474
28.63638;1.0599811615515624;0.9997541582530963;0.9431941281854188;0.01326794409706823;0.012516942154613766;1.0607971703435948;1.010000585194185;9.999922705095472;1.2503989696580229;0.03501607221968869;0.03501571671676456;0.942683466573736;-0.033011997567535006;0.943264253567931;1.0099967927211635
28.64638;1.0599811329342461;0.9997541290876105;0.9431940909196119;0.013267944238065505;0.012516943827462027;1.0607970824753357;1.0100008480336544;9.999922440503012;1.2503991110510355;0.03501606914723317;0.03501572307350589;0.9426836956543776;-0.03301199757432059;0.9432642504940054;1.0099967593897585
28.65638;1.0599811070436438;0.9997540961116861;0.9431940399258393;0.013267944280983546;0.012516945420016237;1.0607969999881328;1.0100011121736794;9.999922171865789;1.2503992636480628;0.03501606602860749;0.03501572958081794;0.9426839239700354;-0.03301199758134182;0.9432642471705492;1.0099967270355013
28.66638;1.0599810840007597;0.9997540596836172;0.9431939753265275;0.013267944220646515;0.012516946921784254;1.060796923516892;1.0100013769794711;9.999921897821768;1.2503994272995647;0.03501606288493569;0.03501573621785656;0.9426841510616072;-0.033011997588527305;0.9432642435472175;1.0099966958940845
28.67638;1.0599810639602112;0.9997540202612147;0.9431938972526311;0.013267944055140063;0.01251694832046144;1.0607968536795906;1.0100016419010382;9.999921617241972;1.2503996018156054;0.035016059737066986;0.035015742963305584;0.9426843764984381;-0.03301199759573262;0.9432642395095623;1.0099966660788555
28.68638;1.0599810472167175;0.9997539783050725;0.9431938059075106;0.01326794378616472;0.012516949603092407;1.060796791026054;1.010001906463616;9.999921329406078;1.2503997870040293;0.03501605660875427;0.03501574979502994;0.9426845997049325;-0.03301199760279822;0.9432642348608021;1.0099966376881369
28.69638;1.0599810341845157;0.9997539341873567;0.943193701542519;0.013267943418010034;0.012516950757167036;1.0607967360206063;1.0100021702577202;9.999921033699396;1.2503999827074628;0.03501605352600089;0.03501575669228386;0.9426848199392708;-0.033011997609586057;0.9432642293185347;1.0099966108769667
28.70638;1.0599810253238682;0.99975388816176;0.9431935844155293;0.013267942956590943;0.012516951771165172;1.0607966890602039;1.0100024329098425;9.999920728744726;1.250400188767075;0.03501605051345376;0.03501576363666252;0.9426850363532021;-0.03301199761597503;0.9432642226194317;1.009996585825554
28.71638;1.0599810210703917;0.9997538403730425;0.9431934548446194;0.013267942408604112;0.012516952635152857;1.0607966504754158;1.0100026940593236;9.999920412206766;1.2504004050119966;0.03501604759327959;0.03501577061044685;0.9426852480644244;-0.03301199762184935;0.9432642146546268;1.009996562651105
28.72638;1.0599810217250847;0.9997537908726594;0.9431933132398391;0.013267941780346003;0.012516953341216334;1.0607966204895376;1.0100029533131312;9.999920082072725;1.250400631343958;0.0350160447850582;0.03501577759640815;0.9426854542392293;-0.033011997627084726;0.9432642054756815;1.009996541378014
28.73638;1.0599810273830235;0.9997537396803908;0.9431931600534806;0.013267941076821903;0.012516953883004145;1.0607965991980834;1.0100032101983998;9.99991973808468;1.250400867792771;0.03501604210414172;0.03501578458040363;0.9426856541494593;-0.03301199763154181;0.9432641951644016;1.0099965219740776
28.74638;1.0599810379804826;0.999753686883467;0.943192995754249;0.013267940301564288;0.012516954254566691;1.0607965866411981;1.0100034641728681;9.999919381761037;1.250401114471526;0.035016039560880105;0.035015791552925245;0.9426858471912766;-0.0330119976350869;0.9432641837016392;1.0099965043652732
28.75638;1.0599810533878937;0.9997536326465577;0.943192820848921;0.01326793945672538;0.012516954449547495;1.0607965828895505;1.0100037146704925;9.99991901520006;1.2504013715425715;0.03501603716237623;0.035015798507136923;0.942686032927768;-0.03301199763761855;0.9432641709294479;1.0099964883926043
28.76638;1.059981073457503;0.9997535770991178;0.9431926358963016;0.01326793854339737;0.012516954461361866;1.0607965880345993;1.0100039611521539;9.999918640025873;1.250401639175527;0.0350160349147675;0.03501580543574533;0.942686211146465;-0.033011997639061735;0.9432641566019483;1.0099964737820664
28.77638;1.0599810980176698;0.9997535202067822;0.943192441468724;0.013267937562137467;0.012516954283539817;1.0607966021456463;1.0100042031376246;9.999918257510933;1.2504019173980887;0.03501603282345632;0.035015812328688806;0.9426863818398085;-0.033011997639354265;0.9432641404574977;1.0099964601949194
28.78638;1.0599811268602894;0.9997534617066508;0.9431922381121424;0.013267936513072872;0.012516953909898085;1.0607966252775332;1.0100044401960242;9.999917869454736;1.2504022059540667;0.035016030891837975;0.03501581917250252;0.942686545127966;-0.033011997638459085;0.9432641222571563;1.00999644727594
28.79638;1.059981159743712;0.9997534011350417;0.9431920263978947;0.013267935395560225;0.01251695333536072;1.0607966574968775;1.01000467196853;9.999917478546616;1.2504025042907116;0.035016029119930785;0.03501582595301826;0.9426867012198121;-0.03301199763637018;0.9432641018235772;1.0099964346315156
28.80638;1.0599811964305141;0.9997533379332625;0.9431918070059107;0.01326793420832818;0.012516952556723708;1.060796698876773;1.0100048982715146;9.999917087805088;1.2504028116113863;0.03501602750318277;0.035015832659359925;0.9426868503951209;-0.033011997633096896;0.9432640790831318;1.0099964217831314
28.81638;1.059981236756678;0.9997532715636988;0.9431915807594458;0.01326793295051655;0.012516951572093682;1.0607967494581632;1.0100051191515953;9.999916699578964;1.2504031269214007;0.03501602603378892;0.03501583928550422;0.9426869929704556;-0.033011997628657724;0.9432640540390206;1.009996408136359
28.82638;1.0599812806240014;0.9997532015647371;0.9431913486277631;0.013267931622303419;0.012516950380227529;1.0607968092458764;1.0100053347993523;9.999916314790548;1.2504034491073754;0.03501602470387144;0.035015845829588194;0.9426871292853622;-0.033011997623093745;0.9432640266820185;1.0099963930443852
28.83638;1.0599813278850228;0.9997531275584864;0.9431911116880555;0.013267930224098345;0.01251694898119036;1.060796878285765;1.01000554542399;9.999915933179906;1.2504037770539613;0.035016023505997536;0.035015852292560476;0.9426872597151921;-0.03301199761648202;0.9432639968995061;1.0099963759754456
28.84638;1.0599813782521064;0.9997530492926504;0.9431908710511068;0.013267928755946581;0.01251694737695733;1.0607969567453794;1.0100057511901885;9.99991555462505;1.2504041097002132;0.03501602243231119;0.03501585867732479;0.9426873847163788;-0.03301199760892792;0.94326396444585;1.0099963566365118
28.85638;1.05998143129056;0.9997529666716723;0.9431906277889457;0.013267927218426259;0.012516945571109668;1.0607970449241308;1.010005952210768;9.999915180377952;1.2504044460656953;0.0350160214764237;0.035015864988309754;0.94268750485721;-0.033011997600543394;0.9432639290009925;1.009996334991102
28.86638;1.0599814864641381;0.9997528796933333;0.9431903828672238;0.013267925613350478;0.012516943569042604;1.0607971431778636;1.0100061485930658;9.99991481326269;1.250404785298816;0.0350160206360737;0.035015871230422976;0.942687620728975;-0.03301199759143182;0.9432638902701158;1.009996311245382
28.87638;1.0599815432131847;0.9997527884087489;0.9431901371219279;0.013267923942932533;0.012516941378453349;1.0607972517882387;1.010006340506043;9.999914457108463;1.2504051266326648;0.03501601991282144;0.03501587740874552;0.9426877328449942;-0.03301199758167817;0.9432638480920493;1.0099962858437195
28.88638;1.059981601010556;0.9997526929519294;0.9431898913159392;0.013267922208762623;0.012516939008493908;1.060797370886597;1.0100065281849642;9.999914115918447;1.25040546926692;0.03501601930985505;0.03501588352889659;0.9426878416713786;-0.03301199757134703;0.9432638024747658;1.0099962594029979
28.89638;1.0599816593727978;0.9997525934648428;0.9431896461733985;0.013267920411711057;0.012516936468429218;1.0607975004905776;1.0100067118770342;9.999913793380193;1.2504058123666495;0.03501601882999812;0.03501588959574605;0.9426879476835978;-0.03301199756051003;0.9432637534904385;1.0099962325480607
28.90638;1.05998171788436;0.9997524899511447;0.943189402342307;0.01326791855193125;0.012516933767190014;1.0607976405993724;1.010006891775808;9.999913493150165;1.250406155174978;0.03501601847550583;0.03501589561290237;0.9426880513484966;-0.033011997549275106;0.943263701141298;1.0099962058060894
28.91638;1.0599817762347439;0.9997523822638242;0.9431891603864874;0.013267916628965037;0.012516930912706118;1.0607977912225832;1.0100070679589022;9.999913219260025;1.250406497036161;0.035016018250102594;0.03501590158539861;0.9426881530711728;-0.03301199753777092;0.9432636453127106;1.009996179661872
28.92638;1.0599818341877196;0.999752270197015;0.9431889207862262;0.013267914642715251;0.012516927910880436;1.0607979522552167;1.0100072403688034;9.999912976074105;1.2504068373215316;0.03501601815959362;0.03501590752112046;0.9426882531589654;-0.03301199752611533;0.9432635858135064;1.0099961546443486
28.93638;1.0599818914852155;0.9997521535330897;0.9431886838757906;0.01326791259440428;0.012516924766102217;1.060798123329856;1.0100074088896318;9.999912768140856;1.2504071754297637;0.03501601820981802;0.035015913427860874;0.9426883518228774;-0.0330119975144106;0.9432635224340425;1.0099961313362744
28.94638;1.0599819478026018;0.9997520320454969;0.9431884498356632;0.01326791048652492;0.012516921482553628;1.0607983038321716;1.0100075734354754;9.999912600215614;1.250407510818493;0.035016018405439046;0.03501591931027076;0.9426884492026036;-0.03301199750275568;0.943263454976008;1.0099961103242512
28.95638;1.0599820027778626;0.9997519055275346;0.9431882188131051;0.013267908322004017;0.012516918064219576;1.0607984930345353;1.0100077339408176;9.999912477348767;1.2504078429395047;0.03501601875110828;0.03501592516964555;0.9426885453888836;-0.03301199749125833;0.9432633833005898;1.0099960921577296
28.96638;1.0599820560449538;0.9997517738016675;0.9431879910410988;0.013267906103342761;0.012516914514293594;1.060798690183018;1.0100078903847567;9.999912404769445;1.2504081711721886;0.035016019252555125;0.03501593100321971;0.942688640432897;-0.033011997480044214;0.9432633073992371;1.0099960773447774
28.97638;1.0599821072654978;0.9997516366807879;0.9431877668495456;0.013267903832424557;0.012516910835359088;1.060798894523141;1.0100080429153122;9.999912387241354;1.2504084949040712;0.03501601991418267;0.035015936801951655;0.9426887343500097;-0.033011997469260146;0.9432632273917939;1.0099960663210723
28.98638;1.0599821561354328;0.9997514939934323;0.9431875466091068;0.013267901510611184;0.012516907029934209;1.0607991053312709;1.0100081918757216;9.999912428339012;1.2504088136986915;0.03501602073406781;0.03501594255102509;0.9426888271261352;-0.03301199745906416;0.9432631434451524;1.009996059396099
28.99638;1.0599822023626795;0.9997513456694995;0.9431873306810084;0.013267899138493407;0.012516903100748366;1.0607993219325431;1.010008337668689;9.99991253052514;1.2504091273554314;0.035016021701342534;0.035015948233016375;0.9426889187408636;-0.033011997449604716;0.9432630557236731;1.0099960567258937
29.00638;1.0599822457125985;0.9997511917834173;0.9431871193702095;0.01326789671594541;0.012516899051182523;1.0607995436765707;1.010008480607873;9.999912695657043;1.2504094357968472;0.03501602279875439;0.03501595383018379;0.9426890091780442;-0.03301199744100886;0.9432629643745034;1.0099960582930099
29.01638;1.0599822860941739;0.9997510325779195;0.9431869128810597;0.013267894242980478;0.01251689488614575;1.0607997698501983;1.0100086208331571;9.999912925254712;1.2504097388869073;0.035016024006779604;0.03501595932701654;0.9426890983694316;-0.03301199743338468;0.9432628695108103;1.0099960639057428
29.02638;1.059982323548822;0.9997508684666337;0.9431867113336401;0.01326789172016831;0.012516890612435131;1.0607999995743371;1.0100087582655617;9.999913221327134;1.2504100362789854;0.03501602530387377;0.0350159647131569;0.9426891861489813;-0.03301199742681975;0.9432627712709643;1.0099960732301791
29.03638;1.0599823581639272;0.9997506999794571;0.9431865147987856;0.013267889148010883;0.012516886237950867;1.0608002318784882;1.010008892623513;9.999913587833953;1.2504103273904987;0.03501602666468378;0.035015969983502426;0.9426892722938599;-0.03301199742137163;0.9432626698933306;1.0099960858560058
29.04638;1.0599823900127614;0.9997505277227582;0.9431863232321555;0.013267886526533247;0.012516881770893815;1.060800465941426;1.0100090235054204;9.999914030676845;1.2504106115453406;0.03501602806091707;0.03501597513633851;0.9426893565695322;-0.03301199741706259;0.9432625656405478;1.009996101401551
29.05638;1.0599824191479341;0.9997503523492425;0.9431861363504033;0.013267883855705745;0.012516877219482142;1.0608007011808709;1.0100091505077926;9.999914555559577;1.2504108881457456;0.035016029463770096;0.035015980172151115;0.9426894387628352;-0.033011997413885545;0.943262458679888;1.0099961195667717
29.06638;1.059982445632565;0.999750174473382;0.9431859536182364;0.013267881136408437;0.012516872591511997;1.060800937095915;1.0100092733608408;9.999915165797361;1.2504111567437362;0.035016030845467776;0.03501598509297491;0.9426895187523412;-0.03301199741181682;0.9432623491291163;1.0099961400702797
29.07638;1.0599824695723332;0.9997499946006951;0.9431857743876271;0.013267878371357282;0.01251686789450602;1.0608011731084455;1.010009391956215;9.999915861740549;1.250411417034197;0.03501603218046322;0.035015989901763675;0.9426895965551059;-0.033011997410814745;0.9432622371624754;1.0099961625775626
29.08638;1.05998249113368;0.9997498131511595;0.9431855980271173;0.013267875565090561;0.012516863136359201;1.0608014085884074;1.0100095062138108;9.999916641884226;1.2504116688661238;0.035016033445673514;0.03501599460223589;0.9426896722981282;-0.03301199741079893;0.9432621229751119;1.0099961867491583
29.09638;1.0599825105325595;0.9997496305525118;0.9431854239179441;0.013267872723000701;0.012516858324592062;1.0608016429688063;1.0100096159647236;9.999917504522147;1.2504119122758786;0.035016034618069965;0.03501599919768816;0.942689746149329;-0.033011997411644005;0.943262006720406;1.0099962123322133
29.10638;1.059982527986157;0.9997494473127543;0.9431852514154969;0.013267869849960244;0.012516853465239404;1.0608018757440214;1.0100097209374956;9.999918448642099;1.2504121474168994;0.03501603567184293;0.03501600368704343;0.942689818257196;-0.03301199741320845;0.9432618885898207;1.0099962391342516
29.11638;1.059982543677331;0.9997492640268874;0.9431850798861698;0.013267866949390965;0.01251684856315824;1.060802106357382;1.0100098207756423;9.999919473873552;1.2504123744223292;0.03501603657860412;0.035016008061691375;0.9426898887047527;-0.03301199741536888;0.9432617689081642;1.0099962669694007
29.12638;1.0599825577228055;0.9997490813597514;0.9431849087568188;0.013267864023976884;0.012516843622406428;1.0608023341413637;1.0100099150730164;9.999920579687736;1.2504125933580466;0.035016037310113136;0.03501601230780179;0.9426899574546106;-0.03301199741803328;0.9432616480779292;1.0099962957094721
29.13638;1.0599825701138001;0.9997489000077711;0.9431847375120272;0.013267861077335548;0.012516838646199012;1.060802558338849;1.0100100034354342;9.99992176428954;1.2504128042403182;0.03501603784106783;0.03501601641191144;0.9426900243150453;-0.033011997421148805;0.9432615264633177;1.0099963253158433
29.14638;1.0599825807133496;0.9997487206094963;0.9431845656970266;0.013267858114438522;0.012516833637714823;1.0608027781380025;1.010010085522889;9.999923024075567;1.2504130070574777;0.035016038150375704;0.035016020363436325;0.9426900889806041;-0.03301199742471172;0.9432614043803818;1.009996355773178
29.15638;1.0599825893788373;0.9997485436952789;0.943184392931446;0.013267855140688033;0.012516828601360505;1.0608029927207296;1.0100101610553978;9.999924353929515;1.250413201795277;0.03501603822111442;0.03501602415240703;0.942690151116192;-0.03301199742875501;0.9432612821775025;1.0099963870441
29.16638;1.0599825961087688;0.9997483697804362;0.9431842189021715;0.013267852161364625;0.012516823543105803;1.060803201347661;1.0100102297939204;9.999925748153458;1.2504133883975328;0.03501603804115477;0.03501602776685753;0.9426902104093747;-0.03301199743331456;0.9432611602878327;1.0099964190788928
29.17638;1.0599826010529712;0.9997481994694779;0.9431840433873927;0.013267849181606606;0.012516818469708963;1.060803403423582;1.0100102914780826;9.99992720136431;1.2504135666845493;0.03501603760366849;0.0350160311931831;0.9426902666166601;-0.03301199743841285;0.9432610391821423;1.0099964517903672
29.18638;1.0599826043927996;0.999748033403223;0.9431838662861135;0.013267846206031724;0.012516813387895377;1.0608035984829707;1.0100103457632614;9.999928708352474;1.250413736398936;0.035016036905572534;0.03501603441778386;0.9426903196426926;-0.03301199744406595;0.9432609192623164;1.0099964850351368
29.19638;1.0599826062308177;0.9997478721350657;0.9431836876020878;0.01326784323831172;0.012516808304477113;1.0608037861509942;1.0100103922561814;9.999930263627787;1.250413897386651;0.03501603594672429;0.03501603742890603;0.942690369554531;-0.033011997450274874;0.9432608008355609;1.00999651869317
29.20638;1.0599826065544837;0.999747716094159;0.9431835074060261;0.013267840281288912;0.012516803226732966;1.0608039661388167;1.0100104306108348;9.999931861914485;1.2504140496723455;0.03501603473095995;0.03501604022035549;0.9426904164943265;-0.03301199745700288;0.9432606841995025;1.0099965527305483
29.21638;1.059982605257873;0.9997475656609748;0.9431833257830246;0.013267837337412693;0.01251679816170255;1.0608041382130124;1.010010460568399;9.999933498752798;1.2504141933403008;0.035016033265498805;0.035016042794997336;0.9426904606062625;-0.03301199746417728;0.943260569697003;1.0099965871406813
29.22638;1.0599826021978094;0.999747421251767;0.943183142841148;0.013267834408955289;0.012516793115498049;1.0608043021446882;1.0100104819460545;9.999935170360489;1.2504143284533473;0.035016031559153594;0.03501604516381093;0.9426905019987034;-0.033011997471710734;0.9432604576729738;1.0099966218683347
29.23638;1.0599825972311998;0.9997472833016381;0.9431829587926078;0.013267831497411587;0.012516788094451043;1.0608044577418452;1.0100104946340762;9.999936873348165;1.250414455098954;0.035016029622326916;0.035016047341774076;0.9426905406805216;-0.033011997479514735;0.9432603484113715;1.0099966567808543
29.24638;1.0599825901832813;0.9997471521873524;0.9431827739541713;0.013267828602717415;0.012516783106842923;1.0608046048828634;1.010010498600536;9.99993860454325;1.2504145733912773;0.03501602746728386;0.03501604934490196;0.942690576530901;-0.033011997487508604;0.9432602421046528;1.0099966916561307
29.25638;1.0599825808177399;0.999747028184674;0.9431825886453861;0.013267825723729865;0.012516778163138065;1.0608047434322148;1.0100104938756682;9.999940360774426;1.2504146833909464;0.03501602510591068;0.03501605119011628;0.9426906093327395;-0.033011997495640336;0.943260138866773;1.0099967261976126
29.26638;1.0599825689393068;0.9997469114492774;0.9431824031098432;0.013267822859537334;0.012516773274957267;1.0608048731775694;1.0100104805233197;9.99994213873381;1.2504147850525067;0.035016022546799044;0.03501605289640364;0.942690638779978;-0.033011997503911476;0.9432600388032735;1.0099967600673545
29.27638;1.0599825545656283;0.9997468020277016;0.943182217543422;0.013267820010125966;0.012516768454147545;1.0608049938940913;1.0100104586178464;9.999943934725636;1.2504148782368085;0.03501601979518503;0.03501605448538793;0.9426906644809288;-0.033011997512378856;0.943259942067658;1.0099967929067564
29.28638;1.0599825379390726;0.9997466999430721;0.9431820321884193;0.01326781717607184;0.01251676371249134;1.060805105439656;1.0100104281992124;9.99994574409901;1.2504149627549475;0.03501601685569592;0.035016055981042606;0.9426906860107498;-0.03301199752112357;0.9432598488303692;1.0099968243519757
29.29638;1.0599825193815855;0.9997466052485425;0.9431818473690381;0.013267814358098217;0.01251675906175624;1.060805207815628;1.010010389234718;9.9999475610099;1.2504150384392962;0.03501601373492181;0.03501605740829474;0.9426907029535685;-0.0330119975302198;0.9432597592463638;1.0099968540506825
29.30638;1.0599824992182931;0.9997465179390931;0.9431816634468867;0.013267811557015653;0.012516754513661868;1.0608053011258725;1.0100103416777697;9.999949379146873;1.250415105224708;0.03501601044227303;0.035016058790843324;0.9426907149405831;-0.03301199753974383;0.9432596735092091;1.0099968816832456
29.31638;1.0599824777916815;0.9997464378369872;0.9431814807856381;0.013267808773394448;0.012516750079531467;1.0608053853951325;1.0100102855497697;9.99995119266011;1.2504151631790088;0.03501600699186791;0.035016060150338396;0.9426907217342632;-0.03301199754980158;0.943259591892514;1.0099969069863302
29.32638;1.059982455435929;0.9997463646233055;0.943181299783984;0.01326780600657148;0.01251674576951896;1.0608054604282784;1.0100102209243182;9.999952996593018;1.2504152124633185;0.03501600340666274;0.03501606150752182;0.9426907233131552;-0.033011997560525766;0.9432595146972861;1.0099969297499074
29.33638;1.0599824324104765;0.9997462979837924;0.9431811209386757;0.013267803253585337;0.012516741591747588;1.0608055258621023;1.0100101478826076;9.999954787446038;1.2504152532430388;0.035015999718422786;0.03501606288308051;0.9426907198872848;-0.0330119975720456;0.9432594421827997;1.0099969497743095
29.34638;1.059982408865332;0.9997462376712032;0.9431809448712009;0.013267800509081504;0.012516737552511755;1.0608055813059334;1.0100100665009135;9.999956563869109;1.2504152856213384;0.03501599596052133;0.03501606429702938;0.9426907118237225;-0.03301199758445683;0.9432593745146143;1.009996966819731
29.35638;1.0599823848336671;0.9997461834785172;0.9431807723180543;0.013267797766306535;0.012516733658077858;1.060805626456177;1.01000997684465;9.999958326582217;1.2504153096888169;0.03501599216277445;0.03501606576657368;0.9426906995052993;-0.03301199759780676;0.9432593117105557;1.009996980630621
29.36638;1.05998236022029;0.9997461352833862;0.9431806040907126;0.013267795018271179;0.01251672991652846;1.0608056611559527;1.0100098789879675;9.99996007754554;1.2504153256481514;0.03501598835442519;0.035016067303634574;0.9426906831914944;-0.033011997612089804;0.9432592536323094;1.0099969910680402
29.37638;1.0599823348134887;0.9997460930899051;0.9431804410080197;0.013267792258771447;0.012516726337687868;1.0608056853526;1.0100097730607251;9.999961819340943;1.2504153338696478;0.03501598456770918;0.035016068915800835;0.9426906629502187;-0.03301199762724118;0.9432592000346721;1.0099969982099932
29.38638;1.0599823083227036;0.9997460569430434;0.9431802838348142;0.013267789482947531;0.01251672293145978;1.060805699007178;1.0100096592715024;9.999963555154382;1.2504153348247955;0.03501598083445792;0.035016070609929534;0.9426906386759025;-0.03301199764314365;0.9432591506186282;1.0099970022937008
29.39638;1.0599822804195795;0.9997460268444689;0.943180133235333;0.01326778668692681;0.012516719706534552;1.0608057020687103;1.010009537888899;9.999965288542972;1.2504153289940207;0.035015977179730484;0.03501607239306097;0.9426906101825573;-0.03301199765964687;0.9432591050737142;1.009997003581709
