time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.40638;1.0599822507786718;0.9997460027968101;0.9431799897462076;0.013267783867072646;0.012516716670688172;1.0608056945156474;1.0100094092093996;9.999967022427343;1.2504153168382985;0.035015973619787526;0.035016074270308076;0.9426905773198956;-0.033011997676571224;0.9432590631270605;1.009997002296362
29.41638;1.0599822190915216;0.9997459848774719;0.9431798537766257;0.013267781019907847;0.012516713832219037;1.060805676423014;1.0100092735204702;9.99996875786987;1.2504152987953963;0.0350159701642753;0.035016076242341446;0.9426905400150852;-0.03301199769370976;0.9432590245928452;1.0099969986394814
29.42638;1.0599821850503546;0.999745973190509;0.9431797255958567;0.013267778143106413;0.012516711200333383;1.060805647991232;1.0100091310521324;9.999970493373004;1.250415275245832;0.035015966817871017;0.03501607830316399;0.9426904982084005;-0.03301199771084336;0.9432589894009857;1.0099969928297636
29.43638;1.0599821483431653;0.9997459677621956;0.943179605286616;0.013267775236101354;0.012516708783254405;1.060805609525874;1.0100089819354514;9.999972225056649;1.2504152464570613;0.035015963580378395;0.03501608044011866;0.9426904517841762;-0.03301199772775679;0.9432589575831969;1.0099969851463744
29.44638;1.059982108686085;0.9997459685577783;0.9431794927316615;0.013267772299407682;0.01251670658617718;1.0608055614611536;1.0100088262181137;9.99997394745534;1.2504152125622374;0.0350159604487116;0.035016082637257466;0.9426904005745474;-0.03301199774425678;0.9432589292240238;1.0099969759761924
29.45638;1.0599820658496415;0.9997459755795512;0.9431793877011933;0.013267769334268984;0.012516704611164064;1.0608055044163234;1.0100086639576984;9.999975654059337;1.250415173603246;0.035015957421507704;0.035016084877762574;0.9426903443907654;-0.033011997760191626;0.9432589044196583;1.0099969658084913
29.46638;1.0599820196445675;0.9997459888726591;0.9431792899529582;0.013267766342935155;0.012516702857895728;1.0608054391565407;1.0100084953332877;9.999977337360018;1.250415129550795;0.03501595450348379;0.035016087142854244;0.9426902830508183;-0.03301199777545202;0.9432588832323214;1.0099969551472465
29.47638;1.0599819699623851;0.9997460084505352;0.9431791992322881;0.013267763328321188;0.012516701323483025;1.0608053664649806;1.0100083207053367;9.999978989400292;1.2504150802686513;0.035015951707140225;0.03501608941085123;0.9426902163950044;-0.03301199778994415;0.9432588656094917;1.009996944391733
29.48638;1.0599819168917308;0.9997460342834846;0.9431791152486704;0.013267760293554372;0.012516700002297225;1.0608052870733695;1.0100081405704067;9.999980603056216;1.2504150255062363;0.03501594904957148;0.03501609165847548;0.942690144277025;-0.03301199780355931;0.9432588513449264;1.0099969338054642
29.49638;1.0599818607382754;0.999746066332947;0.9431790376802908;0.013267757242066075;0.012516698887049343;1.0608052016855782;1.0100079554218853;9.999982172824987;1.2504149649550078;0.03501594654584186;0.03501609386275664;0.9426900665809621;-0.03301199781617093;0.9432588401377382;1.0099969236059092
29.50638;1.0599818019063627;0.9997461045246483;0.9431789661396973;0.013267754177628432;0.01251669796951109;1.0608051109859495;1.0100077656137618;9.999983694601323;1.2504148983134813;0.03501594420526246;0.03501609600153008;0.942689983276864;-0.03301199782765984;0.9432588316546441;1.0099969140478875
29.51638;1.0599817407496437;0.9997461487291194;0.9431789001492665;0.01326775110358254;0.012516697240361313;1.06080501559423;1.0100075713001553;9.999985164755477;1.250414825293318;0.03501594203309686;0.03501609805161319;0.9426898944243918;-0.033011997837939656;0.9432588255348502;1.009996905430868
29.52638;1.0599816774644313;0.9997461988124264;0.9431788391944136;0.013267748021546033;0.012516696689438746;1.060804916072226;1.0100073724829386;9.999986579132047;1.2504147456090424;0.035015940034459715;0.035016099987262975;0.9426898001094004;-0.03301199784696251;0.9432588214259121;1.0099968980539624
29.53638;1.0599816121219636;0.9997462546531938;0.9431787827727018;0.013267744931214579;0.012516696305979238;1.0608048130071133;1.0100071691297585;9.999987933044418;1.2504146589684806;0.03501593821701828;0.03501610178216663;0.9426897004070509;-0.03301199785471933;0.9432588190711082;1.009996892138638
29.54638;1.0599815448017205;0.9997463161177268;0.9431787303721494;0.013267741831556937;0.01251669607898778;1.060804707039302;1.010006961250431;9.999989222075413;1.2504145649879648;0.035015936589847495;0.03501610341293974;0.9426895953771622;-0.033011997861256144;0.943258818322422;1.009996887749846
29.55638;1.059981475631009;0.9997463830755176;0.9431786814224724;0.013267738721635702;0.012516695998934952;1.0608045988050279;1.0100067488938669;9.999990442470049;1.250414463125251;0.03501593515971885;0.035016104860431295;0.9426894850334889;-0.03301199786669246;0.9432588190563332;1.0099968847223217
29.56638;1.0599814047000682;0.9997464553905349;0.9431786352767032;0.013267735600207949;0.012516696059268513;1.0608044888778247;1.0100065321180605;9.999991591391174;1.2504143527639495;0.035015933930911895;0.03501610610975328;0.942689369333176;-0.03301199787120678;0.9432588211152105;1.0099968826341796
29.57638;1.0599813319859135;0.99974653282008;0.9431785912854148;0.013267732465215072;0.01251669625576639;1.0608043777495233;1.0100063109656643;9.999992667714315;1.2504142333428458;0.03501593290928057;0.03501610715134989;0.9426892482596355;-0.03301199787500198;0.9432588243320885;1.009996880895562
29.58638;1.0599812573491274;0.9997466149518285;0.9431785489581098;0.013267729314011198;0.01251669658504226;1.0608042658699746;1.0100060854451338;9.999993672552717;1.2504141044091845;0.03501593210473663;0.03501610798110626;0.9426891219151449;-0.03301199787828509;0.9432588285602796;1.0099968789055862
29.59638;1.0599811805652781;0.999746701253297;0.9431785080447851;0.013267726143788695;0.012516697043971195;1.0608041537187463;1.010005855546045;9.999994608809695;1.250413965638678;0.03501593152923419;0.03501610859726348;0.9426889904969777;-0.033011997881246376;0.9432588336135705;1.0099968761782745
29.60638;1.059981101364826;0.9997467911106965;0.9431784684419692;0.013267722951498216;0.012516697629605835;1.0608040418179896;1.0100056213084694;9.999995480111775;1.250413816841544;0.03501593119275421;0.035016108996898485;0.942688854247672;-0.033011997884028914;0.9432588391959662;1.0099968723793058
29.61638;1.0599810194900887;0.9997468838431892;0.9431784300573781;0.013267719733642982;0.012516698338936899;1.0608039306542614;1.0100053828597362;9.999996289824882;1.2504136579325802;0.035015931100656726;0.035016109174506066;0.9426887134939511;-0.033011997886719005;0.9432588449716335;1.009996867252378
29.62638;1.0599809347519529;0.9997469787655403;0.9431783927326232;0.013267716486628032;0.012516699168654364;1.0608038205889705;1.010005140366196;9.999997040816456;1.250413488853746;0.03501593125299282;0.035016109122005624;0.9426885686540697;-0.03301199788936397;0.9432588507012213;1.009996860496999
29.63638;1.0599808470773353;0.9997470752586588;0.9431783561867144;0.013267713206954844;0.012516700115117345;1.0608037118296523;1.0100048940190676;9.999997735472647;1.2504133094527299;0.03501593164562901;0.035016108828719285;0.9426884201413971;-0.03301199789198802;0.943258856303404;1.0099968517429583
29.64638;1.0599807565605792;0.9997471728413423;0.9431783200213005;0.013267709891016895;0.012516701174867874;1.0608036044695075;1.0100046440918768;9.999998374999366;1.250413119438997;0.03501593227245302;0.035016108280836254;0.942688268272569;-0.033011997894594275;0.9432588618708733;1.0099968406606825
29.65638;1.0599806634612052;0.9997472712660779;0.9431782838086934;0.013267706535491601;0.012516702345395533;1.0608034985836632;1.0100043909552245;9.999998958643035;1.250412918452253;0.03501593312693889;0.03501610746204242;0.9426881132198732;-0.03301199789717508;0.9432588676651403;1.009996827072969
29.66638;1.059980568127788;0.9997473705525834;0.9431782471507798;0.013267703137887145;0.012516703624898947;1.0608033943332702;1.0100041350453988;9.99999948377497;1.2504127061391541;0.03501593420373768;0.03501610635501441;0.942687954986608;-0.033011997899739125;0.9432588740662777;1.0099968109868827
29.67638;1.0599804709608962;0.9997474709200145;0.9431782096828055;0.013267699696445336;0.012516705011030424;1.060803292014525;1.0100038768464246;9.99999994665577;1.2504124822904017;0.03501593549985549;0.03501610494115657;0.9426877934611297;-0.03301199790231893;0.9432588815312095;1.009996792573633
29.68638;1.0599803724033028;0.9997475726998302;0.9431781710644308;0.013267696209876886;0.012516706500150286;1.060803192014111;1.01000361685296;10.000000343114321;1.2504122470060217;0.035015937013993484;0.03501610320037598;0.9426876285345435;-0.03301199790494162;0.9432588905950212;1.0099967720707521
29.69638;1.0599802728770331;0.9997476762684636;0.9431781309554588;0.01326769267774263;0.01251670808809934;1.0608030946976046;1.0100033554991947;10.000000668499332;1.250412000659519;0.03501593874589322;0.03501610111372439;0.942687460131262;-0.0330119979076121;0.9432589018511273;1.0099967496298916
29.70638;1.0599801727543394;0.9997477819945264;0.9431780890076021;0.01326768910192841;0.012516709771844254;1.0608030003715474;1.0100030931181851;10.000000917551109;1.250411743717076;0.035015940695889536;0.035016098666011325;0.942687288171903;-0.03301199791033588;0.9432589158880671;1.0099967252642277
29.71638;1.059980072393688;0.9997478902228861;0.9431780449131555;0.013267685487948155;0.012516711549802433;1.0608029093543414;1.0100028299677568;10.000001085114937;1.2504114766784613;0.03501594286350424;0.0350160958458506;0.9426871126133958;-0.0330119979131425;0.9432589332522692;1.0099966989287492
29.72638;1.0599799721373075;0.9997480013069815;0.9431779984620257;0.013267681844113286;0.012516713420056825;1.0608028219828405;1.0100025662917316;10.000001167103484;1.250411200135409;0.035015945246420634;0.03501609264461449;0.9426869335238584;-0.03301199791608263;0.9432589544595209;1.0099966706175485
29.73638;1.0599798722446805;0.9997481156853782;0.9431779495422893;0.01326767817944421;0.01251671537835253;1.0608027385022258;1.0100023023701776;10.000001160680243;1.250410914780055;0.03501594784043604;0.035016089054552973;0.9426867511100541;-0.033011997919212784;0.943258979995214;1.0099966403749554
29.74638;1.0599797728540918;0.9997482339728531;0.943177898099021;0.013267674502779317;0.012516717417291367;1.0608026589904302;1.0100020385297033;10.000001063769878;1.2504106213587012;0.035015950639092665;0.03501608506688188;0.9426865657183918;-0.03301199792257684;0.9432590102891455;1.0099966082321248
29.75638;1.0599796740277658;0.999748356969025;0.9431778440700119;0.01326767082277807;0.012516719526857626;1.060802583414144;1.0100017751270889;10.00000087474949;1.2504103206511696;0.035015953632871105;0.03501608067309502;0.9426863778328044;-0.03301199792619239;0.9432590457381251;1.0099965742042252
29.76638;1.0599795757818833;0.9997484855434983;0.9431777873379416;0.013267667147116333;0.012516721695532633;1.0608025117420201;1.0100015125257005;10.00000059256214;1.2504100134915062;0.03501595680949985;0.03501607586955699;0.9426861880516529;-0.0330119979300625;0.9432590867856032;1.0099965383588196
29.77638;1.0599794780640421;0.9997486205191912;0.9431777277823019;0.013267663481578687;0.01251672391055155;1.0608024439693977;1.0100012510474867;10.000000216885995;1.2504097008116848;0.03501596015433965;0.03501607066191121;0.9426859970041415;-0.033011997934209794;0.9432591339817444;1.0099965008678975
29.78638;1.0599793807931852;0.9997487626415634;0.9431776653917838;0.013267659830291148;0.012516726157863423;1.0608023800402284;1.010000990959383;9.999999748226504;1.2504093836826495;0.035015963648907585;0.03501606506580466;0.942685805253171;-0.033011997938696344;0.9432591879821686;1.0099964620426487
29.79638;1.0599792839306197;0.9997489125604497;0.943177600294454;0.013267656196545217;0.01251672842349541;1.0608023198000698;1.0100007325644524;9.999999187809447;1.2504090633005662;0.03501596727057352;0.035016059102889255;0.9426856132908311;-0.03301199794361135;0.9432592494967003;1.0099964222983457
29.80638;1.0599791874755227;0.9997490707777446;0.9431775326566648;0.013267652583563678;0.012516730695354519;1.0608022630553051;1.0100004762679167;9.999998537242021;1.250408740890329;0.03501597099499819;0.035016052796137745;0.9426854215850091;-0.03301199794904186;0.9432593192121128;1.0099963820367917
29.81638;1.0599790914281355;0.9997492376213148;0.9431774625475322;0.013267648994916646;0.012516732963673461;1.0608022096738625;1.0100002225181604;9.999997798602012;1.2504084176026289;0.035015974797311035;0.03501604616853578;0.9426852305793187;-0.03301199795503908;0.9432593976799877;1.0099963415815312
29.82638;1.0599789957771364;0.999749413289881;0.9431773899023876;0.013267645434478975;0.012516735220438394;1.0608021596266861;1.0099999717348969;9.99999697537771;1.2504080944881806;0.03501597865127748;0.03501603924384007;0.9426850406742217;-0.0330119979615869;0.9432594851979235;1.009996301190481
29.83638;1.0599789005111755;0.9997495979402822;0.9431773145999265;0.013267641906651495;0.0125167374589105;1.0608021129526701;1.0099997242616958;9.999996073280416;1.250407772523744;0.0350159825293842;0.03501603204631816;0.9426848521651546;-0.03301199796859378;0.9432595817543648;1.009996261060989
29.84638;1.0599788056382624;0.9997502097116995;0.9431776308764401;0.0132659219369117;0.012515120327356105;1.0608020697216742;1.0099994802876968;9.999995099584348;1.250407452599772;0.03501598640348321;0.035016024600476495;0.942684665124231;-0.033011997975922275;0.9432596870561661;1.0099962213099305
29.85638;1.0599787111935546;0.9997504127483033;0.9431775500307736;0.013265918491857764;0.012515122512281958;1.0608020300087093;1.0099992397984368;9.999994061391932;1.2504071354543453;0.035015990245503816;0.03501601693384032;0.9426844794312554;-0.033011997983432434;0.9432598006362292;1.0099961819564813
29.86638;1.0599786172337866;0.999750625036776;0.9431774663890566;0.013265915099094736;0.012515124660532248;1.060801993853;1.0099990026234371;9.999992964681738;1.2504068216497821;0.03501599403013316;0.03501600907980819;0.942684295017;-0.03301199799100767;0.9432599219777502;1.0099961429776991
29.87638;1.0599785238464206;0.9997508464177867;0.9431773799601825;0.013265911767250923;0.012515126762725213;1.0608019612824848;1.0099987685482776;9.99999181484795;1.2504065116005156;0.03501599773760146;0.03501600107736767;0.9426841120826879;-0.03301199799856437;0.9432600505590392;1.0099961044535875
29.88638;1.059978431190544;0.9997510765003599;0.9431772907809032;0.013265908505031615;0.012515128808091499;1.0608019323822662;1.0099985374289902;9.99999061759749;1.2504062055660192;0.03501600135386095;0.035015992970131984;0.9426839311367061;-0.033011998006057745;0.9432601858349213;1.009996066658846
29.89638;1.059978339494303;0.9997513146328827;0.9431771989881059;0.013265905319715878;0.012515130785549358;1.0608019072735106;1.0099983092504645;9.99998937888474;1.2504059036630506;0.03501600486972607;0.03501598480370636;0.9426837528539255;-0.03301199801348312;0.9432603272216918;1.0099960299927677
29.90638;1.0599782489596776;0.9997515599798704;0.9431771048663025;0.01326590221673204;0.01251513268453327;1.0608018860642814;1.009998084129403;9.99998810402757;1.2504056059790425;0.03501600827925646;0.035015976620694944;0.9426835778754001;-0.033010998020872526;0.9432604391006616;1.0099959948216048
29.91638;1.0599781596669677;0.9997518116430507;0.9431770088304869;0.013265899200416827;0.012515134495818817;1.0608018688711223;1.0099978623208483;9.999986797373587;1.2504053126375017;0.03501601157637685;0.035015968458736266;0.942683406721269;-0.033010998028289835;0.9432605908056506;1.0099959613770773
29.92638;1.0599780715454659;0.9997520687139522;0.9431769114277403;0.013265896274915524;0.012515136211625965;1.0608018558378034;1.0099976442347183;9.99998546304298;1.2504050237334745;0.035016014752109394;0.03501596035176044;0.9426832398075579;-0.03301099803582062;0.9432607466446654;1.0099959297458325
29.93638;1.0599779843860437;0.9997523302674955;0.9431768133338961;0.013265893444126691;0.012515137824718086;1.0608018471010983;1.0099974304118637;9.999984106316788;1.2504047393211546;0.03501601779510639;0.035015952329189554;0.9426830774872135;-0.03301099804356366;0.9432609059343326;1.0099958998597283
29.94638;1.0599778979019883;0.9997525953825082;0.943176715237775;0.013265890710980945;0.012515139327664095;1.0608018427805115;1.0099972214257573;9.999982734861517;1.2504044594684611;0.03501602069399255;0.035015944413324236;0.9426829201180175;-0.03301099805164329;0.9432610680659397;1.0099958714397232
29.95638;1.0599778118251613;0.999752863215134;0.9431766177037667;0.013265888076991373;0.012515140713188252;1.0608018430325297;1.0099970177751705;9.999981358536143;1.250404184246699;0.0350160234381096;0.03501593661980872;0.9426827680940236;-0.03301099806023585;0.9432612325045145;1.0099958439827252
29.96638;1.0599777259303986;0.9997531330602835;0.9431765211470007;0.013265885542062912;0.012515141975188031;1.0608018480788632;1.0099968198653329;9.999979988017685;1.2504039136894303;0.03501602601681643;0.03501592896211974;0.9426826217973919;-0.03301099806957437;0.9432613987634446;1.0099958168713283
29.97638;1.0599776399477403;0.9997534043666905;0.9431764258570285;0.01326588310476803;0.012515143109554254;1.060801858139256;1.0099966280428812;9.999978633926622;1.2504036477566225;0.03501602841997949;0.035015921454895106;0.9426824815496001;-0.03301099807990902;0.9432615664512075;1.0099957895139582
29.98638;1.0599775534759508;0.9997536767395482;0.9431763320001526;0.013265880762820918;0.01251514411440686;1.0608018733426585;1.0099964426216221;9.99997730672704;1.2504033862771242;0.03501603063938744;0.03501591411286007;0.9426823476277245;-0.03301099809145344;0.9432617353364436;1.0099957614108945
29.99638;1.059977465989971;0.9997539498557094;0.9431762396492512;0.013265878513124446;0.012515144989595979;1.0608018936919155;1.009996263905387;9.999976016512514;1.2504031289228454;0.03501603266893326;0.03501590694843766;0.9426822202876546;-0.03301099810436524;0.9432619052962334;1.0099957321908046
30.00638;1.0599773769182628;0.9997542232874884;0.9431761488431167;0.013265876352380586;0.012515145735349254;1.0608019190830942;1.0099960922115632;9.999974772660002;1.2504028752569976;0.03501603450443546;0.03501589997023747;0.9426820997231824;-0.033010998118768654;0.9432620761599847;1.0099957016433716
30.01638;1.0599772857028853;0.9997544964493518;0.9431760596175591;0.01326587427830542;0.012515146350662655;1.0608019493901542;1.0099959278794344;9.999973583516548;1.2504026247908975;0.03501603614491024;0.03501589318178598;0.9426819860326654;-0.03301099813478718;0.9432622476402082;1.0099956696880854
30.02638;1.0599771917854686;0.9997547686963119;0.9431759719948789;0.01326587228964526;0.012515146832659122;1.0608019845551053;1.0099957712317238;9.999972455726683;1.2504023770742698;0.03501603759408805;0.035015886582545536;0.9426818792706604;-0.033010998152553886;0.9432624194264366;1.0099956363094502
30.03638;1.059977094568979;0.9997550394008089;0.9431758859833698;0.013265870385298447;0.012515147177814575;1.0608020245695606;1.0099956225306266;9.999971393560234;1.250402131875469;0.035016038861092565;0.03501588017219874;0.9426817795045553;-0.03301099817219679;0.9432625912618934;1.009995601538981
30.04638;1.0599769934197458;0.9997553079383739;0.9431758016362756;0.013265868564288899;0.012515147384276245;1.0608020693798321;1.009995482036226;9.999970398922414;1.2504018892707822;0.03501603996029304;0.03501587395357934;0.9426816867495821;-0.033010998193814096;0.9432627628802907;1.0099955654805486
30.05638;1.0599768877090863;0.9997555736267482;0.9431757190727016;0.0132658668263154;0.01251514745285242;1.0608021188165508;1.0099953501107113;9.999969471849289;1.2504016495127457;0.035016040909764165;0.03501586793190341;0.9426816008378546;-0.03301099821745948;0.9432629339161311;1.0099955283422988
30.06638;1.0599767768661845;0.9997558357261749;0.9431756383786335;0.013265865171789114;0.012515147386015052;1.0608021725563463;1.0099952272186337;9.999968611281288;1.2504014128735037;0.03501604172917229;0.03501586211304133;0.9426815214245463;-0.033010998243151284;0.9432631039092748;1.0099954903916482
30.07638;1.0599766603928158;0.9997560935159701;0.9431755595510559;0.013265863601311198;0.012515147186924348;1.0608022301008846;1.0099951138653749;9.99996781589844;1.2504011796487213;0.03501604243798416;0.03501585650227316;0.942681448133051;-0.033010998270893856;0.9432632723872686;1.0099954518102592
30.08638;1.0599765378234074;0.99975634633256;0.9431754825745013;0.0132658621150217;0.012515146859449064;1.060802290799624;1.009995010565718;9.999967084633086;1.2504009502287545;0.035016043053895454;0.035015851103729075;0.9426813806214922;-0.03301099830069494;0.943263438957858;1.0099954126061705
30.09638;1.0599764087091395;0.9997565935479586;0.9431754074882265;0.013265860712295088;0.01251514640871413;1.0608023539217897;1.0099949178129695;9.999966417030333;1.2504007250947196;0.03501604359303057;0.03501584592022859;0.9426813185150166;-0.03301099833256837;0.9432636033612504;1.0099953726588455
30.10638;1.0599762726657644;0.9997568345826157;0.9431753343952011;0.013265859391996425;0.012515145841767841;1.0608024187049723;1.0099948360571698;9.999965813046298;1.2504005047353888;0.035016044072054275;0.0350158409526084;0.9426812613380606;-0.033010998366513826;0.9432637654797369;1.009995331783798
30.11638;1.0599761293853234;0.9997570689876264;0.9431752634608236;0.013265858153089158;0.012515145167250904;1.0608024843431354;1.0099947657184767;9.999965271749847;1.2504002895510729;0.03501604450897048;0.03501583619930517;0.9426812085067477;-0.03301099840249177;0.9432639253229332;1.009995289751976
30.12638;1.059975978576586;0.9997572965025595;0.9431751949042769;0.013265856994722856;0.012515144394226208;1.0608025499997886;1.0099947071986233;9.999964790182098;1.2504000798249069;0.03501604492188626;0.035015831656709004;0.942681159363657;-0.033010998440434224;0.9432640829765362;1.0099952463116282
30.13638;1.0599758199692704;0.9997575170039241;0.9431751289746827;0.013265855915113332;0.01251514353202285;1.0608026148871719;1.0099946608667014;9.999964363649234;1.2503998757689998;0.035016045329033886;0.03501582731965873;0.9426811132229502;-0.03301099848029468;0.9432642385406657;1.0099952012189797
30.14638;1.059975653461072;0.9997577303763828;0.9431750659222241;0.013265854910421843;0.01251514259089029;1.0608026783655358;1.0099946270126836;9.999963986706033;1.2503996775583421;0.0350160457500904;0.0350158231822296;0.9426810693849476;-0.03301099852207922;0.9432643921432953;1.0099951542360106
30.15638;1.0599754792703742;0.9997579363553838;0.9431750060030989;0.013265853975267944;0.012515141582318794;1.0608027400232531;1.0099946058006994;9.99996365348016;1.2503994853054703;0.03501604620448503;0.03501581923974908;0.9426810271607063;-0.033010998565827815;0.9432645440407376;1.0099951051319649
30.16638;1.0599752979090995;0.9997581344149586;0.9431749494908694;0.013265853104502835;0.01251514051893161;1.060802799676844;1.0099945972658033;9.999963357440414;1.2503992990576809;0.03501604670800529;0.035015815490963415;0.9426809859504646;-0.03301099861158618;0.9432646946878963;1.0099950537151277
30.17638;1.0599751100272032;0.9997583238421932;0.9431748966386166;0.013265852294683729;0.012515139413819707;1.0608028572656603;1.009994601351655;9.999963091703265;1.2503991188674513;0.03501604727272633;0.035015811937584566;0.9426809452717252;-0.033010998659398626;0.9432648446767994;1.009994999827319
30.18638;1.0599749162945546;0.9997585039582239;0.9431748476408222;0.013265851544152068;0.012515138279702609;1.0608029127424645;1.0099946179467916;9.999962849894517;1.2503989448251966;0.03501604790952967;0.03501580858264395;0.9426809046851395;-0.03301099870930572;0.943264994573648;1.009994943320786
30.19638;1.0599747173313425;0.9997586742383998;0.9431748026415229;0.013265850851540953;0.012515137128599009;1.0608029660497946;1.0099946468294851;9.999962626956995;1.2503987769887386;0.035016048630516015;0.035015805430021585;0.9426808637768109;-0.033010998761343266;0.943265144774577;1.0099948841015594
30.20638;1.0599745136879926;0.9997588342867302;0.9431747617662615;0.013265850214471162;0.012515135971989737;1.0608030171239018;1.0099946875588375;9.999962420098214;1.25039861527858;0.03501604944940669;0.03501580248360607;0.9426808222489507;-0.033010998815551224;0.9432652954893225;1.009994822180281
30.21638;1.0599743058833118;0.9997589838166913;0.9431747251644134;0.013265849630308562;0.01251513482092307;1.060803065859557;1.0099947394953408;9.999962229304451;1.250398459413029;0.03501605037818392;0.035015799745789666;0.9426807799732578;-0.033010998871972;0.9432654468258385;1.0099947576522228
30.22638;1.0599740944321512;0.9997591226533734;0.9431746930135363;0.01326584909743908;0.012515133685418836;1.0608031120824664;1.0099948019308718;9.999962056201728;1.2503983089480148;0.035016051422890895;0.03501579721718111;0.9426807369728606;-0.03301099893062321;0.9432655988697343;1.0099946906677353
30.23638;1.0599738798680356;0.9997592506916206;0.9431746654333651;0.01326584861537006;0.0125151325738526;1.0608031556031852;1.009994874163052;9.999961902167001;1.2503981633990997;0.03501605258285847;0.03501579489774539;0.942680693389016;-0.03301099899146829;0.9432657517545234;1.0099946214313833
30.24638;1.0599736627527399;0.999759367851796;0.9431746424014019;0.013265848184339003;0.012515131493581796;1.060803196323562;1.009994955541067;9.999961767774165;1.2503980223025417;0.03501605385253694;0.03501579278737501;0.9426806494462614;-0.03301099905441337;0.9432659056957525;1.0099945501797145
30.25638;1.0599734436311572;0.9997594741087351;0.9431746237634169;0.013265847804422923;0.012515130451750428;1.0608032342676488;1.0099950455445528;9.999961653495406;1.2503978851696118;0.03501605522346378;0.03501579088444378;0.9426806053866378;-0.03301099911932619;0.9432660609117868;1.0099944771566134
30.26638;1.059973223016823;0.9997595695261848;0.9431746092838645;0.01326584747443018;0.012515129454896806;1.0608032695226823;1.0099951437888688;9.999961559721857;1.2503977514400073;0.035016056685055724;0.03501578918284289;0.942680561345452;-0.033010999186048336;0.943266217547555;1.0099944026319467
30.27638;1.0599730014245903;0.9997596542030676;0.9431745986869946;0.013265847192010245;0.012515128508325426;1.0608033022208923;1.0099952499263438;9.999961486119965;1.2503976204983298;0.035016058224068225;0.03501578766966467;0.9426805172981209;-0.03301099925438398;0.9432663756781371;1.0099943269182754
30.28638;1.059972779343128;0.9997597281767017;0.943174591683341;0.013265846954836085;0.012515127616162611;1.0608033325698836;1.0099953635823053;9.999961431970611;1.250397491717143;0.035016059824235043;0.03501578632629347;0.9426804731801218;-0.033010999324089914;0.9432665352853297;1.0099942503329222
30.29638;1.0599725571636782;0.999759791385592;0.9431745879553755;0.013265846761403447;0.012515126781798998;1.0608033608425518;1.0099954843574797;9.999961396938737;1.2503973645201687;0.03501606146828029;0.0350157851317812;0.9426804290244915;-0.033010999394896164;0.9432666962387335;1.0099941731393043
30.30638;1.0599723351461405;0.9997598437469332;0.9431745871496332;0.013265846610606204;0.012515126008025934;1.0608033873521496;1.009995611823445;9.99996138112851;1.2503972384595834;0.035016063141858546;0.03501578406572959;0.9426803849549817;-0.03301099946653866;0.9432668583440847;1.0099940955496742
30.31638;1.0599721134264861;0.9997598852491478;0.943174588920115;0.01326584650070247;0.012515125296488828;1.0608034124327879;1.0099957455592798;9.999961385110957;1.2503971132450296;0.035016064834514714;0.035015783110702435;0.9426803410616729;-0.03301099953878309;0.9432670213830341;1.0099940177679294
30.32638;1.0599718920704695;0.9997599159308445;0.9431745929487555;0.013265846428984209;0.01251512464738107;1.0608034363646284;1.0099958852443507;9.999961410113729;1.2503969887400597;0.03501606653717659;0.03501578225260597;0.9426802972978173;-0.03301099961143901;0.9432671850999398;1.0099939399755604
30.33638;1.0599716711695746;0.9997599357869565;0.9431745989366132;0.01326584639243995;0.012515124060150389;1.060803459266212;1.0099960306723994;9.999961457560852;1.250396864951222;0.03501606823929447;0.03501578147716627;0.9426802534990752;-0.03301099968436527;0.9432673491630834;1.0099938623107247
30.34638;1.059971450898604;0.9997599447288287;0.943174606625452;0.013265846388980592;0.012515123534355167;1.0608034810583522;1.0099961816870953;9.999961528206464;1.2503967419618627;0.035016069924262976;0.035015780766009565;0.9426802094528582;-0.03301099975748093;0.9432675131568536;1.009993784928365
30.35638;1.0599712315187055;0.9997599426491255;0.9431746158232189;0.013265846418441174;0.012515123070258835;1.0608035015350725;1.009996338170696;9.999961621862624;1.250396619838313;0.03501607156593901;0.03501578009744008;0.9426801649042192;-0.03301099983076673;0.9432676766403691;1.0099937080413528
30.36638;1.0599710134061513;0.9997599295093555;0.94317462640603;0.013265846482425701;0.012515122669589408;1.0608035205014597;1.0099965000657525;9.999961737983938;1.2503964985861071;0.0350160731314262;0.03501577945161807;0.9426801195603364;-0.03301099990422169;0.9432678392343727;1.0099936318666318
30.37638;1.0599707970814087;0.9997599053644461;0.9431746383197318;0.013265846583758466;0.012515122335590068;1.0608035378966503;1.009996667334667;9.999961876526632;1.2503963781420926;0.03501607458635652;0.03501577881413014;0.942680073174414;-0.033010999977801415;0.9432680006947985;1.0099935565904268
30.38638;1.0599705831546904;0.9997598703243502;0.9431746515686598;0.013265846726521096;0.01251512207158002;1.0608035537942495;1.0099968398754047;9.999962037900621;1.2503962583804624;0.03501607589700691;0.035015778174404065;0.9426800256295441;-0.03301100005139825;0.9432681609505905;1.0099934824036274
30.39638;1.0599703722229092;0.9997598244890206;0.9431746661655775;0.013265846915851396;0.012515121879031555;1.060803568297037;1.0099970174730277;9.999962221737567;1.2503961391531233;0.03501607703003417;0.0350157775228678;0.9426799769241733;-0.03301100012487475;0.9432683200868193;1.0099934095348166
30.40638;1.0599701647978528;0.9997597678962542;0.9431746821226352;0.013265847157091332;0.012515121756233365;1.0608035814576962;1.0099971998352075;9.999962426344167;1.2503960202939406;0.03501607795284528;0.03501577685032508;0.9426799270689173;-0.03301100019810864;0.9432684783387347;1.0099933382456976
30.41638;1.0599699613061466;0.9997597005027176;0.9431746995186352;0.013265847454693934;0.012515121698129773;1.0608035933000985;1.009997386687773;9.999962649415586;1.2503959015466302;0.0350160786345307;0.03501577614859959;0.9426798759910269;-0.03301100027099873;0.9432686360961929;1.0099932687724849
30.42638;1.0599697621723263;0.9997596222381367;0.9431747185143126;0.013265847811278925;0.012515121697598424;1.0608036039129143;1.0099975778141717;9.999962888113584;1.250395782534446;0.035016079046791014;0.03501577541267793;0.9426798235312769;-0.03301100034342362;0.9432687937945823;1.0099932012345647
30.43638;1.0599695679212082;0.9997595331374993;0.9431747392845294;0.013265848227328363;0.012515121747232755;1.0608036135115257;1.0099977729800542;9.999963138358938;1.2503956627980028;0.03501607916637576;0.035015774643920784;0.942679769504648;-0.03301100041520181;0.943268951761234;1.009993135625524
30.44638;1.059969379208205;0.9997594334194162;0.9431747619516064;0.013265848701305061;0.012515121840437215;1.06080362238549;1.0099979718828953;9.999963394846771;1.2503955418054074;0.035016078977962994;0.03501577385016747;0.9426797136986068;-0.03301100048608973;0.9432691101760186;1.0099930719471886
30.45638;1.0599691967686862;0.9997593234275759;0.9431747865423915;0.013265849230512963;0.01251512197187185;1.0608036307594833;1.0099981742287598;9.999963651818332;1.2503954189612103;0.03501607847406736;0.03501577304196918;0.9426796557905008;-0.0330110005558029;0.9432692691243607;1.0099930103428305
30.46638;1.059969021315972;0.9997592035545868;0.9431748129650486;0.013265849813327811;0.012515122137685174;1.0608036386993511;1.0099983798120125;9.99996390373358;1.2503952936701699;0.03501607765175423;0.03501577222908776;0.9426795953363241;-0.03301100062404136;0.9432694286485291;1.0099929510707892
30.47638;1.0599688534324185;0.9997590742634553;0.9431748409951503;0.013265850450885883;0.012515122335187383;1.06080364614795;1.0099985884696405;9.999964145417023;1.2503951653642105;0.035016076509126734;0.035015771418526326;0.942679531850921;-0.03301100069050914;0.9432695887491651;1.0099928943872933
30.48638;1.0599686935446477;0.9997589361472279;0.943174870264366;0.013265851146144472;0.012515122561788149;1.0608036529976093;1.009998799972855;9.999964371807566;1.2503950334451392;0.035016075044797625;0.03501577061424326;0.9426794648647839;-0.03301100075491862;0.9432697493515015;1.0099928404956506
30.49638;1.0599685419939144;0.9997587899498781;0.9431749002933314;0.01326585190142112;0.01251512281409544;1.0608036591182162;1.0099990139971362;9.999964578088951;1.2503948972925765;0.03501607326109759;0.0350157698192033;0.9426793939616098;-0.03301100081698641;0.9432699102786837;1.0099927895733538
30.50638;1.0599683991035176;0.9997586365703659;0.9431749306024392;0.013265852716585985;0.012515123088160489;1.0608036643991803;1.009999230190446;9.99996476034882;1.2503947563687936;0.03501607116780633;0.035015769036779144;0.9426793188202519;-0.03301100087643491;0.943270071263389;1.009992741775821
30.51638;1.0599682651857327;0.9997584770734553;0.9431749608192258;0.013265853588757015;0.012515123380464193;1.0608036687884377;1.0099994482343941;9.999964915896127;1.250394610220338;0.03501606878225752;0.03501576827067215;0.9426792392101269;-0.033011000933003985;0.943270231971106;1.0099926972166555
30.52638;1.0599681404735437;0.9997583126919246;0.9431749906830041;0.013265854513301758;0.012515123688336996;1.0608036722402523;1.0099996678299128;9.999965043242485;1.2503944584104212;0.035016066125941915;0.03501576752555704;0.9426791549337042;-0.033011000986475386;0.9432703919942375;1.0099926560066523
30.53638;1.0599680250515262;0.9997581447750192;0.9431750199994908;0.013265855485223509;0.012515124009545808;1.06080367464385;1.0099998886618642;9.999965142258716;1.2503943006199145;0.03501606322106297;0.03501576680834056;0.9426790658192425;-0.03301100103670278;0.9432705508793282;1.0099926183031327
30.54638;1.0599679189342566;0.9997579746820229;0.9431750486213374;0.013265856499829849;0.012515124341839583;1.0608036758431554;1.0100001104242162;9.999965213760424;1.2503941368207245;0.03501606008948162;0.03501576612952625;0.9426789718055516;-0.03301100108360807;0.9432707082181357;1.0099925842798732
30.55638;1.0599678221944788;0.9997578037248338;0.9431750764374977;0.013265857552770901;0.012515124683298816;1.0608036757139643;1.0100003328891647;9.999965258297873;1.2503939672741693;0.03501605675364324;0.03501576550317927;0.9426788729478527;-0.03301100112714017;0.9432708636841715;1.0099925540561663
30.56638;1.0599677349516634;0.9997576331977986;0.943175103349688;0.013265858640352042;0.012515125033177678;1.060803674216605;1.0100005559366885;9.999965275751553;1.2503937924312603;0.035016053236162824;0.035015764944930965;0.9426787692727292;-0.03301100116726302;0.9432710169882683;1.0099925276528803
30.57638;1.0599676573190777;0.9997574643950662;0.9431751292169174;0.013265859760267729;0.012515125391687035;1.0608036713765554;1.010000779493252;9.999965266200931;1.250393612882365;0.035016049557470286;0.03501576447149697;0.9426786606840551;-0.033011001203980185;0.9432711678873944;1.0099925049827456
30.58638;1.059967589377912;0.999757298585517;0.9431751537714335;0.013265860912141013;0.012515125758628882;1.0608036672317238;1.0100010034241653;9.999965230529083;1.250393429278175;0.03501604573564156;0.03501576410150782;0.9426785470482355;-0.033011001237333006;0.9432713162281394;1.0099924858521048
30.59638;1.059967531104291;0.9997571369966384;0.9431751765934633;0.01326586209709594;0.012515126132558212;1.060803661808633;1.0100012275117127;9.99996517023714;1.2503932422023205;0.035016041789633225;0.03501576385499145;0.9426784283406849;-0.033011001267374974;0.9432714618876031;1.0099924699469964
30.60638;1.0599674823375995;0.9997569807612747;0.9431751972012101;0.013265863316346988;0.012515126511260265;1.060803655098954;1.0100014515487152;9.99996508757407;1.25039305209449;0.035016037742186853;0.03501576375335282;0.9426783046965956;-0.033011001294154164;0.9432716046799452;1.0099924568550598
30.61638;1.0599674428761146;0.999756830818994;0.9431752151746902;0.0132658645700507;0.01251512689270024;1.0608036470470978;1.0100016754032073;9.999964986185152;1.2503928592157658;0.03501603361957883;0.03501576381864786;0.9426781763768641;-0.033011001317698165;0.9432717443650813;1.0099924461908976
30.62638;1.0599674126010812;0.9997566878759324;0.9431752302083456;0.013265865857061708;0.012515127275656299;1.0608036375935068;1.0100018989933317;9.999964871041566;1.250392663651991;0.03501602945054887;0.0350157640697794;0.9426780437263982;-0.03301100133801155;0.9432718807374529;1.0099924377224052
30.63638;1.0599673915023893;0.9997565524114088;0.9431752420752006;0.013265867174769682;0.012515127660476239;1.0608036266870884;1.01000212227126;9.999964747217996;1.250392465386983;0.035016025266506774;0.03501576451920628;0.942677907108397;-0.03301100135509758;0.9432720137421431;1.0099924313837094
30.64638;1.0599673796049776;0.9997564247145818;0.9431752505491795;0.013265868518678668;0.012515128049446758;1.060803614234725;1.0100023452413518;9.999964618960945;1.2503922643899361;0.035016021099700416;0.03501576517204626;0.9426777668438474;-0.03301100136898295;0.9432721435498513;1.0099924272009544
30.65638;1.0599673768699225;0.9997563050042138;0.94317525536024;0.013265869882512585;0.01251512844554391;1.0608036000936893;1.0100025679367772;9.999964490266043;1.2503920606668553;0.03501601697898254;0.03501576602757693;0.9426776232554137;-0.03301100137972833;0.9432722704969718;1.009992425195144
30.66638;1.0599673830891319;0.9997561935374842;0.9431752562487129;0.013265871258788047;0.012515128851452407;1.0608035840968684;1.0100027903565536;9.999964365875178;1.2503918542652133;0.03501601292784376;0.03501576708261154;0.9426774767687146;-0.03301100138742486;0.9432723949666905;1.0099924253481318
30.67638;1.059967397840152;0.9997560906400369;0.9431752531041574;0.013265872638780301;0.012515129270761448;1.0608035660302324;1.01000301242016;9.999964251118792;1.2503916452214805;0.035016008965950786;0.035015768332164555;0.942677327921543;-0.03301100139218915;0.9432725173287019;1.0099924276460703
30.68638;1.0599674205884309;0.9997559967038372;0.9431752460675862;0.01326587401233499;0.012515129709145617;1.0608035455941236;1.0100032339391902;9.999964151108642;1.2503914334633208;0.035016005111952984;0.03501576976666689;0.942677177289683;-0.03301100139416364;0.9432726378862267;1.0099924321242515
30.69638;1.0599674508571943;0.9997559121102507;0.9431752354764382;0.013265875368630872;0.0125151301736161;1.0608035224025738;1.0100034546130563;9.99996407029013;1.2503912187265678;0.03501600138569761;0.03501577137082444;0.9426770254694724;-0.033011001393507024;0.943272756802337;1.009992438876637
30.70638;1.059967488333625;0.9997558370980106;0.94317522170406;0.013265876697571202;0.012515130671238684;1.0608034959942865;1.0100036740853409;9.999964011826293;1.250391000594994;0.03501599780913941;0.03501577312624365;0.942676873101473;-0.03301100139037969;0.9432728740630181;1.0099924480254783
30.71638;1.0599675328350138;0.9997557717032944;0.9431752050793153;0.013265877991274086;0.012515131208887585;1.0608034658201655;1.0100038919959995;9.9999639767612;1.2503907786741648;0.035015994404559686;0.035015775014639865;0.942676720808882;-0.03301100138494205;0.9432729895069187;1.0099924597077299
30.72638;1.0599675841456815;0.9997557157826086;0.9431751859177133;0.013265879244664467;0.01251513179325512;1.0608034312775287;1.0100041079578022;9.99996396404525;1.2503905527502421;0.03501599118972001;0.03501577701810109;0.9426765691280482;-0.03301100137735447;0.9432731029134976;1.0099924741203337
30.73638;1.05996764190172;0.9997556690768896;0.9431751645405922;0.01326588045429742;0.012515132429990604;1.0608033918500266;1.0100043215474717;9.99996397155764;1.250390322854461;0.03501598817494405;0.03501577911784737;0.9426764185852312;-0.03301100136776804;0.9432732140763377;1.009992491521219
30.74638;1.0599677056495518;0.9997556312892466;0.9431751412563464;0.013265881617020064;0.012515133122702663;1.0608033472438416;1.0100045323612923;9.999963997351733;1.2503900892732056;0.035015985365066345;0.03501578129414301;0.9426762697779115;-0.03301100135631044;0.9432733228246679;1.009992512158254
30.75638;1.059967774970719;0.9997556020850796;0.9431751163220079;0.013265882729998527;0.012515133872877894;1.0608032974253498;1.0100047400316716;9.999964040262594;1.2503898525283446;0.035015982761794455;0.03501578352716328;0.9426761232646306;-0.033011001343075;0.9432734290276786;1.0099925362666695
30.76638;1.0599678495363993;0.9997555809910015;0.9431750899002538;0.01326588379101257;0.012515134680724394;1.060803242564264;1.0100049441967833;9.99996409986255;1.250389613373082;0.035015980364205786;0.035015785799369724;0.9426759794359231;-0.03301100132812728;0.9432735325708332;1.0099925641266387
30.77638;1.0599679290693649;0.9997555673282997;0.9431750620779429;0.013265884798142334;0.012515135546278052;1.0608031828977789;1.0100051445022837;9.999964176699809;1.250389372756973;0.0350159781701893;0.03501578809788744;0.9426758385616718;-0.03301100131153035;0.9432736333151839;1.0099925960501093
30.78638;1.0599680132617602;0.999755560268966;0.9431750329349378;0.013265885749902165;0.012515136469964024;1.0608031186459326;1.0100053406120504;9.999964272783757;1.2503891316683904;0.035015976179127925;0.0350157904126564;0.9426757008952265;-0.03301100129337171;0.9432737310948393;1.00999263232644
30.79638;1.0599681017598972;0.9997555589384383;0.9431750025907085;0.01326588664601022;0.012515137452331047;1.0608030500732266;1.0100055322430987;9.99996439137794;1.2503888909759218;0.035015974393113256;0.035015792732861324;0.9426755667153356;-0.03301100127377619;0.9432738257558431;1.0099926732168492
30.80638;1.0599681942592543;0.9997555624741542;0.9431749711995926;0.013265887487091153;0.012515138493325785;1.0608029775501884;1.0100057192742662;9.999964536199652;1.2503886513856262;0.03501597281715825;0.035015795047208045;0.942675436340198;-0.03301100125290193;0.943273917173394;1.0099927189856757
30.81638;1.0599682905753292;0.9997555700510721;0.9431749389180192;0.01326588827329195;0.012515139591703694;1.0608029015207692;1.0100059017936973;9.999964710697556;1.2503884134384649;0.03501597146033972;0.035015797345704675;0.9426753101423487;-0.033011001230925686;0.9432740051867841;1.0099927699291442
30.82638;1.0599683906118458;0.9997555809300811;0.9431749058828547;0.01326588900443987;0.012515140745426322;1.0608028224538706;1.0100060799969146;9.999964917292607;1.2503881775197023;0.03501597033502362;0.035015799619049236;0.9426751885674282;-0.0330110012080181;0.943274089535588;1.0099928264105071
30.83638;1.0599684943215146;0.9997555945299823;0.9431748721984669;0.013265889682228478;0.012515141952929878;1.0608027407863652;1.0100062540872667;9.99996515677762;1.2503879439519987;0.0350159694518017;0.03501580185630364;0.9426750721552446;-0.0330110011843209;0.9432741699067424;1.0099928888657954
30.84638;1.0599686017455299;0.999755610466716;0.9431748379510431;0.013265890311456459;0.012515143213217794;1.0608026568314408;1.0100064242694213;9.999965428563819;1.2503877131205157;0.035015968814570454;0.03501580404197368;0.9426749615068952;-0.0330110011599477;0.9432742460069584;1.0099929577289117
30.85638;1.0599687130948479;0.9997556284887198;0.9431748032352555;0.013265890899270919;0.01251514452391358;1.0608025707562532;1.0100065907714246;9.999965731378495;1.2503874855122776;0.035015968419761234;0.035015806155893045;0.9426748571609955;-0.03301100113499371;0.9432743175722664;1.0099930333716651
30.86638;1.059968828736214;0.999755648328862;0.9431747681052832;0.013265891454182738;0.012515145879519666;1.0608024826881162;1.0100067538460928;9.99996606386976;1.250387261698607;0.03501596825884652;0.035015808177604225;0.9426747594849574;-0.03301100110953918;0.9432743843786565;1.0099931161226987
30.87638;1.059968949022904;0.9997556696117238;0.9431747325071512;0.01326589198497819;0.012515147271753554;1.0608023927820225;1.0100069137294718;9.999966425164017;1.2503870423060834;0.03501596832258886;0.03501581008992197;0.9426746686931757;-0.033011001083655504;0.9432744462796847;1.0099932062626287
30.88638;1.0599690741291268;0.9997556918701084;0.9431746963226271;0.013265892498723765;0.012515148690946696;1.0608023011428216;1.0100070705824544;9.99996681509067;1.250386827970654;0.035015968605055854;0.03501581188012538;0.9426745849135507;-0.03301100105740268;0.9432745032067571;1.0099933039892357
30.89638;1.0599692040507733;0.9997557146145685;0.943174659454762;0.013265892999319373;0.012515150127309239;1.0608022077449324;1.0100072244888658;9.999967234044435;1.2503866193277562;0.0350159691044344;0.03501581354140711;0.9426745081730773;-0.033011001030819526;0.9432745551218314;1.0099934094439358
30.90638;1.0599693386883078;0.9997557373905345;0.9431746218414799;0.013265893488065299;0.01251515157216882;1.0608021124409532;1.0100073754678447;9.999967682763636;1.2503864170137369;0.03501596981965426;0.03501581507256738;0.942674438318136;-0.03301100100393891;0.9432746019795809;1.009993522751116
30.91638;1.0599694778531532;0.9997557597387362;0.9431745834325846;0.013265893965017435;0.012515153018426938;1.0608020150092254;1.0100075234352925;9.999968162081732;1.2503862216127197;0.035015970745967205;0.035015816474765565;0.9426743749589639;-0.033011000976822163;0.9432746437124562;1.0099936439907913
30.92638;1.0599696212001177;0.9997557811003004;0.9431745441602101;0.01326589442974786;0.012515154459765407;1.060801915269667;1.0100076682018637;9.999968672668949;1.2503860336310768;0.03501597187389541;0.03501581774773854;0.9426743175109993;-0.033011000949562885;0.9432746802174856;1.0099937731630106
30.93638;1.0599697681793123;0.9997558008375251;0.9431745039336645;0.013265894881597615;0.01251515589008095;1.060801813264364;1.0100078095160612;9.99996921469214;1.2503858535470491;0.035015973191166956;0.03501581888783147;0.9426742653334096;-0.03301100092224323;0.9432747113798962;1.0099939102338364
30.94638;1.0599699180671966;0.9997558183512427;0.9431744626963707;0.013265895319278713;0.012515157303540905;1.0608017093327218;1.010007947061791;9.999969787625847;1.2503856818895107;0.03501597468403523;0.03501581988869232;0.9426742178485283;-0.033011000894899244;0.9432747371227919;1.0099940552161293
30.95638;1.059970070045674;0.9997558331222648;0.9431744204366829;0.013265895739975551;0.01251515869443408;1.0608016040286885;1.010008080443486;9.999970390620941;1.2503855193000646;0.035015976337209785;0.035015820743097094;0.942674174550941;-0.03301100086753879;0.9432747573880623;1.0099942081452473
30.96638;1.05997022323473;0.9997558446941459;0.9431743771353701;0.013265896139254506;0.012515160057538078;1.06080149799915;1.0100082092244151;9.999971023172696;1.2503853664784803;0.03501597813341658;0.035015821444601365;0.9426741349642543;-0.03301100084017409;0.9432747720612961;1.0099943689624278
30.97638;1.0599703766660704;0.9997558527048239;0.9431743328170917;0.013265896512046302;0.012515161389261899;1.0608013918814723;1.0100083330116367;9.999971685396622;1.2503852240676891;0.03501598005339514;0.03501582198769494;0.9426740986396819;-0.03301100081283921;0.9432747809215569;1.0099945374845076
30.98638;1.059970529300318;0.9997558568981422;0.9431742876460102;0.013265896853741018;0.012515162687923596;1.0608012862551688;1.0100084515141787;9.99997237803067;1.2503850926192548;0.03501598207782789;0.035015822365708694;0.9426740651830521;-0.03301100078560383;0.9432747836549374;1.0099947134957468
30.99638;1.0599706801254198;0.999755857053847;0.9431742418633525;0.013265897160863483;0.012515163952982928;1.0608011817025667;1.0100085645279064;9.999973102697659;1.2503849725316225;0.035015984190105834;0.035015822568623726;0.9426740342369774;-0.033011000758571635;0.9432747799210001;1.0099948968120223
