time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.00638;1.0599708282231088;0.9997558529446174;0.9431741956771832;0.013265897430763491;0.012515165184952019;1.0608010789095472;1.010008671890967;9.99997386168987;1.2503848639305617;0.0350159863757169;0.03501582258220811;0.942674005445628;-0.033011000731860383;0.9432747693635343;1.0099950872436074
31.01638;1.059970972728284;0.9997558443534129;0.9431741492749653;0.01326589766097978;0.012515166385896245;1.060800978673351;1.0100087734499448;9.999974656650979;1.2503847666749126;0.03501598861905858;0.03501582238971034;0.9426739784924068;-0.03301100070559477;0.9432747515545791;1.0099952845012483
31.02638;1.0599711127797875;0.9997558310987885;0.9431741028493693;0.013265897850019224;0.012515167559298783;1.0608008818119747;1.0100088690632976;9.999975487697165;1.250384680533197;0.035015990903439764;0.03501582197605357;0.9426739531608308;-0.03301100067991917;0.9432747260223006;1.0099954881296618
31.03638;1.0599712475687106;0.9997558131094872;0.9431740565572387;0.013265897998502535;0.012515168709845903;1.0608007890673727;1.0100089586292633;9.99997635393986;1.2503846053787935;0.03501599321479205;0.0350158213300793;0.9426739293347427;-0.0330110006549889;0.9432746923592927;1.0099956975502165
31.04638;1.059971376407232;0.9997557904906064;0.9431740104937256;0.013265898108686553;0.012515169843294961;1.0608007010448794;1.010009042087286;9.99997725392324;1.250384541228786;0.03501599554450902;0.0350158204433503;0.9426739069933227;-0.03301100063092855;0.943274650268873;1.0099959121808164
31.05638;1.059971498726573;0.999755763474553;0.9431739647124426;0.013265898183124696;0.012515170965682984;1.060800618158952;1.0100091194097047;9.999978185440833;1.2503844881654538;0.03501599788857525;0.03501581930820141;0.9426738862209424;-0.03301100060781263;0.9432745995757829;1.0099961315027488
31.06638;1.0599716140952808;0.9997557323688154;0.9431739192582039;0.013265898223802943;0.012515172082769985;1.0608005405878187;1.0100091905952708;9.999979145473004;1.250384446293632;0.035016000242590224;0.035015817916146025;0.9426738671869623;-0.03301100058568751;0.9432745402702373;1.00999635501556
31.07638;1.0599717222763858;0.9997556975618118;0.9431738741941894;0.013265898232465172;0.012515173200231544;1.0608004682834806;1.0100092556342815;9.999980130114727;1.2503844157321506;0.035016002595891674;0.035015816257764155;0.9426738501086627;-0.0330110005645837;0.9432744724911825;1.009996582159719
31.08638;1.0599718231963802;0.9997556594900937;0.9431738295908647;0.013265898211711601;0.012515174323874625;1.0608004010320178;1.010009314465331;9.999981134773439;1.2503843965913162;0.035016004931243024;0.03501581432481533;0.9426738352216054;-0.033011000544509166;0.9432743964525425;1.0099968123024066
31.09638;1.059971916866435;0.9997556185932625;0.9431737854343718;0.013265898165101195;0.012515175460217104;1.0608003385158093;1.0100093669790216;9.999982155092509;1.2503843889629385;0.03501600723064283;0.035015812112769135;0.9426738227747181;-0.033011000525458516;0.9432743124378061;1.0099970447626803
31.10638;1.0599720033402065;0.999755575323849;0.9431737415499721;0.01326589809674071;0.012515176617067589;1.0608002803620025;1.0100094130839916;9.999983187746018;1.2503843929352056;0.03501600947985539;0.03501580962098228;0.9426738130266709;-0.03301100050743122;0.9432742208543096;1.0099972788118492
31.11638;1.0599720826673162;0.9997555302080774;0.9431736976665683;0.013265898011669506;0.012515177802590911;1.0608002261568326;1.010009452745424;9.999984230542138;1.2503844086184945;0.03501601166842762;0.035015806848609846;0.9426738061806637;-0.03301100049043922;0.943274122230667;1.0099975136756163
31.12638;1.0599721548864263;0.999755483920427;0.9431736535047565;0.013265897916030962;0.012515179023634727;1.0608001754118246;1.0100094859295947;9.999985282027875;1.2503844361767378;0.03501601378840127;0.03501580378928686;0.9426738022863137;-0.033011000474502596;0.943274017103359;1.0099977485583862
31.13638;1.0599722200704425;0.9997554372655031;0.9431736087452315;0.01326589781666456;0.012515180285159055;1.0608001275811938;1.0100095125475972;9.99998634052724;1.2503844758138565;0.03501601583279155;0.035015800431479005;0.942673801228263;-0.033011000459631255;0.9432739059371503;1.0099979826630965
31.14638;1.0599722783236916;0.9997553911010664;0.9431735629779125;0.013265897720636835;0.012515181590538828;1.0608000821660295;1.0100095324772627;9.999987403357482;1.2503845276984928;0.03501601779444056;0.035015796766075545;0.942673802846756;-0.033011000445811074;0.94327378917228;1.009998215246013
31.15638;1.0599723297587178;0.999755346343266;0.9431735157913357;0.013265897634223492;0.012515182942080464;1.0608000387501841;1.0100095456170055;9.999988467032265;1.2503845919517624;0.03501601966773664;0.03501579279442037;0.942673807054894;-0.033011000433022665;0.9432736672520777;1.009998445699017
31.16638;1.0599723744965444;0.9997553039360424;0.9431734669510883;0.01326589756114551;0.012515184342039845;1.0607999969071922;1.0100095519230525;9.999989527908456;1.2503846687237825;0.03501602145227466;0.035015788529429825;0.9426738137983252;-0.033011000421265126;0.9432735405871724;1.009998673563873
31.17638;1.0599724126386656;0.9997552646999149;0.9431734164348489;0.013265897501183416;0.012515185793706907;1.060799956145287;1.010009551411053;9.999990582827257;1.2503847581738319;0.035016023154638545;0.0350157839903932;0.9426738229422743;-0.033011000410547615;0.9432734095437952;1.00999889848337
31.18638;1.0599724442136902;0.9997552292661313;0.9431733642994992;0.013265897450542989;0.012515187301684745;1.0607999159908061;1.0100095440936236;9.999991629582993;1.250384860309465;0.035016024786494064;0.035015779197655424;0.9426738342582894;-0.03301100040087979;0.9432732744900062;1.0099991201673106
31.19638;1.0599724691527512;0.9997551981300574;0.9431733106163908;0.013265897403559811;0.01251518887145168;1.0607998760806898;1.0100095298842502;9.999992667005742;1.2503849748395335;0.03501602636124702;0.035015774170045956;0.9426738474646386;-0.03301100039227548;0.9432731358822992;1.0099993383893426
31.20638;1.0599724873066605;0.9997551716682875;0.9431732555249799;0.013265897354200008;0.012515190508710552;1.0607998361749629;1.0100095085493057;9.999993695031025;1.2503851011340492;0.035016027893022786;0.03501576892458159;0.9426738622386381;-0.033011000384747476;0.9432729942770077;1.0099995529657522
31.21638;1.059972498449399;0.9997551501543029;0.9431731992379677;0.013265897296958682;0.012515192218920657;1.0607997961312283;1.0100094797447423;9.999994714695971;1.2503852382879452;0.035016029397120445;0.03501576347913291;0.9426738782525883;-0.0330110003783103;0.9432728502338278;1.009999763691093
31.22638;1.0599725022799023;0.9997551338382625;0.9431731419778414;0.013265897227413392;0.012515194006989513;1.0607997558661582;1.0100094431281474;9.999995727711319;1.2503853852221605;0.03501603088792619;0.03501575785583502;0.9426738951803869;-0.03301100037299073;0.943272704262223;1.009999970310887
31.23638;1.059972498510377;0.9997551229828957;0.943173083984459;0.013265897142415195;0.012515195876596271;1.0607997153658235;1.0100093984909273;9.999996736363995;1.2503855407487796;0.03501603237565314;0.0350157520804826;0.9426739126169533;-0.03301100036882566;0.9432725568742107;1.010000172621614
31.24638;1.0599724869708969;0.9997551177819988;0.9431730256155596;0.013265897039842565;0.012515197829246505;1.0607996747782524;1.0100093458286266;9.999997743979346;1.2503857036134716;0.035016033867168325;0.03501574617935364;0.9426739300621958;-0.033011000365854644;0.9432724086294004;1.0100003705947613
31.25638;1.0599724676162032;0.9997551182554016;0.9431729674070278;0.013265896918059569;0.012515199864089338;1.0607996344635213;1.0100092853320954;9.999998755230628;1.2503858725736385;0.035016035370070135;0.035015740178617506;0.9426739470149821;-0.033011000364108686;0.943272260066853;1.0100005643348158
31.26638;1.0599724404593434;0.9997551242412158;0.9431729100270078;0.013265896775962073;0.01251520197887583;1.060799594934681;1.0100092173406194;9.999999776009776;1.250386046492026;0.03501603689401795;0.03501573410562425;0.9426739630217607;-0.033011000363603396;0.9432721116154195;1.0100007539341989
31.27638;1.0599724054869655;0.9997551354793386;0.9431728541814266;0.013265896613980003;0.012515204171030286;1.0607995567882267;1.0100091422716597;10.000000812481195;1.2503862243316983;0.03501603844794852;0.03501572798806192;0.9426739776771296;-0.03301100036435605;0.9432719636224235;1.010000939430369
31.28638;1.0599723626636852;0.9997551516699938;0.9431728005365373;0.013265896434603804;0.012515206438101228;1.0607995206851402;1.0100090605107164;10.000001869737341;1.250386405028244;0.03501604003752354;0.03501572185229784;0.9426739906785813;-0.033011000366404385;0.9432718164164299;1.0100011208590791
31.29638;1.0599723120792335;0.9997551724564628;0.943172749694074;0.013265896241901842;0.012515208777670882;1.060799487334911;1.0100089723300532;10.000002951267284;1.250386587426236;0.03501604166604641;0.0350157157247229;0.9426740018608195;-0.033011000369787546;0.9432716702867602;1.0100012982710311
31.30638;1.0599722540405008;0.9997551974024268;0.9431727022111495;0.01326589604097748;0.012515211186640965;1.0607994574306772;1.0100088779379544;10.000004059302844;1.2503867704531257;0.03501604333727025;0.03501570963463452;0.9426740111540787;-0.03301100037450346;0.9432715254539147;1.0100014716975472
31.31638;1.0599721889804607;0.9997552260105086;0.943172658603201;0.013265895836951187;0.01251521366026929;1.060799431581041;1.0100087775840363;10.00000519563505;1.2503869533974126;0.03501604505598089;0.03501570361419068;0.9426740185883576;-0.03301100038049803;0.9432713821281651;1.0100016411165529
31.32638;1.0599721173622498;0.9997552577390646;0.9431726193027609;0.013265895633489833;0.012515216191938548;1.0607994103091205;1.010008671600645;10.000006362693938;1.2503871360218533;0.035016046824526054;0.035015697695067946;0.9426740243290944;-0.03301100038770379;0.943271240588592;1.0100018064145229
31.33638;1.0599720397137757;0.9997552919817291;0.9431725846513374;0.013265895432408725;0.012515218773772459;1.060799394053834;1.0100085603855822;10.000007563956245;1.2503873184333276;0.03501604863794022;0.03501569190539995;0.9426740286237831;-0.033011000396075796;0.9432711011434444;1.0100019673926535
31.34638;1.0599719567038277;0.9997553280545851;0.9431725549675578;0.013265895234140051;0.012515221396958324;1.0607993830959506;1.0100084443631097;10.00000880326648;1.2503875008189707;0.0350160504829249;0.03501568626955453;0.9426740317228741;-0.03301100040558636;0.9432709640096524;1.010002123904525
31.35638;1.0599718691406053;0.9997553652201783;0.9431725305969858;0.01326589503845763;0.012515224051947035;1.060799377509821;1.0100083239542272;10.000010084384813;1.250387683248782;0.0350160523421419;0.03501568081022054;0.9426740338774072;-0.03301100041620721;0.943270829256929;1.0100022760077765
31.36638;1.059971777903258;0.9997554026955443;0.9431725118875811;0.01326589484574292;0.012515226729649604;1.0607993772240762;1.0100081995573165;10.000011411002179;1.2503878656547833;0.035016054198028265;0.03501567555069264;0.9426740353763647;-0.033011000427897265;0.9432706968133664;1.010002423931312
31.37638;1.0599716839138835;0.9997554396372718;0.9431724991620977;0.01326589465786775;0.012515229422057478;1.0607993820824684;1.0100080714865358;10.000012786008993;1.2503880478960943;0.035016056032197526;0.0350156705163143;0.9426740365309186;-0.03301100044058984;0.9432705664827957;1.0100025678793405
31.38638;1.0599715881429175;0.999755475165096;0.9431724927088664;0.013265894478052119;0.012515232120861815;1.0607993918405423;1.0100079398985031;10.0000142105411;1.250388229831373;0.035016057824496696;0.03501566573436122;0.9426740376215172;-0.03301100045419584;0.9432704380189211;1.0100027078399465
31.39638;1.059971491563168;0.9997555084209239;0.9431724927286769;0.013265894309982172;0.012515234815884494;1.0607994061813408;1.010007804824754;10.00001568382271;1.2503884113922012;0.03501605955454172;0.035015661232010546;0.942674038912402;-0.0330110004686183;0.9432703112356924;1.0100028435478383
31.40638;1.0599713951168055;0.9997555385965531;0.943172499274766;0.013265894156587396;0.012515237495129308;1.0607994247433203;1.010007666275389;10.000017203518597;1.2503885926251765;0.035016061202373015;0.03501565703479853;0.9426740407029339;-0.03301100048375135;0.9432701860177819;1.010002974604833
31.41638;1.0599712997385355;0.9997555649085181;0.9431725122812011;0.01326589401957356;0.012515240146225631;1.0607994470608564;1.0100075242958126;10.000018766181952;1.2503887737073787;0.035016062747836633;0.03501565316576567;0.9426740433251475;-0.03301100049947335;0.943270062218093;1.0100031005838015
31.42638;1.0599712063309932;0.9997555866132192;0.943172531607753;0.013265893899896415;0.012515242757975033;1.0607994724966652;1.0100073790077555;10.000020367278465;1.2503889549488314;0.035016064171557136;0.03501564964201979;0.9426740471315387;-0.03301100051564894;0.943269939629945;1.0100032210348426
31.43638;1.0599711156982232;0.9997556031101181;0.943172557005807;0.013265893798206958;0.012515245321212775;1.0607995003102706;1.010007230679632;10.00002200083175;1.2503891367240714;0.03501606545473833;0.035015646471244256;0.9426740525163967;-0.0330110005321321;0.9432698180987926;1.0100033354797215
31.44638;1.0599710285279564;0.9997556139729534;0.943172588126864;0.013265893714693966;0.012515247829035951;1.060799529773326;1.010007079748896;10.000023659608692;1.2503893193260924;0.03501606657630648;0.03501564365330226;0.9426740599480227;-0.0330110005487771;0.943269697596844;1.0100034434324616
31.45638;1.0599709454094093;0.9997556188468705;0.9431726246380678;0.013265893648480333;0.01251525027638096;1.0607995602095317;1.0100069267507417;10.000025336031056;1.2503895028781478;0.03501606751320256;0.035015641184257644;0.9426740699971523;-0.033011000565452385;0.9432695781733376;1.0100035444190227
31.46638;1.0599708668495516;0.999755617397551;0.9431726662767991;0.01326589359733634;0.012515252658956791;1.060799590986834;1.010006772234193;10.000027023343069;1.25038968738937;0.03501606824391703;0.03501563905853196;0.942674083320785;-0.03301100058202766;0.943269459870224;1.0100036379758146
31.47638;1.059970793282818;0.9997556093569472;0.9431727127736625;0.013265893557563172;0.01251525497217652;1.0607996214802935;1.0100066167446007;10.00002871643518;1.2503898727810063;0.035016068748362224;0.03501563727010042;0.9426741005892635;-0.03301100059834761;0.9432693427018115;1.0100037236449606
31.48638;1.0599707251117425;0.9997555945240799;0.9431727637586464;0.013265893523607821;0.012515257210976247;1.060799651019219;1.0100064608484727;10.000030411851801;1.2503900587470174;0.035016069005524814;0.03501563581382375;0.9426741224178102;-0.03301100061423035;0.943269226725141;1.0100038009937449
31.49638;1.0599706628062027;0.9997555727077921;0.9431728187402136;0.013265893488663194;0.012515259370730076;1.060799678847523;1.0100063051045647;10.000032107441923;1.2503902446667348;0.0350160689957893;0.03501563468648387;0.942674149350814;-0.03301100062948883;0.9432691120934322;1.010003869610826
31.50638;1.0599706069697066;0.9997555436870826;0.9431728771718044;0.013265893446408581;0.012515261448172223;1.0607997041032127;1.0100061499669506;10.00003380224356;1.2503904297140742;0.03501606870467997;0.03501563388635576;0.9426741818845985;-0.0330110006439479;0.9432689989878388;1.0100039290682115
31.51638;1.0599705583076866;0.9997555072210601;0.9431729385306342;0.013265893392017376;0.012515263440917034;1.0607997259096364;1.0100059957518017;10.000035496253123;1.2503906130348987;0.03501606812015378;0.035015633410684255;0.9426742204733451;-0.033011000657446374;0.9432688875223654;1.0100039789262192
31.52638;1.0599705175411502;0.9997554631126532;0.94317300231665;0.01326589332219738;0.012515265346286733;1.0607997435848964;1.0100058426805203;10.000037189859016;1.2503907939122267;0.03501606722772086;0.035015633252545204;0.9426742655129786;-0.03301100066983748;0.9432687777561599;1.0100040187464534
31.53638;1.0599704853089187;0.9997554112900063;0.9431730680252868;0.013265893235348469;0.012515267160920688;1.0607997567120986;1.0100056908631663;10.000038883571989;1.2503909718209507;0.03501606601340761;0.03501563340009629;0.9426743173300552;-0.03301100068098942;0.9432686697560888;1.010004048065751
31.54638;1.0599704621256527;0.999755351862248;0.9431731351623096;0.013265893131383438;0.012515268880885992;1.0607997649850984;1.01000554024382;10.000040578145358;1.2503911463092943;0.03501606447177584;0.03501563384186353;0.9426743761581401;-0.03301100069078037;0.9432685636268273;1.0100040664417311
31.55638;1.0599704484337147;0.9997552851055426;0.943173203254591;0.013265893010041625;0.012515270502340891;1.0607997680810246;1.0100053906190822;10.000042274583587;1.2503913169117442;0.03501606260843301;0.03501563457401403;0.9426744421170707;-0.033011000699100485;0.943268459518036;1.0100040735704285
31.56638;1.0599704446664506;0.9997552113788599;0.9431732718460004;0.013265892868978302;0.012515272022713396;1.0607997656911388;1.0100052417055319;10.000043973895119;1.250391483213707;0.0350160604358513;0.03501563559909527;0.9426745152292613;-0.03301100070587259;0.943268357550702;1.010004069309999
31.57638;1.0599704512253187;0.9997551310778794;0.9431733405103083;0.013265892704114384;0.012515273440966947;1.060799757567896;1.0100050931917572;10.000045676390787;1.2503916448747718;0.03501605796969578;0.03501563691691021;0.9426745954608816;-0.033011000711090796;0.9432682576955135;1.0100040535891326
31.58638;1.0599704683692106;0.9997550446536264;0.9431734088852372;0.013265892511370043;0.012515274757192411;1.0607997434857699;1.0100049447491548;10.000047381065059;1.2503918015549567;0.03501605522945643;0.03501563851845106;0.9426746827619429;-0.03301100071483679;0.9432681597832557;1.0100040263451342
31.59638;1.0599704961109395;0.9997549526169358;0.9431734767157549;0.01326589228726456;0.012515275972558106;1.0607997232322999;1.0100047959749163;10.000049085784077;1.2503919529286998;0.035016052240256196;0.03501564038628452;0.9426747770712803;-0.03301100071723867;0.9432680636229636;1.010003987547792
31.60638;1.0599705342096997;0.999754855544259;0.9431735438427237;0.013265892028357675;0.012515277089054451;1.0607996966952635;1.010004646327515;10.000050787438997;1.2503920987390629;0.03501604903202532;0.035015642496036004;0.9426748782993878;-0.03301100071843261;0.9432679690419822;1.0100039372082594
31.61638;1.059970582263836;0.999754754069778;0.9431736101254079;0.013265891730622122;0.012515278108882073;1.060799663912745;1.0100044951783729;10.00005248194015;1.2503922387213575;0.035016045636407554;0.03501564481770273;0.9426749863153351;-0.03301100071856872;0.9432678758613582;1.0100038753232874
31.62638;1.0599706398549633;0.9997546488122675;0.9431736754070896;0.01326589138934513;0.01251527903456577;1.0607996250132676;1.0100043419517393;10.000054164739279;1.250392372515063;0.03501604208367582;0.035015647319769035;0.9426751009220259;-0.033011000717810914;0.9432677839593706;1.010003801851924
31.63638;1.0599707066630344;0.9997545403186593;0.9431737395445281;0.01326589100002612;0.01251527987044887;1.0607995801388483;1.0100041862013995;10.00005583092476;1.2503924996966167;0.035016038401358474;0.03501564997510508;0.94267522187847;-0.033011000716326795;0.9432676933715001;1.0100037167585207
31.64638;1.0599707824667106;0.9997544290786404;0.9431738023854181;0.01326589056010115;0.012515280624238359;1.0607995294201058;1.0100040275948328;10.000057474676787;1.2503926198426358;0.035016034614547595;0.03501565276529041;0.9426753489957831;-0.03301100071428576;0.9432676042528934;1.0100036200140878
31.65638;1.0599708670396302;0.9997543155870263;0.9431738636885968;0.013265890070297926;0.01251528130636975;1.0607994729558;1.0100038658884478;10.000059089598288;1.2503927325730912;0.035016030746535025;0.035015655681427796;0.9426754821666415;-0.03301100071184676;0.9432675167447746;1.0100035115802593
31.66638;1.0599709600835254;0.9997542004150194;0.9431739231055685;0.013265889534392082;0.012515281927504705;1.0607994107536551;1.0100037009018168;10.00006066982491;1.2503928375840245;0.03501602682073011;0.03501565872160473;0.9426756212909835;-0.033011000709151514;0.9432674309108741;1.0100033915270883
31.67638;1.059971061262385;0.9997540842037491;0.9431739802345984;0.013265888957526568;0.012515282496796966;1.0607993426876121;1.010003532459955;10.000062210080571;1.2503929346123348;0.03501602286463441;0.03501566188736477;0.9426757662208558;-0.03301100070633615;0.9432673467564715;1.010003260211205
31.68638;1.059971170225997;0.9997539676078888;0.9431740346861207;0.013265888344239349;0.012515283022231993;1.0607992685469223;1.0100033603684813;10.000063704695233;1.2503930233613976;0.03501601891179997;0.03501566518082962;0.9426759167374474;-0.03301100070353895;0.9432672642656084;1.0100031182972216
31.69638;1.0599712865625384;0.9997538512960302;0.943174086107311;0.013265887696943054;0.012515283511862384;1.0607991881351035;1.0100031844893023;10.000065147355313;1.250393103503374;0.03501601499895429;0.035015668602893575;0.9426760725337364;-0.03301100070089814;0.9432671834346871;1.0100029665854675
31.70638;1.0599714097668462;0.9997537359751856;0.9431741341132214;0.013265887015340486;0.012515283974202386;1.060799101317402;1.0100030048457322;10.000066531353077;1.250393174760812;0.035016011161847015;0.03501567215329004;0.9426762332355032;-0.03301100069853723;0.9432671042621255;1.0100028058255972
31.71638;1.0599715392826659;0.9997536223856035;0.9431741782089363;0.013265886297622721;0.012515284417638538;1.060799008008695;1.0100028216292198;10.000067849070648;1.2503932369820008;0.03501600743382253;0.03501567583186234;0.942676398442912;-0.033011000696545466;0.9432670266981306;1.0100026366938575
31.72638;1.0599716745416063;0.9997535112597024;0.9431742178416794;0.013265885542649356;0.012515284849721314;1.0607989081914113;1.0100026351190332;10.000069091298744;1.2503932901751864;0.03501600384619931;0.035015679638734025;0.9426765677668509;-0.03301100069497825;0.9432669506240776;1.0100024598478108
31.73638;1.0599718149344441;0.9997534032438257;0.943174252502486;0.013265884750755977;0.012515285276864869;1.0607988019663563;1.0100024456335763;10.000070247506358;1.2503933345294065;0.035016000427543936;0.03501568357285096;0.9426767408421995;-0.03301100069387562;0.9432668758909335;1.0100022759019796
31.74638;1.0599719597633779;0.9997532988525748;0.9431742817129009;0.013265883923152678;0.012515285704814564;1.0607986894849515;1.0100022535238644;10.000071307032222;1.2503933703968995;0.03501599720219382;0.03501568763133913;0.9426769172962378;-0.03301100069327972;0.9432668023671059;1.0100020853888712
31.75638;1.0599721082231945;0.9997531984739694;0.9431743049861215;0.013265883060775207;0.012515286139489998;1.0607985708188223;1.0100020591817283;10.000072260296163;1.2503933982015458;0.03501599418931002;0.035015691811144486;0.9426770967267765;-0.033011000693245196;0.9432667299324976;1.0100018887736946
31.76638;1.059972259403105;0.9997531023883692;0.9431743219212632;0.013265882162670186;0.012515286587453543;1.0607984459797426;1.0100018630722467;10.000073099249544;1.2503934183847614;0.03501599140152769;0.035015696111208056;0.942677278756161;-0.03301100069384651;0.9432666584642274;1.0100016864784698
31.77638;1.0599724122925362;0.9997530108251615;0.9431743323183563;0.013265881225508879;0.01251528705566258;1.0607983150166944;1.0100016657302309;10.00007381718748;1.2503934314714742;0.035015988845412856;0.03501570053377264;0.9426774631080148;-0.03301100069517738;0.9432665878679416;1.010001478912616
31.78638;1.0599725658185652;0.9997529240358254;0.9431743361896829;0.01326588024512242;0.012515287550473358;1.0607981780734412;1.0100014677207636;10.0000744085038;1.2503934381489201;0.03501598652458131;0.03501570508444189;0.9426776496097253;-0.033011000697331955;0.9432665181009738;1.0100012665325386
31.79638;1.059972718916798;0.9997528423303488;0.943174333765953;0.013265879218012958;0.012515288076610228;1.0607980354472408;1.0100012696125373;10.000074868653579;1.2503934392744307;0.035015984439664236;0.0350157097701104;0.9426778381242252;-0.03301100070038289;0.9432664491692954;1.0100010498961458
31.80638;1.0599728705759741;0.999752766035726;0.9431743255122245;0.013265878141184692;0.012515288636812326;1.0607978875924482;1.0100010719088386;10.000075194228748;1.250393435839143;0.035015982585081755;0.035015714596084754;0.9426780285058551;-0.03301100070437865;0.9432663811356722;1.0100008296549663
31.81638;1.0599730198719666;0.9997526953840276;0.9431743120389919;0.013265877011922654;0.01251528923250359;1.06079773501581;1.010000874970339;10.000075383105777;1.250393428897891;0.03501598094786653;0.03501571956510058;0.9426782206858103;-0.03301100070935098;0.9432663141229021;1.0100006064998523
31.82638;1.0599731660350695;0.9997526304755828;0.9431742939839519;0.013265875829244137;0.012515289865339795;1.0607975781505323;1.0100006790592273;10.000075434658221;1.2503934194736352;0.035015979509728824;0.035015724677437306;0.9426784148026962;-0.03301100071532642;0.9432662482807052;1.0100003811338998
31.83638;1.0599733084779857;0.9997525713688092;0.9431742719952263;0.013265874595070464;0.01251529053825884;1.0607974172925603;1.0100004844486414;10.000075349910285;1.2503934085138027;0.03501597825180173;0.0350157299309164;0.942678611153353;-0.033011000722351275;0.9432661837310707;1.0100001543037285
31.84638;1.05997344669664;0.9997525181375457;0.9431742467337665;0.01326587331336476;0.012515291254875128;1.0607972526167195;1.010000291473066;10.000075131511117;1.2503933969477328;0.03501597715847388;0.03501573532200094;0.9426788100608856;-0.03301100073051078;0.9432661205457049;1.0099999268117819
31.85638;1.0599735801639472;0.9997524708320453;0.9431742188186941;0.013265871988623957;0.012515292017869637;1.0607970842256647;1.010000100534628;10.000074783283276;1.2503933857515612;0.035015976216059466;0.03501574084675603;0.9426790119099107;-0.03301100073991221;0.9432660587893228;1.0099996994216225
31.86638;1.0599737084378997;0.9997524294499605;0.9431741888007809;0.013265870625084773;0.012515292827888078;1.0607969121739633;1.009999912081263;10.00007430965472;1.2503933759317019;0.0350159754098136;0.035015746499170955;0.9426792172270347;-0.03301100075065242;0.9432659985519438;1.009999472765221
31.87638;1.0599738313776847;0.9997523939407493;0.9431741572228426;0.013265869226997672;0.012515293683572968;1.0607967364614888;1.0099997265235683;10.000073715940735;1.250393368483883;0.035015974725154;0.03501575226821025;0.9426794265888541;-0.033011000762805665;0.9432659398926166;1.0099992473583341
31.88638;1.0599739491347737;0.9997523641746917;0.9431741246998843;0.013265867799761024;0.012515294582478673;1.0607965569718154;1.0099995441149712;10.000073009269103;1.250393364387141;0.0350159741507499;0.035015758137555496;0.9426796404511002;-0.033011000776416735;0.9432658827810767;1.00999902363097
31.89638;1.0599740619235916;0.9997523399302533;0.9431740919265195;0.013265866350253614;0.012515295521617467;1.0607963733942012;1.0099993648891572;10.000072198552733;1.2503933646012932;0.0350159736791538;0.035015764088822565;0.9426798590880067;-0.033011000791483794;0.943265827102821;1.0099988019480621
31.90638;1.0599741698743794;0.9997523209826028;0.943174059609388;0.013265864885154;0.012515296496349962;1.0607961852669592;1.0099991887204889;10.000071292920849;1.2503933700195777;0.03501597330675656;0.03501577010428562;0.9426800826341211;-0.03301100080794744;0.9432657726573417;1.0099985826612972
31.91638;1.059974273076025;0.9997523072079819;0.9431740284170484;0.013265863409103958;0.012515297499627346;1.0607959921079297;1.0099990154465088;10.000070300297537;1.2503933813942316;0.035015973034415185;0.03501577616731534;0.9426803111278745;-0.033011000825686275;0.9432657191556171;1.009998366129957
31.92638;1.0599743716761174;0.9997522986218805;0.9431739990030422;0.013265861924882435;0.01251529852377689;1.060795793485035;1.0099988449636905;10.000069227584051;1.2503933992734109;0.035015972866120106;0.035015782262966304;0.9426805445507501;-0.03301100084451466;0.9432656662788418;1.009998152681346
31.93638;1.059974465969045;0.9997522953957751;0.9431739720292829;0.01326586043519489;0.012515299562520604;1.060795589042477;1.009998677295636;10.000068081525802;1.2503934239256849;0.03501597280454194;0.035015788379068366;0.9426807828778546;-0.033011000864202916;0.943265613750613;1.0099979425668368
31.94638;1.0599745564830665;0.9997522978449719;0.943173948171951;0.013265858944687155;0.012515300610912883;1.0607953785573285;1.0099985126212654;10.000066869358651;1.2503934553085698;0.03501597284630664;0.03501579450649695;0.9426810261113596;-0.03301100088450889;0.9432655613635442;1.0099977359534353
31.95638;1.0599736723743758;0.9997513869653675;0.9431739253765314;0.013266068455323079;0.01251551219145601;1.060795162042014;1.0099983512118555;10.000065599312027;1.2503934931707301;0.03501597298066229;0.035015800638744696;0.9426812742590926;-0.03301100090518446;0.9432655089754618;1.0099975329519641
31.96638;1.0599737577065882;0.9997514017489564;0.9431739100311922;0.013266066984446072;0.01251551324611479;1.0607949398499472;1.00999819337398;10.000064280593456;1.250393537183925;0.03501597319244436;0.03501580677046909;0.942681527258254;-0.033011000925971846;0.9432654564905;1.00999733364501
31.97638;1.0599738416208093;0.9997514229498807;0.9431739000960243;0.01326606553281516;0.012515514298316238;1.060794712638417;1.0099980395227206;10.000062923026682;1.2503935870131386;0.03501597346702657;0.03501581289585385;0.9426817849493688;-0.033011000946618775;0.9432654038325395;1.0099971380792732
31.98638;1.0599739247277735;0.9997514505738159;0.9431738961899554;0.01326606410411682;0.012515515345853346;1.0607944811696142;1.00999789024926;10.000061536677253;1.2503936424125837;0.03501597379427178;0.03501581900848488;0.9426820471277074;-0.03301100096690392;0.9432653509010432;1.0099969462488734
31.99638;1.0599740076323203;0.9997514845355162;0.9431738988050291;0.013266062700156895;0.012515516387989966;1.0607942461623763;1.0099977462566547;10.000060131223051;1.250393703309938;0.03501597416989341;0.035015825101374916;0.9426823135539504;-0.03301100098664842;0.9432652974905198;1.009996758118533
32.00638;1.0599740910532034;0.9997515246882969;0.9431739083666583;0.01326606132126588;0.012515517425020616;1.0607940082773983;1.009997608246457;10.0000587154891;1.2503937696981724;0.03501597459385129;0.035015831166107195;0.9426825839282468;-0.033011001005697586;0.9432652432484923;1.0099965736639542
32.01638;1.0599741757741286;0.9997515709059148;0.9431739252850451;0.013266059967148308;0.012515518457670998;1.0607937681474335;1.0099974768383282;10.000057297419744;1.2503938414662974;0.035015975067513194;0.03501583719366839;0.9426828578669717;-0.03301100102389617;0.9432651877221304;1.0099963928705071
32.02638;1.0599742625137898;0.9997516231285196;0.9431739499800891;0.013266058637857736;0.01251551948579781;1.0607935263854937;1.009997352554448;10.000055884335211;1.2503939184187836;0.035015975591717124;0.03501584317801843;0.9426831348341758;-0.03301000104108838;0.9432650954270383;1.0099962157066797
32.03638;1.0599743518583284;0.9997516813654509;0.9431739829103415;0.013266057334022875;0.012515520507354367;1.0607932835745109;1.0099972358354103;10.000054483586274;1.2503940003381977;0.035015976165130865;0.03501584911847216;0.9426834140928947;-0.03301000105713575;0.9432650358946056;1.0099960420952097
32.04638;1.0599744442421482;0.9997517456774693;0.9431740245917816;0.013266056056446585;0.012515521519273258;1.0607930403021895;1.0099971270537877;10.000053102871997;1.2503940869591301;0.035015976782321004;0.03501585501823863;0.9426836947822287;-0.033010001071933415;0.9432649737433173;1.0099958719035596
32.05638;1.0599745399292198;0.9997518161086503;0.9431740755583283;0.013266054805582267;0.012515522518739075;1.060792797194336;1.0099970265456324;10.000051749332673;1.2503941780019692;0.035015977433705915;0.03501586088143915;0.9426839760674516;-0.03301000108540319;0.9432649086185246;1.0099957049964436
32.06638;1.059974639020694;0.9997518926179019;0.9431741362521912;0.013266053581111001;0.0125155235032103;1.060792554894539;1.0099969346157387;10.000050428300813;1.250394273253748;0.035015978109658105;0.03501586671037611;0.9426842572435501;-0.033010001097464436;0.9432648401144869;1.0099955412910806
32.07638;1.0599747414990413;0.9997519750729194;0.9431742069259751;0.013266052382396714;0.012515524470441403;1.0607923140997537;1.0099968514888575;10.000049143027793;1.2503943725269093;0.03501597880656992;0.03501587250397278;0.9426845377574271;-0.033010001108023546;0.9432647677690061;1.0099953807653799
32.08638;1.0599748472478157;0.9997520632954132;0.9431742876629335;0.013266051208904008;0.012515525418745278;1.0607920756559297;1.009996777271913;10.000047895363751;1.2503944755122711;0.03501597952897631;0.035015878258545054;0.9426848171650348;-0.033010001116991546;0.9432646911109974;1.0099952234448473
32.09638;1.0599749560035223;0.9997521571142134;0.9431743784461155;0.013266050058855753;0.012515526346409912;1.0607918405584718;1.0099967119340307;10.000046686559836;1.2503945817307411;0.03501598028646588;0.035015883969466685;0.9426850950361674;-0.03301000112429713;0.9432646097135029;1.0099950693533528
32.10638;1.059975067318718;0.9997522563772173;0.9431744791555805;0.01326604892750829;0.012515527250989858;1.0607916098321941;1.0099966552825055;10.000045517289694;1.2503946906409549;0.03501598109031692;0.03501588963316535;0.9426853708790263;-0.03301000112989376;0.9432645232260329;1.0099949184576733
32.11638;1.0599751806113598;0.9997523608805657;0.943174589549822;0.013266047807154124;0.012515528129615693;1.0607913844218082;1.0099966069950606;10.000044386962863;1.2503948017572672;0.03501598195251017;0.03501589524876661;0.942685644163753;-0.033010001133772206;0.9432644313342179;1.0099947706586159
32.12638;1.059975295208309;0.999752470257826;0.9431747093112957;0.013266046688693328;0.012515528979966719;1.0607911651644166;1.0099965667031894;10.000043293290652;1.2503949147278757;0.03501598288543568;0.035015900816525565;0.9426859143872166;-0.03301000113594868;0.9432643337052968;1.0099946258007284
32.13638;1.0599754103427108;0.999752583925305;0.9431748380937054;0.013266045563334446;0.012515529800776394;1.0607909528087676;1.0099965340396364;10.00004223206693;1.250395029353166;0.0350159839006085;0.035015906335288186;0.9426861810986787;-0.03301000113642569;0.943264230027034;1.0099944837221873
32.14638;1.0599755252191543;0.9997527010918463;0.9431749755032823;0.013266044423080816;0.012515530591693209;1.060790748068405;1.0099965086401603;10.000041196908626;1.2503951455008453;0.035015985007499445;0.035015911801807936;0.9426864439285211;-0.033010001135183965;0.9432641200989783;1.0099943443562902
32.15638;1.0599756391341923;0.9997528208030951;0.9431751210990112;0.01326604326006207;0.012515531353067608;1.0607905516881206;1.009996490113148;10.000040179833537;1.2503952630127662;0.03501598621455044;0.03501591720913626;0.9426867026095113;-0.03301000113221817;0.9432640038657464;1.009994207746319
32.16638;1.0599757515457406;0.9997529420323256;0.9431752744651319;0.01326604206604321;0.012515532085552247;1.0607903644100927;1.0099964779968937;10.000039173087796;1.250395381691161;0.03501598753060485;0.03501592254672079;0.9426869569387262;-0.03301000112756286;0.9432638813525069;1.009994073986339
32.17638;1.0599758620764241;0.9997530638551805;0.9431754352494703;0.013266040832835982;0.012515532789318789;1.0607901868488994;1.009996471795925;10.000038170836698;1.2503955013180874;0.035015988964269135;0.03501592780598825;0.9426872067807265;-0.03301000112128515;0.9432637525438532;1.0099939432499525
32.18638;1.0599759704755616;0.999753185663654;0.9431756031067287;0.013266039553034157;0.012515533463359391;1.06079001944936;1.0099964711020477;10.00003716905701;1.2503956216638723;0.03501599052236836;0.03501593298404734;0.9426874521214383;-0.03301000111347879;0.9432636173161667;1.009993815836288
32.19638;1.0599760766006374;0.9997533072056572;0.9431757776101448;0.013266038220203998;0.012515534105423406;1.0607898625584724;1.0099964756408413;10.000036164491494;1.250395742503257;0.03501599220948919;0.03501593808247933;0.9426876929981933;-0.03301000110426994;0.9432634755145153;1.009993692149699
32.20638;1.0599761804408647;0.9997534283829386;0.9431759582250373;0.013266036828367949;0.01251553471245546;1.060789716514029;1.0099964851970213;10.000035154630933;1.2503958636427963;0.03501599402942601;0.0350159431071399;0.9426879293318491;-0.033010001093792936;0.9432633270951386;1.0099935726668385
32.21638;1.0599762821098873;0.9997535490609871;0.9431761443388021;0.013266035371218735;0.012515535281031612;1.0607895816522301;1.0099964995847146;10.000034138435216;1.25039598493452;0.035015995986714316;0.035015948068226756;0.9426881608896602;-0.03301000108214424;0.9432631721773144;1.0099934578858474
32.22638;1.0599763818018848;0.9997536690588444;0.9431763353170742;0.013266033841592115;0.012515535807445131;1.0607894581814705;1.0099965187233373;10.00003311656016;1.2503961062583118;0.035015998086884215;0.035015952979093073;0.9426883874181253;-0.03301000106936864;0.9432630109983654;1.0099933482784054
32.23638;1.0599764797747577;0.9997537882167609;0.9431765306024585;0.01326603223216661;0.012515536287296692;1.060789346034482;1.0099965426743391;10.00003209089366;1.2503962274674152;0.03501600033734095;0.035015957856578656;0.9426886087283358;-0.0330100010554795;0.9432628438542834;1.0099932442546091
32.24638;1.0599765763585238;0.9997539064303638;0.9431767297599873;0.013266030537198372;0.012515536715453093;1.060789244844684;1.0099965715505588;10.000031063762368;1.2503963483108065;0.03501600274723777;0.035015962721152066;0.9426888246138144;-0.03301000104048741;0.9432626710545852;1.0099931461477236
32.25638;1.0599766719355646;0.9997540236545536;0.9431769323864914;0.01326602875347025;0.012515537087148625;1.0607891540459617;1.0099966054103082;10.000030037242661;1.250396468375681;0.03501600532428443;0.03501596759504174;0.942689034773485;-0.03301000102442254;0.9432624929017004;1.0099930542643138
32.26638;1.0599767668829778;0.9997541398685567;0.9431771379983133;0.013266026880410111;0.012515537398960103;1.0607890729940668;1.0099966442534445;10.000029012797457;1.2503965871173843;0.03501600807271296;0.03501597250036203;0.942689238864419;-0.033010001007339265;0.9432623097240663;1.0099929689232945
32.27638;1.059976861495217;0.9997542550132494;0.9431773460341764;0.013266024920166406;0.012515537648496328;1.0607890010303886;1.009996688046538;10.000027991522341;1.25039670395357;0.035016010994508365;0.03501597745689527;0.9426894365510426;-0.033010000989299126;0.9432621219443388;1.0099928904319484
32.28638;1.0599769559199113;0.9997543690053379;0.9431775559256079;0.013266022877445037;0.012515537833734262;1.0607889375160073;1.0099967367213722;10.000026975032373;1.2503968182909952;0.03501601409099457;0.03501598247879399;0.9426896274770256;-0.0330100009703351;0.9432619300724926;1.0099928190453011
32.29638;1.0599770502004169;0.9997544818099937;0.9431777671105838;0.013266020759351991;0.012515537952833283;1.0607888818671665;1.0099967902108393;10.000025966086998;1.2503969294890673;0.035016017363730674;0.035015987573952544;0.9426898112237193;-0.033010000950426006;0.9432617345797936;1.0099927549177485
32.30638;1.059977144400394;0.9997545934520645;0.943177978990158;0.013266018575287735;0.012515538004187797;1.0607888335671622;1.0099968484846173;10.000024968740686;1.2503970368825221;0.03501602081614438;0.03501599274780897;0.9426899873011255;-0.03301000092951607;0.943261535806032;1.0099926980888043
32.31638;1.0599772386474808;0.9997547040149602;0.9431781909116802;0.013266016336376734;0.012515537986934347;1.060788792154277;1.0099969115324197;10.000023988555247;1.250397139846695;0.03501602445467391;0.03501599800596036;0.9426901552481503;-0.03301000090757024;0.9432613340210292;1.0099926485403816
32.32638;1.059977333109893;0.9997548136910054;0.9431784022160754;0.013266014054291212;0.012515537901792249;1.0607887571555592;1.0099969793557675;10.000023032493436;1.2503972378498214;0.03501602828701642;0.0350160033525973;0.9426903148041527;-0.03301000088461481;0.9432611295100344;1.0099926062728999
32.33638;1.0599774280003382;0.9997549227702225;0.9431786123094703;0.013266011739749662;0.012515537750788246;1.0607887279692765;1.0099970519550014;10.00002210792241;1.2503973304963762;0.035016032320242696;0.035016008789491994;0.9426904659593689;-0.03301000086073582;0.9432609225441595;1.0099925713379179
32.34638;1.0599775235487907;0.9997550315301985;0.9431788207210604;0.013266009401374443;0.012515537535598713;1.0607887038121073;1.0099971292920684;10.000021221216295;1.2503974174958143;0.03501603656143863;0.035016014316012825;0.942690608871213;-0.03301000083605282;0.9432607133301187;1.0099925437941897
32.35638;1.0599776199377555;0.9997551401680407;0.9431790270931875;0.013266007045999725;0.01251553725650154;1.0607886837810176;1.0099972113280282;10.000020377436016;1.2503974985495911;0.0350160410182855;0.03501601992622007;0.9426907438073029;-0.03301000081067978;0.9432605020472319;1.0099925236165548
32.36638;1.0599777172823726;0.9997552488452078;0.9431792310763218;0.013266004680076892;0.012515536912812562;1.060788666968577;1.0099972981065242;10.000019581357794;1.250397573284373;0.03501604569890391;0.035016025606066654;0.9426908711385897;-0.03301000078468237;0.9432602889176426;1.009992510648936
32.37638;1.0599778156689774;0.9997553577528545;0.943179432279002;0.01326600231007427;0.012515536503655977;1.06078865256503;1.009997389760541;10.000018838211727;1.2503976412978306;0.035016050612175095;0.03501603133434491;0.94269099126694;-0.03301000075807052;0.9432600742182101;1.009992504644355
32.38638;1.059977915219281;0.9997554671169956;0.9431796303362783;0.013265999941875096;0.012515536028511399;1.0607886399219466;1.0099974864668906;10.000018153289297;1.2503977022532384;0.03501605576661251;0.035016037084807744;0.9426911045045274;-0.0330100007308376;0.9432598582425372;1.009992505354218
32.39638;1.059978016088135;0.9997555771827316;0.9431798249263598;0.01326599758129781;0.012515535487267068;1.0607886285655856;1.0099975884202113;10.00001753114443;1.2503977559095296;0.03501606116814686;0.035016042828684035;0.9426912110479542;-0.03301000070298373;0.9432596412908582;1.0099925125904663
32.40638;1.0599781183468036;0.9997556881804838;0.9431800156985019;0.013265995235355368;0.012515534879641447;1.0607886181615445;1.0099976958215935;10.000016975280227;1.2503978020730273;0.03501606681971994;0.03501604853812615;0.942691311036048;-0.033010000674482474;0.9432594237039466;1.0099925262095135
32.41638;1.0599782218703258;0.9997558002371849;0.9431802022434185;0.013265992912388367;0.012515534204765956;1.0607886084786555;1.009997808819547;10.000016488261585;1.2503978405570053;0.03501607272113245;0.03501605418832844;0.9426914045715883;-0.03301000064525306;0.9432592059217032;1.0099925460615824
32.42638;1.0599783263453848;0.9997559133308742;0.9431803841289035;0.013265990621612208;0.01251553346087275;1.0607885993665265;1.0099979274277897;10.000016071552704;1.2503978711691572;0.035016078867286075;0.03501605975833104;0.9426914917262648;-0.03301000061519295;0.9432589885117875;1.0099925719747005
32.43638;1.0599784313605705;0.9997560273439645;0.94318056092521;0.013265988372638555;0.012515532644962225;1.0607885907255914;1.009998051522404;10.000015725276812;1.2503978936912332;0.035016085247812835;0.035016065232067205;0.9426915725925602;-0.033010000584228746;0.9432587721131463;1.0099926037710152
32.44638;1.0599785364702556;0.9997561420880207;0.9431807321789966;0.013265986174510034;0.012515531753073609;1.0607885824890904;1.0099981808907685;10.000015448412945;1.2503979078256902;0.03501609184944442;0.035016070599075626;0.9426916473293817;-0.03301000055232186;0.9432585573934517;1.0099926412806657
32.45638;1.0599786412104735;0.9997562572774628;0.9431808973784886;0.013265984035104622;0.01251553078066314;1.06078857465567;1.0099983152823404;10.00001523913127;1.2503979131580052;0.035016098657505546;0.0350160758544188;0.942691716169462;-0.033010000519438726;0.9432583450986317;1.0099926843596232
32.46638;1.0599787451098448;0.9997563726015753;0.9431810559864894;0.013265981961076154;0.012515529723061832;1.060788567317741;1.0099984544451235;10.000015095193815;1.2503979092485695;0.035016105656006824;0.03501608099777473;0.942691779423366;-0.03301000048553375;0.943258136094351;1.0099927329164098
32.47638;1.059978847693138;0.9997564878694031;0.9431812075103849;0.013265979957587727;0.012515528576223216;1.060788560560031;1.0099985980300172;10.00001501448887;1.2503978957974804;0.03501611282880991;0.03501608603142775;0.9426918374563829;-0.033010000450555035;0.9432579312945466;1.0099927868976426
32.48638;1.0599789484660265;0.999756603021472;0.9431813515180352;0.013265978028756628;0.01251552733637398;1.0607885543249862;1.0099987453919645;10.000014994948057;1.2503978727413207;0.03501612016028329;0.035016090957577274;0.9426918906040573;-0.033010000414462004;0.9432577314891131;1.0099928462514811
32.49638;1.0599790469056274;0.9997567180065416;0.9431814876288895;0.013265976179112918;0.012515525998832787;1.0607885484653485;1.0099988955785264;10.000015033687907;1.2503978402952822;0.03501612763469628;0.03501609577599165;0.9426919390847297;-0.03301000037724505;0.9432575372071332;1.0099929109453272
32.50638;1.0599791424801015;0.9997568326906435;0.9431816155411019;0.013265974414360098;0.012515524558090303;1.0607885429124582;1.009999047569074;10.000015126578365;1.2503977989444521;0.03501613523588727;0.03501610048276784;0.9426919829909955;-0.03301000033892988;0.9432573487440138;1.0099929809682782
32.51638;1.0599792346841646;0.9997569468437288;0.9431817350550911;0.013265972740883291;0.012515523009460605;1.0607885377483741;1.0099992004573977;10.000015268993945;1.2503977493762137;0.03501614294767279;0.035016105070189804;0.9426920223452528;-0.033010000299561124;0.943257166289213;1.009993056247628
32.52638;1.0599793230531656;0.9997570601424596;0.943181846062775;0.01326597116471398;0.01251552135059853;1.0607885331525566;1.0099993534278449;10.000015457075634;1.250397692439385;0.03501615075616264;0.03501610952691419;0.9426920571300482;-0.033010000259179724;0.9432569899976382;1.009993136606555
32.53638;1.0599794071611632;0.9997571721436106;0.943181948522725;0.013265969690648702;0.012515519581407461;1.0607885293392498;1.0099995056761344;10.000015688340778;1.2503976291222039;0.03501615865168942;0.03501611383795021;0.9426920872693008;-0.03301000021781553;0.9432568199884402;1.0099932218550027
32.54638;1.0599794866634547;0.9997572822761005;0.9431820424185671;0.013265968322299001;0.012515517703084043;1.0607885266114774;1.0099996563963622;10.00001596147803;1.2503975604739774;0.035016166626950264;0.035016117985028045;0.9426921126155724;-0.03301000017549796;0.9432566563427084;1.0099933118996276
32.55638;1.0599795613709628;0.9997573899358406;0.9431821277010494;0.013265967062362397;0.012515515717791983;1.0607885254854414;1.0099998048166252;10.000016276211154;1.2503974875438457;0.035016174674259624;0.035016121947844495;0.9426921329564443;-0.03301000013225209;0.9432564990692844;1.009993406749125
32.56638;1.0599796312456677;0.9997574946273141;0.9431822042616375;0.013265965912526387;0.012515513629136546;1.0607885266600163;1.0099999502079695;10.000016633280229;1.250397411410846;0.035016182784347094;0.03501612570691527;0.9426921480275811;-0.03301000008806885;0.9432563480454589;1.0099935064169914
32.57638;1.0599796963228634;0.9997575960324211;0.9431822719761652;0.01326596487448849;0.012515511442674461;1.0607885307986267;1.0100000918717804;10.000017033680411;1.250397333167597;0.035016190944927895;0.03501612924815443;0.9426921575420555;-0.03301000004288703;0.9432562030592626;1.0099936107842804
32.58638;1.0599797566741977;0.9997576940131105;0.9431823307582147;0.013265963951642805;0.012515509165387349;1.060788538393953;1.0100002291822125;10.000017477412563;1.25039725378786;0.03501619913911826;0.03501613256611894;0.9426921612204929;-0.03300999999661103;0.9432560639099805;1.0099937195130932
