time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.59638;1.0599798123954671;0.9997577885705421;0.9431823805199289;0.013265963148992503;0.012515506804210663;1.0607885498498446;1.0100003616378288;10.00001796299525;1.250397174049314;0.0350162073455417;0.03501613566392359;0.9426921588161415;-0.033009999949167756;0.9432559304172033;1.0099938320382407
32.60638;1.0599798635932016;0.9997578797410701;0.9431824210743147;0.013265962471608118;0.012515504364846195;1.0607885656187814;1.010000488836375;10.0000184881757;1.2503970945324583;0.03501621554040243;0.035016138551101916;0.9426921501664677;-0.03300999990056743;0.943255802392687;1.0099939475867126
32.61638;1.0599799104333358;0.9997579675106861;0.9431824521192562;0.013265961923511396;0.012515501851759718;1.0607885862501931;1.010000610419707;10.000019050750698;1.2503970155825035;0.035016223700049594;0.03501614123945982;0.9426921352332986;-0.033009999850899474;0.9432556796938407;1.0099940652294659
32.62638;1.0599799531989762;0.999758051824134;0.9431824733273709;0.01326596150754217;0.012515499269354809;1.0607886123173627;1.0100007260468804;10.000019648255195;1.2503969373409813;0.03501623180288776;0.03501614373769589;0.9426921140647851;-0.033009999800280264;0.9432555623018227;1.0099941839695736
32.63638;1.0599799922895838;0.999758132641079;0.9431824844143235;0.013265961226111213;0.012515496622653555;1.0607886442763732;1.0100008354031345;10.000020277017118;1.2503968598758481;0.03501623983136234;0.03501614604915103;0.9426920867542579;-0.03300999974882892;0.9432554503316345;1.0099943027972818
32.64638;1.0599800281831282;0.9997582099655146;0.9431824851255778;0.013265961081977348;0.012515493916401443;1.0607886823858903;1.0100009382481152;10.000020931883366;1.2503967832147735;0.035016247774394674;0.03501614817448868;0.9426920534592128;-0.03300999969666879;0.9432553440382219;1.0099944206758156
32.65638;1.0599800613600456;0.9997582838257757;0.9431824752173755;0.01326596107827103;0.012515491154336589;1.0607887267284188;1.0100010344550816;10.000021606799328;1.2503967072986566;0.0350162556288181;0.03501615011546612;0.9426920143728168;-0.03300999964391089;0.9432552438336061;1.0099945365608005
32.66638;1.0599800922372935;0.9997583542767308;0.9431824544569519;0.013265961218402912;0.012515488340160395;1.060788777275045;1.0100011239996887;10.000022295571853;1.2503966320280784;0.035016263397924324;0.035016151876328346;0.9426919695888081;-0.033009999590626934;0.9432551501920963;1.00999464951033
32.67638;1.0599801211342137;0.9997584214456268;0.9431824226199341;0.013265961506107078;0.012515485479360922;1.0607888339219187;1.01000120693823;10.000022992446164;1.2503965573596256;0.03501627108690885;0.035016153463051314;0.9426919189671619;-0.03300999953684528;0.9432550635089665;1.0099947587090976
32.68638;1.0599801482031856;0.9997584855265031;0.9431823795008603;0.013265961945265354;0.012515482580256641;1.0607888964802106;1.0100012834211416;10.00002369273625;1.2503964833161416;0.03501627869732926;0.03501615488171102;0.9426918621166156;-0.03300999948256982;0.9432549840726087;1.0099948633328815
32.69638;1.0599801733892242;0.999758546728457;0.9431823249295767;0.013265962539654045;0.012515479653447332;1.0607889646991615;1.0100013537426897;10.000024393458006;1.2503964099526446;0.035016286222540896;0.03501615613694005;0.9426917985055123;-0.03300999942780184;0.9432549120826251;1.0099949624646554
32.70638;1.0599801965344353;0.9997586052444751;0.943182258764054;0.013265963292569675;0.012515476710149109;1.060789038335505;1.0100014183730563;10.000025093335998;1.25039633736402;0.03501629364633083;0.03501615723200545;0.9426917276327033;-0.03300999937255872;0.9432548476340251;1.0099950551685413
32.71638;1.0599802175321353;0.9997586612072105;0.9431821808543849;0.013265964206342906;0.0125154737607436;1.0607891171979424;1.0100014779012845;10.000025791959766;1.2503962656816852;0.03501630094649026;0.035016158171493915;0.9426916491542768;-0.03300999931689027;0.9432547907323763;1.0099951405770191
32.72638;1.0599802363533426;0.9997587145949581;0.9431820910258929;0.01326596528219834;0.012515470814512902;1.0607892011762048;1.0100015329442036;10.00002648859056;1.2503961950282956;0.035016308099356616;0.03501615896319266;0.9426915629036597;-0.033009999260889766;0.9432547413385238;1.0099952178778162
32.73638;1.0599802530108664;0.9997587651509626;0.9431819891232639;0.013265966520529724;0.012515467880364698;1.060789290246732;1.0100015841139456;10.00002718126163;1.2503961254772507;0.03501631508141791;0.035016159615941046;0.9426914688673578;-0.03300999920467931;0.943254699367079;1.0099952862517223
32.74638;1.0599802676081238;0.9997588124052439;0.9431818750997504;0.013265967921049143;0.012515464967443442;1.06078938440035;1.0100016319857241;10.00002786625392;1.250396057047834;0.03501632187145815;0.035016160138053906;0.9426913671993573;-0.03300999914836865;0.9432546646421708;1.0099953448531833
32.75638;1.0599802803422411;0.9997588557892675;0.9431817491203536;0.013265969482467796;0.012515462084779883;1.0607894835690292;1.0100016770184732;10.00002853797466;1.2503959897439123;0.035016328454111026;0.03501616053923524;0.942691258270436;-0.03300999909204653;0.9432546368634614;1.009995392842731
32.76638;1.0599802913631307;0.9997588947496919;0.9431816116023509;0.013265971201929362;0.012515459240532566;1.0607895876352718;1.0100017195100872;10.000029189751993;1.250395923537835;0.03501633482020165;0.03501616083168637;0.942691142714059;-0.03300999903582108;0.9432546155907059;1.0099954294209457
32.77638;1.059980300660633;0.9997589288040079;0.9431814631198915;0.013265973074761033;0.01251545644158343;1.0607896964769126;1.010001759662242;10.00002981524766;1.250395858267848;0.03501634096460759;0.03501616102882396;0.942691021432044;-0.033009998979842366;0.9432546002388673;1.0099954538508504
32.78638;1.059980308084057;0.9997589575522277;0.9431813042476528;0.013265975094939696;0.012515453693271134;1.060789809999441;1.0100017977149716;10.000030409500726;1.250395793616945;0.035016346885240676;0.0350161611433486;0.9426908955385891;-0.03300999892428708;0.9432545900896808;1.0099954654856322
32.79638;1.0599803134722747;0.9997589806629197;0.9431811354995299;0.013265977256130572;0.012515450999254125;1.060789928131113;1.0100018340091277;10.000030969135429;1.250395729214552;0.035016352582431416;0.03501616118545489;0.942690766256046;-0.03300999886934127;0.9432545843320269;1.0099954637952187
32.80638;1.0599803168114146;0.9997589978637839;0.9431809573625526;0.013265979552850993;0.012515448361554453;1.0607900507702868;1.0100018689294232;10.0000314915722;1.250395664750424;0.03501635805680352;0.035016161161370796;0.9426906347822449;-0.033009998815190636;0.9432545821413828;1.009995448363091
32.81638;1.0599803182579315;0.9997590089729973;0.9431807702902097;0.013265981980794183;0.012515445780719689;1.0607901777336517;1.0100019028569251;10.000031973855444;1.2503956000250576;0.035016363306679586;0.03501616107272263;0.9426905021649061;-0.03300999876202079;0.9432545827372124;1.009995418846137
32.82638;1.059980318017669;0.9997590139087582;0.9431805746483469;0.013265984535801884;0.012515443256618686;1.0607903087138482;1.010001936173904;10.000032412167828;1.2503955349387077;0.03501636832746892;0.03501616091811103;0.9426903692846914;-0.03300999871002683;0.9432545853442993;1.0099953749527883
32.83638;1.0599803162674943;0.9997590126475465;0.9431803707213893;0.013265987212504028;0.012515440789572682;1.0607904432279955;1.0100019692456403;10.000032802199382;1.250395469511416;0.03501637311289259;0.035016160696363256;0.9426902369800684;-0.03300999865940569;0.9432545891404859;1.0099953164598752
32.84638;1.0599803131941754;0.9997590052124463;0.9431801587985329;0.013265990003790694;0.012515438380691888;1.060790580680972;1.0100020023883869;10.000033139827952;1.2503954039131966;0.035016377656339186;0.035016160409466604;0.9426901061529804;-0.03300999861032801;0.9432545933398498;1.0099952432035633
32.85638;1.0599803090302717;0.9997589916655316;0.9431799392319727;0.013265992901040738;0.012515436031071003;1.0607907205874851;1.0100020358630655;10.00003342149541;1.250395338377932;0.03501638195206243;0.035016160064420605;0.9426899777300802;-0.033009998562927516;0.9432545973511767;1.0099951550577873
32.86638;1.0599803040218874;0.9997589720864329;0.9431797123735348;0.013265995894313598;0.012515433740680003;1.060790862753753;1.0100020699096781;10.000033644334689;1.250395273076068;0.035016385995971504;0.03501615967270336;0.942689852552169;-0.03300999851731708;0.9432546007924395;1.0099950519747232
32.87638;1.0599802984228317;0.9997589466478217;0.9431794784833346;0.013265998973292566;0.012515431508375153;1.0607910073333473;1.0100021047845689;10.000033806317685;1.250395208115535;0.03501638978511212;0.03501615924741545;0.9426897312935167;-0.033009998473591845;0.9432546033604107;1.0099949340633614
32.88638;1.0599802925631374;0.9997589157261155;0.9431792377294291;0.013266002129605723;0.012515429333276212;1.060791154803554;1.0100021407371775;10.000033906269943;1.2503951435896181;0.03501639331627095;0.03501615879991439;0.9426896144392616;-0.033009998431816436;0.9432546047714618;1.0099948016733777
32.89638;1.0599802868949635;0.999758879873919;0.9431789902398547;0.013266005358187626;0.012515427215970426;1.0607913058245877;1.0100021779516735;10.00003394393875;1.2503950795181968;0.035016396585164956;0.035016158337382516;0.9426895023147244;-0.033009998392022136;0.9432546048091239;1.009994655477498
32.90638;1.059980281957984;0.9997588396523714;0.9431787361859599;0.013266008656730617;0.012515425158009656;1.0607914610365636;1.0100022164771;10.000033920113705;1.2503950158083008;0.03501639958610172;0.03501615786419035;0.9426893951551938;-0.033009998354197344;0.9432546033331557;1.0099944964882637
32.91638;1.0599802783126167;0.9997587954301216;0.9431784758877539;0.013266012024740434;0.012515423160671925;1.0607916209731725;1.010002256230715;10.000033836260549;1.250394952349566;0.03501640231095219;0.03501615738628048;0.9426892931726123;-0.03300999831827309;0.9432546002541534;1.0099943259727342
32.92638;1.0599802764771116;0.9997587473220467;0.9431782098506815;0.013266015462739067;0.012515421225257008;1.0607917861183593;1.0100022971528462;10.00003369355383;1.2503948890680125;0.03501640474880214;0.035016156912034656;0.942689196550099;-0.033009998284138496;0.9432545955499425;1.0099941452918269
32.93638;1.059980276862223;0.9997586953369388;0.9431779387193006;0.013266018972047756;0.012515419354122682;1.0607919569441586;1.0100023392959905;10.00003349208869;1.2503948258602957;0.03501640688767738;0.03501615644803326;0.9426891053728622;-0.03300999825167213;0.9432545892780307;1.0099939557345812
32.94638;1.0599802797146771;0.9997586395176323;0.9431776632322392;0.013266022555055856;0.012515417550512265;1.060792133848786;1.0100023827061748;10.000033231201249;1.2503947625792606;0.035016408715592105;0.03501615599613277;0.9426890195699341;-0.03300999822076794;0.9432545815403651;1.0099937584350733
32.95638;1.059980285089352;0.9997585799272137;0.9431773842453649;0.013266026214764616;0.01251541581806308;1.0607923171010591;1.01000242732585;10.000032910337794;1.25039469913902;0.03501641022054561;0.035016155555875235;0.9426889389538591;-0.033009998191353127;0.943254572378243;1.0099935543611505
32.96638;1.0599802928392463;0.999758516580853;0.9431771027581822;0.013266029953555171;0.012515414161168909;1.0607925068635773;1.0100024730549564;10.000032528998473;1.2503946356113846;0.03501641139214736;0.035016155128339464;0.9426888633756074;-0.033009998163369594;0.9432545616357445;1.009993344312879
32.97638;1.0599803026495087;0.9997584494217427;0.9431768197860039;0.013266033772097275;0.012515412585658631;1.0607927032372153;1.010002519815145;10.000032086047186;1.250394572187885;0.03501641222248691;0.035016154716695974;0.9426887928454426;-0.033009998136736676;0.9432545489549186;1.009993128931019
32.98638;1.0599803141525381;0.9997583783545426;0.9431765361335008;0.013266037669358664;0.012515411098618832;1.0607929062964647;1.0100025675127686;10.000031580045516;1.250394509041978;0.03501641270548916;0.035016154325135745;0.9426887275166559;-0.033009998111354515;0.9432545339395114;1.0099929087261543
32.99638;1.0599803270668453;0.9997583032943779;0.9431762523088738;0.013266041643822519;0.012515409706772842;1.06079311608477;1.010002615971416;10.000031010383138;1.2503944462252543;0.0350164128388159;0.035016153959677124;0.9426886675936124;-0.03300999808712381;0.9432545163137958;1.0099926841171634
33.00638;1.0599803412865507;0.9997582242105117;0.9431759686256945;0.013266045694808081;0.012515408415022038;1.0607933324995031;1.0100026648957408;10.00003037775443;1.2503943836623372;0.035016412625414516;0.03501615362889669;0.9426886132300536;-0.033009998063940046;0.9432544959817751;1.0099924554654902
33.01638;1.0599803568750565;0.9997581411598015;0.9431756853242277;0.013266049823118102;0.012515407226785182;1.06079355520425;1.0100027138996746;10.000029684069665;1.2503943212441062;0.035016412069042276;0.03501615334161314;0.9426885644519526;-0.03300999804169564;0.9432544730507363;1.0099922230980127
33.02638;1.0599803739418334;0.999758054253671;0.9431754026163555;0.013266054030435764;0.012515406144984751;1.0607937837808976;1.0100027626015757;10.000028932350336;1.2503942589623458;0.035016411168314145;0.03501615310418344;0.9426885211453783;-0.033009998020300045;0.943254447783895;1.0099919873272836
33.03638;1.059980392520315;0.999757963580569;0.9431751207204099;0.013266058317998815;0.012515405172324261;1.060794017964261;1.0100028106610228;10.000028126790692;1.2503941969242267;0.03501640991679919;0.03501615292164247;0.9426884831522984;-0.03300999799968894;0.9432544204317216;1.0099917484669545
33.04638;1.0599804125686647;0.9997582871779238;0.9431752342209878;0.013264346207869614;0.012513784965136705;1.0607942576675102;1.0100028577105906;10.000027272881075;1.250394135240357;0.03501640830680569;0.03501615280041048;0.9426884503861492;-0.033009997979822195;0.9432543911228705;1.0099915068352452
33.05638;1.0599804340125172;0.9997581891624886;0.9431749547034508;0.013264350656632366;0.012513784216780923;1.0607945028269543;1.0100029033266131;10.00002637666436;1.2503940740262514;0.035016406330756346;0.0350161527477276;0.9426884228018679;-0.03300999796067678;0.9432543599279919;1.0099912627895808
33.06638;1.0599804567580489;0.9997580876719664;0.9431746766969934;0.013264355185682595;0.012513783581816084;1.0607947532490554;1.010002947065863;10.000025443613913;1.2503940135404588;0.03501640398051272;0.03501615276914794;0.942688400291341;-0.0330099979422399;0.9432543269253928;1.0099910167836865
33.07638;1.0599804807159152;0.9997579828851958;0.9431744004015079;0.013264359794367152;0.01251378306045802;1.0607950085494071;1.0100029884617179;10.000024478861317;1.2503939542405438;0.03501640124737948;0.035016152866819576;0.9426883826728053;-0.03300999792451552;0.9432542921435623;1.0099907693014705
33.08638;1.0599805057856804;0.9997578749433171;0.943174126075266;0.01326436448061621;0.012513782653205734;1.0607952681920771;1.0100030269816476;10.00002348805761;1.2503938967417416;0.03501639812307695;0.035016153038630954;0.9426883697448986;-0.03300999790754199;0.9432542554998179;1.009990520681976
33.09638;1.0599805317646633;0.9997577639852709;0.9431738540394061;0.013264369240375195;0.012513782360357368;1.0607955315839621;1.0100030619955809;10.00002247696854;1.250393841763325;0.035016394601142836;0.03501615327842118;0.9426883613269952;-0.03300999789138919;0.9432542168654799;1.0099902710619972
33.10638;1.059980558321321;0.9997576502219601;0.9431735846722258;0.013264374068639674;0.01251378218083887;1.0607957981678877;1.0100030928007804;10.000021450276686;1.2503937900101771;0.035016390678364887;0.035016153576835275;0.9426883572612443;-0.03300999787611894;0.9432541761746375;1.0099900204809051
33.11638;1.0599805851161028;0.9997575339351538;0.9431733183976968;0.013264378961008209;0.012513782111338084;1.060796067456863;1.0100031187497482;10.000020411340062;1.2503937420483875;0.03501638635526165;0.03501615392263926;0.9426883573426619;-0.03300999786175024;0.9432541334364954;1.0099897690073856
33.12638;1.059980611954062;0.999757415441895;0.9431730556447723;0.013264383914421697;0.012513782146852226;1.0607963390006199;1.010003139380942;10.00001936261644;1.2503936983118071;0.03501638163524294;0.03501615430506326;0.9426893612316408;-0.03300999784826525;0.943255088096873;1.0099895167963853
33.13638;1.0599806388678852;0.9997572951018816;0.9431727968034196;0.01326438892672306;0.01251378228170559;1.0607966123611696;1.0100031544110484;10.000018305327197;1.2503936591404468;0.03501637652428344;0.0350161547159695;0.9426893684395522;-0.0330099978356374;0.9432550415371013;1.0099892640741217
33.14638;1.059980666128233;0.99975717332956;0.9431725421671584;0.01326439399547585;0.01251378250916174;1.0607968871105795;1.0100031636605649;10.000017239187176;1.2503936247673626;0.0350163710313379;0.03501615515047877;0.9426893783608487;-0.03300999782384052;0.9432549934508534;1.009989011099663
33.15638;1.059980694159186;0.9997570505695218;0.9431722918706428;0.013264399117342599;0.01251378282104928;1.0607971627943045;1.0100031670573772;10.000016163383423;1.2503935953460632;0.03501636516713668;0.03501615560670066;0.9426893903169364;-0.03300999781282543;0.9432549442455789;1.0099887581121356
33.16638;1.0599807234010281;0.9997569272610247;0.9431720459175111;0.013264404288595679;0.01251378320911918;1.060797438891357;1.0100031646871876;10.000015077372533;1.2503935709496055;0.03501635894148181;0.035016156083470217;0.9426894036245763;-0.03300999780249629;0.9432548943278256;1.0099885052587456
33.17638;1.0599807542555448;0.999756803801131;0.9431718042952704;0.013264409505541329;0.012513783666366919;1.0607977148481633;1.0100031567921977;10.00001398043935;1.250393551440574;0.035016352362455046;0.0350161565754198;0.9426894176517019;-0.033009997792716926;0.9432548440382809;1.009988252559536
33.18638;1.0599807871034272;0.9997566805402521;0.9431715670252979;0.013264414764319568;0.012513784187129388;1.060797990165875;1.0100031436924488;10.000012871277207;1.2503935363939231;0.03501634543893666;0.035016157071750716;0.9426894318395161;-0.03300999778334023;0.9432547936368473;1.0099879999342913
33.19638;1.0599808222817615;0.9997565578485175;0.9431713340752615;0.013264420060594952;0.012513784767684331;1.0607982644189982;1.0100031256700936;10.000011748289104;1.2503935252522713;0.035016338183494894;0.035016157561737156;0.9426894457497843;-0.03300999777425006;0.9432547432922781;1.009987747251872
33.20638;1.0599808600261966;0.9997564361776741;0.9431711052659392;0.013264425389340168;0.012513785407258818;1.0607985371715871;1.0100031029222711;10.00001061013044;1.2503935175809524;0.03501633061402693;0.03501615803811101;0.9426894590895765;-0.033009997765400784;0.9432546930661723;1.0099874944178573
33.21638;1.059980900455365;0.9997563160272781;0.9431708803146227;0.013264430745201738;0.01251378610731583;1.0607988079267827;1.0100030756181597;10.000009456369595;1.2503935131919977;0.0350163227553378;0.035016158494021364;0.9426894716237845;-0.03300999775682581;0.9432546429298954;1.0099872415148547
33.22638;1.0599809436266072;0.9997561979037349;0.943170658965041;0.0132644361229168;0.012513786870298924;1.060799076201263;1.0100030439598426;10.000008287758922;1.2503935121242238;0.03501631463946216;0.03501615892074767;0.9426894831113054;-0.0330099977486135;0.9432545928157862;1.009986988844381
33.23638;1.0599809896031382;0.999756082412697;0.9431704410464323;0.013264441516624979;0.012513787699465817;1.0607993416559585;1.0100030082029197;10.00000710551272;1.2503935146199419;0.03501630630297786;0.03501615930924853;0.9426894933490988;-0.03300999774087464;0.9432545426652528;1.0099867368047672
33.24638;1.0599810384531687;0.9997559703543158;0.9431702264139776;0.013264446919054769;0.012513788598363532;1.0607996041260943;1.0100029687043965;10.000005910638105;1.2503935211396724;0.03501629778390906;0.03501615965127959;0.9426895021867575;-0.03300999773372162;0.9432544924650271;1.0099864858182883
33.25638;1.0599810902019762;0.9997558626028344;0.9431700148925813;0.01326445232186196;0.012513789569803846;1.0607998634914888;1.0100029259924537;10.00000470439403;1.2503935322997835;0.03501628912150018;0.03501615993770384;0.9426895094800555;-0.03300999772726259;0.9432544422803409;1.0099862363866483
33.26638;1.059981144863109;0.9997557598904533;0.9431698063325293;0.013264457716904992;0.012513790615081009;1.0608001195274288;1.0100028807491876;10.000003489023069;1.2503935486838162;0.0350162803577692;0.03501616015568649;0.9426895150673695;-0.03300999772158568;0.9432543922357368;1.0099859891118712
33.27638;1.059981202563579;0.9997556627413657;0.9431696007161458;0.013264463097547308;0.012513791733294652;1.0608003718456958;1.010002833692141;10.000002267738296;1.250393570692836;0.035016271536603145;0.035016160288606046;0.94268951880822;-0.03300999771673147;0.9432543424309169;1.0099857446440645
33.28638;1.0599812636000583;0.999755571521364;0.9431693981927026;0.013264468458481294;0.012513792921853938;1.0608006199237943;1.0100027854663363;10.000001044074125;1.2503935985728596;0.03501626269863369;0.03501616031977305;0.9426895206641287;-0.03300999771269993;0.9432542929241979;1.009985503638162
33.29638;1.059981328367266;0.9997554864949714;0.943169198998028;0.013264473793815847;0.012513794178046777;1.060800863221971;1.0100027366066973;9.999999821022563;1.2503936325606753;0.03501625387739309;0.03501616023568856;0.9426895207323236;-0.03300999770948841;0.9432542438254649;1.0099852667165365
33.30638;1.0599813972703052;0.999755407916702;0.9431690033056724;0.013264479095407445;0.012513795499685976;1.0608011013078142;1.0100026875304036;9.999998600296331;1.2503936729904732;0.035016245102558005;0.03501616002660337;0.9426895191765103;-0.033009997707099795;0.9432541953335067;1.00998503439529
33.31638;1.0599814707022368;0.999755336113077;0.9431688111599619;0.013264484353158232;0.012513796884675306;1.0608013338545925;1.0100026385272856;9.999997382075405;1.2503937202210413;0.03501623640594293;0.03501615968676302;0.9426895161332314;-0.03300999770552689;0.9432541476659146;1.0099848069976491
33.32638;1.0599815490667455;0.9997552714876244;0.9431686225932797;0.013264489556713357;0.012513798330954696;1.0608015605379124;1.010002589774126;9.9999961653852;1.2503937744644567;0.03501622782233648;0.035016159215375264;0.9426895116956356;-0.033009997704757515;0.9432541010159201;1.0099845846275228
33.33638;1.0599816327868525;0.9997552144759366;0.9431684377614497;0.013264494696828838;0.012513799837291511;1.0608017810103012;1.0100025413783966;9.9999949488885;1.250393835752164;0.03501621938559153;0.035016158616053526;0.9426895059596484;-0.03300999770478316;0.9432540555584373;1.0099843672646913
33.34638;1.059981722247363;0.9997551654848489;0.9431682568997434;0.013264499766053607;0.012513801403856654;1.060801995012904;1.0100024934033738;9.999993732013985;1.2503939040303902;0.035016211124974946;0.035016157892548576;0.9426894990559552;-0.03300999770558845;0.9432540114085278;1.009984154912996
33.35638;1.059981817645065;0.9997551248764445;0.9431680801900716;0.013264504759249349;0.012513803031318518;1.0608022024869197;1.0100024458746455;9.999992516058962;1.2503939792013394;0.03501620306452447;0.035016157044845876;0.9426894911218991;-0.033009997707136376;0.9432539685341795;1.0099839476618582
33.36638;1.0599819188187718;0.9997550930095304;0.9431679077284549;0.013264509673770911;0.012513804718905518;1.0608024035809818;1.010002398819398;9.999991304369244;1.2503940610748707;0.03501619522487535;0.035016156071813916;0.9426894822505673;-0.03300999770936641;0.9432539267126602;1.0099837456702765
33.37638;1.0599820252054268;0.999755070224493;0.9431677396206045;0.013264514509015878;0.012513806463499574;1.060802598558323;1.0100023523260426;9.999990101771498;1.2503941492800672;0.035016187623439464;0.035016154977600036;0.9426894725379474;-0.03300999771220607;0.9432538855760142;1.0099835491063704
33.38638;1.0599821359618633;0.9997550567268748;0.9431675760688792;0.013264519265505967;0.012513808260058072;1.0608027876795494;1.010002306595301;9.9999889141226;1.2503942432215944;0.035016180271278584;0.03501615377480721;0.9426894621929841;-0.03300999771557625;0.9432538447167231;1.0099833580267883
33.39638;1.0599822501379996;0.9997550525126578;0.9431674173149681;0.013264523943961177;0.012513810101619368;1.060802971147384;1.0100022619727993;9.999987748020645;1.2503943421673105;0.035016173170549836;0.035016152482865166;0.9426894515349521;-0.03300999771939487;0.9432538037793831;1.0099831723212356
33.40638;1.059982366804051;0.9997550574283338;0.9431672635282488;0.013264528544926844;0.012513811979141363;1.060803149079559;1.0100022189198872;9.999986610542795;1.2503944453500209;0.03501616631580746;0.03501615112415431;0.942689440908418;-0.03300999772360532;0.9432537625019636;1.0099829917854815
33.41638;1.0599824851436002;0.9997550712384472;0.9431671148027906;0.013264533069165817;0.01251381388259832;1.0608033214558232;1.010002177918165;9.999985508960705;1.2503945519326378;0.03501615969846441;0.03501614972162391;0.9426894306160147;-0.033009997728200124;0.9432537207412033;1.0099828161883384
33.42638;1.0599826045282421;0.9997550936149171;0.9431669711962727;0.013264537518192565;0.01251381580219841;1.0608034880925195;1.0100021393498941;9.999984450405048;1.2503946609589012;0.03501615331160505;0.03501614830036208;0.9426894208716425;-0.033009997733207924;0.9432536785015831;1.0099826453035428
33.43638;1.0599827245510671;0.9997551241333785;0.943166832713128;0.013264541894391125;0.012513817728197391;1.0608036486695689;1.0100021034191757;9.999983441794598;1.2503947714362378;0.03501614715314044;0.03501614689006911;0.9426894118418199;-0.03300999773867774;0.9432536359625435;1.0099824789626024
33.44638;1.059982844980858;0.9997551623127907;0.9431666993030516;0.013264546201101051;0.01251381965020876;1.060803802770851;1.0100020701642503;9.9999824898152;1.250394882447322;0.03501614122627883;0.03501614552393563;0.9426894037540798;-0.03300999774467674;0.9432535934594394;1.009982317102347
33.45638;1.0599829656152073;0.9997552076408325;0.9431665708804903;0.013264550442750695;0.012513821557183669;1.0608039499287025;1.010002039492919;9.999981600442377;1.2503949931766865;0.03501613553730991;0.03501614423551319;0.9426893969240508;-0.0330099977512755;0.9432535513522438;1.00998215979599
33.46638;1.0599830861534663;0.9997552595528413;0.9431664473003158;0.013264554624143263;0.01251382343811477;1.060804089636671;1.0100020111967443;9.99998077868336;1.25039510288258;0.035016130093645265;0.03501614305661782;0.942689391693952;-0.03300999775852262;0.9432535098694674;1.0099820072557892
33.47638;1.0599832062307586;0.9997553173963221;0.9431663283435018;0.013264558748571815;0.012513825282986038;1.0608042213140032;1.010001985021365;9.9999800290409;1.2503952108801906;0.035016124904641024;0.035016142016291885;0.9426893883677432;-0.03300999776643307;0.9432534690898083;1.0099818597798058
33.48638;1.0599833255367808;0.9997553804590268;0.9431662137273253;0.013264562816283208;0.012513827083162283;1.0608043443079864;1.010001960774578;9.99997935531717;1.2503953165731463;0.035016119982007654;0.03501614114061501;0.9426893871909067;-0.033009997774995706;0.9432534290436112;1.0099817176854147
33.49638;1.059983443866875;0.9997554480474956;0.9431661031080755;0.013264566824389428;0.01251382883078306;1.060804457966105;1.0100019383605081;9.999978759342357;1.25039541948455;0.03501611533701733;0.03501614045299034;0.9426893883616894;-0.03300999778418118;0.943253389754661;1.0099815812928705
33.50638;1.0599835610852444;0.9997555194790203;0.9431659961676332;0.01326457076703283;0.012513830517770186;1.0608045617305135;1.0100019177405881;9.999978240823811;1.2503955192411933;0.03501611097791776;0.03501613997442339;0.9426893920236444;-0.03300999779393889;0.9432533511615475;1.009981450976219
33.51638;1.0599836770785418;0.9997555940310568;0.9431658927717907;0.013264574635410234;0.012513832135674106;1.0608046552118975;1.0100018988752133;9.999977798607446;1.2503956155444393;0.03501610691002755;0.035016139722350056;0.9426893982823412;-0.03300999780419364;0.9432533130874733;1.009981327235984
33.52638;1.0599837917235797;0.9997556710186463;0.943165793032896;0.01326457841882145;0.012513833676373388;1.0608047381891281;1.0100018816541818;9.999977430997408;1.250395708160131;0.03501610313686878;0.03501613970602842;0.9426894072811869;-0.03300999781484419;0.9432532753086166;1.0099812107080564
33.53638;1.0599839048188258;0.9997557499118689;0.943165697244424;0.013264582106301256;0.012513835132307744;1.060804810569159;1.0100018658536585;9.999977134971822;1.2503957969565915;0.035016099660392395;0.0350161399215595;0.9426894192294093;-0.03300999782576155;0.9432532376000271;1.0099811020622478
33.54638;1.0599840160380096;0.9997558303499031;0.943165605773426;0.013264585687780304;0.012513836496153416;1.0608048723763566;1.0100018511807214;9.999976905923559;1.2503958819900802;0.03501609648038143;0.035016140351338265;0.9426894343249363;-0.03300999783680283;0.9432531997938955;1.0099810018543456
33.55638;1.0599841250078583;0.9997559121000764;0.9431655189591117;0.013264589155254821;0.012513837760761768;1.060804923727799;1.0100018373810877;9.999976738232156;1.250395963546045;0.03501609359424175;0.035016140967467205;0.9426894526370011;-0.03300999784784163;0.9432531618683012;1.0099809104760715
33.56638;1.0599842314161458;0.9997559950022666;0.9431654370327123;0.013264592503681113;0.012513838919513841;1.0608049647936857;1.0100018243289575;9.999976625792653;1.250396042059226;0.03501609099743336;0.03501614173720957;0.94268947401822;-0.03300999785879049;0.9432531239377039;1.0099808282272038
33.57638;1.0599843350244635;0.9997560789030269;0.9431653600937292;0.013264595730404127;0.012513839967048777;1.0608049958006567;1.010001812068992;9.999976562310612;1.250396117983349;0.035016088684607115;0.03501614262897194;0.9426894981340174;-0.03300999786960093;0.9432530861518423;1.0099807553891826
33.58638;1.0599844356564363;0.999756163623275;0.9431652881552381;0.013264598833706176;0.012513840899528263;1.060805017021759;1.0100018007711564;9.999976542091014;1.2503961917125488;0.03501608664968194;0.035016143615272284;0.9426895246228836;-0.03300999788024388;0.9432530486254119;1.009980692248298
33.59638;1.0599845332340596;0.9997562489728141;0.9431652212191264;0.013264601811294643;0.01251384171396054;1.0608050287529056;1.01000179057914;9.999976560740244;1.2503962635468024;0.03501608488340895;0.03501614467134474;0.9426895532335873;-0.03300999789068916;0.943253011437432;1.009980639053238
33.60638;1.0599846278123233;0.9997563347920252;0.9431651593543661;0.013264604659029679;0.01251384240828569;1.0608050313701616;1.0100017814728823;9.99997661483909;1.2503963337039594;0.03501608337271581;0.0350161457729959;0.942689583860452;-0.03300999790090638;0.9432529746387195;1.0099805959156194
33.61638;1.0599847195848655;0.9997564210242693;0.9431651027396847;0.013264607371061264;0.012513842982924277;1.060805025343575;1.010001773242883;9.99997670131368;1.2503964023683867;0.03501608210451305;0.03501614689677256;0.9426896165336074;-0.03300999791087358;0.943252938221816;1.0099805627996938
33.62638;1.0599848088287471;0.9997565078162887;0.943165051634207;0.013264609941291089;0.012513843441539631;1.0608050110870755;1.0100017655538445;9.999976817442233;1.25039646967818;0.035016081068899176;0.03501614802130701;0.9426896513623438;-0.033009997920566754;0.9432529021012556;1.0099805396352979
33.63638;1.0599848957860536;0.9997565955562774;0.9431650063186441;0.013264612364565711;0.012513843789542933;1.0608049888266151;1.0100017580483016;9.99997696142291;1.250396535670933;0.03501608025863826;0.03501614912733973;0.9426896884380284;-0.03300999792994729;0.9432528661340973;1.0099805263740835
33.64638;1.059984980607423;0.9997566847622765;0.9431649670670705;0.013264614637036386;0.012513844032216484;1.060804958611286;1.0100017504420125;9.999977132824263;1.2503966002634588;0.03501607966838582;0.035016150196402446;0.942689727784451;-0.03300999793897227;0.9432528301425281;1.0099805229267045
33.65638;1.0599850633746732;0.99975677590915;0.9431649341334767;0.013264616756186363;0.012513844174126197;1.0608049203746797;1.010001742582656;9.999977332856067;1.2503966632464378;0.03501607929498682;0.035016151210866965;0.9426897693741011;-0.03300999794760602;0.9432527939145281;1.009980529105975
33.66638;1.059985144103345;0.999756869333475;0.9431649077133407;0.013264618721133301;0.012513844218900366;1.0608048739788325;1.0100017344420638;9.999977564545638;1.2503967243396084;0.035016079136388226;0.035016152155809645;0.9426898131326744;-0.033009997955814274;0.9432527571853276;1.009980544667894
33.67638;1.05998522273398;0.9997569652393558;0.9431648879152734;0.013264620533096757;0.012513844169166422;1.0608048192870922;1.0100017260226777;9.99997783201034;1.250396783335076;0.0350160791896882;0.03501615301954447;0.9426898589174727;-0.03300999796356234;0.943252719631523;1.00998056937833
33.68638;1.0599852991410357;0.9997570637893114;0.9431648747837919;0.013264622195107987;0.012513844027101985;1.060804756298861;1.010001717250754;9.999978139065156;1.2503968401908758;0.03501607945069929;0.03501615379208134;0.9426899065116595;-0.03300999797082525;0.9432526809153176;1.0099806030105072
33.69638;1.0599853731879845;0.9997571652357002;0.9431648683503252;0.013264623710893403;0.012513843794751425;1.0608046852459942;1.0100017079573342;9.99997848870769;1.2503968949964532;0.03501607991437421;0.03501615446328139;0.9426899556101267;-0.033009997977588475;0.9432526407353509;1.009980645319454
33.70638;1.059985444816101;0.9997572699802147;0.9431648686792723;0.013264625084006755;0.012513843474146812;1.0608046065688062;1.0100016979235331;9.999978883478688;1.2503969478860113;0.035016080574681474;0.035016155022319584;0.9426900058154397;-0.03300999798383146;0.9432525988229222;1.00998069602839
33.71638;1.0599855140294911;0.9997573785012381;0.9431648758725801;0.013264626317645412;0.012513843068041876;1.0608045208243908;1.010001686912097;9.999979325061696;1.2503969989618027;0.03501608142475237;0.03501615546024068;0.9426900567228544;-0.0330099979895109;0.9432525549346423;1.0099807547941682
33.72638;1.059985580816978;0.999757491237682;0.9431648900100276;0.013264627414514066;0.012513842580890416;1.0608044286100815;1.0100016747314173;9.999979813053283;1.2503970482762248;0.03501608245810574;0.03501615577370671;0.9426901080278269;-0.03300999799456435;0.9432525089148327;1.009980821142498
33.73638;1.059985645181725;0.9997576085709168;0.9431649110601098;0.013264628376450918;0.012513842018892114;1.0608043305537012;1.0100016613611031;9.999980344726639;1.2503970959046133;0.035016083670420126;0.035016155966043606;0.9426901595429774;-0.033009997998934386;0.9432524607745263;1.009980894409755
33.74638;1.0599857072192174;0.9997577309169777;0.9431649388405731;0.013264629204588572;0.012513841388450384;1.0608042273362406;1.0100016469990636;9.999980916276984;1.2503971420444953;0.03501608506128776;0.03501615604457923;0.9426902111506001;-0.03300999800258421;0.9432524106791462;1.0099809737667422
33.75638;1.0599857670942683;0.999757858787793;0.9431649730655182;0.013264629900025192;0.01251384069450069;1.0608041196959108;1.0100016319607077;9.999981524124646;1.250397187088489;0.0350160866350956;0.035016156015966686;0.9426902627353952;-0.03300999800548372;0.9432523588625511;1.0099810583098423
33.76638;1.0599858248987983;0.9997579927077722;0.9431650134141454;0.01326463046335628;0.01251383994063455;1.060804008439852;1.0100016165590813;9.999982164975373;1.2503972316382879;0.03501608839965873;0.03501615588369131;0.9426903141106442;-0.03300999800758585;0.9432523055704568;1.009981147144922
33.77638;1.0599858805075049;0.9997581330695117;0.9431650595558879;0.013264630892891885;0.01251383913082352;1.06080389446264;1.0100016010666149;9.999982834905463;1.2503972763890854;0.0350160903635882;0.03501615564828404;0.9426903650109546;-0.033009998008813206;0.9432522510553925;1.009981239451816
33.78638;1.0599859335785677;0.9997582801123868;0.9431651111536815;0.013264631183543039;0.012513838270927339;1.060803778731735;1.0100015857181974;9.99998352904514;1.2503973219450522;0.03501609253394631;0.03501615530696303;0.942690415189964;-0.03300999800905572;0.9432521955973946;1.0099813345348148
33.79638;1.0599859836839993;0.999758433983786;0.9431651678854652;0.013264631327262756;0.012513837368277807;1.0608036622431736;1.0100015707044951;9.999984242197625;1.2503973687255814;0.03501609491402226;0.035016154853366635;0.9426904645146598;-0.03300999800817006;0.9432521395275292;1.0099814318654512
33.80638;1.059986030368387;0.9997585947367823;0.9431652294561967;0.01326463131448685;0.012513836430209653;1.0608035459908374;1.0100015561727367;9.999984969068484;1.2503974170263048;0.03501609750375624;0.03501615427871377;0.9426905129401152;-0.03300999800597038;0.9432520832476492;1.0099815310766018
33.81638;1.0599860730582966;0.9997587623411367;0.943165295563799;0.013264631135829756;0.012513835463619671;1.0608034309335557;1.0100015422432744;9.99998570412789;1.2503974671430276;0.03501610030331884;0.03501615357380416;0.9426905604256134;-0.03300999800223663;0.9432520272724583;1.0099816318654125
33.82638;1.059986111035008;0.9997589367264581;0.9431653658603191;0.013264630783010552;0.0125138344752798;1.0608033178915022;1.0100015289723794;9.999986442155668;1.250397519374386;0.03501610331419844;0.03501615273164579;0.9426906069197957;-0.03300999799676041;0.9432519722314242;1.0099817339136041
33.83638;1.0599861435864095;0.9997591177439005;0.943165439967522;0.013264630248915223;0.012513833471967583;1.0608032074291733;1.010001516268318;9.999987178918305;1.25039757396603;0.035016106535584436;0.035016151749540834;0.9426906523795965;-0.033009997989384816;0.94325191876216;1.0099818369180351
33.84638;1.0599861701554616;0.999759305112995;0.9431655175690185;0.013264629527770107;0.012513832460666945;1.0608030998543976;1.0100015038972752;9.999987910941831;1.2503976311543163;0.0350161099605183;0.0350161506288918;0.9426906967646861;-0.033009997980010926;0.9432518673865965;1.0099819406589519
33.85638;1.0599861903437786;0.9997594984480552;0.9431655985376127;0.013264628615649185;0.012513831448947669;1.0608029953506328;1.0100014915655524;9.999988634972246;1.2503976911493362;0.03501611357626061;0.035016149372386916;0.942690740064679;-0.033009997968591845;0.9432518184852995;1.0099820450261945
33.86638;1.0599862038364294;0.9997596973261544;0.9431656829779718;0.013264627511202994;0.012513830445095516;1.0608028941179122;1.0100014789460343;9.999989348192535;1.2503977539935445;0.03501611736770714;0.03501614798093652;0.9426907823280795;-0.03300999795512037;0.9432517723980233;1.0099821499760997
33.87638;1.0599862103464048;0.999759901337523;0.9431657711404404;0.013264626216354028;0.012513829457667056;1.0608027964054676;1.0100014656575367;9.999990048484618;1.2503978195155785;0.03501612131912695;0.035016146453580886;0.9426908236121676;-0.03300999793961276;0.9432517295386883;1.0099822554376978
33.88638;1.0599862096001158;0.9997601100929386;0.9431658633201807;0.013264624735642348;0.012513828494841374;1.0608027025126507;1.0100014512884719;9.99999073376568;1.2503978874326431;0.03501612541242012;0.035016144789713204;0.9426908638877775;-0.03300999792210838;0.9432516903879732;1.0099823612494974
33.89638;1.0599862013726744;0.9997603231958582;0.9431659598245138;0.013264623074412904;0.012513827564286465;1.060802612837513;1.0100014354644862;9.99999140143094;1.2503979574468878;0.03501612962430042;0.03501614299059801;0.9426909029719082;-0.03300999790267302;0.9432516554441271;1.0099824671901596
33.90638;1.0599861855682593;0.9997605401898658;0.9431660609490463;0.013264621238316066;0.012513826673639818;1.0608025278832338;1.0100014178596515;9.999992048748235;1.2503980292176469;0.03501613392647759;0.035016141059290004;0.9426909405642483;-0.03300999788137902;0.9432516252216309;1.0099825730552991
33.91638;1.0599861622650768;0.9997607605455738;0.943166166928283;0.013264619234392936;0.012513825831120776;1.0608024481929796;1.0100013981692078;9.999992673456381;1.2503981022536237;0.035016138289943745;0.035016138999762234;0.942690976364654;-0.03300999785828533;0.9432516002186832;1.0099826786682993
33.92638;1.0599861316620298;0.9997609837533384;0.9431662779145398;0.01326461707180005;0.012513825045439969;1.0608023742779185;1.0100013761340443;9.99999327426788;1.2503981759155798;0.03501614268939882;0.035016136816379335;0.9426910101290406;-0.033009997833449566;0.9432515808372699;1.009982783849296
33.93638;1.0599860939756034;0.9997612094076356;0.943166393953894;0.013264614761395635;0.01251382432477539;1.0608023065391268;1.0100013515547297;9.999993851497711;1.2503982495773673;0.03501614710390092;0.035016134513651764;0.9426910416659475;-0.03300999780694902;0.943251567348657;1.0099828884502051
33.94638;1.059986049360563;0.9997614371753956;0.9431665149387589;0.0132646123144103;0.012513823675901642;1.0608022452070955;1.0100013242973747;9.999994407123957;1.2503983227473732;0.03501615151470768;0.03501613209618884;0.9426910708593653;-0.03300999777888273;0.9432515599626544;1.0099829924218815
33.95638;1.0599859978662542;0.9997616667308369;0.9431666406174568;0.013264609740896396;0.012513823104087114;1.0608021903396223;1.010001294362362;9.99999494419421;1.250398395050711;0.03501615590420785;0.035016129570313116;0.9426910976808841;-0.03300999774937156;0.943251558959812;1.0099830958398606
33.96638;1.059985939417971;0.9997618977355696;0.9431667706317146;0.013264607048748869;0.01251382261346776;1.0608021418139588;1.0100012619176904;9.999995466590303;1.2503984661711103;0.035016160256557516;0.03501612694549034;0.9426911221800849;-0.03300999771856456;0.9432515647660056;1.0099831988806653
33.97638;1.059985873829657;0.9997621298678404;0.9431669045338799;0.013264604243773017;0.012513822207540179;1.060802099306176;1.0100012272283052;9.99999597910154;1.2503985357989047;0.03501616455704686;0.03501612423355434;0.9426911444468385;-0.033009997686629725;0.9432515779245837;1.0099833017260438
33.98638;1.0599858008591363;0.9997623628744409;0.9431670418501216;0.013264601330593064;0.012513821888902649;1.0608020623507375;1.0100011905566473;9.999996486996272;1.250398603569346;0.03501616879006568;0.035016121448757605;0.9426911644919135;-0.03300999765373021;0.9432515990775859;1.0099834044569598
33.99638;1.059985720308644;0.9997625966068606;0.9431671821651704;0.0132645983136741;0.012513821658798795;1.0608020304262662;1.010001152130941;9.999996994832934;1.2503986690763587;0.03501617293882301;0.035016118608215394;0.9426911821511561;-0.033009997620016635;0.9432516289568946;1.0099835070755196
34.00638;1.0599856321130816;0.9997628310291901;0.9431673251221044;0.013264595198101272;0.01251382151828541;1.0608020029549363;1.0100011122143187;9.999997505328878;1.2503987319647587;0.03501617698677478;0.03501611572871795;0.9426911971053049;-0.033009997585637094;0.9432516682160471;1.0099836095958001
34.01638;1.0599855363015798;0.9997630661781474;0.9431674703642644;0.01326459198986354;0.012513821469840952;1.0608019793157548;1.010001071180859;9.999998019400987;1.2503987919416861;0.035016180917902276;0.035016112821831646;0.9426912089481013;-0.033009997550730995;0.943251717180812;1.0099837120713089
34.02638;1.0599854328661558;0.999763302077722;0.9431676175160558;0.013264588696213896;0.012513821517077738;1.0608019589780044;1.0100010295171111;9.999998536973896;1.2503988487193827;0.03501618471681019;0.0350161098926521;0.9426912172807088;-0.03300999751541968;0.9432517757711159;1.0099838146161964
34.03638;1.0599853217437807;0.9997635386677719;0.9431677662364634;0.013264585326216603;0.01251382166347035;1.0608019416323375;1.010000987768243;9.999999057368537;1.2503989020398882;0.035016188370960384;0.03501610694292287;0.942691221790719;-0.03300999747982338;0.9432518436166039;1.0099839174493859
34.04638;1.0599852029054242;0.9997637757628657;0.9431679162933858;0.013264581889983966;0.012513821911874607;1.0608019271793188;1.0100009464520219;9.999999579227325;1.2503989517843312;0.035016191872675344;0.03501610397403408;0.9426912222358693;-0.0330099974440679;0.9432519202652273;1.0099840208534707
34.05638;1.0599850763495606;0.9997640130254234;0.9431680675901213;0.013264578397144691;0.01251382226445179;1.0608019156146709;1.0100009060088737;10.000000100769153;1.250398998057897;0.03501619521829959;0.035016100987669344;0.9426912184085413;-0.033009997408262964;0.9432520053594057;1.0099841250541517
34.06638;1.0599849420264174;0.9997642499809907;0.9431682201606006;0.01326457485646214;0.012513822722607981;1.060801906935468;1.0100008668501634;10.000000620428194;1.250399041173517;0.03501619840626096;0.03501609798661545;0.942691210183283;-0.03300999737248939;0.9432520986628411;1.0099842301793545
34.07638;1.05998479983301;0.999764486068238;0.9431683741160484;0.013264571276313065;0.012513823287451629;1.0608019010876966;1.010000829397766;10.000001137386825;1.250399081538881;0.03501620143582652;0.03501609497583735;0.9426911975553804;-0.033009997336803966;0.9432522000062792;1.0099843363604981
34.08638;1.059984649671211;0.9997647207030167;0.9431685295233558;0.013264567665134475;0.012513823960245442;1.0608018978895386;1.0100007940074527;10.00000165219983;1.2503991195332054;0.035016204306233166;0.03501609196216214;0.9426911805715876;-0.03300999730124018;0.9432523092473857;1.009984443839893
34.09638;1.0599844914991474;0.9997649533713298;0.9431686863262928;0.013264564031932071;0.01251382474215769;1.0608018969655129;1.0100007608583674;10.000002167583085;1.250399155456717;0.035016207017045095;0.03501608895338151;0.9426911592172725;-0.03300999726579726;0.9432524262327088;1.0099845529281402
34.10638;1.0599843253216625;0.9997651836946346;0.9431688443399253;0.013264560386872567;0.012513825633964101;1.0608018978114298;1.0100007298903926;10.00000268834047;1.2503991894989361;0.03501620957049179;0.035016085956116036;0.9426911333619259;-0.03300999723043509;0.9432525507773585;1.0099846638476238
34.11638;1.0599841511468102;0.9997654114123532;0.9431690032483381;0.013264556740845179;0.012513826636481803;1.060801899950675;1.0100007007856648;10.00000321994474;1.2503992216986572;0.03501621197239762;0.035016082972589076;0.9426911027989388;-0.033009997195090734;0.9432526827076305;1.0099847766509986
34.12638;1.0599839689988766;0.9997656363349954;0.9431691626221624;0.013264553102896476;0.012513827750881043;1.060801902996402;1.010000673051845;10.000003767006591;1.2503992520433604;0.03501621422961526;0.03501608000005018;0.9426910673258617;-0.03300999715969978;0.9432528219546286;1.009984891251065
34.13638;1.0599837789698645;0.9997658583285534;0.9431693219885123;0.013264549477560696;0.012513828977894126;1.0608019065794734;1.0100006461843178;10.0000043326342;1.2503992806897453;0.03501621634838751;0.03501607703266993;0.9426910268365094;-0.03300999712420557;0.9432529685809047;1.0099850074518049
34.14638;1.0599835812071776;0.9997660773298156;0.9431694809284238;0.013264545865260154;0.012513830317193223;1.0608019102796413;1.0100006197464522;10.000004918062753;1.25039930806138;0.03501621833664785;0.035016074062731335;0.9426909814005731;-0.03300999708857378;0.943253122676607;1.0099851249796141
34.15638;1.0599833758813462;0.9997662933463567;0.9431696391160753;0.013264542265198825;0.01251383176790123;1.0608019136601274;1.0100005933793808;10.000005522231383;1.2503993347570463;0.035016220206684295;0.035016071082397945;0.9426909312200766;-0.03300999705281561;0.9432532842622997;1.0099852435345231
34.16638;1.0599831632554155;0.9997665063930954;0.9431697962596902;0.013264538677197804;0.012513833328882805;1.0608019163319877;1.0100005668398577;10.000006142131603;1.2503993614200093;0.03501622197310895;0.035016068087095654;0.9426908765237889;-0.03300999701699103;0.9432534532799488;1.0099853628277513
34.17638;1.0599829437884323;0.9997667163776028;0.9431699520636896;0.013264535100974298;0.012513834998302787;1.0608019179423724;1.0100005399929457;10.000006773686529;1.2503993886603801;0.03501622364689884;0.03501606507679317;0.9426908175394695;-0.03300999698118593;0.9432536295844928;1.0099854826114332
34.18638;1.059982718148307;0.999766923000793;0.943170106292332;0.01326453153521008;0.012513836773376604;1.0608019181507253;1.010000512728405;10.0000074123324;1.2503994170360788;0.03501622523205395;0.03501606205286616;0.9426907544494526;-0.033009996945487556;0.9432538129113003;1.0099856027050917
