time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.19638;1.0599824871609445;0.9997671257511893;0.9431702588499202;0.013264527978136736;0.012513838650399674;1.0608019166515694;1.0100004849086983;10.00000805376239;1.2503994471096214;0.03501622672724327;0.03501605901284851;0.942690687287048;-0.03300999690997576;0.94325400288436;1.0099857229812785
34.20638;1.0599822517441322;0.9997673240249094;0.9431704097767439;0.013264524428247054;0.012513840625121968;1.060801913179411;1.010000456393829;10.000008694751092;1.2503994795258664;0.03501622812925417;0.0350160559466999;0.9426906159360413;-0.03300999687472971;0.9432541990689157;1.009985843327628
34.21638;1.0599820128070616;0.9997675172721661;0.9431705591573929;0.013264520883833479;0.012513842693897754;1.0608019074948682;1.0100004270842458;10.000009333149544;1.2503995150048786;0.03501622943626831;0.03501605283715062;0.9426905402633117;-0.03300999683982641;0.943254401018055;1.0099859636931563
34.22638;1.0599817711432011;0.9997677050194391;0.9431707070240055;0.01326451734194986;0.012513844854828964;1.0608018993988626;1.010000396903708;10.000009967616108;1.2503995542499182;0.03501623065046855;0.03501604966478828;0.9426904601893931;-0.033009996805314926;0.9432546082895504;1.0099860842003336
34.23638;1.0599815273896218;0.999767886781294;0.9431708533078733;0.013264513798281401;0.012513847107674354;1.060801888739389;1.0100003657440721;10.000010597696784;1.250399597881173;0.03501623177942943;0.0350160464141017;0.9426903756008409;-0.03300999677118974;0.9432548204297194;1.0099862051429656
34.24638;1.0599812820430563;0.9997680620310515;0.9431709978104981;0.013264510248363899;0.012513849452418188;1.0608018753429453;1.0100003334565189;10.000011223263213;1.2503996465042462;0.03501623283619924;0.03501604307516948;0.942690286279778;-0.033009996737387574;0.9432550369593435;1.0099863268410807
34.25638;1.0599810355114803;0.9997682302928514;0.9431711402081032;0.013264506688939037;0.012513851887201926;1.0608018589185157;1.0100002998379836;10.000011843266476;1.2503997008457053;0.03501623383936203;0.035016039641415427;0.9426901919852445;-0.03300999670381667;0.9432552574166908;1.009986449540428
34.26638;1.0599807882135999;0.9997683912354308;0.9431712801274545;0.013264503118798131;0.01251385440691184;1.0608018390769032;1.0100002645590416;10.000012455336675;1.250399761793233;0.03501623481266423;0.0350160361067328;0.9426900925464419;-0.03300999667039847;0.9432554814198405;1.009986573462614
34.27638;1.0599805406522718;0.999768544676205;0.943171417223021;0.013264499539222178;0.0125138570038703;1.0608018154389387;1.0100002271785136;10.000013056476037;1.2503998303692363;0.0350162357816425;0.03501603246347608;0.9426899878264828;-0.03300999663708338;0.9432557086960756;1.0099866988612467
34.28638;1.0599802934206028;0.9997686905423787;0.9431715512193927;0.013264495953868253;0.012513859670199048;1.0608017876580376;1.0100001873018194;10.000013643725804;1.2503999077299102;0.03501623676972091;0.035016028703447555;0.9426898776492577;-0.03300999660384788;0.9432559390929701;1.009986825965855
34.29638;1.0599800471890086;0.999768828840242;0.9431716819685765;0.01326449236828153;0.012513862399668788;1.060801755367473;1.0100001446937663;10.00001421427682;1.2503999951132978;0.0350162377969578;0.035016024822277926;0.942689761820043;-0.03300999657068484;0.9432561725335071;1.0099869549359581
34.30638;1.0599798026666396;0.9997689595990933;0.9431718094686614;0.01326448878940736;0.012513865187885725;1.0608017181948954;1.0100000992578837;10.000014765285906;1.250400093667529;0.035016238878912434;0.03501602082273483;0.9426896401918339;-0.033009996537580175;0.9432564089140132;1.009987085876214
34.31638;1.059979560560693;0.9997690828170099;0.943171933789015;0.013264485225241143;0.012513868031213338;1.0608016758328165;1.0100000509942137;10.000015294156885;1.2504002042648485;0.035016240024691905;0.03501601671397632;0.9426895126623794;-0.033009996504499824;0.9432566480671908;1.0099872188051984
34.32638;1.0599793215876445;0.9997691985014238;0.9431720550027345;0.013264481683896816;0.012513870925466646;1.0608016280537935;1.0099999999703062;10.000015799683286;1.2504003274699729;0.03501624123699119;0.03501601250788698;0.9426893791159084;-0.03300999647139966;0.943256889815697;1.0099873536272084
34.33638;1.059979086501653;0.9997693067635046;0.9431721731958402;0.013264478171965823;0.01251387386589474;1.0608015746541706;1.0099999462401479;10.000016282691043;1.2504004636953538;0.035016242514338644;0.035016008215729776;0.9426892393853445;-0.03300999643823796;0.9432571340268825;1.0099874902023047
34.34638;1.0599788560856431;0.9997694078157296;0.9431722884908144;0.01326447469398962;0.01251387684826568;1.0608015154002253;1.0099998897543994;10.000016744829185;1.2504006133698167;0.035016243852348375;0.03501600384881073;0.9426890932821101;-0.033009996404975164;0.9432573806217122;1.0099876284012244
34.35638;1.0599786310941701;0.9997695018417502;0.9431724010373713;0.01326447125327495;0.012513879868987067;1.0608014500469762;1.0099998304003734;10.00001718704475;1.2504007769770764;0.03501624524493319;0.03501599942121553;0.9426889406956119;-0.0330099963715725;0.9432576295425444;1.0099877680553637
34.36638;1.0599784122097087;0.9997695888841173;0.9431725110095538;0.013264467852176163;0.012513882924582229;1.0608013784141923;1.0099997681518829;10.000017609840809;1.2504009549685027;0.03501624668826204;0.03501599494976436;0.9426887816358099;-0.033009996338007754;0.9432578807298015;1.0099879089163932
34.37638;1.059978200076172;0.9997696688165678;0.9431726186287973;0.013264464491552224;0.012513886012004994;1.0608013003914756;1.0099997031329506;10.000018014255174;1.2504011475828862;0.03501624818436361;0.03501599045106812;0.9426886161546121;-0.033009996304283;0.943258134125754;1.0099880507197083
34.38638;1.059977995346646;0.9997697413441585;0.9431727241634835;0.013264461170479193;0.012513889128947433;1.0608012158428373;1.0099996355337726;10.000018401738181;1.2504013547190405;0.03501624974290069;0.03501598593863885;0.9426884442920916;-0.033009996270404816;0.9432583896679191;1.0099881932716674
34.39638;1.0599777986856276;0.9997698060664427;0.943172827904866;0.013264457886852729;0.012513892273429172;1.060801124579652;1.0099995655188532;10.000018773389334;1.2504015760365381;0.035016251381518246;0.0350159814227727;0.9426882661183755;-0.033009996236364976;0.9432586472663195;1.009988336463692
34.40638;1.0599776107667105;0.9997698625966148;0.9431729301436169;0.013264454638348343;0.01251389544310843;1.0608010264260452;1.0099994932188205;10.000019129625755;1.2504018111857782;0.03501625312197866;0.03501597691302098;0.942688081784285;-0.03300999620214045;0.9432589067903767;1.0099884802754286
34.41638;1.0599774322418483;0.9997699106213945;0.9431730311090959;0.01326445142259166;0.012513898634935261;1.0608009212288423;1.0099994187323844;10.000019470690535;1.2504020599117072;0.03501625498448008;0.03501597241973365;0.9426878915346498;-0.03300999616771186;0.9432591681013065;1.0099886248112484
34.42638;1.0599772636383644;0.999769949924873;0.9431731308955621;0.01326444823691318;0.012513901845470101;1.0608008088804297;1.009999342086727;10.000019797302281;1.2504023220063618;0.035016256985417875;0.03501596795232397;0.942687695682978;-0.03300999613308036;0.9432594310993804;1.009988770260371
34.43638;1.0599771052944018;0.9997699804315183;0.943173229478338;0.013264445079198212;0.012513905070843656;1.060800689444979;1.009999263278663;10.00002011032608;1.2504025972756403;0.03501625913805087;0.035015963516972524;0.9426874945269311;-0.033009996098268435;0.9432596956995891;1.0099889168100273
34.44638;1.0599769574149445;0.9997700022118626;0.9431733267993745;0.013264441949770256;0.012513908306231114;1.0608005632293747;1.0099991824360064;10.000020410064273;1.2504028855221678;0.03501626145402642;0.035015959117868124;0.9426872882769971;-0.03300999606332398;0.9432599617675873;1.0099890646912444
34.45638;1.0599768201307376;0.9997700154480137;0.9431734227980276;0.013264438852518795;0.012513911546353389;1.060800430726554;1.0099990998900559;10.000020696106345;1.2504031864238605;0.03501626394376998;0.035015954759425476;0.9426870771428716;-0.033009996028330206;0.943260229140488;1.0099892143113822
34.46638;1.0599766934803647;0.9997700204046848;0.9431735173770173;0.013264435794240331;0.012513914786503474;1.0608002925462943;1.0099990160621994;10.00002096759678;1.2504034993753743;0.03501626661449863;0.03501595044524954;0.942686861481084;-0.033009995993402964;0.9432604977195567;1.00998936626716
34.47638;1.05997657739264;0.9997700174053222;0.9431736103729585;0.013264432782768858;0.01251391802268636;1.0608001494137942;1.0099989313273314;10.000021223874942;1.2504038234780686;0.03501626946919101;0.03501594617652599;0.9426866417792051;-0.03300999595865844;0.9432607674825491;1.009989521232768
34.48638;1.0599764716946025;0.999770006782399;0.943173701552824;0.013264429824946362;0.012513921251639649;1.0608000021942383;1.0099988459833278;10.000021465229345;1.250404157670844;0.03501627250774223;0.0350159419512292;0.9426864185435493;-0.03300999592415986;0.9432610384061176;1.0099896798621726
34.49638;1.0599763761147398;0.9997699888097049;0.9431737906544145;0.013264426925699391;0.012513924471306708;1.0607998518440256;1.0099987603247944;10.000021693079145;1.2504045008920581;0.03501627572698077;0.03501593776155309;0.9426861922672788;-0.0330099958898987;0.9432613104198129;1.0099898427210376
34.50638;1.0599762902981873;0.999769963694387;0.9431738774707946;0.013264424088704827;0.012513927680968555;1.0607996993253963;1.0099986746998126;10.000021909783985;1.2504048521914213;0.03501627912054843;0.035015933592148836;0.9426859634714897;-0.03300999585583033;0.9432615833829064;1.0099900102116903
34.51638;1.059976213804079;0.999769931648453;0.9431739619101542;0.013264421317062694;0.01251393088085721;1.0607995455752395;1.0099985894214318;10.000022118791943;1.2504052106733914;0.03501628268147985;0.035015929422945805;0.9426857327390966;-0.03300999582191012;0.9432618570760292;1.0099901825349424
34.52638;1.0599761460611163;0.9997698929632184;0.9431740439840455;0.013264418612628252;0.01251393407176431;1.0607993914742029;1.0099985046414837;10.000022324474028;1.2504055753225642;0.03501628640465774;0.035015925234326756;0.9426855007028002;-0.03300999578809421;0.9432621312832051;1.009990359701011
34.53638;1.0599760863681356;0.9997698480198619;0.9431741237434005;0.013264415975194602;0.012513937254691333;1.0607992378166178;1.0099984203343233;10.000022530971265;1.2504059448965406;0.03501629028610644;0.03501592101055281;0.9426852680085474;-0.03300999575432714;0.943262405874266;1.009990541569683
34.54638;1.0599760339745008;0.9997697972431189;0.9431742012041657;0.013264413403197752;0.012513940430139668;1.0607990853788538;1.0099983363590992;10.000022741369401;1.250406317973783;0.035016294320705174;0.035015916739469945;0.9426850352753049;-0.03300999572053519;0.9432626807661466;1.009990727918198
34.55638;1.0599759881510782;0.9997697410459785;0.943174276296269;0.013264410895029114;0.012513943597637564;1.0607989349971152;1.0099982525758608;10.00002295785849;1.2504066931597435;0.03501629850008922;0.03501591240972541;0.9426848030536015;-0.03300999568662966;0.9432629558229554;1.0099909184887206
34.56638;1.0599759482241713;0.9997696797710207;0.9431743488424694;0.013264408449045795;0.012513946756101391;1.0607987875346;1.0099981689699042;10.000023181697182;1.250407069284445;0.035016302810817;0.035015908010793725;0.942684571852655;-0.0330099956525251;0.9432632307994956;1.009991113001777
34.57638;1.0599759136215117;0.9997696136707024;0.9431744185669311;0.013264406063176727;0.012513949904130286;1.060798643852162;1.0099980856552482;10.000023412596803;1.250407445399607;0.03501630723412582;0.035015903536899935;0.9426843422375505;-0.033009995618161966;0.9432635053909938;1.0099913111746672
34.58638;1.0599758838928284;0.9997695429845351;0.9431744851510233;0.01326440373559763;0.012513953040333294;1.0607985048521587;1.009998002776547;10.000023648219575;1.250407820664;0.03501631174858896;0.03501589898730456;0.9426841148492314;-0.033009995583529454;0.9432637793247269;1.0099915127320727
34.59638;1.059975858669045;0.9997694680177742;0.9431745483231527;0.01326440146578479;0.012513956164430335;1.060798371480466;1.0099979204394827;10.00002388435438;1.2504081942720973;0.035016316333786206;0.035015894362226484;0.9426838903269557;-0.03300999554867814;0.9432640523125915;1.0099917173986932
34.60638;1.0599758376346233;0.9997693891415473;0.9431746078829497;0.013264399255069668;0.012513959277855383;1.0607982446421027;1.0099978386952966;10.000024115625678;1.2504085653891288;0.035016320971518446;0.03501588966238066;0.9426836692698455;-0.03300999551368683;0.9432643238799499;1.0099919248811688
34.61638;1.0599758205476308;0.9997693067678446;0.9431746636195831;0.013264397106541034;0.012513962383320325;1.0607981250875143;1.009997757571878;10.000024336308398;1.250408933080928;0.03501632564422859;0.0350158848912367;0.9426834522571057;-0.03300999547859697;0.9432645933159199;1.0099921348677094
34.62638;1.0599758072699483;0.9997692213246517;0.9431747152855852;0.013264395024829314;0.012513965484380525;1.0607980133414576;1.0099976771463397;10.000024541219142;1.2504092963172233;0.03501633033424057;0.035015880053293424;0.9426832398495936;-0.0330099954433888;0.9432648597941804;1.0099923471129275
34.63638;1.0599757977859516;0.9997691332355755;0.9431747627125694;0.013264393015577464;0.012513968584224787;1.0607979097490303;1.0099975975927873;10.000024726301296;1.2504096539758334;0.035016335025551924;0.03501587515088898;0.9426830325765376;-0.03300999540802725;0.9432651224714526;1.0099925615530074
34.64638;1.0599757921811477;0.9997690429038951;0.9431748058617692;0.013264391083744758;0.012513971683584028;1.060797814606446;1.009997519166934;10.00002488854747;1.2504100047963027;0.03501633970612643;0.03501587018452587;0.9426828309378029;-0.03300999537252091;0.9432653805138986;1.009992778295824
34.65638;1.0599757905827822;0.9997689506807791;0.9431748447207774;0.013264389232193127;0.01251397478045731;1.060797728251517;1.0099974421694748;10.000025025452892;1.2504103474255004;0.035016344368677385;0.035015865153741;0.9426826353714559;-0.03300999533693196;0.943265633121702;1.0099929974992292
34.66638;1.0599757931246705;0.9997688568692892;0.9431748792660395;0.013264387462158108;0.012513977871857844;1.0607976510644426;1.0099973669294995;10.00002513431101;1.2504106805566306;0.035016349009598394;0.03501586005666549;0.9426824461674462;-0.033009995301338156;0.9432658795434471;1.0099932193285688
34.67638;1.0599757999428085;0.9997687617704085;0.9431749095279818;0.013264385774560539;0.012513980954592444;1.0607975833909966;1.009997293789957;10.000025212134195;1.250411003007949;0.03501635362655539;0.035015854890461724;0.9426822634541441;-0.03300999526579987;0.9432661190968469;1.0099934440227654
34.68638;1.059975811135995;0.9997686656415739;0.943174935585375;0.01326438417062478;0.01251398402426073;1.0607975254500306;1.0099972230854017;10.000025256395997;1.250411313751497;0.035016358215663186;0.03501584965269231;0.9426820873165016;-0.033009995230362854;0.9432663512351324;1.0099936718429983
34.69638;1.05997582667593;0.9997685685684516;0.9431749575086352;0.013264382651720266;0.012513987074592234;1.06079747735188;1.0099971551690967;10.000025265517106;1.2504116119741397;0.035016362770339884;0.03501584434335197;0.9426819178943027;-0.033009995195068254;0.9432665756111572;1.0099939028959246
34.70638;1.0599758463218565;0.9997684704132822;0.9431749753639647;0.013264381219123034;0.01251399009834509;1.060797439185114;1.0099970905051994;10.0000252387228;1.250411897136127;0.03501636728298041;0.035015838966333916;0.9426817553381039;-0.03300999515994626;0.9432667920616963;1.009994137119312
34.71638;1.0599758696061765;0.9997683708802886;0.9431749892495753;0.013264379873388946;0.012513993088325471;1.0607974109964273;1.0099970297061507;10.000025175985071;1.2504121689656003;0.03501637174630396;0.03501583352840435;0.942681599687419;-0.03300999512500992;0.9432670004943636;1.0099943744175015
34.72638;1.0599758959421701;0.9997682696060015;0.9431749993037967;0.01326437861310829;0.012513996037417536;1.0607973926923724;1.009996973413903;10.000025077948244;1.2504124273913586;0.03501637615208225;0.0350158280366613;0.9426814508244478;-0.03300999509026602;0.9432672007797196;1.0099946147112735
34.73638;1.059975924792165;0.9997681662320902;0.9431750057033289;0.013264377434198208;0.012513998938544199;1.0607973839976437;1.0099969221528544;10.000024945409189;1.2504126724474465;0.03501638049036942;0.03501582249596691;0.9426813085351806;-0.03300999505573273;0.9432673927597035;1.0099948579430444
34.74638;1.059975955732276;0.9997680604852468;0.9431750086554307;0.013264376330098308;0.01251400178456123;1.0607973844892824;1.0099968763357925;10.000024778947083;1.2504129041770593;0.035016384750207526;0.03501581690721029;0.9426811725614962;-0.033009995021442404;0.9432675762945966;1.0099951041046027
34.75638;1.0599759884107383;0.9997679522377187;0.9431750083742049;0.01326437529234516;0.012514004567383497;1.0607973936830388;1.009996836330856;10.000024578928652;1.250413122576188;0.03501638891952896;0.035015811267935695;0.9426810426128023;-0.033009994987437084;0.9432677512347143;1.0099953532155164
34.76638;1.0599760225343002;0.9997678414836604;0.9431750050737606;0.013264374311809974;0.012514007277464035;1.0607974111324021;1.0099968024384574;10.00002434528189;1.2504133275858837;0.03501639298505892;0.035015805574862405;0.9426809183895298;-0.03300999495378041;0.9432679174004014;1.0099956053085124
34.77638;1.059976057845554;0.9997677282649111;0.9431749989708148;0.013264373380702608;0.012514009904496168;1.060797436471188;1.0099967748666296;10.000024076916919;1.2504135191010037;0.03501639693316571;0.035015799825147076;0.9426807996196507;-0.033008994920575886;0.9432680396471409;1.0099958604589525
34.78638;1.0599760940449017;0.9997676126420705;0.9431749902462208;0.013264372494081618;0.012514012438586778;1.060797469377211;1.0099967537921217;10.00002377139612;1.2504136969959887;0.03501640075079704;0.03501579401606093;0.9426806861086957;-0.033008994887967213;0.9432681878479318;1.0099961187409547
34.79638;1.0599761308165938;0.999767494706319;0.9431749789881229;0.013264371649918833;0.012514014871057242;1.0607975095100255;1.009996739438056;10.000023425548076;1.2504138611432143;0.03501640442614869;0.03501578814533328;0.942680577796952;-0.03300899485612168;0.9432683268166294;1.0099963801032579
34.80638;1.0599761679861683;0.9997673745561297;0.9431749651991882;0.013264370848614626;0.012514017194538334;1.0607975564868024;1.0099967320762864;10.000023036467535;1.2504140114410394;0.03501640794906956;0.035015782211996985;0.9426804747743617;-0.033008994825211135;0.9432684562263441;1.0099966443205004
34.81638;1.059976205626859;0.9997672522544176;0.9431749488381825;0.013264370092880794;0.012514019402851427;1.0607976098964558;1.0099967319350545;10.00002260163676;1.2504141479194022;0.03501641131123417;0.03501577621742849;0.9426803772436777;-0.0330089947953929;0.9432685756652492;1.00999691106553
34.82638;1.0599762440307967;0.9997671278264357;0.9431749297962075;0.013264369387688501;0.012514021490954179;1.0607976693284416;1.009996739093703;10.000022118630625;1.250414270814822;0.03501641450585753;0.03501577016646746;0.9426802854634225;-0.033008994766797146;0.943268684733198;1.0099971799448049
34.83638;1.0599762835972968;0.999767001279219;0.943174907828079;0.013264368739619257;0.012514023454774773;1.0607977343969293;1.009996753470655;10.000021585395645;1.2504143804771366;0.03501641752721125;0.035015764067725025;0.9426801996655584;-0.03300899473953585;0.9432687831489763;1.0099974504305886
34.84638;1.0599763247079397;0.9997668726084985;0.9431748825167676;0.013264368155267473;0.012514025291584616;1.0607978047135906;1.0099967749267855;10.000021000628003;1.2504144771839596;0.035016420370911405;0.03501575793397935;0.9426801199661565;-0.03300899471371036;0.9432688708259623;1.0099977218567326
34.85638;1.0599763676266525;0.9997667418022947;0.9431748533214412;0.013264367639825733;0.012514027000507182;1.060797879850224;1.009996803358265;10.000020363792633;1.250414561015648;0.03501642303525882;0.03501575178207534;0.9426800463454215;-0.033008994689392404;0.943268947831218;1.0099979935473768
34.86638;1.059976412448231;0.9997666088476354;0.9431748197118731;0.013264367197104424;0.012514028581875879;1.060797959393454;1.0099968386662783;10.000019674836503;1.2504146318671998;0.0350164255230514;0.035015745630110555;0.9426799786937514;-0.03300899466661889;0.9432690142439425;1.0099982649340142
34.87638;1.0599764591107486;0.9997664737449101;0.9431747812952485;0.013264366829754008;0.012514030036051265;1.0607980430549293;1.0099968806912558;10.000018933539655;1.2504146895541766;0.03501642784221824;0.03501573949389565;0.9426799168515616;-0.03300899464542455;0.9432690700709992;1.0099985355725924
34.88638;1.0599765074615741;0.9997663365347719;0.9431747378472204;0.013264366538483174;0.012514031362477925;1.060798130732365;1.0099969291780233;10.000018139569196;1.2504147339013145;0.03501643000383155;0.035015733386228994;0.9426798606360195;-0.033008994625861834;0.94326911528878;1.0099988050950037
34.89638;1.0599765573317492;0.9997661973334196;0.9431746892703011;0.013264366321715517;0.01251403255895975;1.0607982224928139;1.0099969837189253;10.00001729385051;1.2504147647761323;0.03501643201889404;0.035015727317672496;0.94267980985488;-0.033008994607981366;0.9432691498937256;1.0099990731312964
34.90638;1.0599766085802989;0.9997660563702593;0.9431746355576434;0.013264366176976166;0.012514033621902176;1.0607983184880831;1.009997043736553;10.000016399132301;1.2504147820595468;0.0350164338963752;0.035015721296002146;0.9426797643032594;-0.033008994591809844;0.943269173879229;1.0099993392261515
34.91638;1.0599766611186274;0.9997659139798395;0.943174576786156;0.013264366102678862;0.01251403454771472;1.0607984188325887;1.009997108576015;10.000015458890608;1.250414785536792;0.0350164356421244;0.03501571532641149;0.9426797237955701;-0.033008994577356114;0.9432691872136861;1.009999602812928
34.92638;1.059976714912167;0.9997657705199383;0.9431745130951172;0.013264366098938649;0.012514035334283004;1.0607985235302377;1.009997177604949;10.000014476702672;1.2504147747860619;0.03501643725663006;0.03501570941494167;0.9426796882151632;-0.033008994564629635;0.9432691898983042;1.0099998632851328
34.93638;1.059976769930004;0.9997656262919119;0.9431744446512943;0.013264366167672924;0.012514035981641147;1.0607986324810301;1.0099972502877759;10.000013456874914;1.2504147491772755;0.035016438733681356;0.035015703571176365;0.942679657487674;-0.033008994553639794;0.9432691820410845;1.0100001200944464
34.94638;1.0599768260628863;0.9997654815357212;0.9431743716543669;0.013264366312037926;0.012514036491423733;1.0607987455089383;1.009997326291635;10.000012405000149;1.2504147079816896;0.035016440063083076;0.035015697806311134;0.9426796315000946;-0.03300899454438183;0.9432691638532872;1.0100003728107378
34.95638;1.0599768831073981;0.9997653364740251;0.9431742943523214;0.013264366535353933;0.012514036865485802;1.0607988624152627;1.0099974055546765;10.000011327667979;1.2504146504710207;0.03501644123345645;0.03501569212940773;0.9426796100903336;-0.03300899453683929;0.9432691355997045;1.0100006211622479
34.96638;1.0599769408519926;0.9997651913395381;0.9431742130146651;0.013264366840383957;0.012514037105018557;1.0607989830351945;1.0099974882699567;10.000010231379228;1.2504145759648644;0.03501644223238394;0.03501568654559308;0.9426795931184002;-0.03300899453099696;0.9432690975744755;1.01000086504595
34.97638;1.059976999176707;0.9997650463430977;0.9431741279433528;0.013264367229250644;0.012514037210284929;1.0607991072242662;1.0099975748155243;10.000009120815626;1.2504144839187168;0.03501644304857465;0.03501568105704871;0.9426795804905735;-0.03300899452684868;0.9432690501265256;1.0100011044776864
34.98638;1.0599770580965076;0.9997649016177306;0.9431740395437312;0.013264367703039874;0.012514037180192948;1.0607992348171758;1.0099976656190117;10.000007997488813;1.250414374038298;0.03501644367593735;0.03501567566586926;0.9426795720762993;-0.033008994524407476;0.9432689936855453;1.010001339499417
34.99638;1.0599771177335167;0.9997647572400478;0.9431739483319198;0.013264368260201404;0.012514037012275915;1.0607993655700774;1.009997761001285;10.000006859829941;1.2504142463032315;0.035016444114570944;0.03501567037550548;0.9426795675835055;-0.03300899452371386;0.943268928725476;1.0100015700845897
35.00638;1.0599771782818288;0.9997646133196013;0.9431738548535444;0.013264368895429816;0.012514036703769327;1.0607994990553813;1.0099978611074967;10.00000570399317;1.2504141008885956;0.03501644436797369;0.03501566518828825;0.9426795664745207;-0.0330089945248229;0.9432688557230525;1.010001796087973
35.01638;1.0599772400380985;0.9997644700390648;0.9431737595890736;0.013264369600616109;0.012514036252874831;1.0607996346330542;1.0099979659370897;10.000004524311246;1.2504139381015564;0.035016444439806;0.035015660101985764;0.9426795679977339;-0.03300899452777777;0.9432687751327661;1.0100020172178057
35.02638;1.0599773034383542;0.9997643276160281;0.943173662908965;0.013264370366149629;0.01251403565882943;1.0607997715626136;1.0099980753908597;10.000003313771797;1.2504137583932327;0.03501644433414289;0.035015655108992905;0.942679571353564;-0.033008994532603565;0.9432686873367437;1.010002233002602
35.03638;1.0599773690286085;0.9997641862307486;0.9431735651121003;0.013264371181687133;0.01251403492138719;1.06079990914095;1.009998189326291;10.000002065146813;1.2504135623151353;0.035016444057859454;0.03501565019778482;0.9426795758619035;-0.03300899453932034;0.9432685926677264;1.0100024428618903
35.04638;1.0599774374039332;0.999764045955312;0.9431734665165391;0.01326437203698555;0.012514034041182506;1.0608000467882825;1.009998307620324;10.00000077228609;1.2504133503640311;0.03501644362054206;0.03501564535584298;0.9426795809653037;-0.0330089945479445;0.9432684914989655;1.0100026462987304
35.05638;1.059977509158766;0.9997639067199845;0.9431733675167643;0.013264372921868562;0.012514033020082485;1.0608001840727124;1.0099984301541893;9.999999430709622;1.250413122896235;0.035016443031658455;0.03501564057215354;0.9426795861191415;-0.03300899455848442;0.943268384216818;1.0100028430468195
35.06638;1.0599775848277704;0.9997637683394092;0.9431732685236104;0.013264373825680516;0.012514031860643109;1.060800320706224;1.0099985567337222;9.99999803752444;1.2504128802041354;0.03501644229820245;0.035015635837535204;0.9426795907606982;-0.033008994570953264;0.9432682711299363;1.010003033104265
35.07638;1.059977664828452;0.9997636305893609;0.9431731698510769;0.013264374737723614;0.012514030565440783;1.0608004565351004;1.0099986870870759;9.999996591074359;1.2504126226488963;0.035016441424953575;0.035015631145322974;0.9426795943605397;-0.03300899458537969;0.9432681524800233;1.010003216673762
35.08638;1.059977749435098;0.9997634932685512;0.9431730717011553;0.013264375647670206;0.012514029136352004;1.0608005914996632;1.0099988209864765;9.999995090442514;1.2504123507392377;0.03501644041609074;0.03501562649278483;0.942679596439948;-0.03300899460179231;0.9432680284644773;1.0100033940047624
35.09638;1.0599778387536496;0.9997633562050197;0.9431729742267279;0.013264376544923143;0.012514027573829054;1.060800725609943;1.00999895833647;9.999993534983012;1.250412065103288;0.03501643927694729;0.03501562188043602;0.9426795965578224;-0.03300899462019137;0.9432678992085595;1.0100035652117256
35.10638;1.0599779327056094;0.9997632192696926;0.9431728775584387;0.013264377418214119;0.01251402587686251;1.0608008589369986;1.0099990990861023;9.999991923797896;1.2504117663736465;0.03501643801494534;0.035015617310391975;0.9426795942973212;-0.033008994640525785;0.9432677648128296;1.0100037302353495
35.11638;1.0599780310609297;0.9997630824086196;0.9431727817695349;0.013264378256508459;0.012514024043815675;1.0608009915218766;1.0099992430742697;9.999990255292573;1.250411455069004;0.035016436637406084;0.03501561278477014;0.9426795892835743;-0.03300899466269752;0.9432676254478153;1.0100038890119256
35.12638;1.059978133501685;0.9997629456576662;0.9431726868370527;0.013264379050316796;0.012514022073626544;1.0608011232454602;1.0099993899985156;9.999988527710178;1.2504111315568263;0.03501643514858;0.035015608302390804;0.9426795812798435;-0.03300899468659897;0.9432674813467294;1.0100040416422993
35.13638;1.059978239679785;0.9997628091515209;0.9431725926680562;0.013264379791912114;0.012514019966870784;1.060801253768138;1.0099995395361518;9.99998674042112;1.2504107961185176;0.035016433551125103;0.03501560385587536;0.9426795702712529;-0.03300899471214165;0.943267332710548;1.0100041883660194
35.14638;1.059978349247879;0.9997626730842383;0.9431724991810291;0.013264380474837164;0.012514017726544188;1.060801382562427;1.0099996915039005;9.999984894342857;1.250410449035289;0.03501643185061962;0.035015599433733266;0.942679556398317;-0.033008994739250015;0.9432671796085412;1.010004329442064
35.15638;1.0599784618745183;0.9997625376369013;0.9431724063807176;0.013264381093622936;0.012514015357998433;1.0608015090257557;1.0099998458879837;9.999982991089118;1.2504100906564453;0.0350164300558286;0.03501559502675246;0.9426795398038564;-0.033008994767841596;0.9432670219291692;1.0100044650571012
35.16638;1.0599785772566401;0.9997624029801163;0.9431723143579888;0.013264381642874802;0.012514012868210975;1.060801632591375;1.0100000027201403;9.999981032408378;1.250409721483339;0.035016428174020266;0.03501559063106192;0.9426795205708184;-0.03300899479782587;0.9432668594526251;1.010004595276219
35.17638;1.0599786951102084;0.9997622692996256;0.9431722232058842;0.013264382116011377;0.012514010265676759;1.060801752759471;1.0100001619840078;9.999979020765146;1.2504093421843647;0.03501642620895581;0.03501558624484634;0.9426794987809791;-0.033008994829120626;0.9432666919967495;1.0100047200533038
35.18638;1.0599788151502543;0.9997621367733796;0.9431721329532818;0.013264382505419024;0.01251400756039262;1.0608018691104113;1.0100003236216495;9.999976959852743;1.2504089535020466;0.03501642416195611;0.03501558186640427;0.9426794745807743;-0.03300899486165305;0.9432665194732475;1.010004839256825
35.19638;1.0599789370582435;0.9997620055704454;0.9431720435692235;0.013264382803591645;0.012514004762785694;1.0608019813488927;1.0100004875117072;9.99997485434496;1.25040855617326;0.03501642203117255;0.035015577495968994;0.9426794481584921;-0.03300899489535052;0.9432663418521262;1.0100049526786765
35.20638;1.059979060431809;0.9997618758771336;0.9431719549951427;0.013264383003961405;0.012514001882631777;1.0608020893228294;1.01000065342102;9.999972709247473;1.2504081509022433;0.035016419811416725;0.035015573135498176;0.9426794196810322;-0.033008994930148854;0.943266159161956;1.0100050600565562
35.21638;1.0599791847672688;0.9997617478948501;0.9431718671669886;0.013264383101520628;0.012513998929095441;1.0608021930055627;1.0100008210478204;9.99997052891897;1.2504077383769447;0.03501641749601779;0.03501556878755014;0.9426793893184944;-0.03300899496600329;0.9432659715175745;1.0100051610879621
35.22638;1.0599793094552508;0.9997616218378971;0.943171780016006;0.013264383093338956;0.012513995911457285;1.0608022924693348;1.0100009900718212;9.999968316623924;1.2504073193023277;0.035016415077984954;0.03501556445696572;0.942679357326858;-0.03300899500288529;0.9432657791260239;1.010005255396866
35.23638;1.0599794337940247;0.9997614979614096;0.9431716935008571;0.01326438297851291;0.012513992840077842;1.0608023878542143;1.0100011601106953;9.999966075081076;1.2504068943774589;0.03501641255107647;0.03501556015243595;0.9426793240728201;-0.033008995040779004;0.9432655822867149;1.0100053424937367
35.24638;1.0599795570735018;0.9997613765715948;0.9431716077055016;0.01326438275753776;0.012513989727241598;1.0608024793614277;1.010001330717089;9.999963806855922;1.2504064642588864;0.03501640991015666;0.035015555885430275;0.9426792900126315;-0.03300899507967128;0.943265381364466;1.0100054217849688
35.25638;1.059979678637;0.9997612580115804;0.9431715228736843;0.013264382431726163;0.012513986587160542;1.0608025673052508;1.0100015014600814;9.999961514363614;1.2504060295594797;0.0350164071484537;0.03501555166827499;0.9426792556808551;-0.033008995119526555;0.9432651767498178;1.0100054926133883
35.26638;1.059979797877646;0.9997611426616235;0.9431714392722559;0.013264382002728416;0.012513983435387448;1.0608026521615208;1.010001671954393;9.999959199885907;1.2504055908471141;0.035016404255548174;0.03501554751379427;0.942679221669257;-0.03300899516027831;0.9432649688297592;1.0100055543321438
35.27638;1.0599799142726043;0.9997610309173963;0.9431713570447711;0.013264381472295517;0.012513980288098001;1.0608027344870257;1.0100018418252008;9.999956865277017;1.2504051486811936;0.03501640121990477;0.035015543436854965;0.9426791885704314;-0.033008995201842486;0.9432647579240777;1.010005606398926
35.28638;1.0599800274200408;0.9997609231225858;0.9431712762234914;0.013264380842861153;0.012513977160695836;1.0608028147457125;1.0100020106845473;9.999954511858066;1.2504047037086239;0.03501639803102854;0.03501553945445308;0.9426791569284644;-0.03300899524413312;0.943264544242445;1.0100056483911206
35.29638;1.0599801369592272;0.9997608195175397;0.9431711967913671;0.013264380118005537;0.01251397406656372;1.0608028932052653;1.0100021781007824;9.999952141154493;1.2504042566912932;0.03501639467760979;0.035015535582530975;0.9426791272280357;-0.033008995287082635;0.9432643279576233;1.0100056799709392
35.30638;1.0599802424704248;0.9997607202691607;0.9431711186944217;0.01326437930219979;0.012513971017228767;1.0608029699640578;1.0100023435460554;9.999949755730283;1.2504038084307447;0.035016391146374976;0.03501553183398545;0.9426790998870616;-0.0330089953306603;0.9432641093125079;1.0100057008824617
35.31638;1.0599803435297088;0.9997606255614825;0.9431710418629697;0.013264378401275092;0.012513968022524776;1.0608030450546522;1.010002506410441;9.99994735946607;1.2504033597376474;0.03501638742424229;0.03501552822029541;0.942679075232424;-0.033008995374880036;0.9432638886243452;1.0100057109546534
35.32638;1.059980439864408;0.9997605356483216;0.943170966208202;0.01326437742374916;0.012513965090174557;1.0608031184968119;1.010002666085331;9.999944957399071;1.2504029114441577;0.03501638349990183;0.0350155247529199;0.9426790534980166;-0.0330089954198009;0.9432636662163425;1.0100057101496762
35.33638;1.0599805314472661;0.999760450843579;0.9431708915222745;0.013264376380723416;0.012513962226190153;1.0608031902897332;1.0100028219999648;9.999942555237872;1.2504024643212042;0.035016379363013196;0.03501552144371014;0.942679034843288;-0.03300899546551866;0.9432634423801991;1.010005698669405
35.34638;1.0599806184814273;0.9997603715109772;0.9431708174038844;0.013264375283451979;0.012513959435769627;1.0608032604998308;1.0100029736623057;9.999940158835075;1.2504020189274092;0.035016375004339705;0.03501551830696074;0.942679019351304;-0.03300899551214315;0.9432632173626063;1.0100056770207062
35.35638;1.0599807013098577;0.9997602980638419;0.9431707433515949;0.013264374141082422;0.012513956723926157;1.0608033293886563;1.010003120778855;9.999937774062087;1.2504015755409623;0.035016370417226425;0.03501551535994613;0.9426790070473011;-0.03300899555977316;0.9432629913939887;1.0100056460149238
35.36638;1.0599807803039314;0.9997602309275291;0.9431706689123869;0.013264372960952113;0.01251395409550468;1.0608033973905175;1.0100032632866651;9.999935406740223;1.2504011342415156;0.03501636559630086;0.03501551261987836;0.9426789979547127;-0.03300899560849215;0.943262764813758;1.0100056066868544
35.37638;1.0599808557831485;0.9997601704389322;0.9431705937124955;0.013264371750351603;0.012513951553986167;1.0608034649918803;1.0100034011965875;9.999933061693056;1.250400695065006;0.035016360533873164;0.03501551010277334;0.9426789921340339;-0.033008995658371176;0.9432625381327437;1.0100055601183568
35.38638;1.0599809279783594;0.9997601167483243;0.9431705174165588;0.013264370517346922;0.012513949100544666;1.0608035326447351;1.0100035344145342;9.999930741507999;1.2504002581188125;0.03501635521886238;0.035015507825197086;0.9426789897037563;-0.03300899570945217;0.94326231189786;1.0100055072996543
35.39638;1.0599809970237803;0.9997600698399886;0.943170439720929;0.013264369269887265;0.012513946735420079;1.0608036007254207;1.010003662715726;9.999928446438007;1.2503998236212523;0.03501634963904183;0.035015505803680846;0.9426789908345039;-0.033008995761727396;0.9432620865210063;1.0100054491319819
35.40638;1.0599810629959805;0.9997600296625319;0.943170360358544;0.013264368014365462;0.012513944460030402;1.060803669500213;1.0100037858493078;9.999926175104033;1.250399391928183;0.03501634378340057;0.035015504050929486;0.9426789957214723;-0.033008995815131364;0.9432618622308507;1.0100053864652059
35.41638;1.0599811260429315;0.9997599962243957;0.9431702790814818;0.013264366755638163;0.012513942276938115;1.0608037390926983;1.0100039036661916;9.999923925211103;1.2503989635960757;0.03501633764297901;0.03501550257277666;0.9426790046324928;-0.03300899586953896;0.9432616391625772;1.010005320049313
35.42638;1.0599811864974533;0.9997599696022663;0.9431701956486975;0.013264365498506592;0.012513940188152573;1.0608038095183696;1.010004016195822;9.99992169441766;1.250398539385933;0.03501633121078643;0.035015501368970164;0.9426790179946147;-0.03300899592477499;0.9432614175228887;1.010005250453238
35.43638;1.0599812447808539;0.9997599499215764;0.943170109830054;0.013264364248780008;0.012513938194269894;1.0608038807581126;1.010004123598554;9.99991948123448;1.250398120139382;0.035016324482070454;0.03501550043722889;0.9426790363558318;-0.033008995980645314;0.9432611976440446;1.0100051780441142
35.44638;1.0599813011746149;0.9997599373556452;0.9431700214154747;0.01326436301315219;0.012513936295141581;1.0608039527501518;1.0100042260317077;9.999917285527303;1.2503977066924403;0.035016317456111626;0.035015499777411106;0.9426790602541596;-0.03300899603698544;0.9432609798551098;1.0100051030278725
35.45638;1.0599813557254611;0.9997599321505383;0.9431699302282125;0.013264361798237225;0.012513934490729389;1.0608040253633546;1.0100043235887155;9.999915108284828;1.2503972999857145;0.035016310139007044;0.03501549939259253;0.9426790901289964;-0.033008996093704945;0.9432607643781437;1.0100050255176354
35.46638;1.059981408366296;0.9997599345593231;0.9431698361502848;0.013264360609733076;0.012513932781573608;1.060804098456241;1.0100044163891826;9.999912950833089;1.250396901172833;0.035016302546166916;0.03501549928682661;0.9426791262740719;-0.03300899615079513;0.9432605513634853;1.0100049455700848
35.47638;1.0599814590876835;0.9997599446468642;0.9431697391514097;0.013264359452455405;0.01251393116955519;1.0608041719166108;1.0100045046987656;9.999910814459344;1.2503965114852142;0.035016294703130876;0.035015499462739415;0.9426791688095072;-0.03300899620829923;0.9432603409168199;1.0100048631784275
35.48638;1.059981507961379;0.9997599621754254;0.9431696392736594;0.01326435833038627;0.012513929658378607;1.0608042456040603;1.0100045888663356;9.999908700811478;1.250396132047642;0.03501628664347975;0.03501549992084124;0.9426792176986838;-0.03300899626627041;0.9432601330793384;1.0100047783111374
35.49638;1.0599815550281957;0.9997599866425277;0.9431695365798357;0.01326435724652594;0.012513928252423888;1.0608043193003163;1.010004669152113;9.999906612278966;1.250395763868841;0.03501627840514538;0.035015500659665404;0.9426792727750825;-0.03300899632473446;0.9432599278615711;1.0100046909760607
35.50638;1.059981600186767;0.9997600173563601;0.943169431135093;0.013264356203650327;0.012513926954566044;1.0608043927577666;1.0100047456916545;9.999904551644912;1.2503954078878712;0.03501627002686461;0.03501550167622675;0.9426793337582466;-0.03300899638367351;0.9432597252850995;1.0100046011846537
35.51638;1.0599816431960998;0.9997600535353356;0.943169322993315;0.013264355205372037;0.012513925765117947;1.0608044657957938;1.0100048185328923;9.999902521397056;1.2503950649826217;0.03501626154534644;0.03501550296599125;0.942679400326525;-0.033008996443028606;0.9432595253872221;1.010004508855798
35.52638;1.05998168381801;0.9997600944025299;0.9431692121709391;0.013264354256346832;0.012513924683014587;1.0608045383398055;1.0100048876458312;9.999900523691748;1.2503947359679304;0.035016252993554736;0.03501550452175668;0.9426794722268719;-0.03300899650271078;0.9432593282684973;1.0100044138201698
35.53638;1.0599817219196468;0.9997601392054111;0.9431690986801334;0.013264353361939754;0.012513923708048698;1.0608046103659419;1.0100049529652146;9.999898561063821;1.2503944215832101;0.03501624440030099;0.035015506333406055;0.9426795493082198;-0.03300899656263175;0.9432591341547593;1.010004315932495
35.54638;1.0599817574282744;0.9997601872037487;0.9431689825861999;0.013264352527397643;0.012513922841840277;1.06080468179561;1.0100050144442354;9.99989663703097;1.2503941224980495;0.03501623579174599;0.03501550838921994;0.942679631503313;-0.03300899662273222;0.94325894334669;1.0100042151399728
35.55638;1.0599817902888857;0.9997602376810374;0.9431688640120356;0.013264351756837333;0.012513922086707643;1.0608047524612638;1.0100050721652258;9.999894755980042;1.2503938393506926;0.035016227193702905;0.03501551067628473;0.9426797188410212;-0.03300899668297001;0.9432587560987035;1.0100041114426996
35.56638;1.059981820461302;0.9997602899862766;0.9431687430790101;0.013264351053385597;0.01251392144414276;1.0608048221808095;1.010005126522701;9.999892922339063;1.250393572802661;0.03501621863199624;0.035015513179707275;0.9426798114536203;-0.03300899674329977;0.943258572551439;1.0100040048599108
35.57638;1.0599818478991339;0.9997603436245626;0.9431686198172141;0.01326435042021116;0.012513920914263087;1.060804890763619;1.010005178251293;9.999891139715926;1.2503933235743558;0.035016210131065574;0.03501551588320915;0.9426799095917879;-0.03300899680367942;0.9432583927004863;1.0100038954882375
35.58638;1.0599818725764096;0.999760398314623;0.9431684941464618;0.013264349861138607;0.01251392049564133;1.0608049578898966;1.0100052282129566;9.999889410901035;1.2503930924055051;0.03501620171367486;0.03501551877045067;0.9426800136679528;-0.03300899686407218;0.9432582163938661;1.010003783564136
35.59638;1.059981894555256;0.9997604538720853;0.943168365958962;0.013264349380844346;0.012513920185115867;1.0608050230081014;1.0100052771467687;9.999887738392664;1.250392880002847;0.03501619340202082;0.03501552182462462;0.9426801242229148;-0.03300899692442727;0.9432580433984726;1.0100036694538044
35.60638;1.0599819140162154;0.9997605100073076;0.9431682352230328;0.013264348984802303;0.01251391997765869;1.0608050853221436;1.010005325583896;9.999886124551708;1.250392687063749;0.0350161852175324;0.035015525027733786;0.942680241812458;-0.03300899698467488;0.9432578734760422;1.010003553621739
35.61638;1.0599819312232195;0.9997605662260645;0.9431681020586586;0.013264348678658238;0.012513919866168084;1.0608051438869954;1.0100053739500041;9.999884571847907;1.2503925142743568;0.03501617717880872;0.0350155283620799;0.9426803669212555;-0.03300899704474302;0.9432577064180052;1.010003436586173
35.62638;1.0599819464050972;0.9997606218217362;0.9431679667541893;0.013264348467257565;0.012513919841620655;1.0608051977430712;1.0100054227109811;9.9998830834441;1.2503923622047635;0.03501616930034298;0.03501553181250969;0.9426804999309656;-0.03300899710456631;0.9432575420452946;1.010003318808266
35.63638;1.0599819596463018;0.9997606759056139;0.9431678297262717;0.013264348354150633;0.012513919894117322;1.0608052459805921;1.0100054724168626;9.99988166311516;1.2503922312577918;0.03501616159374704;0.03501553536598667;0.9426806411220331;-0.033008997164082336;0.9432573801721535;1.0100032005851896
35.64638;1.0599819709407146;0.9997607275092294;0.9431676914955296;0.013264348341593546;0.012513920014169101;1.0608052877949963;1.0100055235981762;9.999880314185233;1.2503921217755025;0.03501615406924042;0.035015539009402026;0.9426807907023252;-0.03300899722322567;0.9432572205913474;1.0100030820425743
35.65638;1.0599819803128914;0.9997607757327474;0.9431675526676112;0.013264348430194231;0.012513920193321931;1.0608053225499865;1.0100055766200138;9.999879038420463;1.2503920341433488;0.03501614673493491;0.0350155427299805;0.9426809488638003;-0.03300899728192197;0.9432570631102547;1.0100029632007974
35.66638;1.059981987822459;0.9997608198562749;0.9431674138639918;0.01326434861856837;0.012513920424262836;1.0608053497270324;1.0100056316611987;9.999877836200222;1.2503919687468772;0.035016139595112974;0.035015546519347324;0.942681115833722;-0.03300899734009168;0.9432569075579728;1.010002844087965
35.67638;1.059981993539238;0.9997608593756004;0.94316727568822;0.013264348903823619;0.012513920700670146;1.0608053687794758;1.0100056887711455;9.99987670777879;1.2503919258490412;0.03501613264901465;0.03501555037723939;0.9426812918690222;-0.0330089973976609;0.9432567537756812;1.0100027248270826
35.68638;1.0599819976049565;0.9997608939571475;0.943167138775257;0.013264349281878408;0.012513921017211351;1.0608053790454337;1.0100057479181803;9.999875653736007;1.2503919054739274;0.035016125891873924;0.035015554311041114;0.9426814772163877;-0.03300899745455768;0.9432566016897111;1.010002605598478
35.69638;1.0599820002807503;0.9997609233386306;0.9431670038372924;0.01326434974658102;0.012513921369998788;1.060805379788894;1.0100058090828645;9.999874674394457;1.25039190731832;0.03501611931989369;0.035015558331652485;0.9426816720638702;-0.033008997510707926;0.943256451421603;1.0100024865379935
35.70638;1.0599820018793116;0.9997609472553629;0.943166871682452;0.013264350289114442;0.01251392175668152;1.060805370304551;1.0100058723163345;9.999873769211815;1.2503919307517812;0.035016112934970395;0.035015562448037295;0.9426818764384969;-0.033008997566064284;0.9432563032689231;1.010002367693527
35.71638;1.0599820026584947;0.999760965468256;0.9431667432123699;0.013264350898959143;0.01251392217572261;1.0608053500060737;1.0100059376771866;9.999872936090153;1.2503919749354662;0.03501610674337602;0.035015566664025465;0.9426820901136344;-0.03300899762064591;0.9432561575469246;1.010002249069122
35.72638;1.0599820027926379;0.9997609778687259;0.9431666193766802;0.013264351565019773;0.01251392262535616;1.0608053184830484;1.0100060051572606;9.999872171495378;1.250392038931437;0.03501610075008312;0.03501557097879728;0.9426823126533649;-0.03300899767454486;0.9432560144925813;1.010002130673441
35.73638;1.0599820023898514;0.9997609845386408;0.9431665011079362;0.01326435227589138;0.012513923102674782;1.0608052755561461;1.0100060746701;9.999871471889314;1.2503921216731977;0.035016094954962676;0.03501557538730716;0.942682543501878;-0.03300899772790071;0.9432558742918766;1.0100020125025713
35.74638;1.0599820014804715;0.999760985721948;0.9431663892722277;0.013264353020086763;0.012513923603423311;1.060805221341826;1.0100061460768652;9.99987083460078;1.2503922218867767;0.03501608935276486;0.03501557988028252;0.9426827820142998;-0.03300899778086651;0.9432557370927512;1.0100018945204798
35.75638;1.0599819999559694;0.9997609818052041;0.9431662846196415;0.013264353786531352;0.012513924122738213;1.0608051562855205;1.010006219227192;9.999870257594305;1.2503923381348987;0.03501608393404644;0.03501558444684521;0.9426830275024798;-0.033008997833582535;0.9432556029993042;1.010001776682047
35.76638;1.0599819974865319;0.9997609733379026;0.9431661877320989;0.01326435456463997;0.012513924655921757;1.0608050811387195;1.010006293959635;9.999869739208917;1.2503924690001347;0.03501607868614661;0.03501558907788765;0.9426832792906419;-0.03300899788616659;0.9432554721244368;1.0100016589470806
35.77638;1.0599819935597943;0.999760961016135;0.9431660990463462;0.013264355344342045;0.012513925198130436;1.0608049968918547;1.0100063700268334;9.999869278022024;1.2503926132332974;0.03501607359539046;0.03501559376625452;0.9426835367395956;-0.033008997938710975;0.9432553446475096;1.010001541282439
35.78638;1.0599819876761538;0.9997609456067575;0.943166018930608;0.013264356116980795;0.012513925743163899;1.0608049046680206;1.0100064469997962;9.999868872762738;1.2503927697361332;0.03501606864950312;0.03501559850342238;0.942683799267758;-0.03300899799127775;0.9432552208012939;1.010001423688619
