time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.79638;1.0599819794895908;0.9997609278505026;0.943165947686925;0.013264356876355783;0.012513926282802203;1.0608048056211279;1.010006524231195;9.999868522245256;1.2503929374598777;0.035016063837753325;0.03501560327643149;0.9426840663260665;-0.03300899804390462;0.9432551008065401;1.0100013061799256
35.80638;1.0599819687815089;0.9997609084242106;0.9431658854856967;0.01326435761837062;0.012513926807703342;1.060804700890862;1.0100066009561603;9.999868224983555;1.250393115374252;0.03501605914835019;0.03501560806947066;0.9426843373352357;-0.03300899809662161;0.943254984827854;1.0100011886705222
35.81638;1.0599819553970258;0.9997608880288449;0.9431658323266686;0.013264358339618528;0.012513927308857177;1.0608045916029494;1.010006676503669;9.999867978603788;1.2503933025468292;0.03501605456611528;0.035015612869014875;0.9426846116995676;-0.03300899814945018;0.9432548729605308;1.0100010709171852
35.82638;1.05998193924528;0.999760867500617;0.9431657880867491;0.013264359036786463;0.01251392777789595;1.060804478884996;1.0100067504358305;9.999867780033968;1.2503934981767049;0.035016050072983564;0.035015617666036086;0.9426848888634046;-0.03300899820237975;0.9432547651839001;1.010000952587588
35.83638;1.05998192026441;0.9997608477957749;0.9431657526308272;0.01326435970717658;0.01251392820659035;1.0608043638874198;1.0100068225260344;9.99986762694912;1.2503937014760351;0.03501604565064129;0.035015622453382786;0.9426851682943422;-0.03300899825536058;0.9432546613158205;1.0100008333426276
35.84638;1.0599818983108018;0.9997608299155349;0.9431657258930648;0.013264360349434777;0.012513928587273236;1.0608042477627637;1.010006892653345;9.99986751876348;1.2503939115667526;0.03501604128386498;0.03501562722308263;0.9426854494508479;-0.03300899830833201;0.9432545610528376;1.010000712902716
35.85638;1.0599818731219965;0.9997608148907693;0.9431657079015702;0.013264360964259071;0.01251392891421133;1.0608041315662338;1.010006960682525;9.999867455420349;1.2503941275330943;0.035016036961935705;0.03501563196535062;0.9426857318200041;-0.03300899836125133;0.9432544640425112;1.0100005911061611
35.86638;1.0599818443578057;0.9997608037355614;0.9431656987614326;0.013264361554626536;0.012513929184233628;1.0608040161796217;1.0100070264173333;9.999867435806761;1.2503943484958795;0.03501603267668088;0.03501563666756471;0.9426860149189581;-0.03300899841409697;0.9432543698986994;1.0100004679093793
35.87638;1.0599818115892912;0.9997607972966799;0.943165698608606;0.013264362125099126;0.012513929396253442;1.0608039023229607;1.0100070896877904;9.999867458564898;1.2503945736033435;0.035016028420426615;0.03501564131368861;0.942686298216435;-0.0330089984668653;0.9432542781929489;1.010000343306007
35.88638;1.059981774259491;0.999760796121895;0.9431657075694088;0.013264362680782923;0.01251392955044548;1.060803790563404;1.0100071504445474;9.999867523951801;1.2503948020742952;0.03501602418654806;0.035015645885544386;0.9426865811196018;-0.0330089985195662;0.9432541884824003;1.01000021723469
35.89638;1.0599817317432378;0.9997608004332392;0.943165725752149;0.013264363226734367;0.012513929647556033;1.060803681292846;1.0100072087415892;9.99986763385874;1.2503950332671523;0.035016019971014105;0.03501565036521759;0.9426868630129126;-0.033008998572208244;0.9432541003444975;1.0100000895888779
35.90638;1.0599816834982807;0.9997608101862363;0.9431657533005916;0.013264363767528249;0.012513929688793413;1.0608035747301392;1.0100072646620986;9.999867790440561;1.2503952665532607;0.03501601577189173;0.03501565473589785;0.9426871432334545;-0.03300899862478821;0.943254013385769;1.0099999603258514
35.91638;1.0599816291564796;0.9997608251871695;0.9431657904532272;0.013264364306203286;0.01251392967576304;1.0608034710082292;1.0100073182721465;9.999867995367449;1.250395501107508;0.03501601158708063;0.035015658981304425;0.9426874210388072;-0.03300899867729113;0.9432539272412199;1.009999829564731
35.92638;1.0599815684908716;0.9997608451961516;0.9431658374751024;0.013264364843424262;0.012513929609560149;1.0608033703142818;1.01000736967135;9.999868249880317;1.250395735898681;0.03501600741348489;0.03501566308833838;0.9426876956381401;-0.03300899872969563;0.9432538415575085;1.0099996976328385
35.93638;1.0599815013521445;0.9997608699217075;0.9431658945130639;0.013264365378485058;0.012513929489671005;1.0608032728885104;1.0100074190869204;9.999868554993132;1.2503959698726392;0.035016003247037665;0.03501566705144221;0.9426879662443489;-0.03300899878198297;0.9432537560063107;1.0099995650403164
35.94638;1.0599814276876547;0.9997608989298287;0.9431659615347004;0.013264365911704042;0.012513929313721023;1.0608031788487873;1.0100074668260086;9.999868911958435;1.2503962020935955;0.035015999081631034;0.035015670872116655;0.9426882321215306;-0.03300899883414569;0.9432536704064529;1.009999432346755
35.95638;1.059981347588762;0.9997609315751863;0.9431660383566018;0.01326436644560636;0.012513929077792488;1.0608030880975556;1.0100075131376407;9.999869322549227;1.2503964316685912;0.035015994909029506;0.03501567455700061;0.9426884926385423;-0.03300899888619609;0.9432535848405323;1.0099993000348149
35.96638;1.0599812612284474;0.9997609670343667;0.9431661246945956;0.013264366983433133;0.01251392877676397;1.0608030004570255;1.0100075581897383;9.999869788359875;1.2503966575947785;0.035015990719436084;0.035015678118650986;0.9426887472780507;-0.033008998938166396;0.9432534996074092;1.009999168482337
35.97638;1.0599811687529188;0.9997610044644593;0.943166220224347;0.013264367527213345;0.012513928405103517;1.060802915899303;1.010007602107776;9.999870309935773;1.250396878730027;0.03501598650124982;0.03501568157328057;0.9426889956006;-0.03300899899009152;0.9432534150747998;1.0099990379432866
35.98638;1.0599810702686994;0.9997610431564065;0.9431663246309392;0.013264368077816226;0.012513927958389197;1.0608028346549183;1.0100076449595474;9.99987088664503;1.2503970938145221;0.03501598224323709;0.03501568493417459;0.942689237245869;-0.03300899904198926;0.9432533315776648;1.0099989085233454
35.99638;1.0599809659078352;0.9997610825365562;0.9431664376146939;0.013264368635609633;0.012513927434427247;1.0608027571226777;1.0100076867740193;9.999871516712806;1.2503973014757364;0.035015977938155106;0.03501568820802343;0.9426894719416147;-0.03300899909385127;0.9432532493747152;1.00999878021874
36.00638;1.059980855895547;0.999761122099821;0.9431665589088263;0.013264369199901128;0.012513926832851663;1.0608026837051552;1.0100077276259922;9.999872197227486;1.2503975002778656;0.035015973583782;0.035015691398111566;0.942689699454552;-0.03300899914563979;0.9432531685984747;1.0099986529905798
36.01638;1.0599807405766695;0.9997611613961422;0.9431666883581497;0.013264369768052925;0.012513926153929354;1.0608026146825444;1.0100077676526555;9.99987292448612;1.2503976888249793;0.0350159691829488;0.035015694509855116;0.9426899195179556;-0.03300899919728754;0.9432530892449446;1.0099985268039064
36.02638;1.0599806203945625;0.9997612000406475;0.943166825969014;0.013264370335666286;0.012513925397833999;1.060802550130261;1.0100078069632832;9.999873694076358;1.250397865868359;0.035015964742884736;0.03501569755270629;0.9426901318078807;-0.033008999248696616;0.943253011257015;1.0099984016190813
36.03638;1.0599804958587307;0.9997612376806864;0.9431669718604211;0.013264370897853772;0.012513924564955752;1.0608024899062196;1.0100078455559154;9.999874500768916;1.2503980303288293;0.03501596027210776;0.035015700538853875;0.9426903360074781;-0.03300899929972612;0.9432529346062644;1.0099982773819958
36.04638;1.0599803675135333;0.9997612739241668;0.9431671261836456;0.013264371450777622;0.012513923657091986;1.0608024337232762;1.0100078833243886;9.99987533918742;1.2503981812253602;0.03501595577761765;0.03501570348219544;0.9426905318894817;-0.033008999350183976;0.9432528593153877;1.0099981540391447
36.05638;1.0599802359073578;0.9997613082924652;0.9431672890729151;0.013264371992493897;0.012513922678098637;1.060802381222554;1.0100079201477425;9.999876204491903;1.2503983176282685;0.03501595126493964;0.03501570639801231;0.9426907193145289;-0.03300899939984664;0.943252785470527;1.0099980315456702
36.06638;1.0599801015860895;0.9997613402234119;0.9431674606526613;0.013264372522706966;0.012513921633377277;1.06080233198328;1.0100079560202826;9.99987709208278;1.2503984386781735;0.035015946740152806;0.03501570930248679;0.9426908981721751;-0.03300899944848011;0.9432527132602097;1.0099979098573437
36.07638;1.0599799650865573;0.9997613691055286;0.9431676410995561;0.0132643730421844;0.012513920529601104;1.0608022855390722;1.0100079911451154;9.999877997071112;1.25039854361441;0.0350159422122906;0.03501571221250792;0.942691068376657;-0.03300899949584812;0.9432526430308961;1.00999778896172
36.08638;1.059979826904283;0.9997613943288742;0.9431678306518223;0.01326437355225598;0.01251391937498416;1.0608022414444729;1.0100080259250852;9.999878914174484;1.2503986317797162;0.03501593769406163;0.03501571514497491;0.9426912299407599;-0.03300899954174052;0.9432525752613025;1.0099976689549557
36.09638;1.0599796875009035;0.9997614153422598;0.9431680295200591;0.013264374054335315;0.01251391817889784;1.0608021993157342;1.010008060884857;9.9998798383716;1.2503987026252277;0.03501593319910711;0.03501571811423051;0.9426913830069711;-0.033008999585998795;0.9432525104208447;1.0099975500681961
36.10638;1.059979547341968;0.9997614317097787;0.9431682378078696;0.013264374550236257;0.01251391695088616;1.0608021588036225;1.0100080965826017;9.99988076634472;1.2503987557302285;0.03501592873686534;0.03501572113049323;0.9426915277754401;-0.033008999628497716;0.9432524488533554;1.0099974326075605
36.11638;1.0599794068588602;0.9997614431443128;0.943168455509507;0.013264375042965567;0.012513915699876716;1.0608021195568398;1.0100081335132316;9.999881697009247;1.2503987907943803;0.035015924309518845;0.03501572420177306;0.9426916644383388;-0.03300899966911691;0.9432523907263322;1.0099973168872327
36.12638;1.0599792663843899;0.9997614494950444;0.9431686825349466;0.013264375536611438;0.012513914433432147;1.0608020812492944;1.0100081720441625;9.99988262994111;1.2503988076581327;0.03501591991316127;0.03501572733533334;0.9426917931857465;-0.03300899970773189;0.9432523359696439;1.0099972031840836
36.13638;1.0599791261689235;0.9997614507265119;0.9431689186813551;0.013264376035859924;0.012513913156943121;1.0608020436232592;1.0100082124638714;9.999883563731148;1.2503988064124796;0.035015915540376634;0.03501573053714499;0.9426919142226949;-0.03300899974421878;0.9432522842551859;1.009997091699992
36.14638;1.059978986424861;0.9997614469625569;0.9431691635907267;0.013264376545786811;0.01251391187369879;1.0608020064334127;1.010008255071851;9.999884496444583;1.2503987874093843;0.035015911182463846;0.0350157338132615;0.9426920277903625;-0.03300899977847623;0.943252235107838;1.0099969825505255
36.15638;1.05997884733184;0.9997614385577249;0.9431694167872152;0.013264377070995566;0.012513910586059995;1.0608019693427733;1.0100083001817;9.999885426818386;1.2503987510632972;0.035015906831776855;0.03501573717214205;0.9426921342366302;-0.0330089998104514;0.943252188095927;1.0099968757705748
36.16638;1.0599787090487869;0.999761426073485;0.9431696777422383;0.013264377614889581;0.012513909296524942;1.0608019319113948;1.0100083480637756;9.999886353804937;1.250398697674926;0.03501590248309793;0.035015740623727414;0.9426922340610651;-0.033008999840136576;0.9432521429506425;1.009996771340552
36.17638;1.0599785718037353;0.9997614101741049;0.9431699458966152;0.013264378180587025;0.012513908008286667;1.0608018936655854;1.0100083989023672;9.999887275324104;1.250398627454598;0.035015898131834214;0.035015744176757485;0.9426923278410555;-0.033008999867537116;0.9432520995710757;1.0099966692404363
36.18638;1.0599784359719275;0.9997613915404744;0.9431702206521512;0.013264378771916312;0.01251390672551299;1.0608018541452235;1.0100084528210767;9.99988818867826;1.2503985406426894;0.035015893770047726;0.03501574783784005;0.9426924161239715;-0.03300899989265342;0.9432520580067546;1.0099965694905397
36.19638;1.0599783020186975;0.9997613708021076;0.9431705013499502;0.01326437939229476;0.012513905453173498;1.0608018128998042;1.010008509954785;9.99988909231229;1.2503984375347206;0.03501588938480603;0.035015751612587895;0.9426924993878351;-0.03300899991548913;0.9432520184466316;1.009996472162631
36.20638;1.059978170429206;0.9997613484864847;0.9431707872995966;0.013264380042278215;0.01251390419696412;1.0608017694952392;1.010008570441871;9.999889986755425;1.250398318386153;0.03501588496036101;0.035015755506615745;0.9426925780620238;-0.033008999936057666;0.9432519811841034;1.0099963773541152
36.21638;1.0599780416955316;0.99976132501261;0.9431710778852347;0.013264380718522506;0.012513902963351798;1.0608017236136107;1.0100086343337809;9.999890874026692;1.2503981833646973;0.03501588048135056;0.035015759523984356;0.9426926525721192;-0.03300899995439071;0.9432519465957576;1.0099962851136008
36.22638;1.059977916264073;0.9997613007170323;0.9431713726138394;0.013264381414765658;0.012513901759033653;1.0608016752010763;1.0100087015779462;9.999891756209934;1.2503980326172994;0.035015875935138774;0.035015763664568544;0.942692723323371;-0.03300899997055615;0.9432519151444198;1.0099961954000338
36.23638;1.0599777944892954;0.9997612758982928;0.9431716710626973;0.013264382123118625;0.01251390059017353;1.0608016245176037;1.010008772127813;9.999892634437678;1.2503978663539141;0.03501587131331021;0.035015767922513596;0.9426927906101236;-0.0330089999846653;0.9432518873202737;1.009996108152793
36.24638;1.0599776766155247;0.9997612508475135;0.9431719728604563;0.013264382836009649;0.012513899461771017;1.0608015720238273;1.010008846034209;9.999893509291535;1.2503976848845866;0.03501586661136441;0.03501577228609196;0.9426928545823889;-0.033008999996868606;0.9432518635506053;1.0099960233811955
36.25638;1.0599775627360204;0.999761225862603;0.9431722777211416;0.013264383549165131;0.012513898377094278;1.060801518146736;1.010008923408085;9.999894381937413;1.250397488630613;0.03501586182649165;0.03501577674011931;0.9426929152997949;-0.033009000007339404;0.9432518442114624;1.0099959411826769
36.26638;1.0599774528483303;0.9997612012540714;0.943172585464348;0.013264384262755207;0.0125138973376966;1.060801463086785;1.0100090043429373;9.999895254423253;1.2503972781462582;0.0350158569560495;0.03501578126884371;0.9426929727941311;-0.03300900001624093;0.9432518296849917;1.0099958617057356
36.27638;1.05997734702759;0.99976117728257;0.9431728959789026;0.01326438497942126;0.012513896344603606;1.0608014068374798;1.0100090888867277;9.999896129121808;1.2503970541056575;0.035015851996926785;0.03501578585588079;0.9426930271159059;-0.03300900002370462;0.9432518203339273;1.009995785088062
36.28638;1.0599772455273275;0.9997611540780074;0.943173209104731;0.013264385701687711;0.012513895399358654;1.060801349342745;1.0100091770424526;9.999897008702932;1.2503968172162925;0.035015846944922706;0.03501579048351749;0.9426930783500899;-0.03300900002983303;0.9432518164360449;1.0099957114260567
36.29638;1.0599771487828162;0.9997611316995131;0.9431735245470533;0.013264386431008093;0.01251389450314624;1.0608012906027733;1.0100092687755888;9.999897897019018;1.2503965681814182;0.03501584179699314;0.035015795134201735;0.9426931265836974;-0.033009000034703063;0.9432518181431466;1.0099956407859725
36.30638;1.0599770573898224;0.9997611102788437;0.9431738419109849;0.013264387168274433;0.012513893655809087;1.0608012307044181;1.0100093640440686;9.999898799118386;1.2503963078111906;0.03501583655511204;0.03501579979277429;0.9426931718686142;-0.03300900003836945;0.9432518254222557;1.0099955732001078
36.31638;1.0599769720042662;0.9997610900576477;0.9431741607770854;0.013264387914509375;0.012513892856874417;1.0608011698529412;1.0100094628462846;9.999899719381451;1.2503960371605403;0.03501583122672593;0.03501580444910846;0.9426932141966002;-0.03300900004088097;0.9432518380046568;1.009995508642684
36.32638;1.0599768931931572;0.9997610713543422;0.9431744807646989;0.01326438867124552;0.012513892106724952;1.0608011083794862;1.010009565256271;9.99990065985205;1.2503957574949909;0.035015825822827286;0.03501580910152134;0.9426932534733772;-0.03300900004227817;0.9432518554510122;1.0099954470377732
36.33638;1.0599768213826037;0.9997610545463964;0.9431748015770555;0.013264389440814924;0.012513891406123896;1.0608010466214994;1.0100096714393108;9.999901620242813;1.2503954701054965;0.035015820355329415;0.03501581375762079;0.9426932895267581;-0.03300900004255902;0.9432518772795419;1.0099953883183295
36.34638;1.059976756919027;0.9997610399850644;0.9431751230049885;0.013264390226521502;0.012513890755305679;1.0608009847377307;1.0100097815937206;9.999902598613739;1.2503951762039256;0.035015814833838775;0.035015818431000906;0.9426933221214546;-0.03300900004167369;0.9432519030350446;1.0099953324533382
36.35638;1.0599767000935811;0.9997610278604162;0.9431754448712097;0.013264391032073879;0.012513890153897153;1.06080092263866;1.0100098958292834;9.999903592081235;1.2503948769615607;0.03501580926555685;0.035015823136340565;0.9426933509274193;-0.03300900003957238;0.9432519323235075;1.009995279376785
36.36638;1.0599766510200839;0.9997610181870992;0.9431757669406998;0.013264391859963344;0.0125138896011012;1.0608008600391874;1.010010014166659;9.999904597643232;1.25039457355388;0.03501580365929744;0.035015827883846544;0.9426933755099833;-0.03300900003624369;0.9432519648294071;1.0099952289085155
36.37638;1.0599766095005476;0.9997610109127076;0.9431760888767878;0.013264392710264522;0.012513889095128369;1.0608007965642257;1.010010136656191;9.999905612481578;1.250394267161147;0.03501579802848197;0.03501583267484024;0.9426933954117664;-0.033009000031712664;0.9432520002919037;1.0099951807811562
36.38638;1.0599765750663785;0.9997610059702315;0.9431764102785821;0.013264393581713812;0.012513888631801156;1.0608007319026278;1.0100102634239103;9.999906633722723;1.2503939589201;0.03501579238984777;0.035015837502956726;0.9426934102645071;-0.03300900002601563;0.9432520385118311;1.0099951347534206
36.39638;1.0599765471379174;0.9997610032510311;0.9431767307622215;0.013264394474246568;0.012513888203735286;1.0608006659314406;1.0100103946160683;9.999907658425435;1.2503936498279429;0.03501578676151132;0.03501584235917682;0.9426934198517086;-0.03300900001916266;0.9432520793884422;1.0099950906933777
36.40638;1.0599765251239013;0.999761002595241;0.9431770500089286;0.01326439539040844;0.012513887801281721;1.060800598714129;1.0100105303235836;9.999908683350903;1.2503933406824048;0.03501578116324199;0.035015847233892665;0.9426934241316682;-0.03300900001111157;0.9432521228515518;1.0099950485455202
36.41638;1.0599765084165924;0.999761003778468;0.9431773677066451;0.01326439633456572;0.01251388741396884;1.0608005303943508;1.0100106705404164;9.999909704523922;1.2503930321057382;0.035015775615705874;0.03501585211615057;0.9426934232156089;-0.03300900000178617;0.9432521686976447;1.0099950082569829
36.42638;1.0599764963815248;0.9997610065247927;0.9431776834442601;0.013264397311155245;0.012513887030982383;1.0608004611422426;1.0100108151778675;9.999910717738596;1.2503927246182742;0.035015770137860634;0.03501585699429737;0.9426934172781655;-0.03300899999111994;0.9432522165107923;1.0099949697804844
36.43638;1.0599764883732457;0.9997610106162054;0.9431779966980197;0.013264398324168668;0.01251388664091802;1.0608003912608153;1.010010964098028;9.999911719741583;1.250392418721856;0.0350157647449959;0.035015861856495974;0.9426934064725068;-0.0330089999790628;0.9432522657227468;1.0099949330981726
36.44638;1.0599764837348224;0.999761015984955;0.9431783069018773;0.013264399377897905;0.012513886231461284;1.0608003212922432;1.010011117105748;9.999912708905871;1.2503921149283994;0.03501575944748591;0.0350158666896821;0.9426933909394679;-0.033008999965549166;0.943252315699873;1.0099948982029205
36.45638;1.0599764818310222;0.9997610227059804;0.9431786134803772;0.013264400476418966;0.012513885790022801;1.0608002519711772;1.010011273906363;9.999913684843234;1.2503918136855041;0.03501575425098658;0.035015871480363704;0.9426933708968513;-0.033008999950487485;0.9432523658016415;1.0099948650966815
36.46638;1.0599764821109314;0.9997610309440206;0.9431789158157079;0.013264401621132703;0.012513885305617313;1.0608001841175578;1.0100114340900685;9.999914647198164;1.2503915152586222;0.035015749157958374;0.03501587621659044;0.9426933466922504;-0.03300899993379224;0.9432524154423471;1.0099948338357425
36.47638;1.0599764841176973;0.9997610408364821;0.943179213195773;0.013264402808760106;0.012513884770277579;1.0608001185680662;1.0100115972054406;9.999915594772537;1.2503912196754972;0.03501574416778854;0.03501588088793117;0.9426933187392113;-0.033008999915428466;0.9432524641789749;1.0099948045681288
36.48638;1.059976487498439;0.9997610523664695;0.9431795047928183;0.013264404032152165;0.012513884178890588;1.060800056119567;1.0100117628936063;9.99991652572142;1.2503909268052722;0.03501573927835795;0.035015885484933625;0.9426932874238245;-0.03300899989544023;0.9432525117855501;1.0099947774623685
36.49638;1.0599764920484056;0.9997610653852241;0.9431797897058731;0.013264405283426131;0.012513883528146688;1.0607999974714197;1.0100119308916047;9.99991743820347;1.2503906365059037;0.035015734491100826;0.0350158899992543;0.9426932530871925;-0.033008999873942825;0.9432525582510739;1.009994752549225
36.50638;1.0599764976468045;0.9997610796762519;0.9431800670240446;0.013264406556657659;0.012513882815403459;1.0607999432244228;1.0100121008395155;9.999918331062506;1.2503903486859298;0.03501572981296304;0.0350158944244572;0.9426932160710924;-0.03300899985108041;0.9432526036987535;1.0099947296707943
36.51638;1.0599765040649867;0.9997610949038115;0.9431803358655171;0.013264407848335172;0.012513882038011176;1.0607998939177132;1.0100122721401616;9.999919204676273;1.2503900633028309;0.03501572525420974;0.035015898757719155;0.9426931767721204;-0.033008999826994435;0.9432526482903719;1.0099947085825327
36.52638;1.0599765108768207;0.9997611106102606;0.9431805954215187;0.013264409156040869;0.012513881192803222;1.0607998500095948;1.0100124440680531;9.999920061511329;1.2503897803747548;0.035015720826775065;0.03501590300063547;0.9426931356593585;-0.03300899980182508;0.9432526921802368;1.0099946890529652
36.53638;1.059976517574397;0.9997611263658026;0.9431808450252452;0.01326441047689993;0.012513880274973495;1.0607998118460784;1.0100126159988931;9.999920905973312;1.2503894999401612;0.03501571654296578;0.035015907158242564;0.9426930932440746;-0.03300899977571425;0.9432527355241862;1.0099946708948737
36.54638;1.0599765237252272;0.9997611418615646;0.9431810842065516;0.013264411807254904;0.012513879277725083;1.060799779685621;1.0100127875277858;9.999921743830344;1.2503892219499586;0.03501571241510971;0.03501591123653918;0.9426930500155765;-0.03300899974880024;0.9432527785214281;1.0099946539695754
36.55638;1.059976529042247;0.9997611568248514;0.9431813126686648;0.013264413144143311;0.012513878193933996;1.0607997536882612;1.0100129583941728;9.999922581584176;1.2503889462033388;0.035015708456809895;0.03501591523918259;0.9426930064128916;-0.03300899972121472;0.9432528214316225;1.0099946382015956
36.56638;1.0599765333733255;0.9997611709250761;0.94318153019653;0.01326441448686013;0.012513877017841825;1.0607997338660329;1.01001312830131;9.999923426063155;1.2503886724283375;0.03501570468242375;0.035015919166184475;0.9426929628911929;-0.03300899969307194;0.9432528645144169;1.009994623621609
36.57638;1.0599765366734877;0.9997611838158208;0.9431817365963766;0.013264415836498119;0.012513875745501828;1.0607997201036887;1.0100132967844413;9.999924283787639;1.2503884004732353;0.03501570110409586;0.03501592301562622;0.9426929199546191;-0.03300899966445357;0.9432529079668278;1.0099946103918478
36.58638;1.0599765390308746;0.9997611952200631;0.9431819316899405;0.013264417194815987;0.012513874374490017;1.0607997122249226;1.0100134631947784;9.999925159701771;1.2503881304040922;0.035015697729304615;0.035015926785256384;0.942692878075528;-0.03300899963540874;0.9432529519374937;1.00999459876295
36.59638;1.0599765406541162;0.9997612049047839;0.9431821153267411;0.013264418564222141;0.01251387290284151;1.0607997100496918;1.0100136267515423;9.999926056318591;1.2503878623892148;0.03501569456029544;0.03501593047215369;0.9426928376474167;-0.03300899960596662;0.9432529965550495;1.0099945889931572
36.60638;1.0599765417360114;0.9997612125703024;0.9431822874285607;0.013264419947972885;0.012513871328249269;1.0607997134393192;1.010013786583397;9.999926973785621;1.2503875965458866;0.03501569159555474;0.03501593407287085;0.9426927990442371;-0.033008999576152366;0.9432530419074883;1.009994581286206
36.61638;1.0599765423911398;0.9997612178093392;0.9431824480446971;0.013264421349787883;0.012513869648790298;1.0607997223276555;1.0100139417588374;9.99992791011922;1.2503873329423887;0.035015688833889405;0.03501593758515471;0.9426927626941142;-0.03300899954600776;0.9432530880235933;1.0099945757748081
36.62638;1.0599765427587757;0.999761220190839;0.9431825973577288;0.013264422773198208;0.012513867864041942;1.0607997367789073;1.0100140913526814;9.999928861527906;1.250387071735997;0.035015686278102254;0.035015941008768606;0.9426927290829827;-0.033008999515601545;0.9432531349085391;1.009994572517128
36.63638;1.0599765430589654;0.9997612193602092;0.9431827356498723;0.013264424221003138;0.012513865975130595;1.0607997570093222;1.010014234474246;9.999929823062333;1.2503868133247111;0.03501568393341019;0.03501594434511861;0.9426926987011469;-0.033008999485019716;0.9432531825790547;1.0099945714563638
36.64638;1.0599765435353288;0.9997612150678716;0.9431828633135133;0.013264425694672503;0.01251386398431307;1.0607997832571574;1.0100143702352486;9.999930789262631;1.2503865583928733;0.035015681803420455;0.035015947597316535;0.9426926720129939;-0.03300899945435347;0.9432532310319133;1.0099945723903399
36.65638;1.0599765444581668;0.999761207157609;0.9431829809140083;0.013264427193686189;0.012513861894959335;1.0607998156373524;1.0100144977771592;9.999931754345209;1.2503863078047903;0.03501567988980839;0.03501595076930246;0.9426926494703043;-0.033008999423691926;0.9432532802006801;1.0099945750396135
36.66638;1.0599765462089024;0.9997611955548079;0.9431830891942378;0.013264428715990925;0.012513859711507916;1.060799854121233;1.010014616328231;9.999932711864474;1.250386062417508;0.03501567819420061;0.03501595386350453;0.9426926315221004;-0.03300899939312981;0.9432533299801693;1.0099945791793974
36.67638;1.0599765492644766;0.9997611802996553;0.9431831889685505;0.013264430259574526;0.012513857439114361;1.0607998985419518;1.0100147252203164;9.9999336543927;1.250385822976633;0.0350156767182785;0.035015956880322024;0.9426926186083967;-0.03300899936279056;0.9432533802768421;1.009994584709582
36.68638;1.059976554059738;0.9997611616065706;0.9431832810127905;0.013264431823217465;0.012513855082979617;1.0607999485627133;1.0100148238794524;9.99993457402925;1.2503855901698464;0.03501567546310325;0.0350159598205601;0.9426926111320959;-0.033008999332814086;0.9432534310155686;1.009994591611745
36.69638;1.059976560884025;0.9997611398187888;0.9431833660634761;0.01326443340559012;0.012513852647451165;1.0608000036575358;1.0100149117571509;9.999935463796612;1.2503853647165488;0.03501567442985793;0.0350159626879496;0.9426926093887333;-0.03300899930330398;0.9432534821050196;1.0099945998608342
36.70638;1.0599765698747377;0.9997611153056923;0.9431834448401571;0.013264435003906186;0.012513850135747307;1.0608000631264156;1.0100149882703093;9.999936318414724;1.2503851473925744;0.03501567362106604;0.03501596548926847;0.9426926135228004;-0.033008999274300385;0.9432535334090341;1.0099946093787402
36.71638;1.0599765810900275;0.9997610884424469;0.9431835179790051;0.013264436613398349;0.012513847550490875;1.060800126113175;1.010015052856332;9.999937133544236;1.2503849389955672;0.03501567303953269;0.0350159682327485;0.9426926235937881;-0.03300899924578401;0.9432535847537148;1.0099946200539283
36.72638;1.0599765946383566;0.9997610596215113;0.943183585955039;0.01326443822752041;0.012513844894217077;1.0608001916285354;1.0100151050770356;9.99993790528281;1.2503847402336234;0.035015672685690065;0.03501597092669256;0.9426926396820913;-0.03300899921767918;0.9432536359284024;1.0099946318363533
36.73638;1.0599766107591029;0.999761029272348;0.9431836490864155;0.013264439838413102;0.012513842169874903;1.060800258622609;1.0100151446745493;9.999938631178589;1.2503845515422414;0.035015672556067946;0.035015973578665066;0.9426926619154343;-0.0330089991898616;0.9432536866632174;1.0099946448839232
36.74638;1.0599766297616995;0.9997609979110406;0.9431837075850484;0.013264441437296673;0.012513839381853012;1.0608003260669325;1.0100151715396266;9.999939311025315;1.2503843730124296;0.03501567264172521;0.035015976194647844;0.9426926903692731;-0.03300899916216907;0.9432537366420409;1.0099946596205986
36.75638;1.0599766519401743;0.9997609661230042;0.9431837615914901;0.013264443014321082;0.012513836536825213;1.060800392985505;1.010015185603138;9.999939945910832;1.2503842045413232;0.03501567292731767;0.03501597877797042;0.9426927249337008;-0.033008999134410986;0.9432537855546651;1.0099946765980383
36.76638;1.0599766776125914;0.9997609344690943;0.9431838112130316;0.013264444558424082;0.012513833643982699;1.0608004584591433;1.0100151867666094;9.99994053644675;1.2503840460184732;0.03501567339379144;0.0350159813288615;0.9426927653442447;-0.033008999106382775;0.9432538331279198;1.0099946962731121
36.77638;1.0599767072273443;0.9997609034320916;0.9431838565578792;0.013264446058422199;0.012513830714815493;1.0608005216709187;1.0100151749325215;9.99994108158849;1.2503838973957515;0.0350156740211826;0.03501598384687323;0.942692811314019;-0.0330089990778817;0.9432538791278844;1.0099947188950373
36.78638;1.059976741413019;0.9997608734013068;0.9431838977018674;0.013264447504726993;0.012513827761723021;1.0608005820348083;1.0100151500518852;9.999941578590686;1.2503837586669595;0.03501567478858314;0.035015986336292264;0.9426928625513744;-0.03300899904873309;0.9432539233428296;1.0099947445357786
36.79638;1.059976780908909;0.9997608446331894;0.9431839346506935;0.013264448889726436;0.012513824796344601;1.0608006392695302;1.0100151121503844;9.999942023800013;1.2503836298493396;0.03501567567507665;0.035015988808134155;0.9426929187116087;-0.033008999018821726;0.9432539655591272;1.0099947731896934
36.80638;1.0599768263988831;0.9997608172396553;0.9431839673904656;0.013264450207175515;0.012513821829551627;1.0608006932212342;1.0100150613474606;9.99994241338952;1.250383511016296;0.03501567666264648;0.03501599127431408;0.9426929793963742;-0.03300899898809385;0.9432540055778204;1.009994804875308
36.81638;1.059976878410118;0.9997607912330873;0.9431839959358832;0.013264451452037623;0.012513818872408242;1.0608007435979903;1.0100149978589164;9.999942744111346;1.2503834023011546;0.03501567773793299;0.03501599374075075;0.9426930442164858;-0.03300899895653048;0.9432540432298375;1.0099948396739162
36.82638;1.0599769373598769;0.9997607665760692;0.9431840202838335;0.013264452620117636;0.01251381593654444;1.060800789937418;1.0100149219756906;9.999943014416093;1.2503833038358823;0.03501567889183759;0.03501599620726117;0.9426931128906912;-0.03300899892412678;0.9432540783495589;1.009994877704852
36.83638;1.0599770036094311;0.999760743236376;0.9431840403766952;0.013264453707165428;0.012513813033820684;1.060800831761305;1.0100148340696913;9.999943224895874;1.250383215664839;0.03501568011581623;0.03501599867178023;0.9426931852935232;-0.03300899889089337;0.9432541107670666;1.0099949191075053
36.84638;1.0599770774269797;0.9997607212433691;0.94318405616236;0.013264454708490523;0.01251381017582082;1.060800868702724;1.0100147346917603;9.999943377672793;1.2503831376720147;0.03501568139534692;0.03501600113316498;0.9426932613939955;-0.033008998856861274;0.9432541402989032;1.0099949640693708
36.85638;1.0599771589450586;0.9997607007087601;0.9431840676630978;0.013264455619662831;0.01251380737368866;1.0608009005752463;1.0100146246410722;9.999943475458252;1.2503830696048202;0.03501568270782049;0.03501600359304722;0.9426933411180295;-0.033008998822071894;0.9432541667317408;1.0099950128478021
36.86638;1.0599772481950411;0.9997606818210343;0.9431840749677383;0.013264456438533273;0.012513804637883631;1.0608009273888501;1.0100145048770748;9.999943520836444;1.2503830111922674;0.03501568402800105;0.03501600605758325;0.9426934242806044;-0.033008998786580396;0.9432541898833209;1.0099950657201437
36.87638;1.0599773451515686;0.9997606647914984;0.9431840781876893;0.01326445716740201;0.01251380197718426;1.0608009492681483;1.0100143764100207;9.999943516521938;1.2503829622643348;0.03501568533377861;0.03501600853663934;0.9426935106750516;-0.03300899875049144;0.9432542097094323;1.0099951229255673
36.88638;1.05997744969035;0.9997606497269073;0.9431840774433587;0.013264457812967402;0.012513799398093677;1.0608009663462958;1.0100142402801944;9.999943466248553;1.2503829228188235;0.03501568660661063;0.035016011041141215;0.9426936001558692;-0.03300899871397968;0.9432542263367294;1.0099951846705766
36.89638;1.05997756153819;0.9997606365036484;0.9431840728598816;0.013264458384283122;0.012513796905471154;1.0608009787526456;1.0100140975464658;9.999943375026804;1.2503828929841614;0.035015687829059734;0.03501601358162737;0.9426936925862247;-0.033008998677260745;0.943254240006683;1.0099952511311399
36.90638;1.059977680354187;0.9997606247573869;0.9431840645533762;0.013264458890913195;0.01251379450302512;1.0608009866482702;1.0100139492423117;9.999943248649789;1.2503828729369273;0.03501568898420453;0.03501601616757539;0.9426937877773434;-0.03300899864054424;0.9432542510412422;1.0099953224169798
36.91638;1.0599778058541114;0.9997606140509634;0.9431840526564589;0.013264459341671034;0.01251379219327553;1.0608009902360271;1.010013796328099;9.999943092680233;1.2503828629097196;0.03501569005773003;0.03501601880507111;0.9426938855268264;-0.03300899860401334;0.9432542598724;1.0099953985430166
36.92638;1.059977937811985;0.999760604077684;0.9431840373783004;0.013264459743559172;0.012513789977765968;1.0608009897576622;1.0100136396698016;9.999942911270018;1.250382863212729;0.035015691039850326;0.035016021494145566;0.9426939856656478;-0.03300899856783984;0.9432542670601414;1.0099954793983001
36.93638;1.0599780759780206;0.9997605946731124;0.9431840190304238;0.013264460101033295;0.012513787857243261;1.0608009854762246;1.0100134800671186;9.999942707105077;1.250382874155508;0.03501569192463665;0.0350160242295429;0.9426940880156529;-0.033008998532209975;0.9432542732503033;1.0099955647211325
36.94638;1.05997821999791;0.9997605857096864;0.9431839980248018;0.013264460415749494;0.012513785831553319;1.0608009776567024;1.0100133183095505;9.999942482680666;1.2503828959792949;0.03501569270725181;0.0350160270035499;0.9426941923344315;-0.03300899849733245;0.9432542790761229;1.0099956541235828
36.95638;1.0599783693454898;0.9997605770624872;0.9431839748861739;0.01326446068714822;0.012513783899447307;1.0608009665366;1.0100131552244742;9.999942241129702;1.2503829288645174;0.035015693382147786;0.0350160298073234;0.9426942983289263;-0.03300899846342479;0.9432542850606916;1.0099957471567664
36.96638;1.0599785232818058;0.9997605686175685;0.9431839502230122;0.01326446091364494;0.012513782058144811;1.0608009522469783;1.0100129916870133;9.999941985867636;1.2503829728950973;0.035015693943548;0.03501603263228402;0.9426944056880817;-0.03300899843067859;0.943254291600579;1.0099958433859697
36.97638;1.059978680855518;0.9997605602604024;0.9431839246513053;0.013264461094389635;0.012513780302841976;1.0608009347516594;1.0100128285476313;9.999941719954347;1.2503830279496517;0.03501569438710504;0.03501603547192365;0.9426945141221532;-0.03300899839921103;0.9432542990302157;1.0099959424446308
36.98638;1.0599788410024786;0.9997605518552914;0.9431838987266878;0.013264461231250519;0.012513778627208719;1.060800913897935;1.0100126665379672;9.999941445544748;1.2503830936459734;0.035015694712254304;0.03501603831970407;0.9426946233853313;-0.03300899836903817;0.9432543076639565;1.0099960440653541
36.99638;1.059979002738218;0.999760543243791;0.9431838728541252;0.013264461329423872;0.012513777025284775;1.0608008895392924;1.0100125062723335;9.999941163665959;1.2503831694265628;0.0350156949234604;0.03501604116354727;0.9426947332093546;-0.033008998340087005;0.9432543177576082;1.0099961480635977
37.00638;1.059979165285886;0.9997605342799544;0.9431838472306177;0.013264461397110471;0.012513775492838285;1.0608008616117681;1.0100123482797039;9.999940874709683;1.2503832547130302;0.035015695028270115;0.03501604398297085;0.942694843206915;-0.033008998312232696;0.9432543294817157;1.009996254207434
37.01638;1.059979328083048;0.9997605248397654;0.943183821937568;0.013264461445428304;0.01251377402685095;1.0608008301364922;1.0100121929772976;9.999940579125816;1.2503833489798906;0.035015695034664375;0.03501604675150481;0.9426949528587922;-0.03300899828533982;0.943254342930956;1.0099963620329364
37.02638;1.0599794907424067;0.999760514754675;0.9431837971122999;0.013264461487577265;0.01251377262484182;1.0608007952492515;1.0100120406715671;9.999940277718693;1.250383451747953;0.03501569494981196;0.035016049441649925;0.9426950616008054;-0.033008998259279124;0.943254358091175;1.0099964707672946
37.03638;1.059979652961634;0.9997605037206907;0.9431837730364773;0.013264461537655831;0.012513771284821989;1.0608007572669658;1.0100118916448555;9.999939971437586;1.25038356260341;0.03501569477916763;0.03501605202898905;0.9426951689638847;-0.03300899823392151;0.9432543748013967;1.009996579416682
37.04638;1.059979814434819;0.9997604912665492;0.9431837501115706;0.01326446161010265;0.012513770004898724;1.0608007166467537;1.0100117462508993;9.999939660555446;1.2503836812270734;0.035015694526920896;0.03501605449424444;0.9426952746928451;-0.03300899820914053;0.9432543927738658;1.009996686940585
37.05638;1.059979974908966;0.9997604768048964;0.9431837288239571;0.013264461718483734;0.012513768782351402;1.060800673819113;1.0100116049298218;9.999939343919197;1.2503838073747389;0.035015694198875076;0.03501605682340045;0.9426953787371997;-0.033008998184828435;0.9432544116872082;1.0099967924123476
37.06638;1.059980134325085;0.9997604597096618;0.9431837097423572;0.013264461873955065;0.012513767612422344;1.0608006290804326;1.0100114681526713;9.99993901933075;1.2503839408223623;0.035015693805467075;0.03501605900657983;0.9426954811085554;-0.0330089981609013;0.943254431347852;1.0099968950918994
37.07638;1.059980292877919;0.9997604393802642;0.9431836934905726;0.013264462085085908;0.01251376648789438;1.0608005826447882;1.010011336409993;9.999938684763727;1.2503840812911033;0.035015693361210805;0.03501606103696956;0.942695581758224;-0.03300899813729297;0.9432544517878056;1.009996994399262
37.08638;1.0599804509726145;0.9997604152640066;0.9431836806707594;0.013264462358376677;0.012513765400171073;1.060800534711754;1.01001121027737;9.999938339538643;1.2503842283778115;0.03501569287984593;0.03501606291023389;0.9426956805441981;-0.03300899811396008;0.9432544731651985;1.0099970898660433
37.09638;1.0599806091067114;0.9997603868277346;0.9431836717832273;0.013264462698340798;0.012513764340585118;1.0608004854528645;1.0100110903938844;9.999937984938803;1.250384381581781;0.03501569237070519;0.03501606462433062;0.9426957772266772;-0.0330089980908991;0.94325449557605;1.009997181112689
37.10638;1.0599807677533546;0.9997603535547657;0.9431836672181816;0.013264463107238077;0.012513763301439513;1.0608004350386122;1.0100109772928207;9.999937623746488;1.2503845404498029;0.03501569184036192;0.035016066180622106;0.942695871484159;-0.03300899806814586;0.9432545189798306;1.0099972678265434
37.11638;1.059980927376861;0.9997603150017952;0.9431836673132782;0.013264463585097747;0.01251376227697451;1.0608003836892392;1.01001087130468;9.999937259014887;1.2503847046687833;0.03501569129534375;0.03501606758510916;0.9426959629461221;-0.033008998045736336;0.9432545432616692;1.0099973497810828
37.12638;1.0599810885262748;0.9997602708720682;0.9431836724160871;0.013264464130638674;0.012513761263133635;1.0608003316189203;1.0100107726236924;9.999936893504826;1.2503848739670314;0.035015690743131676;0.03501606884746921;0.9426960512041478;-0.033008998023670404;0.9432545683205183;1.0099974269328602
37.13638;1.0599812518185667;0.9997602210373784;0.9431836829406647;0.013264464742667579;0.012513760256071718;1.0608002789710815;1.010010681342106;9.999936530209446;1.2503850479780534;0.03501569019357876;0.03501606997920679;0.9426961358236049;-0.033008998001921454;0.9432545940883074;1.009997499442344
37.14638;1.0599814177900635;0.9997601654517341;0.9431836993674567;0.013264465420822975;0.012513759251294864;1.0608002258167928;1.010010597414564;9.999936172390061;1.2503852262590902;0.03501568965944315;0.03501607099246111;0.94269621636938;-0.03300899798045968;0.9432546204950839;1.0099975675319315
37.15638;1.059981586782154;0.9997601040296333;0.9431837221582312;0.013264466165224219;0.01251375824424736;1.060800172155749;1.0100105206893903;9.999935822769977;1.2503854083801105;0.035015689153793536;0.03501607189867996;0.9426962923891137;-0.033008997959255104;0.9432546474607406;1.0099976313960721
37.16638;1.0599817589882345;0.999760036650065;0.9431837516787628;0.013264466975489442;0.01251375723118691;1.0608001179337907;1.010010450956338;9.999935483766002;1.2503855939789084;0.03501568868518029;0.03501607270701649;0.9426963633592567;-0.03300899793827658;0.9432546748778424;1.0099976912832895
37.17638;1.0599819345703216;0.9997599632755816;0.9431837881796346;0.013264467850060885;0.01251375620969372;1.0608000630607022;1.0100103879267504;9.999935158743169;1.2503857828234402;0.03501568825403699;0.035016073423151814;0.9426964286944343;-0.03300899791750053;0.9432547025750895;1.0099977475505164
37.18638;1.0599821136860816;0.999759883969083;0.9431838318061952;0.013264468786608584;0.012513755179377733;1.0608000074151174;1.0100103312183049;9.999934852636008;1.2503859748508086;0.035015687855895594;0.035016074049044714;0.9426964878357814;-0.03300899789691535;0.9432547303796871;1.0099978005662111
37.19638;1.0599822964303458;0.999759798780078;0.9431838825998322;0.013264469782660406;0.01251375414232191;1.0607999508843293;1.010010280375165;9.999934571819535;1.2503861701183863;0.03501568748903086;0.03501607458359072;0.942696540301544;-0.03300899787650541;0.9432547582361399;1.0099978505578195
37.20638;1.0599824827906816;0.9997597077063826;0.9431839404590526;0.013264470835321644;0.012513753102166146;1.0607998934018399;1.0100102348580045;9.999934323642384;1.2503863687047139;0.03501568715691686;0.03501607502319073;0.9426965856752454;-0.03300899785621844;0.9432547862406869;1.0099978975291384
37.21638;1.0599826726406272;0.9997596107116832;0.9431840051046663;0.01326447194132051;0.012513752062533773;1.0607998349192762;1.0100101940055985;9.999934115496862;1.2503865706107538;0.035015686865627046;0.03501607536236523;0.9426966236555437;-0.033008997835948475;0.9432548146437949;1.0099979413495361
37.22638;1.0599828657433126;0.9997595076934968;0.9431840761142467;0.01326447309797856;0.012513751026108676;1.0607997753424174;1.0100101570377127;9.999933953637758;1.2503867757042837;0.035015686622767855;0.03501607559603812;0.9426966541784902;-0.03300899781555094;0.9432548438869958;1.0099979819597262
37.23638;1.0599830617832815;0.9997593984921397;0.9431841530007627;0.013264474303484083;0.012513749994231252;1.0607997145280914;1.0100101231215415;9.999933842481724;1.2503869837678945;0.03501568643809424;0.035016075721761755;0.9426966774408778;-0.03300899779486107;0.9432548745644858;1.0099980194812046
37.24638;1.0599832604131887;0.9997592829216776;0.9431842352830285;0.013264475556295998;0.012513748966774462;1.0607996523657115;1.0100100914675274;9.999933784539177;1.2503871946028913;0.03501568632302686;0.03501607573997209;0.942696693744602;-0.033008997773700505;0.9432549072749165;1.0099980541654767
37.25638;1.059983461295847;0.9997591607445783;0.9431843225259703;0.013264476854483469;0.012513747942860209;1.0607995888284925;1.0100100613835894;9.999933780369535;1.2503874080464636;0.03501568628886428;0.035016075653880104;0.9426967032944512;-0.03300899775187889;0.943254942487268;1.0099980863136797
37.26638;1.0599836641815015;0.999759031693783;0.9431844143691318;0.013264478195536247;0.0125137469221085;1.0607995238939272;1.0100100322652983;9.999933828409146;1.2503876238614795;0.035015686345319284;0.03501607546837745;0.9426967061286793;-0.03300899772919263;0.9432549804917154;1.009998116236287
37.27638;1.0599838689555594;0.9997588955724606;0.9431845105697458;0.013264479576870108;0.012513745905237057;1.0607994573971613;1.0100100036167674;9.999933924972666;1.2503878416313197;0.03501568650092224;0.035016075187577725;0.9426967022267151;-0.03300899770543219;0.9432550214466039;1.0099981442578156
37.28638;1.0599840755579495;0.9997587523113347;0.9431846110138806;0.013264480995699771;0.012513744893885336;1.060799388991553;1.0100099751288343;9.999934064486881;1.2503880608108666;0.035015686764587106;0.03501607481395713;0.942696691640442;-0.03300899768040418;0.9432550655050123;1.009998170759631
37.29638;1.0599842838646565;0.9997586019645639;0.9431847156754855;0.013264482447979616;0.012513743890369373;1.0607993182460251;1.010009946701386;9.999934239795376;1.2503882808625004;0.03501568714533881;0.035016074350155975;0.9426966744897552;-0.03300899765395694;0.9432551129280741;1.0099981961499127
37.30638;1.0599844936341454;0.9997584447150923;0.9431848245631809;0.013264483927910187;0.012513742897568148;1.0607992447459402;1.0100099183763678;9.999934442602964;1.250388501307266;0.035015687650248505;0.035016073801864965;0.9426966508847041;-0.03300899762599263;0.9432551641112513;1.0099982207672147
37.31638;1.0599847044535946;0.9997582808828396;0.9431849376530292;0.013264485428242833;0.012513741918689219;1.060799168173672;1.0100098902546395;9.99993466418289;1.2503887217092278;0.03501568828472759;0.03501607317910081;0.9426966209044825;-0.03300899759645146;0.9432552195294966;1.009998244904396
37.32638;1.0599849156538201;0.9997581108887102;0.943185054845427;0.013264486940770556;0.012513740956902912;1.0607990884036826;1.0100098624431975;9.999934896050117;1.2503889416381906;0.03501568905416364;0.03501607249496899;0.9426965846211489;-0.03300899756528661;0.9432552796365462;1.0099982689130638
37.33638;1.0599851263197018;0.9997579352102256;0.9431851759974864;0.01326448845724278;0.012513740015379885;1.0607990055288221;1.0100098350346334;9.999935130586175;1.250389160567194;0.03501568996329403;0.0350160717644261;0.9426965421201857;-0.03300899753245856;0.9432553447978984;1.0099982931856486
37.34638;1.0599853354428639;0.9997577543703547;0.9431853009859691;0.013264489970695589;0.012513739097903643;1.0607989197738266;1.0100098081039781;9.99993536160228;1.25038937778467;0.03501569101566877;0.035016071003482585;0.9426964935080598;-0.033008997497944136;0.9432554153110598;1.0099983180582488
37.35638;1.059985542059409;0.999757568901498;0.9431854297267473;0.01326449147564846;0.012513738209403696;1.0607988313721157;1.0100097817234663;9.999935584401138;1.2503895924324775;0.03501569221443204;0.03501607022808018;0.9426964389050712;-0.033008997461740526;0.9432554914475921;1.0099983437897204
37.36638;1.059985745247195;0.9997573792967082;0.9431855621253508;0.013264492966531722;0.012513737356037233;1.0607987404479926;1.0100097559802612;9.999935795537732;1.2503898035925347;0.0350156935625819;0.035016069454576054;0.9426963784316158;-0.03300899742385389;0.9432555734563035;1.0099983706069637
37.37638;1.0599859440615;0.9997571860531657;0.9431856980276978;0.013264494436792484;0.012513736544724104;1.0607986469644701;1.0100097309678577;9.99993599256154;1.2503900103040844;0.035015695062513716;0.0350160687009727;0.9426963121907359;-0.033008997384291396;0.9432556615352513;1.009998398740539
37.38638;1.0599861375710609;0.9997569897492115;0.9431858372315556;0.013264495880350146;0.012513735781998225;1.06079855079963;1.010009706767867;9.999936173944757;1.2503902115532453;0.03501569671449656;0.035016067985749015;0.9426962402828215;-0.0330089973430805;0.9432557557807442;1.0099984284387793
