time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.39638;1.0599863249816306;0.9997567910204418;0.9431859794970765;0.013264497293346871;0.012513735073165827;1.0607984518250788;1.0100096834149221;9.999936339340266;1.2503904063554938;0.035015698514664025;0.03501606732549509;0.9426961628616419;-0.03300899730029752;0.9432558561449822;1.0099984599626102
37.40638;1.059986505695898;0.9997565904661887;0.9431861245001155;0.013264498674475746;0.012513734422920999;1.060798349886955;1.0100096608157156;9.999936489356458;1.250390593920128;0.035015700453969636;0.03501606673425526;0.9426960801517636;-0.03300899725607497;0.9432559624570863;1.0099984935077875
37.41638;1.0599866792985093;0.9997563885804148;0.9431862717612068;0.013264500024320072;0.012513733836602012;1.0607982447794049;1.0100096386962663;9.999936624868477;1.2503907737775994;0.03501570251820338;0.0350160662245646;0.9426959924246396;-0.033008997210592965;0.9432560745078268;1.0099985290573026
37.42638;1.0599868455445633;0.9997561857404349;0.9431864206323253;0.013264501344247583;0.012513733320556854;1.060798136251355;1.0100096166372419;9.9999367468908;1.250390945790269;0.03501570468955003;0.03501606580830553;0.9426959000098896;-0.033008997164077014;0.9432561921163208;1.0099985663321251
37.43638;1.059987004330508;0.9997559822469068;0.9431865704008184;0.013264502635870049;0.012513732881744776;1.0607980240252364;1.0100095941316647;9.999936857096754;1.2503911100287606;0.035015706949399115;0.03501606549592205;0.9426958032794832;-0.033008997116803586;0.9432563151190142;1.009998604913134
37.44638;1.0599871556108766;0.9997557783925994;0.943186720417098;0.013264503901113247;0.012513732527629915;1.0607979078264493;1.0100095706585783;9.999936958265243;1.2503912666531034;0.03501570928034028;0.035016065294380457;0.942695702570498;-0.033008997069100564;0.9432564433408958;1.0099986443568163
37.45638;1.059987299317829;0.9997555745354336;0.9431868700852578;0.013264505141682195;0.012513732265988321;1.0607977874085253;1.0100095458016578;9.999937053895176;1.2503914159328142;0.035015711665704344;0.03501606520603203;0.9426955981744731;-0.033008997021337846;0.9432565765963808;1.0099986842025896
37.46638;1.0599874353276386;0.9997553711161545;0.9431870187815714;0.013264506358344844;0.01251373210377813;1.060797662599261;1.0100095192997567;9.999937147547811;1.2503915582606229;0.03501571408640762;0.035016065228808395;0.9426954903681282;-0.03300899697390628;0.9432567146586184;1.0099987239672972
37.47638;1.0599875634673068;0.9997551686025203;0.9431871659008185;0.013264507550857606;0.012513732045643405;1.060797533381631;1.010009490945886;9.999937243107375;1.2503916940781326;0.03501571651845524;0.03501606535654756;0.9426953793879826;-0.03300899692717266;0.9432568571925728;1.0099987631689487
37.48638;1.0599876835749078;0.9997549674251732;0.9431873109732444;0.013264508718147086;0.012513732093421581;1.060797399930377;1.0100094604535774;9.999937345200923;1.2503918238300222;0.035015718934878495;0.03501606558109799;0.9426952654540464;-0.033008996881421955;0.9432570037399544;1.0099988013305705
37.49638;1.0599877955683128;0.9997547679467791;0.9431874536970343;0.013264509858400825;0.012513732247442915;1.060797262567002;1.0100094274306874;9.999937458680723;1.250391947932348;0.03501572130980199;0.035016065896147065;0.9426951488907048;-0.033008996836836536;0.9432571537536812;1.0099988379643228
37.50638;1.0599878994282266;0.999754570490338;0.9431875939446961;0.013264510969032793;0.012513732508219145;1.060797121711563;1.0100093914474337;9.999937588051155;1.2503920667030315;0.03501572362028949;0.03501606629784992;0.942695030165746;-0.03300899679352813;0.9432573066153689;1.0099988725689801
37.51638;1.0599879951113718;0.999754375426972;0.9431877317739105;0.013264512046901591;0.012513732876639415;1.060796977860861;1.0100093521109033;9.999937737649153;1.2503921803062619;0.035015725846566544;0.03501606678287886;0.9426949097745321;-0.03300899675158199;0.9432574616742176;1.009998904669889
37.52638;1.059988082493853;0.9997541832500171;0.9431878673557607;0.013264513089463383;0.012513733353394601;1.0607968315545733;1.010009309081263;9.999937912064805;1.2503922887777508;0.035015727972708195;0.03501606734872416;0.9426947881123557;-0.0330089967110796;0.9432576183294843;1.0099989338909872
37.53638;1.059988161380199;0.9997539945713836;0.9431880008093976;0.013264514096033993;0.012513733938606792;1.0607966833384026;1.0100092620324386;9.99993811631496;1.2503923921391251;0.03501572998637618;0.03501606799397351;0.9426946654162265;-0.03300899667210077;0.9432577760663683;1.0099989599807606
37.54638;1.0599882315366902;0.9997538100698066;0.9431881320429519;0.013264515067275768;0.012513734631208348;1.0607965337442875;1.0100092106421543;9.999938355720664;1.2503924905138928;0.03501573187685786;0.03501606871697809;0.9426945417662922;-0.033008996634726305;0.9432579344676949;1.009998982785447
37.55638;1.0599882927341235;0.9997536304284641;0.9431882607208876;0.013264516003322437;0.012513735428804816;1.0607963832996843;1.0100091546614745;9.999938635543222;1.2503925842045853;0.03501573363402039;0.03501606951722046;0.9426944171609358;-0.03300899659905737;0.9432580932510312;1.0099990022369767
37.56638;1.0599883448052427;0.9997534562429871;0.9431883863587982;0.013264516902597131;0.01251373632848448;1.0607962325276479;1.0100090939919708;9.999938960535092;1.2503926737252773;0.03501573524969355;0.03501607039836767;0.9426942916366035;-0.033008996565224664;0.9432582522276206;1.0099990183475844
37.57638;1.0599883876813248;0.9997532879303315;0.9431885084879627;0.013264517762208054;0.012513737327187035;1.0607960818935396;1.0100090286637964;9.999939334892828;1.2503927597004003;0.03501573671921218;0.035016071368147245;0.9426941653272771;-0.03300899653335733;0.9432584112201602;1.0099990311675038
37.58638;1.059988421412184;0.9997531257150799;0.9431886268247512;0.013264518579451684;0.012513738421658167;1.0607959317704496;1.0100089587112324;9.999939762473161;1.2503928426726245;0.03501573804102297;0.03501607243665881;0.9426940384221002;-0.033008996503543074;0.9432585700762054;1.0099990407281316
37.59638;1.059988446198549;0.9997529697048949;0.9431887413065057;0.013264519352677195;0.01251373960880556;1.0607957824817322;1.0100088840833408;9.999940246327913;1.250392922988298;0.03501573921568417;0.035016073615469004;0.9426939111188126;-0.03300899647581709;0.9432587286844675;1.009999047015357
37.60638;1.0599884623552194;0.999752819963358;0.9431888519640588;0.013264520080863314;0.012513740885996426;1.0607956343777745;1.010008804681705;9.99994078800911;1.2503930007545483;0.035015740245347454;0.03501607491399763;0.9426937836190159;-0.033008996450177956;0.9432588869271318;1.0099990499880702
37.61638;1.0599884701646143;0.9997526764992137;0.9431889587820147;0.01326452076333012;0.012513742250771011;1.0607954879019925;1.0100087204347226;9.999941387844412;1.2503930758056097;0.035015741133194625;0.0350160763354065;0.9426936561036823;-0.033008996426612126;0.943259044673766;1.0099990496560485
37.62638;1.0599884697759416;0.9997525392249251;0.9431890616909604;0.013264521399478327;0.012513743700319963;1.0607953436540478;1.0100086313363934;9.999942046048819;1.2503931477236438;0.03501574188429617;0.03501607787730832;0.9426935287084885;-0.033008996405098974;0.9432592017887576;1.0099990461532442
37.63638;1.059988461256524;0.9997524079526056;0.9431891606595415;0.013264521987878614;0.012513745231859887;1.0607952024068161;1.010008537483018;9.999942763827658;1.2503932159065747;0.03501574250883943;0.035016079532238134;0.9426934015445396;-0.033008996385593486;0.9432593580577706;1.0099990397098186
37.64638;1.0599884446838064;0.9997522824129098;0.9431892557010018;0.013264522525739677;0.012513746843981866;1.060795064984031;1.0100084390994866;9.999943543223015;1.25039327966255;0.035015743024631014;0.03501608128560753;0.942693274716307;-0.033008996368014895;0.9432595131183614;1.009999030599615
37.65638;1.0599884201777556;0.9997521622574725;0.9431893468187555;0.013264523009285125;0.0125137485373323;1.0607949321060028;1.0100083365251293;9.99994438559438;1.2503933383338774;0.035015743456551236;0.03501608311652547;0.94269314828745;-0.033008996352255876;0.9432596665134954;1.009999019131604
37.66638;1.0599883879390286;0.9997520470311761;0.9431894340632435;0.013264523434564092;0.012513750313648254;1.060794804375796;1.010008230172558;9.999945291029048;1.2503933913582124;0.03501574383380748;0.03501608500125914;0.9426930222328277;-0.03300899633820347;0.943259817812613;1.0099990055833936
37.67638;1.0599883482874222;0.9997519361709202;0.9431895175765169;0.013264523798362494;0.012513752174211032;1.0607946822977292;1.0100081204696645;9.999946259481895;1.2503934382317563;0.035015744187021525;0.0350160869177793;0.942692896448342;-0.033008996325752486;0.943259966665688;1.0099989900951118
37.68638;1.0599883015817553;0.9997518290923783;0.9431895975062996;0.01326452409881391;0.012513754119435177;1.0607945661998293;1.010008007781401;9.999947291747816;1.2503934784867958;0.035015744547661945;0.035016088850328676;0.9426927708036716;-0.03300899631479811;0.9432601127696524;1.0099989726752365
37.69638;1.0599882480870186;0.9997517253033974;0.9431896739654788;0.013264524335154008;0.012513756149969711;1.0607944562074108;1.0100078923371985;9.999948389102725;1.250393511732524;0.03501574494879512;0.035016090789142286;0.9426926452100663;-0.03300899630521659;0.943260255867003;1.0099989532933507
37.70638;1.0599881879480046;0.9997516244262583;0.9431897470967351;0.013264524506643727;0.012513758267789412;1.060794352347956;1.010007774229483;9.999949552233387;1.2503935376568955;0.03501574542318874;0.03501609272630867;0.9426925197065922;-0.03300899629685773;0.9432603958379686;1.0099989319306855
37.71638;1.0599881212204554;0.9997515261431611;0.9431898171187778;0.013264524611844382;0.0125137604754815;1.0607942546292874;1.010007653531617;9.999950780485275;1.2503935559682573;0.03501574599999687;0.035016094654588575;0.9426923945080014;-0.03300899628955752;0.9432605327677432;1.009998908575834
37.72638;1.0599880478659653;0.9997514301638784;0.943189884319633;0.013264524649036538;0.012513762774272137;1.0607941630225528;1.010007530458128;9.9999520715314;1.2503935663937618;0.03501574670273403;0.03501609656929654;0.9426922700028615;-0.033008996283159994;0.9432606669143433;1.0099988831984867
37.73638;1.0599879678114166;0.9997513362283496;0.9431899490108172;0.013264524617267464;0.012513765163021951;1.06079407743436;1.0100074053591308;9.999953421490488;1.2503935687417493;0.035015747547264796;0.035016098468731785;0.9426921467508113;-0.033008996277541516;0.9432607986603838;1.0099988557245125
37.74638;1.0599878810733414;0.9997512441072504;0.9431900114564998;0.013264524517349684;0.012513767639160588;1.0607939977190934;1.0100072785128713;9.999954825732475;1.2503935629425127;0.035015748541253916;0.03501610035309383;0.9426920254670154;-0.0330089962726223;0.94326092847702;1.009998826040711
37.75638;1.0599877877322603;0.9997511535709482;0.9431900718501586;0.013264524351838312;0.012513770200169397;1.0607939236966581;1.0100071500127303;9.999956279612903;1.250393549029554;0.03501574968720836;0.03501610222431612;0.9426919069760775;-0.033008996268351604;0.9432610568106321;1.0099987940007389
37.76638;1.059987687784044;0.9997510643506584;0.9431901303875073;0.013264524124175895;0.012513772843713928;1.060793855122808;1.0100070199028701;9.999957778552462;1.2503935270590099;0.03501575098754998;0.035016104086685054;0.9426917921543906;-0.03300899626467902;0.9432611839385147;1.009998759423921
37.77638;1.0599875810849106;0.9997509761674916;0.9431901873656121;0.013264523838420342;0.01251377556712814;1.0607937916665682;1.0100068883393305;9.999959317991832;1.2503934970142934;0.03501575244883919;0.03501610594732478;0.9426916818536824;-0.03300899626153555;0.9432613099839587;1.0099987221306457
37.78638;1.0599874673820906;0.999750888813627;0.9431902431816711;0.013264523499119071;0.012513778367695357;1.0607937329688586;1.010006755628041;9.999960893584719;1.2503934587681635;0.035015754081248206;0.03501610781734381;0.942691576829379;-0.03300899625883538;0.9432614350163717;1.009998681970859
37.79638;1.0599873463446285;0.9997508022235816;0.9431902982496259;0.013264523110636455;0.012513781242776073;1.0607936786962568;1.010006622208821;9.99996250138232;1.2503934120899904;0.035015755893933846;0.03501610971313301;0.9426914777315417;-0.033008996256493395;0.9432615590143405;1.0099986387810176
37.80638;1.0599872176110021;0.9997507165030114;0.9431903530138945;0.01326452267653551;0.012513784189019038;1.0607936284942447;1.0100064886194353;9.999964137762982;1.2503933566502348;0.035015757891978;0.03501611165528504;0.9426913850962031;-0.03300899625445422;0.9432616817877433;1.0099985923318822
37.81638;1.0599870808324787;0.999750631869312;0.9431904080490162;0.013264522199522842;0.012513787201656353;1.0607935819077663;1.0100063554190604;9.999965799101581;1.2503932920932952;0.035015760077140815;0.03501611366561445;0.9426912993212052;-0.033008996252713654;0.9432618030121717;1.009998542376218
37.82638;1.059986935693818;0.999750548555269;0.9431904640198001;0.01326452168245359;0.012513790274838793;1.060793538385983;1.0100062231067295;9.999967481564319;1.2503932181749235;0.03501576244987817;0.03501611576463667;0.9426912207203926;-0.033008996251313316;0.9432619223332386;1.0099984887885702
37.83638;1.0599867819534865;0.9997504667745714;0.943190521493379;0.013264521129880918;0.01251379340269383;1.060793497373429;1.010006092093681;9.999969181478539;1.2503931348066433;0.03501576500998837;0.03501611797017459;0.9426911495644757;-0.03300899625032125;0.9432620394898382;1.0099984316474875
37.84638;1.0599866194773366;0.9997503867045457;0.9431905808332565;0.013264520548984523;0.012513796579577054;1.0607934583675458;1.0100059627076965;9.999970895790097;1.2503930420364593;0.03501576775722979;0.035016120298746053;0.9426910860160169;-0.03300899624979889;0.9432621543564871;1.0099983711770495
37.85638;1.059986448223156;0.9997503084301554;0.943190642276492;0.013264519949771722;0.012513799799150448;1.0607934208735699;1.0100058351861285;9.999972621900582;1.250392940025233;0.03501577069305877;0.03501612276944002;0.9426910300843925;-0.03300899624976801;0.9432622668637681;1.009998307636304
37.86638;1.059986268215539;0.9997502318952838;0.9431907060229117;0.013264519344336277;0.01251380305354262;1.0607933843160258;1.0100057096593575;9.999974357378933;1.2503928288978439;0.03501577382003701;0.035016125405045805;0.942690981642353;-0.033008996250220114;0.9432623769421336;1.009998241232082
37.87638;1.0599860795581435;0.9997501569170897;0.943190772183197;0.013264518745230217;0.012513806333092138;1.0607933479913563;1.0100055861414847;9.99997609993461;1.250392708563881;0.03501577713876081;0.03501612822898043;0.9426909404144944;-0.03300899625115262;0.943262484559572;1.0099981720700328
37.88638;1.0599858824673924;0.9997500832753348;0.9431908407115226;0.01326451816420632;0.012513809626890617;1.0607933111244066;1.0100054645823715;9.999977847263564;1.2503925787459673;0.03501578064690106;0.035016131262190484;0.942690905980579;-0.033008996252579616;0.9432625897890669;1.0099981001738485
37.89638;1.0599856772630247;0.9997500108061348;0.943190911450162;0.013264517611805554;0.012513812924049418;1.0607932729871135;1.0100053449530872;9.999979596857418;1.2503924390979837;0.03501578434062361;0.035016134521006034;0.9426908778853835;-0.03300899625450688;0.9432626928237376;1.0099980255504848
37.90638;1.0599854642969078;0.9997499394568975;0.9431909841983741;0.013264517097303426;0.012513816214509354;1.0607932329658027;1.010005227241211;9.999981346135572;1.250392289223122;0.03501578821518323;0.03501613801445297;0.9426908557521221;-0.03300899625690695;0.9432627938927771;1.0099979481968695
37.91638;1.0599852438995137;0.9997498693584969;0.9431910587121325;0.013264516628937701;0.012513819489077363;1.0607931905436774;1.0100051113930186;9.999983093260475;1.2503921287152948;0.035015792263426826;0.0350161417435137;0.9426908392747063;-0.03300899625972587;0.9432628931607229;1.0099978680413553
37.92638;1.059985016400679;0.9997498008768491;0.9431911346590788;0.013264516214225478;0.012513822739529272;1.0607931452336616;1.0100049973388239;9.999984838345084;1.2503919573036812;0.035015796474568435;0.035016145704540196;0.9426908281621077;-0.033008996262903066;0.9432629907438858;1.0099977849371675
37.93638;1.059984782151109;0.9997497345523939;0.9431912116145139;0.013264515860052277;0.012513825959001943;1.0607930965371781;1.0100048850397547;9.99998658369659;1.2503917749823608;0.0350158008367943;0.035016149893890264;0.9426908220955337;-0.03300899626637728;0.9432630868094695;1.0099976986981967
37.94638;1.0599845414770184;0.9997496709863254;0.9431912891567737;0.013264515572577275;0.012513829142044349;1.0607930439405635;1.0100047744024139;9.999988332693801;1.2503915820090052;0.035015805342538134;0.035016154310922844;0.9426908206703267;-0.03300899627008949;0.9432631815866298;1.0099976090902512
37.95638;1.0599842946182545;0.9997496107401537;0.9431913670134476;0.013264515356789821;0.012513832284520009;1.060792986928905;1.0100046651479417;9.999990088352499;1.2503913787811471;0.035015809991110036;0.035016158958451185;0.9426908233579998;-0.03300899627400588;0.943263275242988;1.0099975158116854
37.96638;1.0599840417233803;0.9997495542360388;0.9431914451157144;0.013264515215967604;0.01251383538412063;1.0607929250669712;1.0100045568263938;9.999991852671286;1.250391165746586;0.03501581478471425;0.03501616384065905;0.9426908295092132;-0.0330089962781366;0.9432633677697885;1.0099974185216822
37.97638;1.0599837829442644;0.9997495017099832;0.9431915235118709;0.013264515151939044;0.012513838440371444;1.0607928580490655;1.0100044489442486;9.999993627086665;1.2503909433798959;0.03501581972096634;0.035016168960628306;0.9426908383785285;-0.03300899628250896;0.9432634589994255;1.009997316875383
37.98638;1.0599835185637403;0.9997494532367684;0.9431916022847293;0.013264515165842369;0.012513841453179879;1.0607927856149204;1.0100043410760202;9.999995413162516;1.2503907120953255;0.03501582479003875;0.035016174318704546;0.9426908491999414;-0.03300899628712613;0.9432635487019722;1.0099972104869113
37.99638;1.059983249008358;0.9997494087417;0.9431916815219189;0.013264515258020564;0.01251384442166553;1.0607927074879735;1.010004232937867;9.999997212430515;1.250390472170175;0.03501582997743538;0.03501617991061098;0.9426908612894666;-0.03300899629195772;0.9432636366637992;1.009997098851588
38.00638;1.0599829747848386;0.9997493680019042;0.9431917612443361;0.01326451542727362;0.01251384734426418;1.0607926234110787;1.010004124407768;9.999999025751485;1.250390223826809;0.035015835266475115;0.03501618572547751;0.9426908740662575;-0.0330089962969448;0.9432637227377463;1.0099969813332417
38.01638;1.059982696504897;0.9997493307145666;0.9431918413471826;0.013264515670773594;0.012513850218932624;1.0607925331765815;1.0100040154693435;10.000000852967005;1.2503899673392294;0.03501584063787854;0.03501619174586186;0.9426908869758833;-0.033008996302012934;0.9432638068401215;1.009996857241488
38.02638;1.0599824149945096;0.9997492965893816;0.9431919216262985;0.013264515984196755;0.012513853043166516;1.0607924366273818;1.0100039061501804;10.00000269255707;1.2503897030417988;0.03501584606845629;0.03501619795091123;0.9426908994298051;-0.03300899630710204;0.9432638888987819;1.0099967259434186
38.03638;1.0599821313438815;0.9997492653623884;0.9431920018354005;0.013264516361209849;0.012513855814473118;1.0607923336353597;1.0100037964942832;10.000004541334535;1.2503894313066295;0.035015851531714846;0.03501620432058866;0.9426909108691293;-0.033008996312174126;0.9432639688335828;1.0099965869284542
38.04638;1.0599818468158801;0.9997492367634168;0.9431920817390106;0.013264516793533727;0.012513858530959647;1.0607922240522059;1.0100036865313975;10.000006394712546;1.250389152497932;0.03501585700021093;0.03501621083743352;0.9426909209360426;-0.03300899631719721;0.9432640465304543;1.0099964397861043
38.05638;1.0599815626581914;0.9997492105027592;0.9431921611286158;0.013264517272304327;0.012513861191318237;1.0607921077037732;1.0100035762623973;10.000008247226662;1.2503888669447423;0.03501586244623656;0.03501621748596555;0.9426909295924318;-0.03300899632214805;0.943264121749139;1.0099962841485988
38.06638;1.0599812799279469;0.9997491862620719;0.9431922397993282;0.01326451778890059;0.012513863794490425;1.060791984472442;1.010003465708522;10.00001009285425;1.2503885750077028;0.035015867840071026;0.0350162242524356;0.9426909370591883;-0.03300899632701048;0.9432641940987332;1.0099961196753249
38.07638;1.059980999433578;0.9997491636864405;0.9431923175486615;0.013264518334562748;0.012513866339748507;1.0607918543626567;1.0100033549998015;10.000011925509016;1.250388277192232;0.0350158731496749;0.035016231123909086;0.9426909436519773;-0.033008996331741626;0.9432642631564251;1.0099959460948225
38.08638;1.0599807218293054;0.9997491423533807;0.9431923942136056;0.01326451890026771;0.012513868826793555;1.060791717462985;1.0100032443925429;10.000013739722277;1.2503879742193542;0.03501587834373172;0.035016238085061546;0.9426909496745713;-0.03300899633625574;0.9432643285912093;1.0099957632326002
38.09638;1.0599804477723263;0.9997491217436962;0.9431924697209856;0.013264519477154792;0.012513871255049077;1.060791573865952;1.010003134188971;10.00001553074742;1.2503876670017389;0.03501588339527168;0.03501624511737678;0.9426909554333381;-0.033008996340452026;0.9432643901895376;1.0099955709724024
38.10638;1.05998017796542;0.9997491013209672;0.9431925441298162;0.013264520057314388;0.012513873622866819;1.0607914235961242;1.0100030246928762;10.00001729453158;1.2503873565822106;0.035015888282037666;0.03501625220317199;0.9426909613017801;-0.033008996344241016;0.9432644478449199;1.0099953692240942
38.11638;1.05997991305586;0.9997490806353702;0.9431926176529075;0.013264520634743657;0.012513875927681302;1.0607912665562125;1.0100029162374684;10.000019028480173;1.2503870440712586;0.03501589298390819;0.03501625932749885;0.9426909677250574;-0.0330089963475464;0.943264501573532;1.0099951579493294
38.12638;1.0599796535880124;0.9997490592931649;0.9431926906192634;0.013264521205075415;0.012513878166769377;1.0607911025438965;1.0100028091968687;10.000020731821738;1.2503867305294016;0.03501589748225906;0.03501626647525461;0.9426909751618642;-0.03300899635029583;0.9432645514787836;1.0099949371716828
38.13638;1.0599794000542682;0.9997490368725731;0.9431927633431911;0.013264521764493572;0.012513880338181944;1.0607909313411605;1.0100027039818427;10.000022404255516;1.2503864169240098;0.035015901761706325;0.035016273630696426;0.9426909840206952;-0.03300899635240634;0.9432645976271439;1.0099947069304214
38.14638;1.0599791529000409;0.9997490129101865;0.9431928359764721;0.013264522309977411;0.012513882441757116;1.060790752793721;1.0100026010257097;10.000024044508416;1.2503861042705826;0.03501590581053871;0.035016280781556317;0.9426909946393276;-0.03300899635377378;0.9432646399652137;1.0099944672847916
38.15638;1.0599789125237635;0.9997489869178614;0.9431929084673638;0.013264522840326146;0.012513884479268758;1.0607905668280964;1.0100025007199667;10.00002565089857;1.2503857937326386;0.03501590961939213;0.035016287920933885;0.9426910073463205;-0.03300899635427523;0.9432646783659429;1.0099942184248498
38.16638;1.0599786793732318;0.9997489583762171;0.943192980651606;0.013264523355744288;0.012513886453349084;1.0607903734266344;1.010002403358516;10.000027223098245;1.250385486536747;0.0350159131795807;0.03501629504392409;0.9426910225290258;-0.033008996353779074;0.9432647127119801;1.009993960696673
38.17638;1.0599784540312283;0.9997489267162688;0.9431930523635821;0.013264523856200488;0.012513888366876382;1.060790172602554;1.0100023091580828;10.000028763225515;1.2503851838935889;0.035015916483023456;0.035016302142885584;0.9426910406121767;-0.03300899635216009;0.9432647429211918;1.009993694449101
38.18638;1.0599782371643922;0.9997488912954671;0.9431931234699985;0.013264524341116723;0.012513890223732418;1.060789964411242;1.0100022183040642;10.000030275668937;1.2503848870411431;0.035015919525083324;0.03501630920621185;0.9426910619694158;-0.03300899634931997;0.9432647689660243;1.0099934199237488
38.19638;1.059978029406962;0.999748851392464;0.9431931938666562;0.013264524811111263;0.012513892029443311;1.0607897490204825;1.0100021309806528;10.000031766055063;1.250384597280454;0.035015922307529125;0.03501631622237186;0.9426910868361267;-0.0330089963452011;0.9432647909260838;1.0099931373078217
38.20638;1.059977831290159;0.9997488062529702;0.9431932634609416;0.01326452526946853;0.012513893790787227;1.0607895267823646;1.0100020473732425;10.000033240438134;1.2503843159281194;0.03501592483642741;0.035016323183898156;0.9426911152925622;-0.033008996339787974;0.9432648090069778;1.0099928468553527
38.21638;1.0599776432133043;0.9997487552075491;0.9431933321250177;0.013264525722182546;0.012513895514921422;1.0607892982400924;1.0100019676198309;10.000034705315173;1.250384044252119;0.035015927116628896;0.0350163300868258;0.9426911473456936;-0.033008996333098645;0.9432648234722688;1.0099925490176758
38.22638;1.0599774654531724;0.9997486978337461;0.9431933996828169;0.013264526177079093;0.012513897208361423;1.0607890640898494;1.0100018917654572;10.000036167481781;1.2503837833965898;0.035015929151204446;0.035016336928630334;0.9426911830387577;-0.033008996325158364;0.9432648345052389;1.009992244533176
38.23638;1.0599772982125546;0.9997486340005753;0.9431934659561609;0.01326452664196662;0.01251389887638383;1.0607888251035937;1.0100018197530876;10.000037632882549;1.2503835342787877;0.03501593094477359;0.035016343706588605;0.9426912224858456;-0.03300899631597066;0.9432648420903711;1.0099919344043706
38.24638;1.0599771416540744;0.9997485637389033;0.9431935308306061;0.013264527122881859;0.012513900523403293;1.060788582041926;1.0100017514280413;10.000039105574306;1.2503832975457285;0.03501593250259938;0.03501635041617007;0.942691265827951;-0.03300899630551056;0.9432648459938964;1.009991619756843
38.25638;1.05997699589798;0.9997484871152124;0.9431935942910212;0.013264527623776206;0.01251390215370495;1.0607883356508403;1.0100016865589092;10.000040587849897;1.2503830736066328;0.03501593382735444;0.03501635704975906;0.9426913132043324;-0.03300899629373574;0.9432648458443118;1.0099913016775923
38.26638;1.0599768610181886;0.9997484042369043;0.9431936563867451;0.01326452814697403;0.01251390377146114;1.060788086722334;1.0100016248494843;10.00004208056237;1.2503828626511009;0.03501593491984171;0.03501636359597746;0.9426913647702991;-0.033008996280613385;0.9432648412859168;1.0099909811565664
38.27638;1.059976737047239;0.9997483153210395;0.9431937171983977;0.013264528693554703;0.012513905379595004;1.0607878361371863;1.0100015659383166;10.000043582773229;1.250382664691607;0.03501593578245969;0.03501637004071953;0.9426914206761399;-0.033008996266144675;0.9432648321020568;1.009990659097255
38.28638;1.0599766239689965;0.9997482206915054;0.9431937768489772;0.013264529263330166;0.012513906978554916;1.0607875848978063;1.0100015093927974;10.000045091632117;1.2503824797220353;0.03501593642095154;0.03501637636937265;0.9426914809951403;-0.033008996250360106;0.9432648181966587;1.0099903363115215
38.29638;1.059976521728929;0.9997481207259163;0.94319383549126;0.01326452985430746;0.012513908566607874;1.0607873341307636;1.0100014547097476;10.000046603405133;1.2503823078583711;0.035015936843548645;0.03501638256832512;0.9426915457073215;-0.033008996233313534;0.9432647995088922;1.0099900135382234
38.30638;1.0599764302961174;0.9997480158562245;0.9431938932884028;0.013264530462408164;0.012513910141788957;1.0607870849909646;1.010001401395954;10.000048114985452;1.2503821492951157;0.03501593706060837;0.0350163886256199;0.9426916147735909;-0.0330089962151015;0.9432647759606735;1.0099896914840683
38.31638;1.0599763497104466;0.9997479065619307;0.943193950427802;0.013264531082018322;0.012513911704208167;1.0607868385266674;1.0100013490791928;10.000049624444793;1.250382004183899;0.0350159370857274;0.03501639453173762;0.9426916882215624;-0.03300899619587715;0.943264747419524;1.0099893708432923
38.32638;1.059976280063135;0.9997477932973824;0.9431940071526865;0.013264531707177282;0.01251391325723595;1.060786595688715;1.0100012975331194;10.000051129954628;1.2503818725785723;0.03501593693397949;0.03501640027981494;0.9426917661355902;-0.03300899617584016;0.9432647137139414;1.00998905233656
38.33638;1.0599762214311055;0.9997476764827277;0.9431940637751549;0.013264532332591021;0.01251391480678372;1.0607863574973353;1.0100012466446535;10.000052628399153;1.2503817544787097;0.03501593661655556;0.0350164058637491;0.9426918485364395;-0.033008996155215714;0.9432646747126388;1.0099887367229987
38.34638;1.0599761737800157;0.9997475565738004;0.9431941206096626;0.01326453295358261;0.012513916359420276;1.0607861251249944;1.0100011963778563;10.000054115560062;1.2503816499428215;0.03501593613802251;0.035016411276085235;0.9426919353100915;-0.033008996134224616;0.943264630360322;1.0099884247090098
38.35638;1.0599761369116631;0.9997474340352348;0.9431941778753776;0.013264533565560996;0.012513917920972185;1.0607858998052868;1.0100011467547771;10.000055587472255;1.2503815591252798;0.035015935499182055;0.03501641650757003;0.9426920262719182;-0.03300899611305313;0.9432645806540214;1.0099881169135008
38.36638;1.0599761105309096;0.9997473092077502;0.9431942356521373;0.013264534164061693;0.012513919495710587;1.0607856827162545;1.0100010978580924;10.000057041307656;1.2503814822187014;0.03501593470108314;0.03501642154717268;0.9426921212282933;-0.03300899609185022;0.9432645256231604;1.0099878140212037
38.37638;1.0599760943540333;0.9997471822775462;0.9431942938636833;0.013264534745497698;0.012513921085808809;1.0607854749271615;1.0100010497937382;10.000058475405979;1.2503814194492913;0.0350159337458318;0.0350164263820092;0.942692219963638;-0.03300899607075296;0.9432644653310902;1.0099875169340689
38.38638;1.0599760881521605;0.9997470534512648;0.9431943523074074;0.013264535307920922;0.012513922691832996;1.060785277418948;1.0100010025912838;10.00005988883852;1.2503813710939693;0.035015932636256485;0.035016430998383336;0.9426923221939176;-0.03300899604989869;0.9432643999110941;1.0099872267236323
38.39638;1.0599760917302887;0.9997469231288678;0.9431944107509116;0.013264535850855028;0.012513924313658555;1.0607850911371164;1.0100009561371612;10.000061280766952;1.2503813374250499;0.0350159313777856;0.03501643538568256;0.9426924275113764;-0.03300899602940806;0.9432643296189855;1.0099869444908671
38.40638;1.0599761049025105;0.9997467918740599;0.943194469005317;0.013264536374637436;0.012513925950993656;1.060784917000917;1.0100009101989138;10.000062650119162;1.2503813186178847;0.03501592998059362;0.03501643954052578;0.9426925353927565;-0.033008996009381335;0.9432642548233076;1.0099866712858976
38.41638;1.059976127504127;0.9997466603085285;0.9431945269379087;0.013264536880110197;0.012513927603987533;1.0607847558709604;1.0100008644691723;10.000063995730992;1.250381314642097;0.03501592845930868;0.035016443466704426;0.9426926452769522;-0.03300899598992372;0.9432641759082523;1.0099864080323584
38.42638;1.0599761594132004;0.999746529079396;0.943194584443044;0.013264537368187378;0.012513929273518312;1.0607846085276353;1.0100008185766636;10.00006531645081;1.2503813251785425;0.035015926831560434;0.0350164471728836;0.9426927566217401;-0.03300899597116031;0.9432640931856258;1.0099861554398344
38.43638;1.0599762005379796;0.9997463988692911;0.9431946413729712;0.013264537838934876;0.012513930960618619;1.060784475699374;1.0100007721225106;10.00006661129107;1.2503813496605596;0.035015925117181525;0.0350164506708128;0.942692868939528;-0.03300899595321819;0.9432640069044824;1.0099859140055276
38.44638;1.059976250794453;0.9997462704344545;0.943194697509098;0.013264538291176062;0.012513932665381556;1.0607843581488214;1.0100007247935274;10.000067880037246;1.2503813873801635;0.03501592333734661;0.03501645397298372;0.9426929818596365;-0.03300899593619926;0.9432639173027413;1.0099856840870698
38.45638;1.0599763101088286;0.9997461446621201;0.9431947526598256;0.013264538723671084;0.012513934386000368;1.060784256744363;1.010000676454543;10.000069123937514;1.2503814375318834;0.03501592151359463;0.03501645708981432;0.9426930951708684;-0.03300899592017629;0.9432638245838544;1.0099854659550798
38.46638;1.0599763784228744;0.9997460225417152;0.9431948067462649;0.013264539136692413;0.012513936118825704;1.0607841724021876;1.01000062709088;10.000070345808581;1.2503814992436544;0.0350159196678845;0.035016460028529275;0.9426932087628537;-0.03300899590520329;0.9432637288635424;1.009985259833022
38.47638;1.0599764556801845;0.9997459050255852;0.943194859725576;0.013264539532032042;0.012513937859345074;1.060784105889979;1.010000576666755;10.000071549609075;1.2503815716341573;0.03501591782112917;0.035016462794902795;0.9426933225221432;-0.03300899589132426;0.9432636302202315;1.0099850659363208
38.48638;1.0599765417695883;0.9997457929235178;0.9431949115081256;0.013264539911995776;0.012513939602915934;1.0607840576766434;1.010000525044615;10.000072739825379;1.2503816538295347;0.03501591598952218;0.035016465395109074;0.942693436304803;-0.03300899587858616;0.9432635287947939;1.0099848844534627
38.49638;1.0599766364160725;0.9997456869003064;0.9431949619770583;0.013264540278767615;0.012513941344479593;1.0607840279817182;1.010000471993664;10.000073920440741;1.2503817449211896;0.03501591418431323;0.03501646783493964;0.9426935499494076;-0.03300899586703709;0.943263424817954;1.0099847154843862
38.50638;1.0599767391132124;0.9997455874936567;0.9431950109873081;0.013264540634203122;0.0125139430776377;1.0607840168931186;1.01000041722634;10.000075093795529;1.2503818438960692;0.03501591241596622;0.03501647011872498;0.9426936632503322;-0.03300899585670303;0.9432633185663426;1.0099845590130092
38.51638;1.0599768491645687;0.9997454951045972;0.9431950583438083;0.013264540980172589;0.012513944794094;1.0607840244159803;1.0100003604234427;10.000076260444482;1.2503819496655109;0.03501591069756141;0.03501647225051747;0.9426937759299956;-0.03300899584758804;0.9432632102983611;1.009984414901743
38.52638;1.059976965778003;0.9997454099982743;0.9431951038283352;0.013264541319292326;0.012513946483727032;1.0607840505070352;1.0100003012757246;10.000077419862972;1.2503820612712684;0.035015909045714944;0.03501647423606541;0.9426938876423523;-0.03300899583971203;0.943263100236576;1.009984282870349
38.53638;1.0599770881703836;0.9997453323523738;0.943195147244246;0.013264541654680976;0.012513948135243484;1.0607840950854377;1.010000239561186;10.000078571051699;1.2503821780365179;0.0350159074802907;0.03501647608344048;0.9426939979933825;-0.033008995833141076;0.9432629886149491;1.0099841625049255
38.54638;1.0599772156391976;0.9997452623087041;0.9431951884399632;0.013264541988351447;0.012513949737756906;1.0607841579676418;1.01000017520888;10.000079712673415;1.2503822994449632;0.03501590602286798;0.035016477802483;0.9426941065978682;-0.03300899582798231;0.9432628757262903;1.0099840532885391
38.55638;1.0599773475434682;0.9997451999525865;0.9431952273020852;0.013264542320339577;0.012513951282769003;1.0607842388069124;1.010000108276663;10.000080842595727;1.2503824249228739;0.03501590469444131;0.03501647940293355;0.9426942131597065;-0.03300899582435597;0.9432627619294163;1.009983954631037
38.56638;1.0599774832138635;0.9997451452925169;0.9431952637539276;0.013264542649817895;0.0125139527651273;1.0607843371434498;1.0100000388755483;10.000081957691208;1.2503825537811584;0.03501590351521641;0.03501648089103978;0.9426943174842747;-0.03300899582236269;0.9432626476306185;1.009983865995519
38.57638;1.0599776218668608;0.999745098347791;0.9431952977715912;0.013264542976178269;0.012513954182518628;1.060784452517849;1.0099999671245474;10.000083054702776;1.2503826853104314;0.035015902506579974;0.03501648226855142;0.9426944194269061;-0.03300899582207402;0.9432625332529886;1.0099837870495258
38.58638;1.0599777626266753;0.9997450592246562;0.9431953293544784;0.013264543298523687;0.012513955534492673;1.0607845844859753;1.0099998931301115;10.00008413088972;1.250382818856019;0.03501590169122176;0.0350164835357819;0.9426945188994162;-0.03300899582355114;0.943262419203815;1.0099837176398738
38.59638;1.0599779046773026;0.9997450280526686;0.9431953584447953;0.013264543615053413;0.012513956821895435;1.0607847325109752;1.0099998169800557;10.00008518394004;1.2503829537950817;0.03501590109061301;0.03501648469334503;0.9426946159325754;-0.03300899582684208;0.9432623058607968;1.0099836576565127
38.60638;1.0599780473763076;0.9997450048888099;0.9431953849084167;0.013264543923659132;0.01251395804639211;1.0607848959060744;1.0099997387208444;10.000086212246364;1.2503830895085035;0.03501590072327342;0.03501648574045767;0.9426947107110208;-0.03300899583194661;0.943262193557393;1.009983606959607
38.61638;1.059978190184433;0.9997449897103566;0.9431954086180712;0.013264544222626466;0.012513959209460026;1.0607850739056401;1.00999965828766;10.00008721502282;1.2503832253950218;0.03501590060487498;0.03501648667483161;0.94269480355217;-0.033008995838800105;0.9432620825395701;1.009983565394404
38.62638;1.0599783325048262;0.9997449824789161;0.9431954295281679;0.013264544510654107;0.012513960311730118;1.0607852656979178;1.0099995754865305;10.0000881919759;1.2503833608788764;0.03501590074742691;0.03501648749481968;0.9426948948172809;-0.033008995847300486;0.9432619729474864;1.0099835328160285
38.63638;1.0599784736059226;0.9997449831891304;0.9431954476776825;0.013264544787066951;0.01251396135330397;1.0607854703701671;1.0099994900901832;10.000089143605406;1.250383495390644;0.03501590115679625;0.03501648819915105;0.9426949848318638;-0.03300899585734848;0.9432618648447282;1.0099835090506608
38.64638;1.059978612691127;0.9997449918482253;0.943195463162342;0.013264545052329895;0.012513962333696355;1.0607856869721937;1.0099994019681544;10.000090071364781;1.2503836283349794;0.03501590183169922;0.03501648878598556;0.9426950738840206;-0.033008995868857964;0.9432617582358478;1.0099834938585277
38.65638;1.059978749048496;0.9997450084383697;0.9431954761161859;0.013264545308028257;0.012513963251384846;1.0607859146633223;1.0099993111744312;10.000090976793338;1.2503837591367821;0.03501590276547323;0.03501648925486051;0.9426951622340537;-0.03300899588173958;0.9432616530855962;1.0099834869852677
38.66638;1.0599788821555116;0.9997450329043475;0.9431954867151694;0.013264545556392995;0.012513964104074094;1.0607861527035605;1.0099992179672694;10.000091861067906;1.2503838874007356;0.035015903947764965;0.03501648960792464;0.9426952500997431;-0.03300899589589719;0.9432615493652913;1.0099834882099383
38.67638;1.0599790116712566;0.9997450651032231;0.9431954951704944;0.013264545799728808;0.01251396488924857;1.0607864003742913;1.0099991227593292;10.000092725573111;1.2503840130042063;0.03501590536459227;0.03501648984757374;0.9426953376559889;-0.03300899591123384;0.9432614470605347;1.0099834973104211
38.68638;1.0599791373503833;0.9997451047065875;0.9431955016986012;0.013264546039438963;0.012513965604410817;1.0607866570069644;1.0099990260690295;10.000093572044634;1.250384135989107;0.03501590699882906;0.03501648997394722;0.9426954250692229;-0.03300899592763478;0.9432613461457818;1.0099835140065283
38.69638;1.0599792589996493;0.9997451511740034;0.94319550653175;0.013264546275060237;0.012513966246811135;1.0607869220262625;1.0099989285290032;10.000094401787297;1.250384256369154;0.03501590883160821;0.035016489984916986;0.9426955125131833;-0.03300899594493782;0.9432612466046267;1.0099835379289335
38.70638;1.0599793764841046;0.9997452038228601;0.9431955099395658;0.013264546504566948;0.012513966812877239;1.0607871949148846;1.0099988308608168;10.000095215022231;1.2503843740858152;0.03501591084275561;0.03501648987685389;0.9426956000876847;-0.033008995962928764;0.943261148469803;1.0099835686250147
38.71638;1.0599794896728425;0.9997452618622557;0.9431955121733239;0.013264546725526705;0.012513967298638535;1.0607874751789315;1.0099987337839382;10.000096011203603;1.250384489137498;0.035015913009775294;0.03501648964528872;0.9426956876981518;-0.03300899598137064;0.9432610518222088;1.0099836056158868
38.72638;1.0599795983856375;0.9997453243279036;0.943195513392853;0.013264546935441778;0.012513967701387074;1.060787762357125;1.0099986379815398;10.000096790177928;1.2503846016192983;0.035015915307130094;0.03501648928523717;0.9426957750572716;-0.03300899600004775;0.9432609567737449;1.009983648511446
38.73638;1.0599797024075228;0.9997453900280726;0.9431955136374238;0.013264547131373776;0.012513968020289479;1.0607880560110285;1.0099985441532882;10.000097552989958;1.2503847116139997;0.0350159177075936;0.0350164887912745;0.9426958618284683;-0.03300899601880113;0.94326086347578;1.0099836971070113
38.74638;1.0599798014922721;0.9997454576190725;0.9431955128171297;0.013264547309830454;0.012513968255518768;1.0607883556925564;1.0099984530215027;10.000098301582101;1.25038481916205;0.035015920184201854;0.03501648815916426;0.9426959477605891;-0.03300899603754113;0.9432607721217957;1.0099837513452299
38.75638;1.0599798953834356;0.9997455257450094;0.9431955107443031;0.013264547467145766;0.012513968408190107;1.060788660930919;1.009998365212354;10.000099038328978;1.2503849243390885;0.03501592271144823;0.035016487387152406;0.9426960327432665;-0.03300899605623813;0.9432606828885951;1.0099838112073318
38.76638;1.0599799838937745;0.9997455931335681;0.9431955071922632;0.013264547600214066;0.012513968480610309;1.0607889712153795;1.0099982811624082;10.000099765901167;1.2503850273120392;0.03501592526708465;0.035016486474599325;0.942696116827447;-0.03300899607490074;0.9432605958843225;1.0099838766427403
38.77638;1.0599800669067418;0.9997456586897248;0.943195501912154;0.01326454770657625;0.012513968475496183;1.0607892859508952;1.0099982011943964;10.000100486822124;1.2503851283163259;0.0350159278322123;0.035016485419478285;0.9426962002187771;-0.0330089960935439;0.9432605112134543;1.0099839475350312
38.78638;1.0599801442346286;0.999745721581412;0.94319549461105;0.013264547783449552;0.012513968394995493;1.0607896044075091;1.0099981256214599;10.000101202806695;1.2503852275293965;0.03501593038849472;0.0350164842162044;0.9426962832235544;-0.03300899611215358;0.9432604290681482;1.0099840237501507
38.79638;1.0599802154875806;0.9997457812017225;0.9431954849263927;0.013264547827223297;0.012513968239923297;1.0607899257271076;1.0099980547433525;10.00010191470955;1.2503853249484802;0.03501593291778404;0.035016482857110315;0.9426963661767892;-0.033008996130668884;0.9432603497144341;1.009984105254552
38.80638;1.0599802801111278;0.9997458370548176;0.9431954724132953;0.013264547834375728;0.012513968010229783;1.0607902490003562;1.009997988837377;10.000102623159695;1.2503854204040992;0.03501593540466194;0.035016481338915585;0.9426964494054365;-0.03300899614897245;0.9432602734509106;1.0099841921597215
38.81638;1.0599803375607082;0.9997458887357937;0.943195456590342;0.0132645478028256;0.012513967706823803;1.0607905733223286;1.0099979281777975;10.000103328757968;1.2503855136588227;0.035015937836927476;0.035016479668122796;0.9426965331817998;-0.03300899616687823;0.943260200628714;1.0099842846659395
38.82638;1.059980387419207;0.9997459359971566;0.9431954370491992;0.013264547732310943;0.01251396733202739;1.0607908978002625;1.009997872970103;10.000104031308167;1.250385604516614;0.03501594020339697;0.035016477860815666;0.9426966176118207;-0.0330089961841548;0.9432601316903872;1.0099843830084365
38.83638;1.059980429361601;0.9997459787475241;0.9431954135423366;0.013264547623697269;0.012513966888548968;1.0607912215489836;1.009997823233418;10.00010472934031;1.2503856928840305;0.035015942492255786;0.035016475938821;0.9426967025747204;-0.033008996200587;0.9432600671643303;1.0099844874496469
38.84638;1.0599804631101042;0.9997460169987482;0.9431953859867688;0.013264547478055532;0.012513966378894875;1.060791543724061;1.0099977788037537;10.000105420839066;1.2503857787443389;0.03501594469054832;0.03501647392467588;0.9426967878165675;-0.033008996216018216;0.9432600075960621;1.0099845983051003
38.85638;1.0599804884894415;0.9997460509008892;0.943195354410232;0.013264547296060454;0.01251396580457323;1.0607918636626046;1.0099977394690707;10.000106104077844;1.250385862145023;0.03501594678339921;0.03501647183719601;0.9426968730795854;-0.03300899623034053;0.9432599534502826;1.009984715989821
38.86638;1.0599805054897071;0.9997460807795923;0.9431953189060553;0.013264547078352217;0.012513965165086743;1.0607921810240273;1.0099977050425306;10.000106777313274;1.2503859432359026;0.03501594875489966;0.035016469690739745;0.9426969581425474;-0.03300899624345732;0.9432599050323107;1.009984841008627
38.87638;1.0599805142531291;0.9997461070242503;0.9431952796368465;0.013264546827010523;0.012513964458264859;1.060792495736941;1.0099976752955233;10.00010743799613;1.2503860222609222;0.035015950591116285;0.035016467498421314;0.9426970428158892;-0.03300899625525593;0.9432598624579036;1.0099849738333182
38.88638;1.0599805150877435;0.9997461299312638;0.9431952368475837;0.01326454654670001;0.012513963681492704;1.0607928078286826;1.0099976498828394;10.000108082783813;1.250386099515342;0.03501595228195503;0.03501646527538826;0.9426971269244745;-0.03300899626560509;0.9432598256741717;1.0099851147900054
38.89638;1.059980508562253;0.9997461496595343;0.943195190850332;0.013264546244215105;0.012513962832535938;1.0607931173414409;1.0099976283534136;10.000108707973968;1.250386175315647;0.035015953821996;0.0350164630395729;0.9426972102794313;-0.033008996274376076;0.9432597945176981;1.009985264062778
38.90638;1.0599804954528742;0.9997461662578825;0.9431951420225092;0.013264545926964008;0.012513961909670539;1.0607934243135635;1.0099976102278383;10.000109309790592;1.2503862499895455;0.035015955211462044;0.03501646081030096;0.9426972926751985;-0.0330089962814559;0.94325976877518;1.0099854217325865
38.91638;1.0599804764767142;0.9997461796641705;0.9431950908349795;0.013264545601720868;0.012513960911399847;1.060793728746921;1.0099975950836346;10.000109885195274;1.2503863239221824;0.03501595645477482;0.03501645860629561;0.9426973738608195;-0.03300899628673212;0.9432597482067402;1.009985587823008
38.92638;1.059980452158736;0.9997461897104579;0.9431950378676822;0.013264545274571252;0.012513959836048449;1.0607940306194128;1.0099975825671528;10.00011043288905;1.250386397587933;0.03501595755657184;0.035016456444892874;0.9426974534926306;-0.03300899629008627;0.9432597325442934;1.0099857623985964
38.93638;1.059980422958773;0.99974619619023;0.9431949837826268;0.013264544951719475;0.01251395868142538;1.0607943299095672;1.0099975723609986;10.000110953362348;1.2503864714859472;0.035015958520196865;0.035016454341885585;0.9426975311656374;-0.03300899629141756;0.9432597215051342;1.0099859456326112
38.94638;1.0599803893547042;0.9997461989415032;0.9431949292711582;0.013264544639591525;0.012513957445351817;1.0607946265460522;1.0099975642406118;10.000111448175964;1.2503865460772245;0.035015959350162086;0.035016452309267115;0.9426976064505821;-0.033008996290675;0.9432597148022928;1.0099861377514268
38.95638;1.0599803517272355;0.9997461978924979;0.9431948750115748;0.01326454434356619;0.01251395612690766;1.0607949203749096;1.0099975581591432;10.000111919411173;1.250386621805358;0.03501596005464166;0.03501645035238986;0.9426976788843621;-0.03300899628786843;0.9432597120986765;1.0099863389495567
38.96638;1.0599803102506744;0.9997461930585212;0.9431948216137802;0.013264544066776235;0.012513954726624728;1.0607952112273225;1.009997554186419;10.000112369438675;1.2503866991311443;0.035015960645513655;0.035016448470180685;0.9426977479874291;-0.03300899628303918;0.9432597129450845;1.0099865493978344
38.97638;1.0599802649826138;0.9997461845297039;0.9431947695518347;0.013264543810226351;0.012513953245723028;1.060795498995602;1.0099975523545852;10.000112800391276;1.2503867785326679;0.03501596113595048;0.03501644665700409;0.9426978132588282;-0.033008996276221995;0.9432597167770056;1.0099867692667757
