time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
38.98638;1.0599802160382068;0.9997461725069685;0.9431947191684665;0.013264543573429568;0.012513951686203824;1.060795783624446;1.0099975525755454;10.000113213468719;1.2503868605170005;0.03501596153695353;0.035016444903836895;0.942697874112884;-0.03300899626744764;0.9432597229551964;1.0099869986770413
38.99638;1.059980163614147;0.9997461573362848;0.9431946707383756;0.013264543354861798;0.01251395005150887;1.0607960650548935;1.0099975546866036;10.00011360866723;1.250386945643911;0.035015961855704304;0.03501644319816326;0.9426979298580533;-0.03300899625676442;0.9432597308228997;1.0099872376487187
39.00638;1.0599801078684987;0.9997461394789185;0.9431946244799913;0.013264543152626365;0.012513948346212169;1.0607963431893688;1.0099975585347245;10.000113984955552;1.250387034500633;0.0350159620964498;0.035016441522654984;0.9426979797464173;-0.03300899624424227;0.9432597397516767;1.0099874861107683
39.01638;1.059980048843909;0.9997461194965146;0.9431945805222087;0.013264542964955611;0.012513946574936504;1.060796617903806;1.0099975639669572;10.000114340765103;1.2503871276268739;0.03501596226075089;0.03501643985553905;0.9426980230208908;-0.0330089962299739;0.9432597491478127;1.0099877439321991
39.02638;1.0599799865127502;0.9997460980629419;0.9431945389508205;0.013264542789933964;0.012513944741955677;1.0607968891066728;1.0099975707633693;10.000114674397283;1.2503872254835984;0.03501596234682675;0.035016438173064456;0.9426980589285061;-0.03300899621407931;0.9432597584687098;1.009988010905008
39.03638;1.0599799208799354;0.999746075884241;0.9431944999324556;0.013264542624965051;0.012513942851961278;1.060797156783432;1.0099975786215165;10.00011498410583;1.2503873285208857;0.03501596235206613;0.03501643645070841;0.9426980867485073;-0.03300899619670993;0.9432597672657784;1.0099882867312175
39.04638;1.0599798520636867;0.9997460535414863;0.9431944637470512;0.013264542466950306;0.01251394091038686;1.060797421019355;1.0099975871877591;10.00011526802796;1.250387437251125;0.03501596227756446;0.035016434663895375;0.9426981058729069;-0.03300899617804676;0.943259775195029;1.0099885710933412
39.05638;1.0599797802970978;0.9997460314070356;0.9431944306965986;0.013264542313134287;0.012513938922399279;1.060797682067757;1.0099975960950711;10.000115524115044;1.2503875522709058;0.035015962130496424;0.03501643279055083;0.9426981158816343;-0.03300899615826985;0.9432597819745733;1.0099888636950132
39.06638;1.0599797058549651;0.9997460097153551;0.9431944010338398;0.013264542161262563;0.01251393689247855;1.060797940405842;1.0099976049860127;10.000115750215702;1.2503876742864566;0.03501596192380788;0.03501643081293678;0.9426981165645939;-0.03300899613752482;0.9432597873447242;1.0099891642058405
39.07638;1.059979629009449;0.9997459887217592;0.9431943749580733;0.013264542008745089;0.01251393482576937;1.0607981966771163;1.009997613533952;10.00011594414792;1.2503878040942797;0.03501596167329485;0.0350164287162242;0.942698107932637;-0.0330089961159308;0.9432597911100862;1.0099894721867093
39.08638;1.0599795500603677;0.9997459688188807;0.9431943526107212;0.013264541851886299;0.012513932729759399;1.060798451544965;1.0099976214848665;10.000116104051733;1.2503879424691646;0.035015961393712686;0.035016426487134725;0.9426980902193479;-0.03300899609361171;0.94325979318055;1.0099897870238579
39.09638;1.0599794693391298;0.9997459505418734;0.9431943340605152;0.013264541685500642;0.012513930614368191;1.0607987055314265;1.009997628689066;10.000116229277987;1.250388090070349;0.03501596109638151;0.03501642411537793;0.94269806386582;-0.033008996070709944;0.9432597934858516;1.0099901079382019
39.10638;1.0599793871454843;0.9997459344906797;0.9431943193361145;0.013264541503434334;0.012513928490438126;1.0607989589160713;1.0099976351103603;10.000116320891;1.250388247415029;0.03501596078857021;0.03501642159424296;0.9426980295246806;-0.033008996047370426;0.9432597918706171;1.009990434149585
39.11638;1.0599793037298726;0.9997459212048319;0.9431943085065176;0.01326454130050374;0.012513926368705804;1.0607992117462746;1.0099976408151665;10.000116381416815;1.2503884148660602;0.03501596047449491;0.03501641891833367;0.9426979880405587;-0.033008996023720094;0.943259788076476;1.009990765079596
39.12638;1.0599792193477373;0.999745911018362;0.9431943017225222;0.013264541073980502;0.012513924259907671;1.0607994638846014;1.0099976459159967;10.000116414220129;1.2503885926360325;0.0350159601572114;0.035016416082743106;0.9426979403666899;-0.03300899599987145;0.9432597818066705;1.0099911004076552
39.13638;1.0599791342714167;0.9997459039957247;0.9431942991718107;0.01326454082272247;0.0125139221746941;1.0607997150157453;1.009997650506627;10.000116422737252;1.2503887808389769;0.035015959840381236;0.035016413084473785;0.942697887478985;-0.03300899597593415;0.9432597728724845;1.00999144000005
39.14638;1.0599790487327152;0.999745899968964;0.943194301009955;0.013264540545745622;0.012513920122969277;1.0607999646880297;1.0099976546192044;10.000116409818022;1.2503889795833676;0.03501595952847051;0.035016409920896614;0.9426978303617795;-0.0330089959520105;0.9432597613092417;1.0099917838509946
39.15638;1.0599789628582825;0.9997458985716983;0.9431943073127559;0.013264540242536493;0.012513918113044266;1.060800212437879;1.009997658174745;10.000116377204712;1.250389189033575;0.03501595922586718;0.03501640658556343;0.9426977700371157;-0.03300899592819118;0.9432597473355454;1.009992132085137
39.16638;1.0599788766798526;0.9997458992574408;0.9431943180130793;0.013264539913644768;0.012513916151104587;1.0608004579017019;1.0099976609846464;10.000116325464406;1.2503894093525765;0.035015958937502256;0.03501640306714035;0.9426977075500004;-0.03300899590456927;0.9432597312136195;1.0099924849530841
39.17638;1.0599787902322455;0.9997459013501602;0.9431943328484976;0.013264539559949886;0.012513914241502735;1.0608007008206308;1.009997662845247;10.000116254750385;1.2503896405733774;0.03501595866944583;0.03501639935202274;0.9426976439263347;-0.033008995881242946;0.9432597131537434;1.0099928427499676
39.18638;1.0599787036272903;0.9997459041298348;0.9431943514086198;0.013264539181828993;0.012513912387483395;1.0608009409676438;1.009997663633203;10.000116165623767;1.2503898825234494;0.0350159584277871;0.03501639542556731;0.9426975801376787;-0.033008995858297786;0.9432596933288937;1.0099932057358103
39.19638;1.0599786170911918;0.9997459069066255;0.9431943732429835;0.013264538779131653;0.012513910591454874;1.060801178156721;1.0099976633151748;10.000116058858332;1.2503901347903135;0.03501595821802115;0.035016391270825974;0.94269751706068;-0.033008995835821044;0.9432596719558081;1.0099935741488755
39.20638;1.0599785309685097;0.9997459090234494;0.943194397904499;0.013264538351728547;0.01251390885472435;1.0608014123646077;1.009997661891924;10.000115934442706;1.250390396670933;0.03501595804543988;0.035016386868716304;0.9426974554519031;-0.03300899581393507;0.9432596493441022;1.0099939482014257
39.21638;1.0599784456230432;0.9997459098746728;0.9431944249093993;0.013264537900038311;0.012513907177414003;1.0608016437858914;1.0099976593771396;10.000115790822813;1.2503906671674647;0.03501595791566093;0.03501638220010173;0.9426973959369945;-0.03300899579278157;0.9432596258517482;1.0099943279508656
39.22638;1.059978361337944;0.9997459090479381;0.9431944536913188;0.013264537424791372;0.01251390555867091;1.060801872819359;1.0099976558395363;10.000115624683534;1.2503909451130135;0.03501595783511655;0.03501637724889416;0.9426973389926573;-0.03300899577247675;0.9432596017806011;1.009994713201146
39.23638;1.0599782783129124;0.9997459064353322;0.9431944836330367;0.01326453692706127;0.012513903996943666;1.0608021000662933;1.0099976514086166;10.000115430989288;1.25039122936877;0.03501595781112753;0.03501637200602422;0.9426972849229134;-0.033008995753089125;0.943259577294145;1.0099951035837151
39.24638;1.0599781966592072;0.9997459021626993;0.9431945141596627;0.01326453640941263;0.012513902490576167;1.0608023262588364;1.009997646194958;10.000115203342833;1.2503915189151478;0.03501595785211917;0.03501636647052697;0.9426972338492099;-0.03300899573464869;0.9432595523957719;1.0099954986904291
39.25638;1.0599781163529982;0.9997458964658178;0.943194544754586;0.013264535876381479;0.012513901038239333;1.0608025521594548;1.0099976402313249;10.000114934834823;1.2503918128302445;0.03501595796793125;0.03501636064558053;0.9426971857489397;-0.033008995717178656;0.9432595269451676;1.0099958981196355
39.26638;1.0599780372337484;0.9997458896432937;0.9431945748936528;0.013264535333235785;0.012513899638317609;1.0608027785256846;1.0099976335279304;10.000114619212905;1.250392110293161;0.0350159581686372;0.03501635453411025;0.9426971405464492;-0.033008995700711335;0.9432595007202211;1.009996301455669
39.27638;1.0599779590254867;0.9997458820361889;0.9431946040300704;0.01326453478441526;0.012513898287913803;1.060803006059436;1.0099976261739723;10.000114251730862;1.2503924105863864;0.03501595846290293;0.03501634813957171;0.9426970982083295;-0.03300899568526726;0.9432594735375648;1.0099967082240358
39.28638;1.0599778813212062;0.9997458739893549;0.9431946316221456;0.013264534232690478;0.012513896982732463;1.0608032353264691;1.0099976183875952;10.000113829347566;1.2503927130363885;0.035015958858730586;0.03501634147010894;0.9426970587623363;-0.03300899567084199;0.9432594453189864;1.0099971178475708
39.29638;1.0599778036229994;0.9997458658204252;0.9431946571314047;0.013264533678799009;0.012513895718027883;1.0608034667428912;1.0099976104667747;10.000113350815138;1.2503930169701085;0.03501595936494908;0.03501633454019798;0.9426970221883679;-0.033008995657434474;0.9432594160374772;1.0099975296065304
39.30638;1.0599777254558742;0.9997458578004703;0.9431946799917948;0.013264533121820155;0.012513894490445248;1.0608037005914819;1.0099976026423934;10.000112816560089;1.2503933217271523;0.035015959990848076;0.035016327369118534;0.942696988283814;-0.033008995645092395;0.9432593856737205;1.0099979426015846
39.31638;1.0599776464310255;0.9997458501348372;0.9431946996135113;0.013264532560333983;0.012513893299855439;1.0608039369728774;1.0099975949704745;10.000112227546762;1.2503936266455529;0.03501596074575565;0.03501631997910049;0.9426969566710957;-0.03300899563392663;0.9432593542314482;1.0099983557736676
39.32638;1.059977566246007;0.9997458429746957;0.9431947154980447;0.013264531993194226;0.012513892149632111;1.060804175768977;1.00999758737902;10.000111584087122;1.2503939310017889;0.035015961637926425;0.03501631239516016;0.9426969268894713;-0.033008995624074264;0.9432593217011528;1.0099987680075342
39.33638;1.0599774846855723;0.9997458364489233;0.9431947273896507;0.013264531419933728;0.012513891045254185;1.0608044167253459;1.0099975798072602;10.000110886139105;1.2503942339944372;0.03501596267056325;0.03501630464558792;0.9426968983908208;-0.03300899561564698;0.9432592880133445;1.009999178221118
39.34638;1.0599774016574603;0.9997458306326407;0.9431947352943768;0.013264530841878772;0.01251388999213988;1.0608046595580272;1.0099975723397625;10.000110134184087;1.2503945347869296;0.03501596383952465;0.03501629675904482;0.9426968705018998;-0.033008995608713336;0.9432592531087656;1.0099995853711612
39.35638;1.0599773172285392;0.9997458254877126;0.9431947393752816;0.013264530263077825;0.012513888993489377;1.0608049039749698;1.0099975652351147;10.000109329134688;1.2503948325441763;0.035015965136620676;0.03501628875980452;0.9426968424973663;-0.03300899560331423;0.9432592170319075;1.009999988461542
39.36638;1.0599772315466456;0.9997458209134483;0.9431947398897915;0.013264529689596405;0.012513888049188578;1.060805149664771;1.0099975588199195;10.0001084718528;1.2503951264357684;0.0350159665549204;0.03501628066681447;0.942696813699346;-0.03300899559947944;0.943259179930149;1.0100003866066325
39.37638;1.059977144708176;0.999745816900424;0.943194737211577;0.013264529127828903;0.012513887156467613;1.0608053963167297;1.0099975533824737;10.000107563255357;1.2503954156176336;0.03501596809145845;0.035016272495046734;0.9426967835002994;-0.03300899559722135;0.9432591420261954;1.010000779094517
39.38638;1.059977056770477;0.9997458136307218;0.943194731832982;0.013264528582731222;0.012513886311276094;1.0608056436646527;1.009997549146418;10.000106604486803;1.250395699236405;0.03501596974661148;0.03501626425494806;0.9426967513467047;-0.03300899559651063;0.943259103603221;1.010001165418852
39.39638;1.0599769678579525;0.9997458114193892;0.9431947243180577;0.013264528056448587;0.01251388550873844;1.060805891498946;1.0099975462972215;10.000105597090592;1.2503959764691763;0.035015971522539636;0.03501625595155053;0.942696716728435;-0.03300899559726554;0.9432590649525578;1.0100015452741595
39.40638;1.0599768781832708;0.9997458105629233;0.9431947152692083;0.013264527548208525;0.012513884742925219;1.0608061396218738;1.0099975450364445;10.000104543336501;1.2503962465139895;0.03501597342264489;0.03501624758626459;0.9426966791989846;-0.03300899559937704;0.9432590262882946;1.0100019185077729
39.41638;1.059976788022588;0.9997458112298134;0.9431947053311371;0.013264527055288394;0.012513884006761416;1.0608063878278375;1.0099975455929378;10.000103445809598;1.2503965085432205;0.03501597545184059;0.03501623916081948;0.9426966384300919;-0.03300899560276234;0.9432589877316812;1.010002285031778
39.42638;1.0599766977399403;0.9997458134359404;0.9431946951798275;0.013264526574269325;0.012513883291958487;1.060806635929172;1.0099975481716852;10.000102306569236;1.2503967617434613;0.03501597761570153;0.03501623067938872;0.9426965942575523;-0.03300899560740848;0.9432589493785792;1.0100026447238326
39.43638;1.0599766078093666;0.9997458170657668;0.9431946854590603;0.013264526101961032;0.012513882589699305;1.0608068837285856;1.009997552937191;10.00010112725983;1.2503970053770386;0.03501597991757066;0.035016222146609904;0.9426965466754997;-0.03300899561337095;0.943258911281367;1.010002997379335
39.44638;1.0599765187754449;0.9997458219163732;0.9431946766959803;0.013264525635489468;0.012513881892102202;1.0608071309395475;1.0099975600516184;10.000099910285362;1.250397238737693;0.03501598235616955;0.03501621356522644;0.9426964957734254;-0.03300899562075689;0.9432588733726647;1.0100033427586217
39.45638;1.0599764311597748;0.9997458277728698;0.9431946692486775;0.013264525172380687;0.012513881192727344;1.0608073771414852;1.0099975697124286;10.000098659633016;1.2503974611051765;0.03501598492471697;0.03501620493689572;0.9426964416438186;-0.033008995629717375;0.9432588355276408;1.0100036806752732
39.46638;1.0599763453817477;0.9997458344965656;0.943194663319342;0.013264524711123896;0.012513880486205132;1.0608076217909406;1.009997582169686;10.000097380232525;1.2503976718282932;0.03501598761045466;0.03501619626427053;0.9426963843343922;-0.033008995640410634;0.9432587976639271;1.0100040110042785
39.47638;1.0599762617648667;0.9997458420997488;0.9431946590125426;0.013264524251318468;0.012513879768058683;1.0608078642726608;1.0099975977004072;10.00009607706224;1.2503978704201744;0.03501599039613933;0.03501618755117225;0.9426963238965815;-0.033008995652945426;0.9432587597095766;1.0100043336286186
39.48638;1.0599761805883352;0.9997458507699551;0.943194656413212;0.0132645237933623;0.01251387903475293;1.0608081039378932;1.0099976165703959;10.000094755692603;1.2503980564823673;0.03501599326321015;0.03501617879982899;0.9426962604343851;-0.03300899566736498;0.9432587215440115;1.010004648454092
39.49638;1.0599761021247485;0.9997458607823758;0.943194655657775;0.013264523338287001;0.012513878284121146;1.060808340117774;1.0099976390424712;10.00009342313797;1.2503982295217222;0.03501599619278321;0.03501617000722867;0.942696194043595;-0.033008995683669606;0.9432586830103394;1.0100049554514745
39.50638;1.0599760266736236;0.9997458723853023;0.9431946569066435;0.013264522888017024;0.0125138775160679;1.060808572181893;1.0099976653922764;10.000092086943068;1.2503983889051598;0.03501599916467541;0.03501616116399836;0.9426961247044688;-0.03300899570184447;0.9432586439238484;1.0100052546601805
39.51638;1.0599759545824066;0.9997458858108376;0.9431946602233318;0.013264522445905178;0.012513876733064094;1.0608087995879993;1.0099976959059709;10.00009075347256;1.2503985340095038;0.035016002158221475;0.03501615225616771;0.9426960522588748;-0.03300899572187781;0.9432586040516493;1.0100055462147164
39.52638;1.0599758861982618;0.9997459013441286;0.9431946655013246;0.013264522017060265;0.012513875939940787;1.0608090218375874;1.0099977308837338;10.000089427906977;1.2503986643545575;0.03501600515447596;0.035016143269365696;0.9426959765125033;-0.033008995743755945;0.943258563150271;1.0100058303313715
39.53638;1.0599758217733088;0.9997459193415273;0.9431946725031627;0.013264521608198724;0.012513875143037975;1.06080923839762;1.0099977706199514;10.00008811582435;1.2503987796327967;0.03501600813504731;0.03501613419570906;0.9426958973456493;-0.033008995767454564;0.943258521052012;1.010006107186485
39.54638;1.0599757614325223;0.999745940242142;0.9431946809505288;0.01326452122649787;0.012513874349772549;1.0608094486506263;1.0099978153582405;10.000086824037469;1.2503988797358228;0.03501601107811722;0.035016125038576054;0.9426958146940738;-0.03300899579295152;0.9432584776890165;1.01000637683024
39.55638;1.0599757052053373;0.9997459645660883;0.9431946905563047;0.013264520877558276;0.012513873568855785;1.0608096519184764;1.0099978652713368;10.000085559821695;1.2503989647176774;0.03501601395975774;0.035016115810544764;0.942695728459519;-0.03300899582023602;0.9432584330605313;1.0100066392689666
39.56638;1.0599756530678757;0.9997459928489353;0.9431947009860536;0.013264520564640506;0.012513872809854647;1.0608098475833425;1.0099979205046907;10.000084329819256;1.25039903465797;0.03501601676129851;0.03501610652860431;0.9426956384578173;-0.03300899584929879;0.9432583872279032;1.0100068946319525
39.57638;1.0599756050102325;0.9997460256074431;0.9431947118531842;0.01326452029027544;0.012513872081658635;1.060810035191805;1.0099979812857205;10.000083139556297;1.2503990895987913;0.03501601947306911;0.03501609721183228;0.9426955443819891;-0.0330089958801278;0.9432583403290308;1.010007143214266
39.58638;1.0599755610980361;0.9997460634009788;0.9431947227598096;0.013264520057916849;0.0125138713913718;1.060810214439929;1.0099980479865407;10.000081993504073;1.250399129601087;0.035016022091397106;0.03501608788014544;0.9426954457637607;-0.03300899591270975;0.9432582925629337;1.010007385370325
39.59638;1.0599755214641544;0.9997461068712106;0.9431947333070452;0.013264519871624757;0.01251387074482317;1.060810385113663;1.0099981210118913;10.000080895244524;1.2503991548009474;0.0350160246142585;0.03501607855263669;0.9426953419747974;-0.033008995947013536;0.9432582441353079;1.0100076214516773
39.60638;1.0599754862489574;0.9997461567057198;0.9431947430834102;0.013264519734747309;0.012513870147894282;1.060810547064914;1.0099982005782708;10.000079847596677;1.2503991654247502;0.03501602703803462;0.03501606924751952;0.9426952322800659;-0.03300899598296584;0.9432581952020356;1.010007851825101
39.61638;1.059975455571508;0.9997462136105271;0.9431947516678448;0.013264519649167418;0.012513869607028895;1.0608107001853162;1.0099982865843926;10.000078853113136;1.2503991617802175;0.035016029355764006;0.035016059983069364;0.942695115905834;-0.03300899602044846;0.9432581458624895;1.0100080768618227
39.62638;1.0599754295402588;0.9997462783106694;0.9431947585993322;0.013264519615218129;0.012513869128751917;1.0608108443454538;1.0099983786561915;10.000077914556257;1.2503991442052553;0.03501603155800504;0.03501605077626063;0.9426949920642668;-0.03300899605931202;0.9432580961888204;1.0100082969466524
39.63638;1.0599754082165445;0.9997463515384956;0.9431947633058105;0.013264519631926399;0.012513868719116736;1.0608109793639087;1.0099984762691705;10.000077034892112;1.2503991129843202;0.03501603363410766;0.035016041639309735;0.942694859941542;-0.033008996099383486;0.9432580462517939;1.0100085125366187
39.64638;1.059975391565254;0.9997464340137492;0.9431947651017705;0.01326451969741698;0.012513868383082393;1.060811105079934;1.0099985788560324;10.000076217164747;1.2503990683060502;0.03501603557230397;0.035016032578147935;0.9426947187604058;-0.03300899614047108;0.9432579961363652;1.0100087241567517
39.65638;1.0599753794824693;0.9997465264145183;0.9431947632690297;0.01326451980868868;0.012513868124011224;1.060811221465163;1.0099986858798269;10.000075464458414;1.2503990102948543;0.03501603736116566;0.035016023595154155;0.9426945679158775;-0.03300899618237531;0.9432579459422031;1.0100089323315176
39.66638;1.0599753718169116;0.9997466293435028;0.943194757107225;0.013264519960671427;0.012513867943791213;1.0608113286448462;1.009998796865054;10.000074780167145;1.2503989390552328;0.03501603899197253;0.035016014693336345;0.9426944070088173;-0.03300899622489902;0.9432578957890565;1.0100091375250628
39.67638;1.0599753683459283;0.9997467433441091;0.9431947459262917;0.013264520146143237;0.01251386784306537;1.0608114268318702;1.0099989113923749;10.000074168073205;1.2503988546958709;0.035016040459776174;0.03501600587847148;0.9426942357668472;-0.03300899626785686;0.9432578458585885;1.010009340062078
39.68638;1.0599753688105562;0.9997468689416626;0.9431947290200255;0.013264520356945307;0.012513867821573684;1.0608115162765057;1.009999029036453;10.00007363159309;1.2503987573942235;0.035016041764529875;0.03501599715863209;0.9426940540148128;-0.033008996311091096;0.9432577964842482;1.0100095400523768
39.69638;1.0599753730079722;0.9997470066244011;0.9431947056461374;0.013264520584983381;0.01251386787925469;1.0608115972779342;1.0099991492695988;10.000073173265198;1.2503986474855735;0.035016042911777755;0.03501598854130603;0.9426938617380205;-0.033008996354476926;0.9432577482682911;1.0100097374626398
39.70638;1.0599753808369108;0.999747156823301;0.9431946750601592;0.013264520822463292;0.012513868017335145;1.0608116701887804;1.0099992714410189;10.000072794829881;1.2503985254910652;0.035016043910734554;0.0350159800302262;0.9426936591560681;-0.03300899639790293;0.9432577021085209;1.0100099323073624
39.71638;1.05997539225105;0.9997473199424792;0.9431946365971524;0.013264521061970212;0.012513868238197291;1.0608117353592665;1.0099993948265027;10.000072496899442;1.250398392111959;0.03501604477248222;0.03501597162485592;0.9426934467037732;-0.03300899644124545;0.9432576590424363;1.0100101247444768
39.72638;1.0599754071676162;0.9997474963281813;0.9431945897317843;0.013264521297075104;0.012513868544459225;1.060811793106337;1.0099995186471384;10.000072278671475;1.2503982482150298;0.03501604551000006;0.03501596332221464;0.9426932249030338;-0.033008996484362535;0.94325762003528;1.010010314999967
39.73638;1.0599754254064941;0.9997476861589405;0.9431945340971841;0.013264521523648131;0.012513868938303302;1.0608118437378364;1.0099996420499437;10.000072138290436;1.2503980947608406;0.035016046136800594;0.035015955119173596;0.9426929942215527;-0.03300899652710807;0.9432575858964601;1.0100105032528506
39.74638;1.0599754466710223;0.9997478893981211;0.9431944694960455;0.013264521740204326;0.012513869421119395;1.0608118875458437;1.0099997641082303;10.000072073192982;1.2503979326991275;0.0350160466647489;0.03501594701325245;0.9426927550179205;-0.03300899656934647;0.9432575573203662;1.0100106896141294
39.75638;1.0599754705266289;0.9997481058798298;0.9431943959230724;0.013264521946022189;0.012513869992856353;1.0608119247845407;1.0099998838938244;10.00007207987781;1.250397762883362;0.035016047103863024;0.035015939001013276;0.9426925076224038;-0.033008996610966575;0.9432575349041735;1.0100108741714535
39.76638;1.0599754963877874;0.9997483354268931;0.9431943135633031;0.013264522138946173;0.012513870651191526;1.0608119556832116;1.0100000005931764;10.000072153217795;1.250397586000548;0.03501604746303338;0.03501593107650574;0.9426922524578568;-0.033008996651895745;0.9432575190872372;1.0100110570119496
39.77638;1.0599755235760315;0.9997485778434078;0.9431942227306822;0.013264522315264683;0.012513871391963064;1.0608119804645484;1.0100001135530898;10.00007228625137;1.2503974025370224;0.035016047750547154;0.03501592323174398;0.9426919900328191;-0.033008996692098815;0.9432575101404534;1.0100112382150175
39.78638;1.0599755514490923;0.9997488327914681;0.9431941237667397;0.013264522470733517;0.012513872211363854;1.060811999357877;1.0100002222479565;10.000072470957686;1.2503972128223941;0.03501604797421159;0.03501591545815067;0.9426917208303576;-0.03300899673156488;0.9432575082610684;1.0100114178240511
39.79638;1.0599755795154564;0.9997490997223704;0.9431940169569983;0.013264522600240778;0.01251387310809057;1.0608120126131302;1.010000326266891;10.000072699273131;1.2503970171050989;0.03501604814036551;0.03501590774786803;0.94269144523452;-0.03300899677028979;0.9432575136470721;1.0100115957945288
39.80638;1.059975607430798;0.9997493779513231;0.9431939025210345;0.013264522697068609;0.012513874083475554;1.0608120205081142;1.010000425327739;10.000072963814693;1.2503968155795129;0.035016048251261804;0.03501590009371918;0.9426911635212903;-0.033008996808245525;0.9432575264691965;1.0100117719679123
39.81638;1.0599756349110465;0.9997496667874262;0.94319378064863;0.013264522754518148;0.01251387513962835;1.0608120233633185;1.0100005192782204;10.0000732580515;1.2503966084133247;0.03501604830288612;0.03501589248735301;0.9426908758802197;-0.033008996845347034;0.9432575467881589;1.0100119461149784
39.82638;1.0599756617558473;0.999749965590494;0.9431936515271038;0.01326452276870694;0.012513876277760126;1.0608120215439623;1.0100006080850528;10.000073575864045;1.2503963958177438;0.03501604828650717;0.03501588491849371;0.94269058245621;-0.03300899688145368;0.9432575745220336;1.0100121179952686
39.83638;1.059975687977706;0.9997502737396797;0.9431935153689848;0.013264522739044157;0.012513877498259562;1.0608120154210892;1.0100006917883442;10.000073911098651;1.250396178051984;0.03501604819262445;0.03501587737700136;0.942690283352402;-0.03300899691640402;0.9432576095193644;1.0100122874027315
39.84638;1.0599757137739911;0.9997505905938306;0.9431933724202565;0.013264522666579385;0.01251387880112559;1.0608120053279517;1.0100007704313603;10.000074257505698;1.250395955360546;0.03501604801459623;0.035015869854992894;0.9426899785739167;-0.03300899695003589;0.94325765165613;1.0100124542312674
39.85638;1.0599757393432492;0.9997509154863312;0.9431932229130504;0.013264522553081031;0.012513880185086573;1.0608119915244383;1.010000844030723;10.000074609170603;1.2503957279804;0.035016047750634896;0.035015862347660104;0.9426896680205803;-0.033008996982183486;0.9432577008417643;1.010012618527056
39.86638;1.0599757648256003;0.9997512477353243;0.9431930670170723;0.01326452240088577;0.012513881646524665;1.0608119741472155;1.0100009125728762;10.000074961323298;1.2503954962369959;0.035016047402918866;0.03501585485311957;0.9426893515881728;-0.033008997012680855;0.9432577569716312;1.010012780466109
39.87638;1.0599757903536149;0.9997515866723796;0.9431929048668783;0.013264522212362698;0.012513883179779743;1.06081195318679;1.0100009759685604;10.00007531080682;1.2503952606351854;0.03501604697613029;0.035015847370300245;0.9426890292665007;-0.03300899704137147;0.9432578199228803;1.0100129402747657
39.88638;1.0599758160172434;0.9997519316885266;0.9431927366357822;0.013264521990058375;0.0125138847779515;1.0608119285746431;1.010001033993962;10.00007565605136;1.2503950218835147;0.03501604647766264;0.03501583989705965;0.9426887010974182;-0.03300899706811273;0.9432578895710312;1.0100130981723292
39.89638;1.0599758418006058;0.9997522822468768;0.9431925625552522;0.013264521737441278;0.012513886433185583;1.0608119003221843;1.0100010863129534;10.000075997006817;1.2503947808580251;0.03501604591832928;0.03501583243107491;0.9426883670718618;-0.03300899709277607;0.9432579657772884;1.0100132543593527
39.90638;1.0599758675883382;0.9997526378511428;0.9431923828614387;0.013264521458253749;0.012513888137497474;1.0608118685275143;1.010001132554758;10.000076334929235;1.2503945385053445;0.03501604531300244;0.035015824971306356;0.9426880271623571;-0.03300899711524203;0.943258048352457;1.0100134089949657
39.91638;1.0599758931943628;0.9997529980494307;0.9431921977467418;0.013264521154783495;0.012513889884351917;1.060811833251929;1.010001172340309;10.000076671795181;1.2503942957322935;0.035016044680074;0.03501581751823168;0.9426876814457371;-0.033008997135403256;0.9432581370524045;1.010013562171583
39.92638;1.0599759184126842;0.9997533624813092;0.9431920073551852;0.013264520827304801;0.012513891669374494;1.0608117944322102;1.0100012052653298;10.000077009399622;1.2503940533764788;0.03501604403855691;0.03501581007316445;0.942687330126555;-0.033008997153180536;0.9432582316311199;1.0100137139491157
39.93638;1.059975943127643;0.9997537308409739;0.9431918117884376;0.013264520475096448;0.012513893489744691;1.060811751894694;1.0100012309023907;10.000077348557408;1.250393812249425;0.03501604340566423;0.03501580263761531;0.9426869734881765;-0.03300899716852686;0.9432583318395753;1.0100138644036476
39.94638;1.0599759673843165;0.9997541027839738;0.9431916110944798;0.013264520097597007;0.012513895342953538;1.060811705406069;1.0100012488171908;10.000077689067503;1.2503935731808145;0.03501604279722566;0.03501579521337997;0.9426866119026233;-0.03300899718140956;0.9432584373675872;1.0100140135991627
39.95638;1.0599759912920865;0.9997544779050096;0.9431914052421819;0.0132645196947909;0.012513897225827296;1.0608116546914526;1.0100012585960296;10.000078030416878;1.2503933370047886;0.03501604222741322;0.035015787801707714;0.9426862458620365;-0.03300899719179853;0.9432585478721469;1.0100141614910865
39.96638;1.0599760149045165;0.9997548557325904;0.94319119411555;0.013264519266947843;0.01251389913478231;1.0608115994488627;1.0100012599026902;10.000078372696363;1.2503931044878502;0.03501604170640637;0.03501578040141568;0.9426858759165505;-0.033008997199683955;0.9432586630322205;1.010014307861387
39.97638;1.0599760382747607;0.9997552357148124;0.9431909775422346;0.01326451881445386;0.012513901066158793;1.0608115393788065;1.0100012525282884;10.000078717001072;1.2503928762783643;0.0350160412408617;0.03501577300869109;0.9426855025347424;-0.033008997205094925;0.94325878255544;1.0100144523616608
39.98638;1.0599760615625418;0.9997556172524901;0.9431907553213168;0.013264518337889155;0.012513903015300833;1.060811474203261;1.0100012363892101;10.000079064630754;1.2503926529102383;0.03501604083751772;0.035015765618693726;0.942685126054163;-0.03300899720809395;0.9432589062207768;1.010014594615309
39.99638;1.0599760850335955;0.99975599974391;0.9431905272506484;0.013264517837509157;0.012513904975961025;1.0608114036907392;1.0100012114987;10.000079416003846;1.2503924347943873;0.035016040505727;0.03501575822710238;0.9426847468125498;-0.03300899720878317;0.9432590339292926;1.0100147342866514
40.00638;1.0599761089978916;0.9997563826171446;0.9431902931526082;0.013264517312632795;0.012513906941165068;1.0608113276793776;1.010001177935526;10.000079770756061;1.2503922221984929;0.03501604025896855;0.03501575083115084;0.9426843652859157;-0.03300899720731672;0.9432591656756282;1.0100148711136008
40.01638;1.0599761337348959;0.9997567653528622;0.9431900528444828;0.013264516762214044;0.012513908904312986;1.0608112460871;1.0100011358104641;10.000080128369957;1.250392015303201;0.03501604011625474;0.03501574343068673;0.9426839820740377;-0.03300899720386828;0.9432593014363811;1.0100150049364787
40.02638;1.059976159448259;0.9997571474552437;0.9431898060798224;0.01326451618563096;0.012513910859673074;1.0608111589251246;1.0100010852844876;10.000080488195183;1.2503918142656383;0.03501604010150301;0.035015736030270035;0.9426835978720075;-0.0330089971985937;0.9432594410573175;1.0100151356758658
40.03638;1.059976186288536;0.999757528359369;0.9431895525513968;0.013264515582535524;0.012513912802515651;1.060811066298645;1.0100010266598065;10.000080849544146;1.2503916191706608;0.035016040239962375;0.03501572864212061;0.9426832135270038;-0.03300899719164908;0.9432595842539906;1.01001526321933
40.04638;1.0599762143489753;0.9997579073516427;0.9431892919361395;0.013264514952977329;0.012513914729131971;1.0608109683782614;1.0100009604781848;10.000081212550064;1.2503914299759014;0.03501604055332815;0.0350157212866585;0.9426828300118484;-0.03300899718321746;0.9432597307044281;1.0100153873283042
40.05638;1.0599762436091293;0.9997582835987722;0.9431890239054013;0.013264514298252952;0.012513916636495167;1.0608108653722423;1.010000887533559;10.00008157895996;1.2503912465742868;0.03501604105711069;0.03501571398874952;0.9426824482835628;-0.03300899717349727;0.9432598801201136;1.0100155076624557
40.06638;1.0599762739508092;0.9997586562549831;0.9431887481220123;0.013264513620731146;0.012513918521163722;1.0608107575456758;1.0100008087436;10.00008195192954;1.2503910689226998;0.035016041761642275;0.035015706773983184;0.9426820692018523;-0.0330089971626975;0.9432600322406951;1.0100156238584996
40.07638;1.0599763052214846;0.999759024519362;0.943188464286571;0.013264512922266575;0.012513920378282447;1.0608106452515609;1.0100007250245286;10.000082334961169;1.2503908971230089;0.035016042672721466;0.035015699668802656;0.9426816935164477;-0.03300899715106299;0.9432601867993778;1.0100157355701755
40.08638;1.0599763372631468;0.9997593876067034;0.9431881721842914;0.013264512202751587;0.012513922201859613;1.060810528897359;1.0100006372989747;10.000082730770911;1.2503907313902625;0.035016043790255;0.035015692701639296;0.942681321852602;-0.03300899713887709;0.9432603435330205;1.010015842442014
40.09638;1.0599763699392941;0.9997597447063481;0.9431878716378015;0.013264511459678791;0.012513923986184904;1.0608104088915564;1.010000546488375;10.000083140567009;1.2503905719398145;0.03501604510850491;0.03501568590239039;0.9426809547692365;-0.0330089971264199;0.9432605022199207;1.010015944057891
40.10638;1.059976403156091;0.9997600950072483;0.9431875624366922;0.013264510688614246;0.01251392572738577;1.0608102856532524;1.0100004534387999;10.000083564108337;1.2503904188751687;0.035016046619060506;0.035015679300948545;0.9426805929060538;-0.03300899711393422;0.9432606626977186;1.0100160399217244
40.11638;1.0599764368512667;0.9997604377646591;0.9431872443646468;0.013264509884054166;0.012513927423494779;1.060810159665669;1.0100003588729078;10.000084000733912;1.2503902721516296;0.03501604831460809;0.03501567292434709;0.942680237031907;-0.03300899710164231;0.9432608248503714;1.0100161294770869
40.12638;1.0599764709653534;0.9997607722926126;0.9431869172775867;0.01326450904004129;0.01251392907311184;1.0608100315161897;1.0100002633603808;10.000084449894917;1.2503901316360113;0.03501605019171939;0.03501566679365957;0.9426798879124664;-0.03300899708977024;0.9432609885727506;1.0100162120944618
40.13638;1.0599765054032388;0.9997610978985861;0.943186581153659;0.013264508150739955;0.012513930674584676;1.0608099018859312;1.0100001673383867;10.000084909966516;1.2503899972073234;0.035016052250845864;0.03501566092281612;0.9426795461808127;-0.03300899707851834;0.9432611537688433;1.0100162870022362
40.14638;1.0599765399919252;0.9997614139132962;0.9431862361372815;0.013264507211251584;0.012513932225864728;1.0608097715277667;1.0100000711680859;10.000085377141836;1.2503898688239992;0.0350160544937961;0.03501565531778667;0.9426792123274498;-0.03300899706801991;0.943261320410446;1.0100163533180107
40.15638;1.0599765744726295;0.9997617197827613;0.943185882597369;0.013264506218346116;0.012513933724728615;1.060809641268111;1.0099999751542459;10.000085846294102;1.250389746503141;0.03501605692194944;0.03501564997661925;0.9426788867280663;-0.03300899705834785;0.9432614885399725;1.0100164102202005
40.16638;1.0599766085479434;0.9997620150432608;0.9431855211391192;0.013264505170996576;0.012513935169819858;1.060809511991321;1.0099998795514424;10.00008631288972;1.2503896302238167;0.035016059535649055;0.03501564489265176;0.9426785696639004;-0.03300899704953884;0.9432616581605413;1.0100164570501327
40.17638;1.0599766419405459;0.9997622992383218;0.9431851525711649;0.013264504070017268;0.012513936561443605;1.060809384631518;1.0099997845590776;10.000086773998884;1.2503895198358639;0.03501606233111385;0.03501564005871099;0.942678261386052;-0.03300899704159928;0.9432618291940179;1.0100164932990492
40.18638;1.059976674425851;0.9997625719377266;0.9431847779221532;0.01326450291622176;0.012513937901099717;1.0608092601530223;1.0099996903363337;10.000087227890537;1.2503894150124109;0.035016065296385096;0.03501563546909801;0.9426779621950635;-0.033008997034511385;0.9432620015756367;1.0100165186056242
40.19638;1.0599767058383842;0.9997628327679399;0.9431843984441861;0.01326450170919034;0.012513939191154021;1.0608091394508599;1.0099995970702047;10.000087673273816;1.2503893152489811;0.03501606841293365;0.03501563111880283;0.9426776724517864;-0.033008997028253946;0.9432621753013455;1.0100165327479231
40.20638;1.0599767360676287;0.9997630813650259;0.9431840154980653;0.01326450044861504;0.0125139404356397;1.0608090232817635;1.0099995050096693;10.000088108822858;1.250389219988264;0.03501607166312284;0.03501562700133538;0.9426773925442263;-0.033008997022826676;0.9432623503911416;1.0100165355922361
40.21638;1.0599767650622784;0.9997633173559953;0.943183630436618;0.013264499136116048;0.012513941640413195;1.0608089122845288;1.0099994144510938;10.000088533017196;1.2503891288463507;0.03501607503639251;0.035015623107898415;0.9426771228657729;-0.03300899701826162;0.9432625268719563;1.0100165270849042
40.22638;1.0599767928558759;0.999763540400905;0.9431832445754353;0.013264497774787465;0.012513942811810964;1.0608088069528634;1.0099993257086575;10.000088944428008;1.250389041695564;0.03501607852790923;0.03501561942859953;0.9426768637941265;-0.033008997014605856;0.943262704759634;1.010016507317156
40.23638;1.0599768195858952;0.9997637501863526;0.9431828591890932;0.01326449636757302;0.012513943956020315;1.0608087075498336;1.0099992390463808;10.000089341742145;1.2503889585135635;0.035016082131318876;0.035015615951983575;0.9426766156472073;-0.033008997011891805;0.943262884034643;1.0100164765563922
40.24638;1.059976845461266;0.9997639463314775;0.9431824755122243;0.013264494916789176;0.012513945079718343;1.0608086141168636;1.0099991546200422;10.00008972326751;1.2503888792410962;0.0350160858339969;0.03501561266265685;0.9426763786593348;-0.03300899701013359;0.94326306464509;1.0100164351883625
40.25638;1.05997687072592;0.9997641283370784;0.9431820947327477;0.013264493424689697;0.012513946189966246;1.060808526586696;1.0099990724812271;10.00009008671222;1.250388803830447;0.035016089618145695;0.035015609542488065;0.9426761530310613;-0.033008997009339916;0.9432632464667545;1.0100163836461629
40.26638;1.0599768956525901;0.9997642956926642;0.9431817179541426;0.013264491894156648;0.012513947293477368;1.0608084448659083;1.0099989925863315;10.000090429169088;1.2503887323434912;0.03501609346473413;0.035015606574815616;0.942675938995968;-0.03300899700951059;0.9432634292543228;1.0100163223760612
40.27638;1.0599769204919187;0.9997644480522259;0.9431813461720403;0.013264490329077549;0.012513948396000674;1.060808368850718;1.0099989147892103;10.000090747118712;1.2503886649084814;0.03501609735821222;0.03501560374707888;0.942675736840445;-0.03300899701062929;0.9432636127128803;1.0100162518353455
40.28638;1.059976945377732;0.9997645853255789;0.9431809802915485;0.013264488734154463;0.012513949501498825;1.0608082984215172;1.009998838869557;10.000091036908076;1.25038860161593;0.03501610128850898;0.03501560105263706;0.9426755468941546;-0.03300899701266736;0.9432637965850124;1.0100161725289698
40.29638;1.059976970297118;0.9997647076676628;0.943180621149045;0.01326448711484079;0.012513950612140974;1.0608082334477087;1.009998764557046;10.000091295510801;1.2503885425340575;0.035016105248414225;0.03501559849106637;0.9426753695117334;-0.03300899701558398;0.9432639806241532;1.0100160850166506
40.30638;1.05997699513809;0.9997648154441844;0.9431802694879583;0.013264485477305452;0.012513951728674194;1.0608081738125814;1.0099986915262418;10.000091520662378;1.2503884877918603;0.0350161092310276;0.035015596064699735;0.9426752050573254;-0.033008997019333;0.9432641645493243;1.0100159898408374
40.31638;1.0599770197412506;0.9997649092068953;0.9431799258654682;0.013264483827701599;0.012513952849910675;1.0608081194257675;1.0099986194650752;10.000091710137365;1.2503884375648158;0.03501611323035279;0.03501559377573396;0.9426750539202529;-0.033008997023889694;0.9432643480517438;1.0100158874720622
40.32638;1.0599770439757705;0.9997649896263232;0.9431795905968177;0.013264482171637495;0.012513953973092153;1.06080807020884;1.0099985481914682;10.000091861354317;1.2503883919767955;0.03501611724259724;0.035015591626243056;0.9426749165241507;-0.03300899702926287;0.9432645308258908;1.010015778313255
40.33638;1.0599770678270595;0.9997650573852324;0.9431792638437827;0.013264480514159299;0.012513955095550386;1.060808026086158;1.0099984776681201;10.000091972359897;1.250388351075889;0.035016121265570896;0.03501558961734025;0.9426747932415591;-0.03300899703546744;0.9432647125886939;1.010015662721262
40.34638;1.0599770913516557;0.9997651131558378;0.9431789457466625;0.013264478859529763;0.012513956215269274;1.0608079870196896;1.0099984079023239;10.000092043081793;1.2503883148892787;0.03501612529746766;0.03501558774696301;0.9426746842772735;-0.03300899704249381;0.9432648930622787;1.0100155410625522
40.35638;1.0599771145127281;0.9997651576872101;0.9431786364742526;0.01326447721121273;0.012513957330060657;1.0608079531187249;1.0099983388247065;10.000092075170326;1.25038828339666;0.03501612933801397;0.03501558600866111;0.9426745896521798;-0.03300899705031704;0.9432650719545234;1.0100154137960748
40.36638;1.0599771371131268;0.9997651918521201;0.9431783361880253;0.013264475572903093;0.01251395843710001;1.0608079247415476;1.0099982702420516;10.000092070796379;1.2503882564227977;0.03501613338971363;0.035015584391968474;0.9426745092559002;-0.033008997058926084;0.9432652489701209;1.0100152815133754
40.37638;1.0599771588866138;0.9997652165494647;0.9431780449652499;0.013264473949940592;0.012513959533058068;1.060807902433946;1.009998201913777;10.000092031777365;1.2503882335732752;0.03501613745582317;0.0350155828834309;0.9426744428654342;-0.033008997068331214;0.9432654238399003;1.01001514486923
40.38638;1.0599771795643678;0.999765232566842;0.9431777627547284;0.013264472349253086;0.012513960614212524;1.0608078867489061;1.009998133685946;10.000091959655121;1.250388214280391;0.03501614153763748;0.03501558146737376;0.9426743901142192;-0.03300899707855102;0.9432655963131554;1.0100150044420182
40.39638;1.0599771988523796;0.9997652405782234;0.9431774893976232;0.013264470777821126;0.012513961677238597;1.0608078781368784;1.0099980655370908;10.000091856083186;1.2503881979462543;0.035016145632941253;0.035015580127574594;0.9426743504888483;-0.03300899708959687;0.9432657660847187;1.0100148606807646
40.40638;1.0599772164529477;0.9997652412444255;0.9431772246805292;0.013264469241540337;0.012513962720278571;1.060807876952423;1.009997997475021;10.000091722586788;1.2503881840431303;0.03501614973449504;0.035015578850725225;0.9426743233927511;-0.03300899710146001;0.9432659327441919;1.010014713953056
40.41638;1.0599772321646275;0.9997652352612831;0.9431769683834759;0.013264467745363056;0.012513963742636351;1.0608078834646593;1.009997929401163;10.000091560041888;1.250388172089613;0.035016153829985575;0.03501557762882638;0.942674308218794;-0.03300899711412013;0.9432660958168867;1.0100145645421625
40.42638;1.0599772459758663;0.9997652233257919;0.943176720277185;0.013264466294139328;0.012513964744137143;1.0608078977992652;1.0099978610926665;10.000091368515031;1.250388161609834;0.0350161579049162;0.03501557645757371;0.9426743043861557;-0.03300899712757724;0.9432662548599293;1.0100144125824864
40.43638;1.0599772580682136;0.9997652060843059;0.9431764800811379;0.013264464892940295;0.012513965725750278;1.060807919888003;1.0099977923158334;10.00009114754129;1.2503881521847862;0.035016161946123565;0.03501557533228435;0.9426743113228643;-0.033008997141870895;0.943266409563165;1.0100142580776243
40.44638;1.0599772687245457;0.9997651841379217;0.943176247498129;0.013264463546553317;0.012513966690290708;1.0608079495028573;1.0099977229532682;10.00009089645694;1.2503881435410784;0.035016165942313604;0.03501557424594614;0.942674328425401;-0.033008997157077447;0.9432665598329107;1.0100141010137915
40.45638;1.0599772782073171;0.9997651580739461;0.9431760223316618;0.013264462259308251;0.012513967641795786;1.0608079863245308;1.0099976530399277;10.000090614192247;1.250388135558148;0.0350161698814651;0.03501557319106945;0.9426743550620365;-0.033008997173296244;0.9432667058175542;1.010013941436386
40.46638;1.0599772866416346;0.9997651284283303;0.9431758044903525;0.0132644610353318;0.012513968583994343;1.0608080299715947;1.0099975827237286;10.000090298974188;1.2503881282380316;0.035016173750259574;0.03501557216223313;0.9426743906010532;-0.03300899719062323;0.9432668478325165;1.0100137794428519
40.47638;1.0599772939875738;0.9997650956404315;0.9431755938625208;0.013264459878108181;0.012513969519001255;1.0608080799851678;1.0099975122109885;10.000089948747657;1.2503881217053083;0.0350161775380054;0.03501557115640536;0.9426744344606793;-0.033008997209134396;0.9432669862513955;1.0100136151379628
40.48638;1.059977300142418;0.9997650601009082;0.9431753902656824;0.013264458789738363;0.01251397044684528;1.060808135804337;1.0099974417565878;10.0000895620414;1.250388116166048;0.035016181240329715;0.035015570171978275;0.9426744861824017;-0.03300899722889537;0.9432671214660387;1.0100134486180241
40.49638;1.0599773050009118;0.9997650222292987;0.9431751934612059;0.013264457771055935;0.012513971366307776;1.0608081967781522;1.0099973717120763;10.00008913844556;1.2503881118087246;0.03501618485958011;0.03501556920935977;0.9426745454420365;-0.03300899724996691;0.9432672538669787;1.0100132800099146
40.50638;1.0599773083935136;0.999764982454812;0.9431750031089237;0.013264456822216714;0.012513972276918722;1.0608082622259492;1.009997302513544;10.000088678278564;1.2503881087147695;0.035016188402732414;0.03501556827304076;0.9426746120164314;-0.0330089972723908;0.9432673837622243;1.0100131094984592
40.51638;1.059977310075791;0.9997649411159852;0.9431748187340588;0.01326445594286108;0.012513973180212965;1.0608083314929764;1.009997234588944;10.00008818188561;1.250388106804865;0.035016191877589344;0.03501556737207319;0.9426746857643441;-0.03300899729618019;0.9432675113377403;1.0100129373206588
40.52638;1.0599773098032363;0.9997648984227004;0.9431746398070795;0.013264455132137195;0.012513974079061477;1.0608084039825942;1.009997168319863;10.00008764909425;1.2503881058128739;0.03501619528999076;0.035015566518025884;0.9426747665729064;-0.03300899732131979;0.9432676367475299;1.0100127637444476
40.53638;1.059977307357695;0.9997648545270209;0.943174465842673;0.01326445438929338;0.012513974976165604;1.0608084791875487;1.0099971040349565;10.000087078982398;1.2503881052853238;0.03501619864436464;0.03501556572238221;0.9426748542728387;-0.033008997347765336;0.9432677601824679;1.0100125890135485
40.54638;1.0599773025358576;0.9997648095803288;0.9431742964290611;0.013264453714505355;0.01251397587328759;1.0608085566760423;1.0099970419557753;10.00008647057196;1.2503881046209344;0.035016201945735896;0.03501556499558359;0.9426749486093176;-0.033008997375448365;0.9432678818234478;1.0100124133222117
40.55638;1.0599772951320996;0.9997647637238009;0.9431741312686437;0.01326445310912045;0.012513976771626472;1.06080863601005;1.0099969821674089;10.000085824302907;1.250388103151901;0.035016205200557454;0.035015564347790316;0.9426750493015883;-0.03300899740429007;0.9432680018052181;1.0100122368661848
40.56638;1.0599772849243472;0.9997647171348191;0.943173970214437;0.013264452575646103;0.012513977672412222;1.0608087166943254;1.0099969246416691;10.000085142547267;1.2503881002254742;0.03501620841524882;0.035015563788659824;0.9426751560967257;-0.03300899743420652;0.9432681202532136;1.010012059894657
