time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
40.57638;1.0599772717214087;0.9997646700984792;0.9431738132086924;0.013264452118012951;0.012513978577103752;1.0608087982013172;1.0099968692605017;10.000084428706746;1.2503880952783022;0.03501621159354037;0.035015563326327326;0.9426752687284397;-0.03300899746509544;0.9432682373233349;1.0100118826914435
40.58638;1.0599772554273537;0.999764622950808;0.9431736602119973;0.01326445174132632;0.012513979486921154;1.0608088799677264;1.009996815865909;10.000083686304437;1.2503880879120186;0.035016214735600265;0.03501556296844395;0.9426753868466049;-0.03300899749682548;0.943268353209796;1.0100117054701387
40.59638;1.0599772360656232;0.9997645759887297;0.9431735112124937;0.013264451450676451;0.012513980401504041;1.0608089613370388;1.0099967643391587;10.000082918665576;1.2503880779242929;0.035016217838819884;0.03501556272411154;0.942675510017055;-0.03300899752923468;0.9432684681352778;1.0100115282797963
40.60638;1.0599772137793817;0.9997645294642264;0.9431733662692549;0.013264451250220508;0.012513981317894536;1.0608090415817384;1.009996714635942;10.000082128880994;1.2503880653086086;0.035016220897942076;0.03501556260423568;0.9426756377879989;-0.03300899756213052;0.9432685823178671;1.0100113510486675
40.61638;1.0599771887714704;0.9997644835939247;0.9431732255380223;0.013264451143445093;0.01251398223081454;1.0608091200643235;1.0099966667720546;10.000081319707405;1.2503880502343203;0.03501622390517368;0.035015562620362484;0.9426757697266273;-0.03300899759529748;0.9432686959041771;1.0100111736958712
40.62638;1.0599771611997058;0.9997644385476457;0.9431730892327079;0.013264451133668262;0.012513983133637028;1.0608091963818695;1.0099966207830553;10.000080493272918;1.2503880329799462;0.03501622685022522;0.03501556278365747;0.9426759053547719;-0.03300899762850915;0.9432688089098311;1.010010996138578
40.63638;1.0599771311896549;0.9997643944320551;0.9431729575384405;0.013264451223515107;0.01251398401944501;1.0608092703334444;1.0099965766455294;10.000079651229436;1.2503880139081773;0.03501622971845964;0.03501556310510602;0.9426760440677695;-0.03300899766154138;0.9432689212320741;1.0100108182140919
40.64638;1.0599770989960122;0.9997643512717369;0.9431728305488766;0.01326445141393574;0.012513984881697936;1.060809341767449;1.0099965341965746;10.00007879560872;1.2503879934456463;0.035016232489225384;0.035015563595727196;0.9426761851585742;-0.033008997694175764;0.9432690327143723;1.0100106396918969
40.65638;1.0599770650943119;0.9997643090036753;0.9431727082232199;0.01326445170423774;0.012513985713956741;1.0608094104372718;1.009996493110402;10.00007792956186;1.2503879719408764;0.03501623513675694;0.035015564266022474;0.9426763279189929;-0.033008997726183514;0.9432691431735585;1.010010460401574
40.66638;1.0599770300760052;0.999764267485806;0.943172590389722;0.013264452093053967;0.012513986509312488;1.0608094759639344;1.0099964529538437;10.000077057357124;1.250387949598084;0.03501623763285578;0.0350155651257003;0.9426764717153211;-0.03300899775731563;0.9432692523960238;1.0100102802924287
40.67638;1.059976994478892;0.9997642264979478;0.9431724768450026;0.013264452579031399;0.012513987260753435;1.060809537963979;1.0099964132858374;10.000076183852828;1.2503879265933389;0.035016239950200964;0.03501556618433505;0.9426766160047074;-0.03300899778731138;0.943269360139595;1.0100100993075476
40.68638;1.0599769587228904;0.9997641857378353;0.9431723674619359;0.013264453160718469;0.012513987961973743;1.060809596197685;1.0099963737336424;10.000075313782403;1.2503879031531573;0.03501624206436123;0.03501556745199181;0.9426767603260481;-0.033008997815910344;0.9432694660808326;1.0100099172387416
40.69638;1.0599769231466376;0.9997641448155415;0.9431722622116149;0.013264453836173345;0.012513988607577891;1.0608096505263098;1.0099963340704468;10.000074451014004;1.2503878795981176;0.03501624395337156;0.035015568938090685;0.942676904299949;-0.03300899784285628;0.9432695697581589;1.0100097337982752
40.70638;1.0599768880187173;0.9997641032573668;0.9431721611159035;0.013264454602825283;0.012513989193172882;1.0608097007343302;1.0099962942733443;10.00007359844961;1.2503878564025408;0.03501624559653068;0.03501557064804568;0.9426770476248103;-0.03300899786788954;0.9432696706379922;1.0100095488244127
40.71638;1.0599768535102831;0.9997640605936972;0.9431720642066413;0.013264455457329712;0.012513989715711164;1.060809746463117;1.0099962544547605;10.000072758525057;1.2503878340947407;0.035016246974567206;0.03501557257984259;0.9426771900492398;-0.03300899789075686;0.9432697682211634;1.0100093623805517
40.72638;1.0599768197173751;0.9997640165322464;0.9431719715436777;0.013264456395242243;0.012513990172870736;1.0608097873253015;1.0099962147363697;10.000071933149936;1.2503878130679524;0.03501624807082229;0.035015574724274474;0.9426773313671263;-0.0330089979112479;0.9432698620382636;1.0100091746855735
40.73638;1.059976786703444;0.9997639710479855;0.9431718832663675;0.013264457410902281;0.012513990560992465;1.0608098230346714;1.0099961751806448;10.000071123138543;1.2503877935596217;0.035016248871821296;0.03501557706772142;0.9426774714564418;-0.03300899792920923;0.9432699515689875;1.0100089859471753
40.74638;1.0599767544949856;0.9997639242721811;0.9431717995795699;0.013264458497652886;0.012513990873781758;1.0608098534292028;1.0099961357923446;10.000070327940065;1.2503877757867037;0.035016249368706565;0.0350155795937525;0.9426776102764003;-0.03300899794452622;0.943270036240324;1.0100087962758275
40.75638;1.0599767231035253;0.9997638763245386;0.9431717206132899;0.013264459647995113;0.012513991103083039;1.06080987839645;1.0099960965498829;10.000069545927271;1.2503877600420943;0.03501624956079558;0.035015582286164415;0.9426777478188861;-0.033008997957109765;0.9432701155313753;1.0100086057565247
40.76638;1.059976692578348;0.9997638273251944;0.9431716462817842;0.013264460853049996;0.012513991240217839;1.0608098977808773;1.0099960573675746;10.000068775302953;1.2503877466493785;0.035016249457493605;0.035015585132922036;0.9426778841093717;-0.033008997966891475;0.9432701890305845;1.0100084144960286
40.77638;1.0599766629886522;0.9997637775288462;0.9431715763309682;0.013264462101740468;0.012513991277113648;1.0608099113754246;1.0099960180268077;10.000068014879245;1.2503877358526874;0.03501624907582933;0.03501558812429947;0.9426780192199612;-0.033008997973824596;0.9432702564147819;1.010008222570124
40.78638;1.0599766344022776;0.9997637272954795;0.9431715105669367;0.013264463381428747;0.012513991207333866;1.0608099189749738;1.0099959782106043;10.000067264124155;1.2503877277633069;0.03501624843593446;0.03501559124737832;0.9426781532063072;-0.03300899797789162;0.9432703174929197;1.010008029975831
40.79638;1.0599766069263374;0.9997636769132475;0.9431714490184531;0.013264464679922743;0.012513991026115114;1.0608099204071104;1.0099959375864056;10.000066522918944;1.2503877223810207;0.03501624755718732;0.035015594484396444;0.9426782860270764;-0.0330089979790898;0.9432703722857844;1.0100078366345357
40.80638;1.059976580707649;0.9997636265717349;0.9431713918639113;0.013264465986870918;0.012513990729296171;1.0608099155301447;1.00999589583356;10.000065791177985;1.2503877196251827;0.03501624645712581;0.035015597815709815;0.9426784175448796;-0.03300899797739315;0.943270421016236;1.0100076424527589
40.81638;1.0599765558363174;0.999763576487006;0.9431713392874381;0.013264467293992192;0.012513990312895783;1.0608099041901138;1.0099958526390769;10.00006506823853;1.25038771933818;0.0350162451535942;0.03501560122354768;0.9426785476077738;-0.03300899797274212;0.9432704640435027;1.0100074473915965
40.82638;1.059976532219449;0.9997635269177645;0.9431712914242044;0.013264468594369893;0.012513989773879452;1.0608098862074296;1.009995807704398;10.000064352409021;1.250387721344631;0.035016243666891676;0.03501560469348947;0.9426786761588207;-0.03300899796507131;0.9432705017755889;1.0100072514919047
40.83638;1.0599765095787048;0.999763478047513;0.9431712483517953;0.013264469881093621;0.012513989110517185;1.0608098614973593;1.0099957607575483;10.000063641229957;1.2503877255970912;0.035016242020732884;0.03501560821334809;0.942678803288228;-0.03300899795433852;0.9432705345790311;1.0100070549133915
40.84638;1.05997648765587;0.9997634298990996;0.9431712101366541;0.013264471146721225;0.012513988321798444;1.060809830205023;1.0099957115222957;10.0000629320205;1.250387732237152;0.03501624024316001;0.03501561177156149;0.942678929163835;-0.033008997940545966;0.943270562797617;1.0100068579613066
40.85638;1.05997646642662;0.9997633823641008;0.9431711768957021;0.013264472383982312;0.012513987406880287;1.0608097926721023;1.0099956596746953;10.000062221785392;1.2503877414969822;0.035016238365759046;0.035015615357098594;0.942679053924114;-0.033008997923748666;0.9432705868586226;1.0100066609855058
40.86638;1.059976446074242;0.9997633353123967;0.9431711487327624;0.01326447358609117;0.01251398636496137;1.0608097492779527;1.009995604915455;10.00006150736953;1.250387753575933;0.035016236421180354;0.035015618960498124;0.9426791776536021;-0.0330089979040395;0.9432706073026036;1.0100064642453108
40.87638;1.0599764268342253;0.9997632886822013;0.9431711256215571;0.013264474746056019;0.012513985195057841;1.0608097003243968;1.009995547119538;10.000060786775572;1.2503877685386033;0.035016234441506755;0.035015622573101014;0.9426793004309899;-0.03300899788153427;0.9432706247162242;1.0100062679108985
40.88638;1.059976408958529;0.9997632424910248;0.9431711073707252;0.013264475856092535;0.012513983895772931;1.0608096460576184;1.0099954863623821;10.000060060087899;1.250387786223273;0.03501623245741647;0.03501562618486458;0.9426794223637117;-0.03300899785637905;0.9432706396734041;1.0100060721616586
40.89638;1.059976392775147;0.9997631967951872;0.94317109364643;0.013264476908097365;0.012513982465761684;1.0608095867943106;1.0099954228092065;10.000059328772185;1.2503878062571288;0.03501623049776773;0.035015629784839894;0.9426795435591415;-0.03300899782876349;0.9432706527275088;1.010005877271073
40.90638;1.0599763787202885;0.9997631516381957;0.9431710840488949;0.013264477894667406;0.012513980904509663;1.0608095230152779;1.0099953566578779;10.000058594476625;1.2503878281682177;0.03501622858920582;0.03501563336284939;0.9426796640671852;-0.03300899779892046;0.9432706644042345;1.0100056836134754
40.91638;1.0599763673571034;0.9997631070260956;0.9431710782253749;0.013264478809540398;0.012513979212531714;1.0608094553234722;1.0099952881874419;10.000057858546395;1.2503878514440743;0.03501622675399499;0.035015636910630525;0.9426797838522503;-0.03300899776711407;0.9432706751619596;1.0100054915699008
40.92638;1.0599763593904663;0.9997630629738677;0.9431710758921297;0.013264479647620056;0.012513977391248076;1.060809384356255;1.0099952177819724;10.000057122103637;1.2503878755628781;0.03501622500730786;0.035015640424735435;0.9426799028008712;-0.03300899773362491;0.9432706853604573;1.0100053014310777
40.93638;1.0599763556208357;0.999763019554197;0.9431710767688586;0.013264480405616669;0.012513975443281923;1.0608093107937466;1.0099951458920964;10.000056386258054;1.2503879001007303;0.03501622335720929;0.03501564390738922;0.9426800207574662;-0.033008997698746545;0.9432706952731283;1.0100051134125
40.94638;1.05997635685433;0.999762976843532;0.9431710805723356;0.013264481083365648;0.0125139733727464;1.0608092353976757;1.0099950730030154;10.00005565220864;1.25038792479511;0.03501622180794921;0.035015647361983634;0.942680137566306;-0.03300899766279516;0.9432707051171504;1.010004927768311
40.95638;1.0599763638293591;0.9997629348236866;0.9431710870534267;0.013264481683803595;0.01251397118473552;1.0608091589347681;1.0099949996029696;10.000054921188957;1.2503879494648136;0.035016220363588264;0.0350156507894449;0.942680253064387;-0.0330089976261123;0.9432707150534066;1.010004744887217
40.96638;1.0599763771575506;0.9997628933151308;0.9431710960008418;0.013264482210511016;0.012513968884846804;1.060809082063511;1.0099949261174783;10.00005419465497;1.2503879739299768;0.035016219028172875;0.035015654189522495;0.9426803670210357;-0.033008997589065274;0.943270725176498;1.0100045652883538
40.97638;1.0599763973152463;0.9997628519523074;0.9431711072477426;0.01326448266559033;0.012513966479834214;1.060809005332524;1.0099948528459513;10.000053474700943;1.2503879980182806;0.03501621780311114;0.03501565756282486;0.942680479101515;-0.03300899755205194;0.9432707355167639;1.010004389555889
40.98638;1.0599764247284382;0.9997628102262479;0.9431711206591173;0.013264483049658155;0.012513963978409495;1.0608089292256753;1.0099947799613063;10.000052764149707;1.2503880215774952;0.035016216686618376;0.03501566091000165;0.9426805889060239;-0.03300899751548834;0.9432707460318656;1.0100042182833948
40.99638;1.05997645986803;0.9997627675767319;0.9431711361011991;0.013264483362064218;0.01251396139100305;1.0608088541310432;1.0099947075776108;10.000052066175268;1.2503880444760858;0.035016215678041925;0.03501566422986462;0.9426806960398828;-0.0330089974797847;0.9432707566469609;1.0100040520649258
41.00638;1.0599765032663957;0.9997627234689019;0.9431711534678471;0.013264483600628374;0.01251395872892777;1.0608087802595556;1.0099946358101075;10.000051383420457;1.2503880666436675;0.035016214782983585;0.035015667520086675;0.9426808001790371;-0.03300899744532847;0.9432707673346898;1.0100038915305145
41.01638;1.059976555446088;0.9997626773690418;0.9431711727063246;0.013264483762065953;0.012513956003367766;1.0608087076177446;1.0099945647555937;10.000050717190462;1.2503880881304703;0.03501621401298924;0.035015670780026535;0.9426809011189363;-0.03300899741246869;0.9432707780993453;1.0100037373897601
41.02638;1.059976616821429;0.999762628618589;0.9431711937848981;0.013264483843147653;0.01251395322464788;1.0608086360278968;1.0099944944018733;10.0000500674257;1.2503881091185298;0.035016213380244104;0.03501567401168208;0.9426809987670624;-0.03300899738150569;0.9432707888826349;1.0100035904216296
41.03638;1.0599766876548404;0.999762576375827;0.9431712166563615;0.013264483841990023;0.012513950402511123;1.060808565103319;1.0099944245383798;10.000049432335288;1.2503881299155082;0.03501621289274275;0.03501567721863524;0.942681093134706;-0.03300899735269059;0.9432707995417646;1.0100034514031109
41.04638;1.0599767680594938;0.9997625197185773;0.9431712412299791;0.013264483758912184;0.012513947546485783;1.0608084942340226;1.0099943547206642;10.000048807603068;1.2503881509460821;0.03501621255321166;0.03501568040638642;0.942681184390704;-0.0330089973262237;0.9432708099277786;1.0100033210758583
41.05638;1.059976858006801;0.9997624577715092;0.9431712673458216;0.01326448359627666;0.01251394466532982;1.0608084227001102;1.009994284298744;10.000048186925861;1.2503881726534827;0.03501621236013122;0.03501568358335072;0.9426812728750656;-0.03300899730225859;0.9432708199473541;1.0100032001430608
41.06638;1.0599769573327245;0.9997623897392718;0.9431712947965163;0.013264483357504171;0.012513941766608989;1.060808349852051;1.0099942125136072;10.000047563260022;1.2503881953773532;0.03501621230806852;0.03501568675852075;0.9426813590060235;-0.03300899728091001;0.9432708295740164;1.0100030891960947
41.07638;1.0599770657668655;0.9997623148975169;0.9431713233930427;0.013264483046478998;0.0125139388573252;1.0608082751969616;1.0099941385890794;10.000046929142302;1.2503882193220388;0.03501621238852441;0.03501568993758626;0.9426814431809295;-0.03300899726224555;0.9432708388881788;1.0100029886255473
41.08638;1.0599771830077738;0.9997622326070758;0.9431713529893975;0.013264482668154123;0.012513935945017976;1.06080819832639;1.0099940617546863;10.000046276805351;1.250388244571036;0.03501621259263797;0.03501569312390097;0.942681525765504;-0.03300899724627329;0.9432708481262736;1.010002898627943
41.09638;1.059977308782996;0.999762142336709;0.9431713834534108;0.013264482228896929;0.012513933037980646;1.0608081188137173;1.0099939812883492;10.000045599120622;1.2503882711170125;0.03501621291318523;0.03501569632286566;0.9426816071213729;-0.0330089972329429;0.9432708576771427;1.0100028193015904
41.10638;1.0599774428250908;0.9997620436657154;0.9431714146243771;0.01326448173535766;0.012513930143753986;1.0608080362303132;1.0099938966392625;10.000044890649157;1.2503882989013826;0.03501621334394466;0.03501569954229518;0.9426816875952726;-0.03300899722215712;0.9432708680468246;1.010002750740064
41.11638;1.0599775847962012;0.999761936260958;0.9431714462462302;0.01326448119336955;0.01251392726757519;1.0608079502150298;1.0099938075423733;10.000044147936487;1.250388327853308;0.03501621387748133;0.03501570278913122;0.9426817675182819;-0.033008997213793204;0.9432708798241849;1.0100026930554293
41.12638;1.0599777342559862;0.9997618198935198;0.9431714779301099;0.01326448060816256;0.012513924412722222;1.0608078604818711;1.0099937140148538;10.000043369039204;1.2503883579112913;0.035016214504093236;0.03501570606805522;0.9426818472600034;-0.033008997207722775;0.9432708936724576;1.0100026463309724
41.13638;1.0599778907298805;0.999761694523904;0.9431715091795123;0.013264479985449834;0.012513921581539066;1.0608077668045919;1.0099936162451122;10.000042552790799;1.2503883889778198;0.03501621521390786;0.03501570938187645;0.9426819272928867;-0.03300899720381934;0.9432709103320531;1.0100026105492972
41.14638;1.059978053772884;0.9997615602976567;0.9431715394096575;0.01326447933219797;0.012513918775822848;1.0608076690485557;1.0099935144979904;10.000041698472192;1.250388420846663;0.03501621599893666;0.03501571273154834;0.9426820082028312;-0.033008997201969766;0.9432709305928363;1.0100025855596586
41.15638;1.0599782228837291;0.9997614173970542;0.9431715679816558;0.013264478655958497;0.012513915997527872;1.0608075671803012;1.0099934090933398;10.00004080563474;1.2503884531858982;0.03501621685172213;0.035015716117210334;0.9426820906231358;-0.03300899720209516;0.9432709552629714;1.0100025711443728
41.16638;1.059978397361934;0.9997612659321373;0.9431715942792752;0.013264477963481758;0.012513913249956038;1.0608074611754317;1.0099933003990231;10.000039873864415;1.2503884856042142;0.03501621776324085;0.03501571954000764;0.9426821751522366;-0.03300899720415439;0.943270985124029;1.0100025671514272
41.17638;1.059978576292693;0.9997611059390599;0.9431716177726666;0.013264477260661742;0.012513910538314778;1.0608073509392213;1.0099931888076097;10.000038903006981;1.2503885177233132;0.0350162187217002;0.03501572300188774;0.9426822623033855;-0.03300899720811039;0.9432710208196822;1.0100025735246736
41.18638;1.0599787586447231;0.9997609374162777;0.9431716380258902;0.013264476554219399;0.012513907869284099;1.0608072363480867;1.0099930747472206;10.000037893606658;1.25038854915543;0.035016219712460425;0.03501572650411419;0.9426823525049007;-0.03300899721388736;0.9432710627551598;1.010002590206789
41.19638;1.0599789433903581;0.9997607603872094;0.9431716546624537;0.01326447585280148;0.012513905249994652;1.0608071173169802;1.0099929587296343;10.000036846810307;1.250388579460192;0.03501622072007706;0.035015730046758176;0.9426824461601201;-0.03300899722136849;0.9432711111048624;1.01000261709315
41.20638;1.0599791296264534;0.9997605749874677;0.9431716674023427;0.013264475165669634;0.012513902687015794;1.0608069937775286;1.0099928413566204;10.000035763822037;1.2503886081397393;0.03501622172929159;0.035015733628315115;0.9426825436813585;-0.03300899723042455;0.9432711659128499;1.0100026540700795
41.21638;1.0599793166422318;0.9997603815279569;0.9431716761805764;0.013264474500681443;0.012513900185787507;1.060806865629591;1.0099927232448103;10.000034645754248;1.2503886346565356;0.035016222724413036;0.03501573724498243;0.9426826454553253;-0.03300899724093933;0.9432712271995435;1.010002701049541
41.22638;1.0599795038746893;0.9997601804763608;0.9431716811752636;0.01326447386346817;0.0125138977505641;1.0608067327495851;1.0099926049369545;10.000033493982972;1.2503886585477322;0.03501622369120703;0.03501574089086753;0.9426827518342398;-0.03300899725283417;0.9432712949814923;1.0100027580058035
41.23638;1.0599796908257786;0.9997599723840126;0.943171682696177;0.01326447325739391;0.01251389538481011;1.060806594984075;1.0099924869047403;10.000032310234737;1.2503886795378736;0.03501622461987695;0.035015744558666316;0.9426828631788936;-0.0330089972660667;0.9432713692087176;1.0100028249727298
41.24638;1.0599798770658884;0.999759757835144;0.943171681058101;0.01326447268357701;0.012513893091949304;1.0608064521208254;1.0099923696225759;10.00003109627492;1.2503886974652505;0.03501622550498786;0.0350157482393468;0.9426829798614149;-0.033008997280584526;0.9432714496916387;1.0100029019194148
41.25638;1.059980062303455;0.9997595374062674;0.9431716765311852;0.013264472140659695;0.012513890875889734;1.0608063039329594;1.0099922535995673;10.00002985377787;1.2503887121837907;0.03501622634362102;0.03501575192135271;0.9426831021977364;-0.0330089972962998;0.9432715360761839;1.010002988646353
41.26638;1.0599802463805357;0.9997593116494341;0.9431716693560199;0.01326447162463896;0.012513888740922683;1.060806150255184;1.0099921393489977;10.00002858435523;1.2503887236165663;0.03501622713462704;0.03501575559015813;0.9426832303875367;-0.03300899731312413;0.9432716279121354;1.0100030848411465
41.27638;1.059980429182755;0.9997590811459411;0.9431716597872725;0.013264471129603052;0.012513886691732989;1.0608059909821779;1.0099920273338172;10.000027289263043;1.250388731805066;0.03501622787879758;0.035015759228771814;0.9426833645278097;-0.03300899733100792;0.9432717247552254;1.0100031901482491
41.28638;1.0599806106047;0.9997588465519871;0.9431716481225947;0.013264470649416419;0.012513884734116219;1.0608058260130813;1.0099919179217864;10.000025969263994;1.2503887369068918;0.03501622857927424;0.0350157628209944;0.9426835046841502;-0.03300899734993758;0.9432718261766809;1.010003304138633
41.29638;1.059980790569381;0.9997586085844097;0.9431716346618733;0.013264470179264439;0.012513882875477248;1.0608056552080156;1.0099918114346191;10.000024625183839;1.250388739253507;0.03501622924169184;0.035015766354673634;0.942683650951851;-0.03300899736990659;0.9432719317013987;1.0100034262732713
41.30638;1.0599809690020168;0.9997583679744358;0.9431716196580442;0.013264469715805017;0.012513881123694564;1.0608054783423617;1.009991708273122;10.000023258388065;1.2503887393504545;0.035016229873301344;0.03501576982068253;0.9426838034658267;-0.03300899739090191;0.9432720407815355;1.010003555944568
41.31638;1.0599811457621964;0.999758125394956;0.9431716033448179;0.013264469255990115;0.012513879485147542;1.060805295104659;1.009991608949759;10.000021870507922;1.2503887377486893;0.035016230482296094;0.03501577321169771;0.9426839623554926;-0.033008997412920675;0.9432721528340073;1.010003692548108
41.32638;1.0599813205499204;0.9997578813957974;0.9431715859672811;0.01326446879607469;0.01251387796394087;1.0608051052163894;1.0099915139759648;10.000020463098437;1.2503887349561094;0.0350162310784549;0.035015776524482255;0.9426841276387362;-0.03300899743598475;0.9432722673200509;1.0100038354848166
41.33638;1.0599814928870623;0.9997576363965689;0.9431715677450992;0.013264468331760992;0.012513876562176469;1.060804908584946;1.0099914237266128;10.000019038000797;1.250388731435041;0.035016231672007896;0.03501577976097387;0.9426842991099305;-0.033008997460135636;0.9432723838198012;1.0100039841087027
41.34638;1.0599816622876783;0.999757390761584;0.9431715488254472;0.013264467858893072;0.012513875280141938;1.060804705344508;1.0099913384017094;10.000017598252441;1.250388727584784;0.035016232270919316;0.0350157829243968;0.9426844763439555;-0.033008997485422825;0.9432725020493248;1.010004137706915
41.35638;1.0599818284379898;0.9997571449196749;0.9431715292893074;0.013264467373765786;0.012513874115951335;1.0608044957919054;1.0099912580794794;10.000016148592186;1.250388723681353;0.03501623288209568;0.03501578601448559;0.9426846588356597;-0.033008997511880564;0.9432726218148906;1.010004295537317
41.36638;1.0599819911897665;0.9997568993775491;0.9431715091938422;0.013264466873201479;0.01251387306470559;1.0608042803039366;1.0099911828041324;10.00001469465533;1.2503887198591765;0.03501623351470517;0.035015789027252324;0.9426848461460626;-0.033008997539506195;0.9432727429640664;1.0100044569266413
41.37638;1.0599821504506663;0.9997566545881742;0.9431714886108008;0.013264466355150842;0.012513872118549083;1.060804059267597;1.0099911126652446;10.000013242051512;1.250388716236922;0.035016234180291136;0.035015791956665765;0.9426850379575755;-0.033008997568260534;0.9432728653638403;1.010004621335856
41.38638;1.059982306117432;0.9997564109034309;0.9431714676777275;0.013264465819285953;0.012513871268536144;1.060803833052903;1.0099910478186798;10.000011797036118;1.2503887130836675;0.03501623489092934;0.03501579479378233;0.9426852340561898;-0.03300899759806297;0.9432729888613398;1.0100047883129122
41.39638;1.0599824580978539;0.9997561687136595;0.9431714466367315;0.013264465266790723;0.012513870507081715;1.060803602036261;1.0099909884749079;10.000010367285924;1.2503887107965188;0.03501623565814723;0.035015797525451;0.9426854342819453;-0.033008997628778555;0.943273113228401;1.0100049574912837
41.40638;1.0599826063652693;0.9997559285728944;0.9431714258031514;0.013264464699548091;0.012513869829393853;1.060803366608006;1.0099909348702993;10.000008960492636;1.250388709730955;0.035016236491804166;0.03501580013451734;0.9426856384748105;-0.0330089976602426;0.9432732381150357;1.0100051287183398
41.41638;1.0599827509581443;0.999755691223887;0.9431714054929892;0.013264464119100362;0.01251386923316992;1.0608031271464995;1.009990887182817;10.000007581585463;1.2503887100886968;0.03501623739847651;0.03501580260082795;0.9426858464405452;-0.0330089976923087;0.9432733630012433;1.0100053021012334
41.42638;1.0599828919046481;0.9997554576211033;0.9431713859412002;0.01326446352608944;0.01251386871716797;1.0608028839749848;1.0099908454954216;10.00000623146132;1.250388711892266;0.035016238382058;0.03501580490288861;0.9426860579131985;-0.03300899772485251;0.9432734871785361;1.0100054778031908
41.43638;1.0599830291307892;0.9997552288955129;0.9431713672477933;0.01326446292060027;0.012513868279945085;1.0608026372820356;1.0099908098716244;10.000004908563296;1.2503887150027133;0.035016239445161745;0.03501580701959524;0.9426862725078964;-0.03300899775773352;0.9432736098063577;1.0100056557668031
41.44638;1.0599831624448715;0.9997550061714044;0.9431713494321579;0.013264462302881612;0.012513867919661942;1.060802387070821;1.0099907803796102;10.000003611054348;1.250388719173925;0.0350162405881962;0.03501580893204568;0.9426864897237981;-0.03300899779078503;0.9432737300182712;1.0100058356505939
41.45638;1.0599832915933975;0.9997547903782364;0.9431713325564031;0.01326446167383848;0.012513867634925077;1.0608021332054414;1.0099907569959412;10.00000233728408;1.2503887241101395;0.035016241809503135;0.035015810624961875;0.9426867090075477;-0.03300899782384701;0.9432738469942901;1.01000601694152
41.46638;1.0599834163072246;0.9997545822151532;0.9431713167696509;0.013264461034649651;0.012513867425467538;1.0608018754905826;1.009990739538419;10.000001085206543;1.2503887294857157;0.035016243106146816;0.03501581208572834;0.9426869298622244;-0.033008997856788624;0.9432739599642803;1.0100061990384335
41.47638;1.059983536331704;0.9997543822186301;0.943171302258965;0.013264460385680028;0.012513867292286367;1.060801613752769;1.0099907277119176;9.999999851832262;1.2503887349505283;0.03501624447083127;0.03501581330225655;0.9426871519426742;-0.03300899788949929;0.9432740681843623;1.010006381307215
41.48638;1.059983651433723;0.9997541908106622;0.943171289228007;0.013264459726325891;0.012513867237639692;1.0608013479118052;1.0099907211721422;9.999998633205077;1.25038874014484;0.03501624588866402;0.035015814262694386;0.9426873750181219;-0.033008997921887266;0.9432741709134426;1.0100065631738682
41.49638;1.059983761353462;0.9997540082933078;0.9431712779466715;0.013264459055860042;0.012513867264336639;1.060801077962643;1.009990719547973;9.999997425151196;1.2503887446552906;0.03501624733787037;0.0350158149571681;0.9426875988637238;-0.03300899795389201;0.9432742674325256;1.0100067442031424
41.50638;1.0599838657588445;0.9997538348315961;0.9431712687960796;0.013264458373999713;0.012513867374545861;1.0608008038850725;1.0099907224889753;9.99999622415747;1.2503887479434392;0.03501624879203084;0.03501581538131509;0.9426878232037557;-0.0330089979854787;0.9432743571118034;1.010006924113981
41.51638;1.059983964288993;0.9997536704347874;0.9431712622646247;0.013264457681350419;0.012513867569255236;1.0608005255950081;1.0099907297267736;9.999995027823134;1.2503887493340358;0.03501625022243679;0.03501581553981278;0.9426880476728604;-0.033008998016638105;0.9432744394409768;1.0100071027740176
41.52638;1.0599840566489434;0.999753514935923;0.9431712589336742;0.013264456979181629;0.012513867848370098;1.0608002429644428;1.0099907410709004;9.999993835118229;1.2503887480008524;0.03501625160045158;0.03501581544668865;0.942688271820655;-0.03300899804741249;0.9432745140189559;1.0100072802159232
41.53638;1.059984142630856;0.9997533680521455;0.9431712594654277;0.013264456268272877;0.012513868210711375;1.0607999558555679;1.0099907563838288;9.999992646711153;1.2503887429952583;0.03501625289905798;0.03501581512243685;0.9426884952028273;-0.03300899807790516;0.9432745805492886;1.010007456618872
41.54638;1.0599842220421296;0.9997532295191907;0.9431712645627577;0.013264455548997597;0.012513868653091943;1.0607996641791007;1.009990775562172;9.99999146498186;1.2503887334087667;0.03501625409307847;0.03501581458959324;0.94268871743794;-0.03300899810826079;0.9432746388295619;1.010007632236905
41.55638;1.0599842946306863;0.9997530991376667;0.9431712749009248;0.013264454822588298;0.012513869169140261;1.0607993679722452;1.0099907984542709;9.999990293207265;1.250388718518722;0.03501625515757443;0.035015813869424255;0.9426889381604734;-0.033008998138637814;0.9432746887496819;1.0100078073892351
41.56638;1.0599843600594305;0.999752976717119;0.943171291057348;0.01326445409127314;0.012513869750045259;1.0607990674070906;1.0099908248001994;9.999989134410976;1.2503886977695111;0.035016256066436935;0.03501581298310132;0.9426891569765588;-0.03300899816917976;0.943274730332906;1.010007982473177
41.57638;1.0599844179380533;0.9997528620667865;0.9431713134554591;0.013264453357290878;0.012513870386963489;1.060798762757688;1.0099908543138363;9.9999879907536;1.2503886706702974;0.035016256793173446;0.035015811955882645;0.9426893734808441;-0.0330089981999957;0.9432747637497139;1.0100081578576563
41.58638;1.0599844678873545;0.9997527550399744;0.9431713423567316;0.01326445262171305;0.012513871072720385;1.0607984544041933;1.0099908867902927;9.999986863783313;1.250388636799545;0.03501625731241541;0.03501581081690639;0.9426895872778434;-0.033008998231159124;0.9432747892194251;1.0100083337777623
41.59638;1.0599845095629519;0.9997526555337317;0.9431713779157742;0.013264451883731675;0.012513871801785783;1.0607981428425892;1.0099909221223067;9.999985755055931;1.2503885959291516;0.0350162576015255;0.0350158095927517;0.9426897980238794;-0.03300899826271676;0.9432748068803863;1.0100085103940784
41.60638;1.0599845426908925;0.9997525634507447;0.9431714202283537;0.013264451141391779;0.012513872569135364;1.060797828661064;1.0099909602986603;9.999984666311859;1.2503885480787378;0.03501625764263979;0.03501580830301468;0.9426900055056936;-0.03300899829469393;0.9432748167420704;1.0100086879185317
41.61638;1.0599845672155417;0.9997524786452;0.9431714693324653;0.013264450392945146;0.012513873369223256;1.060797512487612;1.0099910014197233;9.99998359941181;1.250388493402118;0.03501625742265584;0.0350158069611136;0.9426902096745203;-0.033008998327093066;0.9432748186929674;1.0100088666466382
41.62638;1.0599845833865629;0.9997524008640686;0.9431715251984344;0.013264449637389167;0.012513874195492674;1.0607971949383295;1.009991045637486;9.999982556431725;1.2503884319900462;0.03501625693045619;0.03501580557554014;0.9426904106168909;-0.033008998359894605;0.9432748125473926;1.0100090468808633
41.63638;1.0599845916171637;0.9997523297593023;0.9431715877374275;0.013264448874349804;0.01251387503997709;1.0607968765991485;1.0099910930770717;9.999981539848875;1.2503883637959223;0.035016256156027485;0.035015804150359514;0.9426906084881067;-0.033008998393057216;0.9432747981412498;1.0100092288072984
41.64638;1.0599845923000752;0.9997522649158423;0.9431716568281475;0.01326444810333914;0.01251387589326282;1.0607965580652357;1.0099911439077907;9.999980552725805;1.2503882887814037;0.03501625509261391;0.035015802686542405;0.9426908034164739;-0.03300899842651129;0.9432747753748412;1.0100094124154668
41.65638;1.0599845857871564;0.9997522058139492;0.9431717323411724;0.013264447322733772;0.012513876745197855;1.060796240016261;1.0099911984519643;9.99997959829757;1.250388207079452;0.0350162537381169;0.03501580118366615;0.9426909954447146;-0.03300899846015752;0.9432747441818058;1.0100095975011014
41.66638;1.0599845724774222;0.99975215185416;0.9431718141548049;0.013264446529521232;0.012513877585981614;1.0607959232538746;1.0099912571320757;9.999978678995555;1.2503881190003652;0.03501625209453245;0.035015799640582844;0.9426911845923703;-0.03300899849386375;0.9432747045221526;1.010009783673431
41.67638;1.0599845528914023;0.9997521024937562;0.9431719021497081;0.013264445719742316;0.012513878406907703;1.0607956086599668;1.009991320343364;9.999977796017731;1.2503880249543196;0.03501625016532607;0.03501579805422505;0.9426913709727048;-0.03300899852746307;0.9432746563889383;1.0100099703755852
41.68638;1.0599845277083408;0.9997520573609511;0.9431719961839132;0.013264444889608717;0.012513879200228152;1.0607952971061605;1.009991388407885;9.999976949626536;1.2503879254171442;0.035016247952744356;0.03501579641836986;0.942691554787927;-0.03300899856078961;0.9432745997856122;1.0100101569893112
41.69638;1.0599844977763935;0.9997520162730233;0.9431720961028703;0.013264444037270463;0.012513879958696959;1.0607949894108997;1.0099914615895966;9.999976139572103;1.2503878209847292;0.035016245459439446;0.0350157947252201;0.9426917361977205;-0.03300899859372128;0.9432745346977168;1.0100103429402405
41.70638;1.0599844640845533;0.9997519791761658;0.9431722017637807;0.01326444316341894;0.012513880675148175;1.0607946863701485;1.0099915400794601;9.999975365818788;1.2503877124268807;0.035016242693408056;0.03501579296849304;0.9426919152226282;-0.033008998626171134;0.9432744610846068;1.0100105277242626
41.71638;1.0599844276940893;0.9997519460697648;0.9431723129846328;0.013264442269558006;0.012513881341919357;1.0607943887769857;1.0099916239622315;9.999974629353579;1.2503876006209504;0.03501623967088771;0.035015791145747106;0.9426920917504388;-0.033008998658068625;0.9432743789103448;1.0100107109247378
41.72638;1.0599843896403247;0.9997519169945195;0.9431724294314461;0.013264441355996097;0.012513881950847542;1.060794097404418;1.0099917132373437;9.999973932025156;1.2503874864146378;0.03501623641461905;0.03501578926071545;0.942692265561124;-0.03300899868937049;0.9432742881812785;1.0100108922729991
41.73638;1.0599843508510787;0.9997518920873254;0.94317255054215;0.013264440422124189;0.01251388249444096;1.0607938129607575;1.009991807858658;9.999973275522338;1.25038737054317;0.035016232949271746;0.03501578732472618;0.9426924362880333;-0.03300899872005794;0.9432741889237484;1.010011071696537
41.74638;1.0599843121579955;0.9997518715967169;0.9431726755459885;0.013264439468406612;0.012513882967552951;1.0607935360217051;1.0099919077597597;9.999972660091833;1.2503872536081142;0.035016229298471716;0.03501578535427971;0.9426926033600892;-0.03300899875011114;0.9432740811603627;1.0100112492817106
41.75638;1.0599842743516203;0.999751855809351;0.943172803561972;0.013264438497966019;0.012513883368014731;1.0607932670045463;1.009992012933204;9.999972083482469;1.2503871360764016;0.035016225486255756;0.03501578336560887;0.9426927660249209;-0.03300899877949369;0.9432739649380204;1.0100114251302494
41.76638;1.0599842381465876;0.999751844996692;0.9431729337129325;0.013264437516855998;0.01251388369548185;1.0607930062158961;1.009992123504153;9.999971541201173;1.2503870182900452;0.035016221539521185;0.03501578137117445;0.9426929234537278;-0.03300899880813919;0.9432738403520049;1.0100115991873182
41.77638;1.0599842041071914;0.999751839464793;0.9431730651967898;0.013264436532966991;0.01251388394975008;1.0607927538864224;1.009992239689135;9.999971027747277;1.2503869004658748;0.035016217487299356;0.03501577938077838;0.9426930748576088;-0.03300899883593131;0.9432737075823627;1.0100117711975916
41.78638;1.0599841726662802;0.9997518396125744;0.9431731973209738;0.013264435554192185;0.012513884130231738;1.0607925101626807;1.009992361734945;9.999970537250226;1.250386782696733;0.03501621335903321;0.035015777404245184;0.9426932196213856;-0.03300899886270471;0.9432735669102189;1.010011940858871
41.79638;1.059984144178382;0.99975184589811;0.9431733295454051;0.01326443458676203;0.012513884236588807;1.0607922751800107;1.009992489922702;9.999970063612077;1.2503866649678805;0.03501620918424668;0.035015775452551474;0.9426933574534612;-0.0330089988882737;0.9432734186328686;1.0100121079980642
41.80638;1.0599841189062977;0.9997518588158771;0.9431734615041403;0.013264433633932546;0.012513884269167644;1.0607920491671163;1.0099926245673745;9.999969600897057;1.2503865471635125;0.03501620499298425;0.03501577353811319;0.94269348842728;-0.033008998912458766;0.9432732629818723;1.010012272519102
41.81638;1.059984096986322;0.9997518789245564;0.9431735929366308;0.013264432695113675;0.012513884228818556;1.0607918323698846;1.0099927659832095;9.999969143297582;1.250386429097143;0.035016200815893614;0.03501577167528969;0.9426936128567286;-0.033008998935096505;0.9432731001227646;1.0100124342046568
41.82638;1.0599840784312766;0.9997519067580224;0.943173723570136;0.01326443176596863;0.012513884116766157;1.0607916248627196;1.0099929144271425;9.999968684403207;1.2503863106343913;0.03501619668234118;0.03501576988121184;0.9426937311318601;-0.03300899895604608;0.9432729301636967;1.0100125926833243
41.83638;1.0599840631950732;0.9997519426593482;0.9431738531012901;0.013264430839436823;0.012513883934586979;1.0607914264556353;1.0099930700039008;9.999968216920816;1.2503861918413768;0.035016192618486895;0.03501576817592173;0.9426938436154507;-0.033008998975197504;0.9432727532065069;1.0100127475562815
41.84638;1.0599840513019607;0.9997519867370295;0.9431739813429653;0.01326442990671459;0.01251388368438504;1.06079123673633;1.0099932326127232;9.999967733348626;1.250386073005621;0.035016188648605014;0.035015766580247965;0.9426939505942987;-0.033008998992475135;0.9432725694652113;1.0100128984431476
41.85638;1.0599840429598468;0.9997520389387127;0.9431741083445975;0.013264428958199051;0.01251388336939191;1.0607910551945041;1.009993402051166;9.999967226765103;1.2503859545730864;0.03501618479762266;0.035015765113163205;0.9426940523154558;-0.033008999007846526;0.9432723792974094;1.0100130449735472
41.86638;1.0599840385556554;0.9997520991095976;0.9431742342821231;0.01326442798520824;0.012513882993904;1.060790881364573;1.0099935781758482;9.999966690848504;1.2503858371689949;0.03501618109181143;0.03501576379129183;0.9426941490686502;-0.0330089990213461;0.9432721831113218;1.0100131868555284
41.87638;1.0599840385073798;0.9997521669448735;0.9431743592403808;0.013264426981599714;0.012513882562051775;1.060790714932597;1.0099937609100045;9.999966119555367;1.250385721643397;0.03501617755795321;0.03501576263041735;0.94269424117061;-0.03300899903307996;0.9432719812845775;1.010013323937297
41.88638;1.0599840430997078;0.9997522419065418;0.9431744831256217;0.013264425943994839;0.012513882076810309;1.0607905557489692;1.0099939501068236;9.999965507296105;1.2503856089564032;0.03501617422219073;0.035015761647540423;0.9426943288848372;-0.03300899904319288;0.9432717741700748;1.0100134562131446
41.89638;1.0599840524806754;0.9997523232776354;0.9431746057463704;0.013264424870493667;0.01251388154007284;1.0607904037228764;1.0099941454357668;9.99996484912699;1.2503854999890949;0.0350161711099223;0.03501576086094778;0.9426944124391066;-0.033008999051842854;0.9432715621494407;1.0100135838383104
41.90638;1.0599840667839022;0.999752410357824;0.943174726915725;0.013264423758677315;0.012513880953470355;1.060790258696841;1.0099943463819443;9.999964140736754;1.2503853954681439;0.035016168246568266;0.03501576028710962;0.9426944921397918;-0.033008999059197366;0.9432713456381822;1.0100137071011757
41.91638;1.0599840862038625;0.9997525026194444;0.9431748464836344;0.013264422605067865;0.012513880319279707;1.0607901204187848;1.0099945523593914;9.999963378702143;1.2503852959658337;0.035016165656824555;0.03501575993721946;0.9426945684358692;-0.03300899906541404;0.9432711250274954;1.0100138263305154
41.92638;1.0599841109768626;0.9997525997089441;0.9431749643910795;0.013264421406787442;0.012513879640243801;1.0607899885884076;1.0099947628482402;9.999962560576076;1.2503852019302044;0.035016163363610846;0.03501575981705574;0.9426946418489793;-0.033008999070614234;0.9432709006440416;1.0100139418630965
41.93638;1.0599841413491904;0.999752701372445;0.9431750807586123;0.013264420163058293;0.012513878918250437;1.0607898628836074;1.009994977446186;9.99996168440552;1.2503851137458308;0.035016161388599046;0.03501575992995942;0.9426947128634768;-0.03300899907488399;0.9432706727439406;1.0100140540812792
41.94638;1.0599841775748549;0.999752807381761;0.9431751958987741;0.01326441887489354;0.012513878153507524;1.0607897429762692;1.0099951958432396;9.999960748237934;1.250385031793698;0.03501615975083274;0.03501576027902566;0.9426947819110553;-0.03300899907828826;0.9432704415349076;1.0100141633899413
41.95638;1.0599842198710354;0.9997529174334109;0.9431753102720122;0.0132644175437226;0.012513877345226751;1.0607896286241292;1.0099954177707018;9.99995975028249;1.2503849565208618;0.03501615846272094;0.03501576086662367;0.9426948494295614;-0.033008999080871536;0.9432702072705043;1.010014270129898
41.96638;1.059984268288966;0.9997530311006496;0.9431754244574382;0.01326441617008203;0.012513876492732607;1.0607895197911945;1.0099956429379884;9.999958689453988;1.2503848884554372;0.03501615752746246;0.03501576169295673;0.9426949158923981;-0.033008999082655;0.9432699703492973;1.010014374567442
41.97638;1.0599843226327939;0.9997531479138755;0.9431755391378396;0.01326441475306686;0.012513875595410574;1.0607894166640341;1.0099958709686767;9.999957565542838;1.2503848281051184;0.03501615693886806;0.03501576275590612;0.9426949817940559;-0.033008999083646094;0.9432697313303728;1.0100144769667154
41.98638;1.059984382541029;0.99975326745998;0.9431756550678952;0.01326441329093949;0.01251387465239851;1.0607893195857985;1.0099961013696663;9.999956379049571;1.2503847758541964;0.03501615668251181;0.03501576405291519;0.9426950476346578;-0.033008999083852346;0.9432694908992876;1.0100145775951541
41.99638;1.0599844476112397;0.9997533893984015;0.9431757730036675;0.013264411782250608;0.012513873663652204;1.0607892289900553;1.009996333546306;9.999955131216895;1.2503847319936547;0.03501615673805646;0.03501576558379209;0.9426951138979863;-0.03300899908328891;0.9432692497788081;1.0100146766508202
42.00638;1.0599845174376112;0.999753513409472;0.9431758936163562;0.01326441022649053;0.012513872630944734;1.0607891453339202;1.0099965668102002;9.99995382428539;1.250384696859636;0.03501615708305938;0.03501576735168783;0.9426951810164176;-0.03300899908197787;0.9432690085964033;1.0100147742319954
42.01638;1.0599845915937143;0.9997536391933577;0.9431760174126753;0.013264408624458808;0.012513871557054634;1.060789069034974;1.0099968003756128;9.999952461453793;1.250384670941637;0.03501615769798435;0.03501576936097819;0.9426952493401586;-0.03300899907994869;0.9432687678314413;1.0100148703671605
42.02638;1.059984669597002;0.9997537665641072;0.9431761447006904;0.01326440697842913;0.012513870444334586;1.0607890004280593;1.009997033412573;9.99995104642139;1.2503846548767543;0.03501615856918412;0.0350157716166723;0.942695319120763;-0.033008999077251716;0.9432685278732093;1.0100149650527834
42.03638;1.0599847508651665;0.9997538954864392;0.9431762756361299;0.013264405291684161;0.012513869293847308;1.0607889397277541;1.0099972651533051;9.999949583046698;1.250384649373339;0.035016159687532515;0.03501577412783524;0.9426953905231534;-0.033008999073979396;0.9432682890823901;1.0100150582992165
42.04638;1.0599848347105798;0.9997540259992554;0.9431764102755957;0.013264403568371148;0.012513868104966006;1.060788887022121;1.0099974949534947;9.99994807551805;1.2503846551032907;0.03501616104670422;0.035015776908890024;0.942695463660184;-0.03300899907026917;0.9432680518210995;1.0100151501766186
42.05638;1.0599849203712108;0.9997541581584215;0.943176548596525;0.01326440181411341;0.01251386687586317;1.0607888423388627;1.0099977222639474;9.999946528816093;1.2503846725905428;0.03501616264353192;0.03501577997481475;0.9426955386402295;-0.03300899906627293;0.9432678165147258;1.0100152408020517
42.06638;1.0599850070255625;0.9997542920562846;0.9431766905362919;0.013264400036120965;0.01251386560456418;1.0607888057088901;1.009997946606038;9.999944948896365;1.2503847022100554;0.03501616447636948;0.03501578333443558;0.9426956156024366;-0.033008999062127446;0.9432675836840306;1.010015330291457
42.07638;1.0599850938112734;0.999754427871369;0.9431768360414328;0.013264398242607757;0.012513864289142005;1.060788777131465;1.0099981675659142;9.999943342322094;1.2503847442596763;0.03501616654166257;0.03501578698798544;0.9426956947041807;-0.03300899905796;0.9432673538470963;1.0100154187441301
42.08638;1.0599851798855924;0.999754565902446;0.9431769850755847;0.013264396441906265;0.012513862927184677;1.0607887565322267;1.0099983847186995;9.99994171580997;1.250384798915507;0.03501616883313957;0.03501579092987478;0.942695776060084;-0.03300899905389432;0.943267127409883;1.010015506210036
42.09638;1.0599852644831222;0.9997547065263196;0.9431771375775603;0.013264394641772863;0.012513861515619588;1.0607887438135635;1.0099985975658075;9.999940076468095;1.2503848661285382;0.03501617134235288;0.03501579515253774;0.9426958596428138;-0.03300899905002509;0.9432669046717498;1.0100155926052192
42.10638;1.059985346940859;0.999754850084797;0.9431772934231101;0.013264392849690498;0.012513860051033398;1.0607887388813957;1.0099988055981173;9.999938432182546;1.250384945622572;0.035016174058156296;0.03501579964806753;0.9426959452430123;-0.03300899904639502;0.9432666858502665;1.0100156776520604
42.11638;1.0599854267109676;0.9997549968367103;0.9431774524298757;0.01326439107314546;0.01251385853041986;1.06078874159505;1.009999008383686;9.999936790727372;1.2503850369358045;0.03501617696697665;0.035015804407491365;0.9426960325237587;-0.033008999042992725;0.9432664710520956;1.0100157608793587
42.12638;1.0599855033447971;0.999755147015334;0.9431776143628393;0.013264389318888629;0.012513856951823138;1.0607887517639185;1.0099992055857272;9.99993515810763;1.250385139416851;0.03501618005448529;0.03501580941956528;0.9426961210093988;-0.03300899903975609;0.9432662602794495;1.010015841662045
42.13638;1.0599855764632569;0.9997553008363786;0.9431777789095407;0.013264387592551092;0.012513855314223206;1.060788769228441;1.0099993969677106;9.999933537759707;1.2503852522379741;0.03501618330675926;0.03501581467117157;0.9426962100413873;-0.03300899903659277;0.9432660535271161;1.0100159192954055
42.14638;1.059985645811244;0.9997554584101601;0.9431779456778798;0.013264385899265945;0.012513853617562179;1.060788793946083;1.0099995824142607;9.999931931013853;1.250385374503665;0.0350161867115023;0.035015820149012215;0.942696298869064;-0.033008999033417585;0.9432658509158702;1.0100159930875277
42.15638;1.0599857113512783;0.999755619735474;0.9431781142149066;0.013264384244100282;0.01251385186331901;1.0607888259974176;1.0099997619403278;9.999930338107765;1.2503855053757331;0.0350161902594749;0.03501582583896645;0.9426963867524367;-0.033008999030167976;0.9432656527628352;1.0100160624281118
42.16638;1.0599857731921327;0.9997557848211597;0.9431782839353205;0.013264382632006957;0.012513850054495346;1.0607888655137632;1.0099999356682823;9.999928758463739;1.2503856440949714;0.035016193942762536;0.03501583172244786;0.9426964729215613;-0.03300899902679174;0.9432654595073947;1.0100161267881427
