time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
42.17638;1.0599858313948836;0.9997559537256043;0.9431784540313723;0.01326438106776006;0.012513848195179212;1.0607889126056533;1.0100001037455735;9.999927190078091;1.250385789979739;0.035016197751015984;0.03501583777587936;0.9426965565077439;-0.033008999023239505;0.9432652715796619;1.0100161856630174
42.18638;1.0599858858829878;0.999756126472237;0.9431786235555867;0.013264379555360148;0.012513846290527337;1.0607889673178932;1.010000266272341;9.999925629376023;1.250385942487604;0.0350162016711424;0.03501584397568124;0.9426966365780002;-0.03300899901946309;0.9432650893790867;1.0100162385226614
42.19638;1.0599859364673978;0.9997563030372221;0.9431787915799947;0.013264378097019703;0.01251384434646464;1.0607890295999651;1.010000423332602;9.999924071898201;1.2503861011932393;0.035016205690592994;0.035015850302973;0.9426967122212888;-0.03300899901540934;0.9432649133149851;1.0100162848061043
42.20638;1.059985982938289;0.9997564834036723;0.9431789572493855;0.013264376693305753;0.012513842368737177;1.0607890992920388;1.0100005750529701;9.999922513128102;1.2503862656217775;0.03501620979990925;0.035015856744573935;0.9426967826128113;-0.033008999011025573;0.943264743758519;1.0100163239680797
42.21638;1.0599860251630686;0.9997566675434235;0.9431791197885269;0.013264375344581624;0.012513840362215697;1.0607891761391293;1.0100007215830167;9.9999209493892;1.2503864351543503;0.03501621399238148;0.035015863291686204;0.9426968470993334;-0.033008999006266304;0.9432645809321903;1.010016355551739
42.22638;1.0599860630657987;0.9997568553449807;0.9431792785290507;0.013264374052303997;0.012513838330618721;1.0607892598638562;1.0100008630404627;9.9999193787559;1.2503866091319322;0.03501621826287994;0.03501586993661767;0.9426969053138979;-0.03300899900108405;0.943264424876562;1.0100163792141474
42.23638;1.0599860965957228;0.9997570465595291;0.9431794329137563;0.0132643728193411;0.012513836276443601;1.0607893502515506;1.0100009995673116;9.999917801154005;1.2503867869837262;0.0350162226070083;0.035015876669440935;0.9426969572043175;-0.03300899899542708;0.9432642755302412;1.010016394668526
42.24638;1.0599861257979282;0.9997572408630331;0.94317958252338;0.013264371648777043;0.012513834201529067;1.0607894471855377;1.0100011314958368;9.999916217432558;1.2503869682264113;0.03501622701817852;0.035015883477769454;0.9426970029520758;-0.03300899898924962;0.9432641328250585;1.010016401624738
42.25638;1.0599861508661277;0.9997574380316289;0.943179727130079;0.013264370542129134;0.0125138321077294;1.060789550648228;1.01000125936929;9.999914628218063;1.250387152413618;0.03501623148508203;0.03501589034909198;0.9426970428778565;-0.03300899898251346;0.9432639967079015;1.0100163998092964
42.26638;1.059986172103802;0.9997576379901085;0.9431798666776685;0.01326436949912325;0.012513829996686893;1.060789660658;1.010001383740864;9.999913033443118;1.2503873391461175;0.03501623599424287;0.03501589727451891;0.9426970773797041;-0.03300899897517118;0.943263867070347;1.0100163890329634
42.27638;1.0599861898086032;0.9997578406809479;0.9431800011974578;0.013264368518894034;0.012513827869707748;1.0607897771617352;1.010001505034338;9.999911432990409;1.250387528109199;0.03501624053390132;0.03501590425184718;0.9426971069156135;-0.033008998967142926;0.9432637436722867;1.0100163692300284
42.28638;1.0599862041714385;0.9997580459931465;0.9431801307135909;0.013264367601191901;0.012513825728984072;1.0607899000457608;1.0100016235903693;9.999909827375077;1.2503877190726749;0.035016245093969;0.03501591128466958;0.9426971319863654;-0.03300899895832278;0.9432636261827959;1.0100163404105638
42.29638;1.0599862153119572;0.9997582537917864;0.943180255152709;0.013264366747258378;0.012513823578784666;1.0607900292667873;1.0100017397422543;9.999908217198227;1.2503879118760788;0.03501624966281628;0.035015918378222766;0.9426971530679202;-0.0330089989486239;0.943263514282495;1.0100163025568245
42.30638;1.0599862233851005;0.9997584638991167;0.9431803743128139;0.013264365960122856;0.012513821425036993;1.0607901649102047;1.0100018539022957;9.999906602499541;1.2503881063835933;0.03501625422444975;0.035015925534160504;0.9426971705427746;-0.03300899893801273;0.943263407701775;1.01001625561841
42.31638;1.0599862286350545;0.9997586760647954;0.943180487926379;0.013264365243910333;0.01251381927397085;1.0607903071664748;1.010001966681756;9.999904983242343;1.2503883024146438;0.035016258759721086;0.035015932747600925;0.9426971846590415;-0.03300899892649458;0.9432633062131184;1.0100161996581074
42.32638;1.0599862313981487;0.9997588900301524;0.9431805957490119;0.01326436460271708;0.012513817130884473;1.060790456321573;1.0100020788927426;9.999903359891519;1.2503884997615649;0.035016263252269864;0.035015940009439424;0.9426971955342811;-0.03300899891408018;0.943263209647226;1.0100161349501964
42.33638;1.0599862320277766;0.99975910559968;0.9431806975863263;0.013264364039945829;0.01251381499950918;1.0607906127029525;1.010002191406958;9.999901733155355;1.2503886982424133;0.03501626769414347;0.03501594730977455;0.9426972032240849;-0.033008998900776534;0.9432631179340858;1.010016061884288
42.34638;1.0599862307596055;0.9997593226296156;0.9431807932493892;0.013264363558395494;0.012513812882380524;1.0607907766218345;1.0100023050166085;9.999900103341304;1.2503888976618693;0.035016272085865156;0.035015954638257775;0.9426972077511251;-0.03300899888660391;0.9432630310695331;1.0100159808102689
42.35638;1.0599862276796252;0.9997595409594903;0.9431808825033056;0.013264363160526902;0.012513810781937907;1.0607909484231326;1.0100024203605584;9.999898469928866;1.2503890977485579;0.03501627643304278;0.03501596198328112;0.9426972090394861;-0.03300899887160793;0.9432629489646547;1.0100158919807298
42.36638;1.0599862227948373;0.9997597603160105;0.9431809650919919;0.013264362848026628;0.012513808701232641;1.06079112852968;1.0100025379095907;9.999896831698447;1.2503892981414702;0.0350162807444347;0.035015969330497124;0.9426972068864059;-0.03300899885586033;0.9432628713361411;1.010015795563426
42.37638;1.0599862160830877;0.9997599802479328;0.9431810408571366;0.013264362621335827;0.012513806643246183;1.0607913173881105;1.0100026579777934;9.999895187219758;1.2503894984193973;0.03501628503156072;0.035015976660866074;0.9426972010469313;-0.03300899883946754;0.9432627977459329;1.0100156916776575
42.38638;1.0599862075438533;0.9997602001554543;0.9431811098423989;0.013264362479620132;0.012513804609375272;1.0607915153906329;1.0100027807550496;9.999893535406668;1.2503896981824834;0.03501628930746331;0.0350159839521099;0.942697191315159;-0.033008998822572286;0.9432627276873925;1.010015580450291
42.39638;1.0599861972396414;0.9997604193924506;0.9431811722314436;0.013264362420054502;0.012513802598619464;1.0607917228187915;1.01000290639705;9.999891876228485;1.2503898971052827;0.035016293586510205;0.0350159911828481;0.9426971775075648;-0.033008998805330335;0.943262660624178;1.0100154620443105
42.40638;1.059986185270354;0.9997606373869898;0.9431812282047506;0.013264362437123683;0.012513800608400122;1.0607919398132806;1.0100030350812097;9.99989021137931;1.2503900948703173;0.035016297887184834;0.03501599833448292;0.9426971594501389;-0.03300899878788575;0.9432625960075761;1.010015336643282
42.41638;1.0599861717596364;0.9997608537106238;0.9431812779309984;0.01326436252364337;0.012513798637195756;1.060792166365696;1.0100031669305167;9.99988854447296;1.2503902910728317;0.035016302232096376;0.03501600539016866;0.9426971370421171;-0.03300899877036666;0.9432625332982996;1.0100152044475454
42.42638;1.0599861568906168;0.9997610680321464;0.9431813216223744;0.01326436267213788;0.012513796687085915;1.0607924023085016;1.010003301888069;9.999886880369651;1.250390485173997;0.035016306642529395;0.035016012332144186;0.9426971102737615;-0.033008998752889006;0.9432624719784013;1.010015065727153
42.43638;1.059986140950898;0.9997612800422998;0.9431813594796808;0.01326436287513655;0.012513794763774143;1.0607926473144549;1.0100034396546584;9.999885223986071;1.2503906764298298;0.03501631113589861;0.03501601914032098;0.9426970791567042;-0.03300899873555713;0.9432624115534238;1.0100149208544997
42.44638;1.0599861243734996;0.9997614894510952;0.9431813915935552;0.013264363125555727;0.012513792874845327;1.0607929009322061;1.0100035797525277;9.999883579840173;1.2503908638319612;0.035016315729954006;0.03501602579427719;0.9426970436950246;-0.03300899871846915;0.9432623515770264;1.010014770224161
42.45638;1.0599861076912254;0.9997616959907942;0.9431814179377908;0.01326436341738961;0.012513791028029388;1.0607931626316118;1.0100037216664401;9.999881952785575;1.2503910462287813;0.035016320445771236;0.03501603227450405;0.9426970039008061;-0.033008998701730255;0.9432622916751904;1.0100146141784552
42.46638;1.0599860914040822;0.9997618994047601;0.9431814384419261;0.013264363746332353;0.012513789230236558;1.0607934318273007;1.0100038649270036;9.999880349054651;1.2503912225788298;0.03501632530444285;0.035016038561996574;0.9426969597457374;-0.03300899868547362;0.94326223149197;1.0100144530272293
42.47638;1.0599860759181716;0.9997620994781046;0.9431814530642354;0.013264364110700753;0.012513787487595856;1.0607937079085392;1.0100040091308655;9.999878776216274;1.2503913920846985;0.0350163303228442;0.03501604463966211;0.9426969111191583;-0.033008998669876805;0.9432621706283626;1.0100142870679711
42.48638;1.0599860615606154;0.9997622960485473;0.943181461840759;0.013264364511755751;0.012513785805643794;1.0607939903215207;1.0100041539353537;9.99987724185542;1.250391554166304;0.035016335513421884;0.03501605049372118;0.9426968578951198;-0.03300899865514886;0.9432621086904425;1.0100141165874308
42.49638;1.059986048548807;0.9997624889632314;0.9431814649213724;0.01326436495266634;0.012513784189340491;1.0607942786570277;1.0100042990069582;9.99987575260457;1.2503917084066296;0.03501634088518726;0.03501605611294715;0.9426968000010174;-0.033008998641500246;0.9432620453364751;1.010013941859925
42.50638;1.059986036945259;0.9997626780737813;0.9431814625959393;0.013264365437274937;0.012513782643401321;1.0607945726882895;1.0100044439878415;9.999874314145723;1.2503918544759662;0.03501634644277306;0.035016061487542376;0.9426967374192535;-0.03300899862912363;0.9432619802121311;1.0100137631133332
42.51638;1.0599860266786414;0.99976286327425;0.9431814552837956;0.013264365969507547;0.01251378117270662;1.0607948724219076;1.0100045885483506;9.999872931246628;1.2503919920457933;0.03501635218579979;0.035016066609314674;0.9426966702142927;-0.03300899861818068;0.9432619128645162;1.0100135804894035
42.52638;1.059986017590814;0.9997630444730651;0.9431814434688439;0.013264366552868001;0.012513779782560014;1.0607951781177083;1.0100047324436694;9.999871607976269;1.2503921208308049;0.035016358111065335;0.03501607147323564;0.9426965986089935;-0.03300899860877945;0.9432618427141133;1.010013394033939
42.53638;1.059986009464452;0.9997632214658841;0.9431814276266274;0.013264367189849888;0.012513778478388778;1.060795490119153;1.0100048755016835;9.999870348499156;1.25039224072019;0.035016364215635094;0.03501607607848227;0.9426965230098636;-0.033008998600948185;0.9432617690854215;1.0100132037073302
42.54638;1.0599860020422893;0.9997633938161912;0.9431814081977162;0.013264367881542798;0.01251377726448367;1.0607958085983493;1.0100050175827273;9.99986915773805;1.2503923517745907;0.035016370497689006;0.03501608042655598;0.9426964439139714;-0.03300899859462641;0.9432616912788407;1.010013009389619
42.55638;1.0599859950321644;0.9997635608521437;0.9431813855835833;0.013264368627113245;0.01251377614316358;1.0607961334670435;1.010005158549212;9.999868041712677;1.2503924541358504;0.03501637695467836;0.03501608451793485;0.942696361796747;-0.033008998589691856;0.9432616086212163;1.0100128108828594
42.56638;1.0599859881079714;0.9997637217812413;0.943181360136087;0.013264369423148216;0.012513775115785818;1.0607964644312733;1.0100052982505594;9.999867007767264;1.2503925480248326;0.03501638358009561;0.035016088351101086;0.9426962770776808;-0.03300899858601185;0.9432615204674901;1.0100126079654894
42.57638;1.059985980978232;0.9997638758598092;0.9431813321762831;0.013264370263576995;0.012513774184188182;1.0607968010525493;1.0100054365198932;9.999866064222445;1.250392633755115;0.03501639036168975;0.035016091924730666;0.9426961900723281;-0.03300899858347431;0.9432614261924545;1.0100124005170854
42.58638;1.0599859735253394;0.9997640224931156;0.9431813020114012;0.013264371140788123;0.012513773350630808;1.0607971428094527;1.010005573195111;9.999865219128722;1.2503927117026097;0.03501639728385935;0.03501609524026138;0.9426961009250694;-0.03300899858197639;0.9432613251708811;1.0100121885916404
42.59638;1.0599859658638915;0.9997641611803698;0.943181269904435;0.013264372047492317;0.012513772616813166;1.0607974891624614;1.0100057081723406;9.999864478456999;1.2503927822945182;0.035016404331468;0.0350160983010554;0.9426960096793024;-0.033008998581415816;0.9432612167690124;1.01001197232053
42.60638;1.059985958246013;0.9997642914032752;0.9431812360784335;0.013264372977866083;0.012513771983335179;1.060797839595828;1.0100058414416302;9.999863844748077;1.2503928459956937;0.03501641149131982;0.03501610110959707;0.9426959164655153;-0.033008998581721904;0.9432611004278726;1.0100117517369724
42.61638;1.059985950925146;0.9997644126012618;0.9431812007748176;0.013264373927297173;0.012513771449956246;1.060798193594763;1.0100059730648456;9.999863317551716;1.2503929032771688;0.03501641875275322;0.03501610366782981;0.9426958216292843;-0.033008998582882594;0.9432609757442539;1.0100115267117769
42.62638;1.0599859441074349;0.999764524232692;0.9431811642523604;0.013264374891442924;0.012513771016288717;1.060798550582386;1.0100061031149972;9.999862895196445;1.2503929546121209;0.035016426107390995;0.03501610597924754;0.9426957257056482;-0.03300899858492584;0.9432608424017321;1.0100112970592539
42.63638;1.059985938020844;0.9997646258344096;0.943181126725685;0.013264375865339968;0.012513770681704965;1.0607989099346182;1.0100062316366052;9.999862575910898;1.250393000477695;0.03501643354685962;0.03501610804849712;0.9426956292802107;-0.03300899858788952;0.9432607000766503;1.0100110627019694
42.64638;1.0599859329360761;0.9997647170520099;0.943181088370057;0.013264376842647582;0.012513770444239406;1.060799271069512;1.0100063586625398;9.999862358076879;1.250393041303897;0.035016441061861615;0.0350161098786594;0.9426955328511002;-0.03300899859180839;0.9432605484836637;1.0100108237545986
42.65638;1.0599859290527214;0.9997647976673606;0.9431810494017205;0.013264377815664105;0.012513770300365558;1.0607996334894567;1.0100064842432972;9.99986224041242;1.2503930773974696;0.03501644864408731;0.03501611146917448;0.9426954367682596;-0.03300899859669397;0.9432603874966806;1.0100105805072728
42.66638;1.0599859264818214;0.99976486762814;0.9431810101118008;0.013264378776709763;0.012513770246006447;1.060799996754138;1.0100066084488764;9.999862221529318;1.2503931089599216;0.035016456287114826;0.03501611281664181;0.9426953412505358;-0.033008998602505175;0.9432602171941183;1.0100103333586226
42.67638;1.0599859253883621;0.9997649270859774;0.943180970810016;0.013264379719129953;0.01251377027730476;1.0608003604802232;1.0100067313541203;9.999862298827775;1.250393136154415;0.03501646398372388;0.035016113917006944;0.9426952464458849;-0.03300899860914435;0.9432600377588276;1.010010082713777
42.68638;1.059985926076892;0.9997649764058005;0.943180931757119;0.01326438063659488;0.012513770390532539;1.0608007243749675;1.0100068530317252;9.999862468245107;1.2503931590641018;0.03501647172248836;0.035016114767160954;0.9426951524793592;-0.033008998616487706;0.9432598493313818;1.0100098289019468
42.69638;1.0599859289752438;0.9997650161054724;0.9431808931588498;0.013264381522082478;0.012513770581598159;1.060801088188245;1.010006973557195;9.999862724909171;1.2503931776537947;0.035016479487374595;0.035016115367028984;0.9426950594746009;-0.03300899862441823;0.9432596519886455;1.0100095722077083
42.70638;1.0599859345634812;0.9997650467941044;0.9431808552042138;0.013264382367764331;0.012513770846297413;1.06080145161094;1.01000709301234;9.999863063421277;1.2503931918910194;0.03501648725989223;0.035016115721816427;0.9426949675936923;-0.03300899863283151;0.9432594458280532;1.010009312956744
42.71638;1.0599859432584395;0.9997650691163208;0.9431808180825606;0.013264383165575069;0.012513771181086025;1.0608018142479325;1.0100072114953305;9.999863478100156;1.2503932018802515;0.03501649502139288;0.03501611584115847;0.942694877076382;-0.03300899864161564;0.9432592309972337;1.0100090515358864
42.72638;1.059985955340162;0.9997650836922378;0.9431807819648781;0.013264383907195263;0.012513771582970717;1.0608021756176942;1.0100073291344926;9.999863963488556;1.2503932078300524;0.03501650275326648;0.03501611573538576;0.9426947882185389;-0.0330089986506302;0.9432590076793653;1.0100087883823634
42.73638;1.05998597095405;0.9997650911322339;0.9431807469986776;0.013264384583290214;0.012513772049233774;1.060802535099866;1.0100074460479154;9.999864514247484;1.2503932099214723;0.03501651043633369;0.03501611541372835;0.9426947013101143;-0.033008998659715856;0.943258776140816;1.0100085239688907
42.74638;1.059985990136591;0.9997650920693145;0.9431807133462007;0.01326438518399281;0.012513772578054461;1.0608028919281332;1.0100075622464189;9.99986512473815;1.2503932082604126;0.03501651805208651;0.03501611488672304;0.9426946165815564;-0.03300899866873148;0.9432585368059921;1.0100082587405248
42.75638;1.0599860128131542;0.9997650871027756;0.9431806812357895;0.013264385700821613;0.012513773168786478;1.06080324531063;1.0100076776291786;9.999865789630501;1.2503932029434135;0.0350165255837224;0.03501611416981012;0.9426945341702619;-0.033008998677570525;0.9432582902435575;1.0100079930457204
42.76638;1.0599860387688746;0.9997650766876189;0.9431806509665923;0.013264386128285954;0.012513773821054532;1.060803594596084;1.010007792118659;9.999866505325313;1.2503931940756434;0.03501653301573534;0.03501611328479665;0.9426944540942565;-0.033008998686138935;0.9432580370305063;1.0100077271462606
42.77638;1.059986067691173;0.9997650610551464;0.9431806228654298;0.013264386464575565;0.012513774533868887;1.0608039393529833;1.0100079057605094;9.999867270585725;1.2503931816583436;0.0350165403327826;0.0350161122589962;0.9426943762364787;-0.03300899869432852;0.9432577776228254;1.0100074613278889
42.78638;1.0599860993062353;0.9997650402321967;0.9431805972873815;0.013264386711342219;0.012513775305975838;1.0608042792962513;1.0100080187030878;9.999868086138553;1.2503931654969185;0.035016547517927765;0.03501611112299369;0.9426943003532862;-0.03300899870200384;0.9432575123564115;1.0100071960061503
42.79638;1.059986133465073;0.9997650141510399;0.9431805746631515;0.013264386872758167;0.012513776137085103;1.0608046141560017;1.0100081311333602;9.999868953833;1.2503931452694537;0.03501655455212962;0.03501610990623593;0.9426942261232172;-0.03300899870900568;0.9432572415147271;1.0100069317333433
42.80638;1.0599861701088757;0.9997649827608395;0.9431805554849892;0.013264386954511737;0.012513777028344986;1.060804943652883;1.0100082432474873;9.99986987547471;1.2503931207027603;0.03501656141628006;0.03501610863172505;0.9426941532630272;-0.03300899871518471;0.9432569653412193;1.0100066691706648
42.81638;1.0599862092211767;0.9997649461169935;0.9431805402528526;0.013264386963011654;0.012513777981425257;1.0608052675390092;1.0100083552568746;9.999870852072565;1.250393091693239;0.03501656809521358;0.03501610731500841;0.9426940816687364;-0.03300899872043012;0.9432566840022905;1.0100064090646514
42.82638;1.0599862508163869;0.999764904479154;0.943180529472631;0.013264386904673603;0.01251377899750154;1.0608055855907497;1.010008467387888;9.999871884108874;1.2503930582368987;0.035016574580245874;0.035016105967009784;0.9426940115026206;-0.03300899872464976;0.9432563976013938;1.0100061521972257
42.83638;1.059986294899419;0.9997648583226603;0.9431805236556768;0.013264386785444155;0.012513780077035104;1.0608058976212207;1.0100085798880662;9.999872972167964;1.2503930202810885;0.03501658086692028;0.035016104596340164;0.9426939431604389;-0.03300899872774529;0.9432561062500279;1.0100058993122694
42.84638;1.059986341430549;0.9997648082150311;0.9431805232394964;0.013264386610883222;0.012513781219671711;1.0608062035023074;1.0100086930248606;9.99987411715751;1.2503929777212965;0.035016586951373;0.035016103211031914;0.9426938770841475;-0.03300899872962747;0.9432558101058175;1.0100056510568156
42.85638;1.059986390345021;0.9997647547143854;0.9431805284986007;0.013264386386757135;0.012513782423811105;1.0608065030823053;1.010008807032795;9.99987532004701;1.2503929304515802;0.0350165928286798;0.03501610181941918;0.9426938135463092;-0.03300899873024216;0.9432555093596093;1.0100054079987002
42.86638;1.0599864415531952;0.9997646983209297;0.9431805395436331;0.013264386119890625;0.012513783686759487;1.0608067961059375;1.0100089220697333;9.999876581365008;1.2503928783117886;0.03501659849200786;0.03501610042997592;0.9426937525897279;-0.03300899872958186;0.9432552042452554;1.0100051706844337
42.87638;1.0599864948916409;0.999764639371673;0.9431805563645818;0.013264385818686221;0.012513785005630235;1.060807082268926;1.0100090382164615;9.999877900903167;1.2503928210388415;0.0350166039327112;0.035016099051750176;0.9426936941240892;-0.033008998727681656;0.9432548951097732;1.0100049396245998
42.88638;1.0599865500740357;0.999764577939263;0.9431805788307182;0.01326438549214014;0.012513786377501558;1.0608073612979438;1.0100091554541557;9.999879278061305;1.2503927582865235;0.03501660914280205;0.0350160976941031;0.9426936380251453;-0.033008998724594035;0.9432545824788187;1.0100047152495844
42.89638;1.059986606671436;0.9997645138506344;0.9431806066300722;0.013264385147434131;0.01251378779831707;1.0608076329372156;1.0100092736311845;9.999880712844915;1.2503926896699828;0.03501661411946481;0.035016096364528126;0.9426935841277526;-0.0330089987203627;0.9432542670447654;1.0100044979111662
42.90638;1.0599866641554085;0.9997644468162821;0.9431806392303773;0.013264384788306107;0.012513789261801049;1.0608078969007575;1.0100093924597726;9.999882206652526;1.2503926148431221;0.035016618866953356;0.03501609506737478;0.9426935321529104;-0.03300899871502165;0.9432539495639531;1.0100042878526332
42.91638;1.0599867219906463;0.9997643765843813;0.9431806759976297;0.013264384416077461;0.012513790759876369;1.0608081528812978;1.0100095115289973;9.999883762050375;1.2503925335682289;0.035016623391822585;0.03501609380569357;0.942693481677013;-0.033008998708607046;0.9432536307404424;1.0100040851372103
42.92638;1.0599867796833848;0.9997643030252453;0.9431807163972522;0.013264384032402288;0.012513792284417687;1.0608084006274388;1.0100096303693895;9.999885382106914;1.2503924457181934;0.03501662769660679;0.03501609258484726;0.9426934322117264;-0.033008998701168336;0.9432533112137317;1.0100038896143246
42.93638;1.0599868367720513;0.9997642261453895;0.9431807600711095;0.013264383641073983;0.012513793828480198;1.0608086400615244;1.0100097485337443;9.999887069861924;1.2503923512556796;0.035016631779096065;0.035016091415133704;0.9426933833473435;-0.03300899869277629;0.9432529916104526;1.0100037009318985
42.94638;1.0599868928449754;0.9997641460833748;0.9431808068115196;0.013264383247729088;0.012513795386269814;1.0608088713362263;1.0100098655968697;9.999888827514981;1.2503922502384992;0.03501663563610655;0.035016090312632676;0.9426933348209585;-0.03300899868351672;0.9432526725448631;1.0100035186230045
42.95638;1.059986947615061;0.99976406306639;0.9431808565558589;0.013264382858440851;0.012513796953000809;1.0608090947380966;1.0100099811597647;9.999890655398033;1.250392142812544;0.035016639266010716;0.03501608929945731;0.9426932864789994;-0.03300899867346727;0.9432523545792996;1.0100033422417845
42.96638;1.0599870009824237;0.9997639773303634;0.9431809093903906;0.013264382478394303;0.012513798525285641;1.0608093105750103;1.0100100949333937;9.999892551732577;1.2503920291787514;0.035016642667440694;0.0350160884023725;0.9426932382344088;-0.033008998662664636;0.9432520381842129;1.0100031713920425
42.97638;1.0599870529909499;0.9997638890991976;0.9431809654781599;0.013264382111072523;0.012513800101183411;1.0608095191888756;1.0100102067799799;9.999894513506973;1.2503919095799856;0.035016645836586584;0.03501608764824302;0.9426931900651929;-0.03300899865108745;0.9432517237085966;1.0100030056704854
42.98638;1.0599871037230921;0.9997637986464561;0.9431810249443435;0.013264381758385154;0.012513801679146773;1.060809720961975;1.010010316639117;9.999896537589354;1.2503917842714145;0.035016648766707834;0.03501608705872198;0.9426931420626348;-0.033008998638672266;0.9432514113589207;1.0100028446811928
42.99638;1.0599871532958858;0.9997637063236128;0.9431810878551007;0.01326438142174049;0.012513803256352663;1.0608099162269595;1.0100104244252104;9.999898621099037;1.2503916534252673;0.03501665145068377;0.03501608664801171;0.9426930944745092;-0.033008998625332304;0.9432511011819654;1.010002688083404
43.00638;1.0599872019391496;0.9997636124905378;0.943181154252041;0.013264381102806666;0.012513804827732565;1.060810105214472;1.0100105299822086;9.999900761270531;1.2503915170673159;0.03501665388367605;0.03501608642363534;0.9426930476319184;-0.03300899861096805;0.9432507930944688;1.0100025355648428
43.01638;1.0599872499671483;0.9997635174687917;0.9431812241341597;0.013264380803062805;0.012513806386671836;1.0608102881025456;1.0100106331059284;9.999902955604508;1.250391375131229;0.03501665606187184;0.0350160863880033;0.9426930018254895;-0.033008998595488614;0.9432504869219386;1.01000238676851
43.02638;1.0599872976616622;0.999763421630849;0.9431812974787765;0.01326438052333931;0.012513807926686127;1.0608104650632604;1.010010733596229;9.999905201835993;1.2503912275728626;0.03501665797862054;0.0350160865422115;0.9426929572800233;-0.03300899857883104;0.9432501824116659;1.0100022412933969
43.03638;1.0599873452532036;0.9997633255223496;0.9431813743642454;0.013264380264461573;0.012513809442562569;1.060810636226032;1.010010831259672;9.99990749736608;1.2503910744550655;0.03501665962332865;0.03501608689098751;0.9426929142031518;-0.0330089985609596;0.943249879323033;1.0100020987700602
43.04638;1.0599873929742938;0.9997632298539226;0.9431814550581875;0.013264380027465383;0.012513810930275423;1.0608108016212086;1.0100109258412704;9.99990983873132;1.2503909159314952;0.03501666098329601;0.03501608744125336;0.9426928727825085;-0.033008998541857286;0.9432495775403761;1.0100019588506703
43.05638;1.0599874410239272;0.9997631353743124;0.9431815399750423;0.0132643798130987;0.012513812386288197;1.0608109612223053;1.010011016982925;9.999912221342607;1.2503907521489441;0.035016662045832536;0.03501608819544271;0.9426928331339243;-0.033008998521525695;0.9432492770478519;1.0100018210903996
43.06638;1.0599874894864554;0.9997630427858645;0.943181629556438;0.0132643796228862;0.012513813807196341;1.0608111150742154;1.0100111042992783;9.999914640003354;1.2503905832129616;0.0350166628004545;0.03501608914969246;0.9426927953051123;-0.033008998499988194;0.9432489778719684;1.010001684916624
43.07638;1.0599875383314004;0.9997629528013288;0.9431817241842377;0.013264379461074704;0.012513815189169525;1.0608112633480216;1.010011187519293;9.999917090092975;1.2503904092312188;0.03501666324059486;0.035016090297122986;0.9426927593209347;-0.03300899847729253;0.943248680191048;1.0100015497566959
43.08638;1.0599875874515794;0.9997628662316655;0.9431818241643518;0.0132643793349395;0.012513816526897484;1.0608114062339862;1.0100112665229724;9.999919567980966;1.2503902303099514;0.03501666336480827;0.035016091630019966;0.9426927252172516;-0.03300899845351977;0.9432483845131501;1.0100014150916654
43.09638;1.059987636671707;0.9997627839451206;0.9431819297078757;0.013264379253488837;0.012513817813694738;1.060811543788246;1.010011341230923;9.99992207058793;1.25039004651569;0.03501666317739276;0.0350160931399218;0.942692693085149;-0.03300899842877995;0.943248091660775;1.0100012803562735
43.10638;1.0599876857657884;0.999762706722931;0.9431820409067836;0.013264379225304443;0.012513819043189458;1.0608116759046833;1.0100114115076766;9.999924595052217;1.2503898578789372;0.035016662686436495;0.03501609481677685;0.942692663113372;-0.033008998403188196;0.9432478025811731;1.010001144924591
43.11638;1.0599877345040305;0.999762635157427;0.9431821577815864;0.013264379256214412;0.012513820210489563;1.060811802427447;1.0100114771516626;9.999927138399732;1.250389664415118;0.03501666190053307;0.03501609664943695;0.9426926355795213;-0.03300899837686102;0.9432475182156387;1.0100010082212907
43.12638;1.0599877826887354;0.9997625696553207;0.94318228032183;0.013264379348714527;0.01251382131138968;1.0608119232536692;1.0100115379116406;9.999929697171728;1.250389466125103;0.03501666082721339;0.0350160986272549;0.9426926107956195;-0.03300899834994173;0.9432472394727518;1.0100008697988192
43.13638;1.0599878301697616;0.9997625104681733;0.9431824084109275;0.013264379503520959;0.012513822341085895;1.0608120383149757;1.010011593536223;9.99993226728034;1.2503892629740014;0.03501665947135841;0.03501610073910887;0.942692589079523;-0.03300899832261302;0.94324696721402;1.0100007293482722
43.14638;1.0599878769141307;0.9997624576792815;0.9431825417711869;0.013264379721180905;0.012513823294140292;1.0608121474933527;1.0100116438491715;9.999934844131344;1.250389054815129;0.03501665783212272;0.03501610297170016;0.9426925707553807;-0.03300899829506934;0.9432467022400124;1.010000586680198
43.15638;1.0599879231644036;0.9997624112132459;0.9431826800536003;0.013264380002389846;0.012513824165059672;1.0608122506144648;1.0100116887700932;9.99993742318762;1.2503888413223572;0.03501665590168561;0.03501610531133773;0.9426925561084525;-0.0330089982674826;0.9432464452697308;1.010000441703824
43.16638;1.0599879695104075;0.9997623709337355;0.9431828229532937;0.013264380347376025;0.012513824948533097;1.0608123475651066;1.0100117282856005;9.999940000569188;1.250388622069886;0.035016653667162015;0.03501610774727638;0.942692545341588;-0.03300899823999986;0.943246196897133;1.0100002944060498
43.17638;1.0599880167445945;0.9997623367415726;0.9431829702395338;0.013264380755278266;0.012513825639482666;1.0608124383793507;1.0100117624469278;9.999942573301903;1.2503883966672527;0.0350166511141416;0.03501611027305137;0.9426925386095533;-0.03300899821275608;0.9432459575902776;1.010000144808057
43.18638;1.0599880656898684;0.999762308584193;0.9431831217201827;0.013264381223690181;0.012513826233160398;1.0608125231992316;1.0100117913734201;9.999945139202172;1.2503881648188113;0.03501664823115578;0.03501611288633658;0.9426925360485006;-0.03300899818587683;0.9432457277576185;1.0099999928999914
43.19638;1.059988117152081;0.9997622864212302;0.9431832772076535;0.01326438174820382;0.012513826725119057;1.0608126022275715;1.010011815204307;9.999947696016307;1.2503879263636395;0.035016645013026;0.03501611558818677;0.9426925377311945;-0.03300899815947115;0.9432455077665464;1.0099998385794144
43.20638;1.059988171902061;0.9997622701798257;0.9431834365271585;0.013264382322834707;0.012513827110825649;1.0608126757156777;1.0100118340726385;9.99995024051379;1.2503876813307173;0.035016641460890244;0.03501611837973958;0.9426925435759954;-0.033008998133631985;0.9432452978680734;1.0099996816508257
43.21638;1.0599882306222534;0.999762259689208;0.9431835994881583;0.013264382941184004;0.012513827385398336;1.0608127439191462;1.0100118481604423;9.999952768806871;1.2503874299699465;0.0350166375797334;0.035016121258097284;0.9426925532412108;-0.03300899810845073;0.9432450981626921;1.009999521869192
43.22638;1.0599882938262686;0.9997622546467027;0.9431837657658428;0.013264383596741;0.012513827543777053;1.0608128070369982;1.0100118577454953;9.999955277576353;1.2503871726656777;0.03501663337596553;0.035016124216938165;0.9426925661096721;-0.03300899808401593;0.9432449086898583;1.0099993589179794
43.23638;1.0599883617553032;0.9997622546525081;0.9431839348465338;0.013264384282869463;0.012513827580651364;1.060812865181982;1.0100118631664112;9.999957765079492;1.2503869097464462;0.035016628857701966;0.035016127248841726;0.9426925814535717;-0.03300899806039441;0.9432447295302531;1.0099991923679676
43.24638;1.0599884343406856;0.9997622592743755;0.9431841061280897;0.013264384993747238;0.012513827490457834;1.0608129183567254;1.010011864749919;9.999960231134262;1.2503866414246918;0.03501662403814213;0.03501613034268982;0.9426925986312145;-0.033008998037626046;0.9432445607993741;1.0099990217495125
43.25638;1.0599885113069991;0.9997622680841034;0.9431842790075677;0.013264385725010059;0.012513827268363998;1.0608129664554753;1.010011862784118;9.999962676207408;1.25038636797447;0.03501661893723512;0.03501613348082555;0.9426926171259195;-0.033008998015724794;0.9432444025793792;1.0099988466931786
43.26638;1.0599885923314407;0.9997622806320977;0.9431844528809644;0.013264386473091146;0.012513826911517657;1.0608130093615873;1.0100118575560664;9.999965100801859;1.2503860899373929;0.03501661357724293;0.03501613664265321;0.9426926364513988;-0.03300899799467823;0.9432442548965232;1.009998667041012
43.27638;1.0599886771380214;0.9997622964263967;0.9431846271915223;0.013264387234493004;0.012513826419467803;1.060813047053752;1.0100118493845744;9.999967505925305;1.2503858081125372;0.035016607977824896;0.035016139810959995;0.9426926560549314;-0.03300899797446559;0.9432441177106322;1.009998482872638
43.28638;1.0599887655106104;0.999762315005948;0.9431848015232068;0.013264388005667899;0.01251382579387875;1.0608130796069195;1.010011838577377;9.999969893966593;1.2503855233712107;0.035016602157309;0.035016142974181125;0.9426926753064165;-0.03300899795508872;0.9432439908380174;1.0099982944068195
43.29638;1.0599888572799212;0.9997623360301748;0.9431849756005163;0.01326438878309595;0.012513825038045628;1.0608131071304625;1.0100118253493886;9.999972268601793;1.2503852364952255;0.03501659613558369;0.03501614612446866;0.9426926935494314;-0.033008997936585384;0.9432438738783494;1.0099981018720383
43.30638;1.0599889523080623;0.999762359251478;0.9431851492042055;0.013264389564052353;0.0125138241566622;1.0608131297337366;1.0100118098294584;9.999974633596393;1.2503849481194782;0.03501658993385629;0.03501614925606025;0.9426927101552159;-0.03300899791901648;0.9432437662753014;1.009997905458638
43.31638;1.0599890504533072;0.9997623844218277;0.9431853221100706;0.013264390347717843;0.01251382315620775;1.0608131475388285;1.0100117921825282;9.999976991755908;1.2503846588019818;0.035016583573632756;0.03501615236575173;0.9426927245649162;-0.033008997902446706;0.9432436675025473;1.009997705321438
43.32638;1.059989151510979;0.9997624112521118;0.9431854940694508;0.013264391134800326;0.01251382204524417;1.0608131606637607;1.0100117726725544;9.999979344810995;1.2503843691737864;0.035016577076729324;0.035016155453616804;0.9426927362685099;-0.033008997886931006;0.9432435772019531;1.009997501588304
43.33638;1.0599892551738155;0.9997624394399696;0.9431856647980775;0.013264391926114883;0.012513820833724444;1.0608131691454146;1.0100117515692484;9.999981694084106;1.2503840800032149;0.035016570466088914;0.03501615852314372;0.9426927447082888;-0.03300899787251442;0.9432434951659575;1.0099972943701025
43.34638;1.0599893610541684;0.9997624687505913;0.9431858339797932;0.01326439272183135;0.01251381953193955;1.060813172876271;1.0100117290668407;9.999984041014798;1.2503837920919652;0.03501656376582343;0.03501616158211033;0.9426927492642361;-0.033008997859246415;0.9432434212408713;1.0099970837821792
43.35638;1.0599894687266775;0.9997624991016618;0.9431860012596714;0.013264393520939251;0.012513818150168422;1.06081317158852;1.010011705318145;9.999986386805626;1.2503835061105637;0.035016556999036316;0.03501616464326676;0.9426927494137392;-0.03300899784717874;0.9432433552544606;1.0099968700022854
43.36638;1.0599895777150585;0.9997625305874717;0.9431861661936437;0.013264394320812993;0.012513816699202247;1.0608131648880526;1.0100116804631263;9.999988731852303;1.2503832224971032;0.035016550187140304;0.03501616772141199;0.9426927448611703;-0.033008997836341036;0.9432432970331568;1.0099966533222542
43.37638;1.0599896874454606;0.9997625634479508;0.9431863282413206;0.013264395117678861;0.012513815191004947;1.0608131523326234;1.01001165458754;9.999991075716267;1.2503829414294736;0.035016543353009015;0.03501617082780213;0.9426927354417198;-0.033008997826732715;0.9432432464803109;1.009996434133923
43.38638;1.0599897972565022;0.9997625980044001;0.9431864868486187;0.013264395907196249;0.012513813638427266;1.0608131334653332;1.0100116277040228;9.999993417410872;1.2503826629204562;0.03501653652201127;0.035016173966517655;0.9426927209309788;-0.03300899781833162;0.943243203564535;1.0099962128738162
43.39638;1.0599899064574083;0.9997626345630296;0.9431866415185322;0.013264396684623432;0.01251381205382286;1.0608131077605587;1.0100115997895214;9.999995755729527;1.2503823870363717;0.03501652971858217;0.03501617713423398;0.9426927010091404;-0.03300899781109727;0.9432431681837306;1.0099959899776176
43.40638;1.0599900143919345;0.9997626733149766;0.9431867918093148;0.013264397445176273;0.012513810447740073;1.0608130746043618;1.0100115707767665;9.999998089575922;1.2503821140278042;0.03501652296322399;0.0350161803237999;0.9426926753976256;-0.033008997804974106;0.9432431400865305;1.0099957658644318
43.41638;1.0599901205088407;0.9997627142860153;0.9431869372886119;0.013264398184909444;0.01251380882879037;1.060813033401798;1.0100115404878083;10.000000418023316;1.250381844301342;0.035016516272069045;0.03501618353011127;0.9426926439625699;-0.03300899779990298;0.9432431189425126;1.0099955409429477
43.42638;1.0599902243755557;0.9997627573573631;0.9431870774789002;0.013264398901944092;0.012513807204462653;1.0608129837011895;1.0100115086313453;10.000002740376118;1.2503815783533385;0.035016509659315846;0.03501618675255453;0.9426926067073071;-0.03300899779583264;0.9432431044312172;1.009995315625806
43.43638;1.059990325634908;0.9997628023045927;0.9431872118398051;0.01326439959652463;0.012513805582088207;1.0608129252164131;1.010011474876193;10.000005056733775;1.250381316679619;0.03501650314107407;0.035016189993408234;0.9426925637725528;-0.03300899779271464;0.9432430962503158;1.009995090362101
43.44638;1.0599904240070652;0.999762848801642;0.9431873398162232;0.013264400269182507;0.01251380396931728;1.0608128577819713;1.0100114389038968;10.000007368146303;1.2503810597076526;0.035016496736002205;0.0350161932554472;0.9426925154573557;-0.03300899779048457;0.9432430940765228;1.0099948656871156
43.45638;1.0599905193199923;0.9997628964336011;0.9431874609247171;0.013264400919565222;0.012513802373546707;1.0608127813068078;1.0100114004096172;10.000009675891608;1.2503808078367704;0.03501649046234067;0.035016196539126396;0.9426924621804342;-0.033008997789058955;0.9432430975461944;1.00999464222987
43.46638;1.0599906115134052;0.9997629447509808;0.9431875748291649;0.013264401547177918;0.012513800801021484;1.0608126957767636;1.010011359070006;10.000011981029933;1.2503805614849217;0.035016484335811525;0.03501619984159145;0.9426924043886314;-0.03300899778836175;0.9432431062963986;1.0099944206884728
43.47638;1.05999070059857;0.9997629933042758;0.9431876813633588;0.013264402151901708;0.012513799256867296;1.060812601271711;1.0100113145117822;10.000014284484315;1.2503803210523927;0.035016478371046336;0.03501620315915635;0.9426923424574484;-0.03300899778834573;0.9432431200381592;1.0099942018863868
43.48638;1.0599907865413132;0.9997630416273856;0.9431877804917693;0.013264402733763208;0.012513797745656863;1.0608124979050906;1.0100112663463212;10.000016587142873;1.2503800868937838;0.035016472584443584;0.035016206489121245;0.942692276639603;-0.03300899778898723;0.9432431385839628;1.009993986869106
43.49638;1.0599908691772753;0.9997630892244678;0.9431878722521604;0.013264403293272598;0.012513796271555145;1.0608123857649328;1.010011214253104;10.000018889996245;1.2503798593554394;0.03501646699436406;0.035016209828437624;0.9426922070801563;-0.03300899779029404;0.9432431618109844;1.009993776863856
43.50638;1.0599909482832397;0.999763135584654;0.9431879567352243;0.013264403831809405;0.012513794838198462;1.060812264929737;1.0100111579992814;10.000021194199164;1.2503796388242068;0.03501646161818548;0.03501621317270593;0.9426921338614608;-0.033008997792329506;0.9432431896129961;1.0099935730808745
43.51638;1.05999102371402;0.999763180183084;0.9431880340962105;0.013264404351168355;0.01251379344917079;1.060812135470177;1.0100110973808736;10.000023501140426;1.2503794257017777;0.035016456469627706;0.035016216517464435;0.9426920571225952;-0.03300899779520339;0.9432432219010918;1.0099933765220281
43.52638;1.059991095486914;0.9997632224835006;0.9431881045036876;0.013264404853515016;0.01251379210885473;1.060811997446529;1.0100110321822113;10.000025812374243;1.2503792202845816;0.035016451558456056;0.035016219858744396;0.9426919772145804;-0.03300899779904198;0.9432432586673327;1.0099931879530875
43.53638;1.059991163802181;0.9997632619634426;0.9431881680145934;0.013264405342486024;0.012513790822258852;1.0608118509605362;1.0100109621806697;10.000028128837886;1.2503790226621168;0.035016446891698215;0.035016223191368316;0.9426918947053563;-0.0330089978039819;0.9432433000564132;1.00999300800039
43.54638;1.0599912290180378;0.9997632981041804;0.9431882245302364;0.013264405824053159;0.012513789593853453;1.0608116961824638;1.0100108871591467;10.000030450005433;1.2503788326975191;0.03501644247435795;0.03501622650710807;0.9426918102652913;-0.03300899781017673;0.943243346393676;1.009992837189848
43.55638;1.0599912915453114;0.9997633303730631;0.943188273873608;0.013264406306103052;0.012513788426669403;1.0608115332905226;1.0100108069193028;10.000032774021756;1.2503786500629432;0.03501643830883762;0.03501622979389384;0.9426917245533266;-0.033008997817784214;0.9432433981461833;1.0099926758775264
43.56638;1.0599913517022195;0.9997633582772671;0.9431883158589881;0.013264406796847985;0.01251378732231054;1.060811362409856;1.0100107212831628;10.00003509859778;1.250378474331409;0.03501643439478211;0.03501623303676819;0.9426916380917219;-0.03300899782693511;0.9432434558160868;1.009992524196464
43.57638;1.0599914097124132;0.9997633814281616;0.9431883502855503;0.013264407303018536;0.01251378628181062;1.0608111836641851;1.0100106300712342;10.000037421758515;1.2503783050778625;0.03501643073038404;0.03501623622100008;0.9426915512408685;-0.03300899783770288;0.943243519822854;1.0099923820662051
43.58638;1.0599914658020806;0.9997633995452351;0.9431883769073979;0.013264407829444247;0.012513785306226682;1.0608109973023363;1.0100105330723421;10.000039741819009;1.2503781419117546;0.03501642731381619;0.035016239334676756;0.9426914643437959;-0.03300899785009064;0.9432435904415545;1.009992249203553
43.59638;1.0599915202030157;0.9997634124636233;0.9431883954611284;0.013264408380312828;0.012513784395898363;1.0608108037508064;1.0100104300343387;10.000042056699987;1.2503779844573661;0.03501642414380408;0.03501624236858888;0.9426913778574583;-0.03300899786405337;0.9432436677992628;1.0099921251722535
43.60638;1.0599915731292113;0.9997634201819304;0.9431884057245523;0.013264408960169382;0.012513783549128294;1.0608106035210234;1.0100103206987705;10.000044363356665;1.2503778323384618;0.03501642121987299;0.035016245315209;0.9426912923509227;-0.033008997879546316;0.9432437519285236;1.0099920095236288
43.61638;1.0599916247870684;0.9997634228492813;0.9431884075326213;0.01326440957347133;0.01251378276172939;1.0608103970253158;1.0100102048671642;10.000046657891202;1.2503776851772628;0.03501641854212942;0.03501624816893898;0.942691208407524;-0.03300899789655607;0.943243842900892;1.0099919019118286
43.62638;1.0599916753230367;0.99976342067179;0.9431884007772656;0.013264410223744713;0.012513782027615218;1.0608101844635343;1.0100100824677933;10.000048936062711;1.2503775426237715;0.035016416109363166;0.035016250926631375;0.9426911265244208;-0.033008997915104414;0.9432439409430524;1.0099918020668122
43.63638;1.059991724778127;0.9997634138689513;0.9431883854283599;0.013264410913200112;0.012513781340096598;1.0608099659258476;1.0100099535544254;10.000051193640523;1.250377404441934;0.03501641391709269;0.03501625358666889;0.9426910471283296;-0.03300899793525288;0.9432440464082372;1.0099917097231816
43.64638;1.0599917731220896;0.9997634026946344;0.9431883615494012;0.013264411642866153;0.012513780693298613;1.0608097415715345;1.0100098182069892;10.000053426405325;1.2503772705716962;0.035016411957665215;0.03501625614716351;0.9426909706806729;-0.033008997957098406;0.943244159654204;1.0099916246425007
43.65638;1.0599918202613285;0.9997633874410391;0.9431883292803956;0.01326441241331841;0.012513780082323931;1.060809511656134;1.01000967645571;10.000055630061794;1.2503771410716928;0.035016410220729974;0.035016258605154504;0.9426908977182287;-0.03300899798073407;0.9432442809463132;1.0099915466190434
43.66638;1.0599918660264667;0.9997633684065442;0.9431882887977832;0.013264413225441939;0.012513779502548701;1.0608092764749488;1.01000952833053;10.000057800225868;1.2503770160105667;0.035016408692878;0.03501626095636231;0.9426908288076318;-0.033008998006206006;0.9432444104219423;1.0099914753518429
43.67638;1.0599919102095605;0.9997633458212907;0.9431882403096399;0.013264414080429953;0.012513778949694708;1.0608090363251639;1.0100093739384979;10.000059932388048;1.2503768953995975;0.035016407357265474;0.03501626319357646;0.9426907645115797;-0.033008998033512836;0.9432445480953839;1.0099914103642742
43.68638;1.0599919526082469;0.9997633197821927;0.94318818410443;0.013264414979140774;0.012513778420454732;1.0608087914383004;1.010009213449861;10.000062022408557;1.2503767791682805;0.03501640619467215;0.03501626530626564;0.9426907054072405;-0.033008998062630156;0.9432446938839673;1.009991351104789
43.69638;1.0599919930638486;0.9997632902770253;0.9431881205722568;0.013264415921441414;0.012513777913152536;1.0608085419334694;1.0100090470698573;10.000064067786214;1.2503766671918184;0.03501640518624559;0.035016267282892324;0.9426906520842722;-0.03300899809351364;0.943244847643598;1.0099912970653366
43.70638;1.0599920314995679;0.9997632572747981;0.9431880501793113;0.01326441690622655;0.012513777428270234;1.0608082878480987;1.010008875079019;10.000066068389982;1.2503765593786595;0.03501640431479568;0.03501626911157133;0.9426906050623323;-0.03300899812609428;0.9432450091838975;1.0099912477779531
43.71638;1.0599920679165105;0.9997632208087229;0.9431879734699349;0.013264417932104814;0.012513776968044532;1.0608080291733148;1.0100086978476286;10.000068025881406;1.2503764557566381;0.035016403563420374;0.035016270778681094;0.9426905647116944;-0.033008998160295545;0.9432451782796615;1.009991202741249
43.72638;1.059992102368388;0.9997631810014941;0.9431878910663266;0.01326441899768003;0.012513776535563242;1.0608077658813624;1.0100085157752667;10.000069942697907;1.2503763564922392;0.035016402913352396;0.03501627226882503;0.942690531214845;-0.03300899819605016;0.9432453547305804;1.0099911613738333
43.73638;1.0599921349624457;0.9997631380325739;0.9431878035870113;0.013264420101266767;0.01251377613446511;1.060807497999452;1.0100083292458306;10.000071821163244;1.2503762618745744;0.035016402341896825;0.03501627356609487;0.9426905045356743;-0.03300899823329407;0.9432455384084681;1.0099911230404393
43.74638;1.0599921658376281;0.9997630920996914;0.9431877115535711;0.013264421240810157;0.01251377576877454;1.060807225631654;1.0100081386526303;10.000073662863398;1.2503761723234035;0.035016401821984997;0.03501627465512579;0.9426904844580206;-0.03300899827194222;0.9432457292273481;1.0099910871043123
43.75638;1.0599921951060323;0.9997630434259978;0.9431876153617511;0.013264422414145154;0.012513775442213914;1.0608069488151055;1.0100079444507661;10.000075468652541;1.2503760884076267;0.03501640132339503;0.03501627552033878;0.9426904706773823;-0.03300899831186473;0.943245927097123;1.0099910529546068
43.76638;1.0599922228372236;0.9997629922912947;0.9431875152524678;0.01326442361911052;0.012513775157757397;1.0608066673896894;1.010007747193506;10.00007723908593;1.250376010831557;0.035016400813607816;0.035016276144120194;0.9426904628465425;-0.033008998352890895;0.9432461319143183;1.0099910200530566
