time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.77638;1.0599922490799436;0.9997629390084186;0.9431874112622581;0.013264424852484873;0.012513774918090156;1.0608063810560098;1.0100075475440826;10.000078974905373;1.2503759403452757;0.03501640025988719;0.03501627650886285;0.9426904605824448;-0.03300899839484041;0.9432463436001025;1.0099909880151314
43.78638;1.059992273835512;0.9997628838633826;0.9431873032327772;0.013264426108119325;0.01251377472617623;1.0608060895035756;1.0100073462078993;10.000080677556314;1.2503758775862428;0.03501639963290898;0.03501627660228583;0.9426904634702558;-0.03300899843755233;0.9432465621225887;1.0099909566298517
43.79638;1.0599922969733548;0.9997628271193522;0.9431871909122628;0.01326442737666926;0.012513774585164008;1.0608057924899814;1.0100071437821192;10.00008234947412;1.2503758229871706;0.03501639890790593;0.03501627641878595;0.9426904710574238;-0.033008998480897014;0.9432467874051901;1.009990925791078
43.80638;1.0599923182023536;0.9997627690632287;0.9431870740735081;0.013264428647532397;0.012513774498217892;1.0608054898619574;1.0100069406510213;10.000083993583777;1.2503757768331425;0.03501639806452142;0.03501627595622023;0.9426904828233679;-0.033008998524772085;0.9432470191972164;1.0099908954639059
43.81638;1.0599923371721958;0.9997627100154467;0.943186952530017;0.013264429911216449;0.012513774469165363;1.0608051815235287;1.0100067369990346;10.000085612209768;1.2503757393328558;0.03501639708950384;0.035016275214323836;0.9426904981472674;-0.03300899856908407;0.9432472570533859;1.0099908657029772
43.82638;1.059992353596571;0.9997626503154442;0.9431868260752142;0.013264431160727435;0.01251377450311935;1.0608048674212605;1.0100065329123993;10.000087206618941;1.2503757105967732;0.0350163959782646;0.03501627419671716;0.9426905163135345;-0.03300899861373763;0.9432475004195539;1.009990836603159
43.83638;1.0599923672637708;0.9997625902918669;0.9431866944469615;0.013264432391570553;0.012513774605584557;1.0608045475974275;1.0100063285075822;10.000088777569792;1.250375690602674;0.03501639473104772;0.03501627291311242;0.9426905365594019;-0.03300899865864317;0.9432477487277748;1.0099908082099478
43.84638;1.05999237796248;0.9997625302156669;0.943186557356702;0.013264433601048639;0.012513774781205909;1.0608042222440222;1.0100061239967242;10.000090325988475;1.2503756792210856;0.035016393349718664;0.03501627137977645;0.9426905581593219;-0.03300899870371192;0.9432480014478484;1.0099907805239514
43.85638;1.0599923854695839;0.9997624703015455;0.9431864145947699;0.01326443478789803;0.012513775033809323;1.0608038917071283;1.0100059196685511;10.000091853129;1.2503756762798772;0.035016391838889195;0.035016269618247754;0.9426905804739221;-0.03300899874883806;0.9432482581094652;1.0099907535948571
43.86638;1.0599923896279215;0.9997624107543638;0.9431862660799413;0.013264435951977748;0.012513775366864873;1.0608035564620917;1.0100057158687947;10.000093360155272;1.2503756816038998;0.03501639020713591;0.03501626765153683;0.9426906028709919;-0.0330089987938918;0.9432485183174382;1.0099907275787159
43.87638;1.0599923903841946;0.9997623517709988;0.9431861117800046;0.013264437093545882;0.012513775783612686;1.0608032170742745;1.0100055130245125;10.00009484786066;1.2503756949823457;0.03501638846820339;0.035016265499729846;0.9426906246104562;-0.03300899883871891;0.9432487817743901;1.0099907027153632
43.88638;1.0599923877740016;0.9997622935303389;0.943185951673339;0.01326443821270081;0.012513776286917465;1.0608028741699975;1.010005311632396;10.000096317133668;1.2503757161319558;0.03501638664274707;0.03501626317912524;0.9426906448737399;-0.03300899888314125;0.9432490482649228;1.0099906792790276
43.89638;1.0599923819146726;0.9997622362746285;0.9431857857759414;0.013264439309143203;0.01251377687825482;1.0608025284428826;1.0100051121607603;10.000097769332426;1.2503757447358426;0.03501638475712069;0.03501626070491546;0.9426906629210526;-0.033008998926966106;0.9432493175442681;1.0099906574866857
43.90638;1.0599923729447032;0.9997621804161184;0.9431856141280459;0.013264440382434097;0.012513777556037501;1.0608021806707728;1.010004914950763;10.000099205778836;1.2503757805000444;0.035016382839289394;0.03501625809419093;0.942690678187301;-0.0330089989700124;0.9432495892141275;1.009990637343874
43.91638;1.0599923609337638;0.9997621265143027;0.9431854367969275;0.01326444143299653;0.012513778314878028;1.060801831721256;1.0100047202093867;10.000100627211166;1.2503758231505941;0.03501638091466308;0.03501625536748417;0.9426906902276607;-0.03300899901213271;0.9432498626964713;1.0099906185980718
43.92638;1.0599923459100473;0.9997620751643803;0.9431852539141505;0.01326444246240749;0.012513779146588692;1.0608014825858907;1.0100045280831411;10.000102034181797;1.2503758723633347;0.035016379004047526;0.03501625254736094;0.9426906986055842;-0.033008999053210454;0.9432501373002198;1.009990600897454
43.93638;1.0599923279571382;0.9997620269468744;0.9431850656326133;0.013264443472642527;0.012513780042186444;1.060801134432387;1.0100043387260123;10.000103427352421;1.2503759277152855;0.03501637712428788;0.03501624965440818;0.9426907028442317;-0.03300899909316004;0.9432504123415234;1.0099905839171837
43.94638;1.0599923072219286;0.9997619824093079;0.9431848720490641;0.013264444465616925;0.012513780993743073;1.0608007885908477;1.0100041523316665;10.000104806401337;1.250375988783566;0.03501637528974322;0.035016246705836036;0.942690702440623;-0.033008999131935564;0.9432506872523129;1.009990567319196
43.95638;1.0599922838645806;0.9997619420023677;0.9431846732342403;0.013264445442434408;0.012513781994403549;1.0608004464635774;1.0100039691532465;10.00010616894468;1.2503760552960326;0.03501637351246571;0.03501624371824943;0.9426906969101885;-0.0330089991695156;0.9432509615756751;1.0099905507174702
43.96638;1.0599922580377534;0.9997619060258516;0.9431844692946825;0.013264446402209256;0.012513783036690856;1.0608001093962538;1.0100037894975382;10.000107511140781;1.2503761271421898;0.035016371800837755;0.03501624070984165;0.9426906859053131;-0.03300899920587856;0.9432512348772508;1.0099905337221755
43.97638;1.059992229870314;0.9997618746259712;0.9431842603503369;0.013264447341638333;0.012513784112201753;1.0607997786013965;1.0100036137492718;10.000108829297213;1.2503762042721283;0.03501637015992721;0.035016237700363516;0.9426906693220949;-0.033008999241007225;0.9432515067035171;1.0099905159763443
43.98638;1.0599921994587609;0.9997618478259879;0.9431840465103216;0.01326444825501215;0.012513785212989027;1.060799455208583;1.0100034424572504;10.000110121111753;1.2503762866111856;0.0350163685945725;0.03501623470974981;0.9426906472347641;-0.033008999274915116;0.9432517765886199;1.0099904971514686
43.99638;1.059992166908062;0.999761825557078;0.9431838279103371;0.01326444913456538;0.01251378633210441;1.060799140315929;1.0100032763368951;10.000111385626786;1.250376374039239;0.035016367110968234;0.03501623175478482;0.9426906197412703;-0.03300899930766839;0.9432520440414686;1.0099904769351848
44.00638;1.0599921323630679;0.9997618076396647;0.9431836047325799;0.013264449971513617;0.012513787463084444;1.0607988349595667;1.0100031161387661;10.00011262195558;1.2503764663983754;0.035016365715669774;0.035016228845711365;0.9426905869012753;-0.03300899933939;0.9432523085523008;1.009990455064623
44.01638;1.059992096001511;0.9997617937006271;0.943183377166568;0.013264450757394583;0.012513788599219634;1.0607985401318145;1.010002962530088;10.000113828463965;1.2503765634922859;0.03501636441384513;0.03501622598679871;0.9426905487652768;-0.033008999370234625;0.9432525696406214;1.0099904313803338
44.02638;1.0599920580557893;0.9997617831064053;0.943183145378491;0.013264451485128621;0.012513789733260281;1.060798256858252;1.0100028160543544;10.00011500347978;1.250376665091265;0.03501636320763381;0.03501622317970926;0.9426905054026811;-0.03300899940033973;0.9432528268789546;1.0099904057990012
44.03638;1.0599920188406255;0.9997617750500746;0.9431829095525867;0.013264452149417894;0.012513790858171623;1.0607979861497376;1.0100026771284578;10.00011614640322;1.2503767709297495;0.03501636209608943;0.03501622042512629;0.9426904568791887;-0.03300899942979456;0.9432530798948286;1.0099903782309265
44.04638;1.0599919787536487;0.9997617687632959;0.9431826699598969;0.013264452747177762;0.012513791968248013;1.0607977288365573;1.0100025460779183;10.00011725818116;1.250376880704824;0.035016361076046616;0.03501621772304746;0.942690403171566;-0.033008999458650164;0.9432533283689946;1.0099903485424266
44.05638;1.0599919382746965;0.9997617636454951;0.9431824269873688;0.01326445327824537;0.01251379305956419;1.060797485493366;1.01000242319517;10.00011834127236;1.2503769941050678;0.035016360142604744;0.03501621507313913;0.942690344100899;-0.033008999486937245;0.9432535720044413;1.009990316548209
44.06638;1.0599918979475929;0.9997617592144323;0.9431821811231708;0.013264453745068442;0.012513794129380041;1.0607972565001424;1.0100023087494228;10.000119399260807;1.250377110810654;0.03501635929057072;0.0350162124742956;0.9426902793823674;-0.03300899951465881;0.9432538104973414;1.0099902820003188
44.07638;1.0599918583553756;0.999761754989374;0.943181932934451;0.013264454151002737;0.012513795174987553;1.0607970420977963;1.0100022029158087;10.000120436401112;1.2503772304450926;0.03501635851659098;0.03501620992541266;0.9426902086996269;-0.033008999541775115;0.9432540435558243;1.0099902446117208
44.08638;1.0599918201136995;0.9997617504785629;0.9431816831038645;0.013264454499034163;0.012513796193456687;1.0607968423303904;1.0100021056936386;10.000121457270575;1.2503773525477786;0.03501635781968003;0.03501620742766701;0.9426901316957916;-0.03300899956821974;0.9432542709559402;1.0099902041173376
44.09638;1.0599917838260178;0.999761745250338;0.9431814324594058;0.013264454792340638;0.012513797181959604;1.0607966569515181;1.0100020169135069;10.000122466400535;1.2503774766037894;0.03501635719866515;0.03501620498475466;0.9426900479769159;-0.03300899959393867;0.9432544925642726;1.0099901603138555
44.10638;1.0599917499596072;0.9997617389517823;0.9431811818919036;0.013264455035314827;0.01251379813697119;1.0607964854588676;1.0100019363436683;10.000123467876397;1.2503776020969277;0.035016356648491315;0.03501620260128485;0.9426899571849421;-0.03300899961890416;0.9432547082730481;1.0099901130626425
44.11638;1.0599917187670114;0.9997617313179361;0.9431809322407105;0.01326445523350417;0.012513799053260857;1.0607963272523013;1.0100018637790524;10.00012446464326;1.2503777285278983;0.03501635616029157;0.03501620028254398;0.9426898590522492;-0.03300899964310187;0.9432549179424263;1.0099900623017493
44.12638;1.0599916903594366;0.9997617221790421;0.9431806842134869;0.01326445539310585;0.012513799924221877;1.0607961817746911;1.0100017990108061;10.000125457872898;1.2503778554376117;0.03501635572403449;0.035016198035857864;0.9426897534077542;-0.03300899966652073;0.9432551214428173;1.0099900080812056
44.13638;1.059991664815922;0.9997617113780024;0.9431804383301821;0.013264455520486738;0.012513800743037325;1.0607960485393912;1.010001741769155;10.000126447090743;1.2503779824675865;0.03501635532909074;0.035016195870532466;0.9426896401568959;-0.03300899968914363;0.9432553187119663;1.009989950572907
44.14638;1.0599916422297593;0.999761698710924;0.9431801949085885;0.01326445562136526;0.012513801504219447;1.060795927101659;1.0100016917478885;10.00012743051862;1.2503781093807225;0.035016354964596055;0.03501619379522291;0.9426895192380643;-0.03300899971094459;0.9432555097633366;1.0099898900546544
44.15638;1.0599916226991528;0.9997616839702003;0.9431799540963884;0.013264455699805193;0.012513802205063427;1.0607958170869578;1.0100016486544654;10.00012840515784;1.2503782360164546;0.03501635462099435;0.0350161918159546;0.942689390568401;-0.03300899973190626;0.9432556946774951;1.0099898268654879
44.16638;1.0599916062795112;0.9997616669760856;0.9431797159297852;0.013264455757210851;0.012513802845754351;1.0607957182141918;1.0100016122274562;10.000129366711361;1.2503783622324656;0.03501635429000735;0.03501618993708972;0.9426892540035743;-0.03300899975203389;0.9432558735628792;1.0099897612796218
44.17638;1.0599915929535961;0.9997616475657826;0.943179480378718;0.013264455791879648;0.012513803427802504;1.0607956301880501;1.0100015822244202;10.000130309392418;1.250378487920966;0.03501635396394682;0.035016188163982186;0.9426891093389421;-0.03300899977134989;0.9432560464728393;1.0099896934308732
44.18638;1.059991582611893;0.9997616256007941;0.9431792473776828;0.013264455799601548;0.012513803952100338;1.0607955525253352;1.0100015584066477;10.000131226585394;1.2503786130655135;0.03501635363720474;0.03501618650478287;0.9426889563342613;-0.03300899978988017;0.943256213345259;1.0099896234111863
44.19638;1.0599915750207538;0.9997616009847653;0.9431790168318235;0.013264455774645186;0.01251380441828395;1.0607954845180163;1.010001540538087;10.000132112476928;1.2503787376799502;0.035016353308732324;0.035016184968647036;0.9426887947364784;-0.033008999807640285;0.9432563740265518;1.009989551380226
44.20638;1.0599915698460654;0.9997615736407679;0.9431787885748896;0.013264455710474734;0.012513804825880543;1.060795425371957;1.0100015283793307;10.000132962850527;1.250378861695483;0.03501635298240601;0.035016183562727086;0.9426886243131285;-0.033008999824632;0.9432565283448858;1.0099894775640763
44.21638;1.0599915667287445;0.9997615434744666;0.9431785623850437;0.013264455599933757;0.012513805175976007;1.0607953743443153;1.0100015216973774;10.000133774662201;1.2503789849734805;0.03501635266436812;0.03501618229305564;0.9426884448587106;-0.03300899984085108;0.9432566761655685;1.0099894022023435
44.22638;1.0599915653071752;0.9997615103782944;0.9431783381062764;0.01326445543536269;0.012513805471673155;1.0607953307630855;1.0100015203071555;10.00013454546904;1.2503791073991244;0.0350163523586599;0.03501618116559467;0.9426882561931713;-0.03300899985629823;0.9432568173869914;1.0099893254892038
44.23638;1.0599915651697405;0.9997614742536602;0.9431781157353976;0.013264455209681461;0.012513805717065264;1.0607952939761545;1.0100015240955238;10.000135273068782;1.2503792288959663;0.03501635206364674;0.03501618018316427;0.9426880582267311;-0.03300899987099097;0.943256951903046;1.0099892475011962
44.24638;1.0599915658223749;0.9997614349931752;0.9431778954043372;0.013264454918039584;0.012513805915881675;1.0607952633428739;1.010001533045409;10.000135955500193;1.2503793493135056;0.03501635177154714;0.03501617934375129;0.9426878510026441;-0.03300899988496373;0.9432570796318178;1.009989168153229
44.25638;1.0599915666804907;0.9997613924031336;0.9431776773284422;0.013264454558584604;0.012513806070407432;1.0607952382801102;1.0100015472973765;10.000136591285978;1.250379468342716;0.0350163514706121;0.035016178643127206;0.9426876346726125;-0.03300899989825856;0.9432572005647518;1.009989087295791
44.26638;1.0599915670549036;0.9997613461420455;0.9431774617755421;0.013264454131850918;0.012513806180703574;1.060795218280371;1.010001567125177;10.0001371794532;1.2503795855862467;0.03501635114711956;0.035016178076859875;0.9426874094962978;-0.03300899991093336;0.9432573147007146;1.0099890049110904
44.27638;1.0599915661732595;0.9997612957549191;0.9431772490497422;0.013264453639426094;0.012513806244666508;1.0607952029051482;1.0100015927828982;10.000137719641023;1.2503797006564166;0.03501635078714336;0.03501617763994732;0.9426871758417362;-0.03300899992308441;0.9432574219544636;1.0099889212181772
44.28638;1.059991563232599;0.9997612407522606;0.943177039469988;0.013264453082510386;0.012513806259025944;1.060795191797125;1.0100016244397751;10.000138212722987;1.2503798132125916;0.0350163503797371;0.035016177327425214;0.9426869341593261;-0.03300899993484915;0.9432575221688471;1.0099888366600873
44.29638;1.0599915574097596;0.9997611806772733;0.9431768333452254;0.01326445246032659;0.012513806220439128;1.0607951847013701;1.0100016622328387;10.000138661151992;1.250379923035675;0.03501634991844531;0.035016177136485666;0.9426866849643167;-0.03300899994637402;0.9432576151505753;1.009988751836453
44.30638;1.0599915478658324;0.999761115168245;0.9431766309967887;0.013264451769050023;0.01251380612588764;1.0607951814543164;1.010001706210926;10.00013906842597;1.2503800301244146;0.035016349399591286;0.03501617706789652;0.9426864287982263;-0.03300899995777142;0.9432577006828111;1.009988667394102
44.31638;1.059991533839632;0.9997610439857234;0.9431764328637348;0.013264451002731764;0.012513805972727774;1.0607951819184807;1.0100017561886008;10.000139438495182;1.2503801346545376;0.03501634882095993;0.03501617712638695;0.942686166181709;-0.0330089999690961;0.9432577785860327;1.009988583940177
44.32638;1.0599915147225554;0.9997609669817803;0.943176239606593;0.013264450155382275;0.012513805759489174;1.0607951858953582;1.0100018117272818;10.000139775621411;1.2503802367967278;0.035016348180790066;0.035016177320165626;0.9426858976125809;-0.033008999980346204;0.9432578487973299;1.0099885020090096
44.33638;1.0599914899842267;0.9997608840493657;0.9431760520706188;0.013264449221844467;0.01251380548703491;1.0607951930625463;1.010001872263561;10.000140084244602;1.2503803365893917;0.03501634747614782;0.03501617765909807;0.9426856235734486;-0.03300899999147758;0.94325791137709;1.0099884220242716
44.34638;1.0599914591154274;0.9997607951189169;0.943175871122969;0.01326444819744873;0.012513805158608624;1.0607952029591934;1.0100019372276292;10.000140368804301;1.25038043396861;0.03501634670242946;0.03501617815194021;0.9426853444991401;-0.03300900000242321;0.943257966463681;1.009988344272572
44.35638;1.0599914217270907;0.9997607002152713;0.9431756975385154;0.013264447077790396;0.012513804778584093;1.0607952150034285;1.0100020060578534;10.000140633682545;1.2503805288679979;0.03501634585222418;0.035016178804525414;0.9426850607404612;-0.03300900001310679;0.9432580142640877;1.0099882689315296
44.36638;1.0599913776472807;0.9997605994958941;0.9431755319891121;0.013264445859231424;0.012513804351016636;1.0607952285360829;1.010002078166236;10.000140883145868;1.2503806212887825;0.03501634491393419;0.035016179620892034;0.9426847725925257;-0.03300900002343961;0.9432580550712161;1.009988196069179
44.37638;1.0599913268837216;0.9997604932350688;0.9431753750583974;0.013264444539922255;0.012513803878934499;1.06079524294252;1.0100021529423726;10.00014112139433;1.2503807112870766;0.03501634387409711;0.035016180606737835;0.9426844803679237;-0.03300900003331981;0.9432580892118974;1.0099881255684624
44.38638;1.0599912695329017;0.9997603817922913;0.9431752272845486;0.013264443120534345;0.012513803363904844;1.0607952578038236;1.0100022297846905;10.000141352599819;1.2503807989155753;0.0350163427204207;0.0350161817712493;0.9426841844149235;-0.03300900004265044;0.9432581169373466;1.0099880571016364
44.39638;1.0599912057646432;0.9997602655894339;0.9431750892217063;0.013264441604026907;0.012513802805411528;1.060795272909534;1.0100023080944427;10.00014158063308;1.2503808842428557;0.03501634144265779;0.03501618312447537;0.9426838850836576;-0.03300900005135334;0.9432581383954577;1.0099879902477837
44.40638;1.0599911358350829;0.9997601450941602;0.9431749614625186;0.013264439994522668;0.012513802201087151;1.060795288142332;1.0100023872596342;10.00014180889435;1.2503809674336135;0.03501634003376827;0.03501618467420786;0.9426835827565233;-0.033009000059351645;0.9432581537336967;1.0099879246669257
44.41638;1.059991060003767;0.9997600208150335;0.943174844640775;0.01326443829661752;0.012513801548090526;1.0607953033997117;1.0100024667029277;10.000142040343343;1.2503810487561957;0.03501633848905387;0.03501618642585595;0.942683277935706;-0.0330090000665394;0.9432581632018586;1.0099878601842456
44.42638;1.0599909784519719;0.9997598933455584;0.943174739412037;0.01326443651597268;0.01251380084439692;1.060795318574476;1.0100025459434328;10.0001422772851;1.2503811285299684;0.03501633680236946;0.035016188380676785;0.9426829712359622;-0.03300900007278049;0.9432581671661362;1.0099877967575004
44.43638;1.0599908913077327;0.9997597634071916;0.9431746463797323;0.013264434660065346;0.012513800088967483;1.0607953335248996;1.0100026245908036;10.000142521332842;1.2503812070803322;0.035016334965586864;0.035016190530295616;0.9426826632555884;-0.03300900007793433;0.9432581661107546;1.0099877344198007
44.44638;1.0599907986772283;0.9997596317796824;0.9431745660452268;0.013264432737992222;0.012513799281068563;1.0607953480363765;1.010002702323467;10.000142773926052;1.2503812846838986;0.03501633297215975;0.035016192853425936;0.9426823544939699;-0.03300900008188375;0.9432581606549123;1.009987673253409
44.45638;1.0599907006501132;0.9997594992190467;0.943174498833366;0.013264430759413854;0.012513798419889746;1.0607953618478974;1.0100027789108459;10.000143036847895;1.250381361523036;0.035016330819586584;0.03501619531884629;0.9426820453959738;-0.033009000084558586;0.9432581515065934;1.0099876133867682
44.46638;1.0599905973454535;0.9997593665226989;0.9431744451267924;0.013264428733668749;0.012513797504668618;1.06079537475635;1.0100028541991566;10.000143312318341;1.2503814376773013;0.0350163285086371;0.035016197890932105;0.942681736408054;-0.03300900008593944;0.9432581393923903;1.0099875550128081
44.47638;1.0599904889595326;0.9997592346025947;0.9431744053110742;0.013264426670154318;0.012513796534693696;1.0607953866618112;1.0100029280033314;10.000143602681064;1.250381513145489;0.03501632604208973;0.035016200532156275;0.9426814279945998;-0.03300900008602937;0.9432581250405098;1.0099874983889834
44.48638;1.0599903757595968;0.9997591043757231;0.9431743798153259;0.013264424579388623;0.012513795509300695;1.0607953974888913;1.0100030000325293;10.000143909894357;1.2503815878759046;0.03501632342527448;0.03501620320419773;0.942681120656031;-0.0330090000848168;0.9432581091219528;1.009987443805425
44.49638;1.0599902580496594;0.9997589765877398;0.943174369058242;0.013264422473293073;0.0125137944283521;1.0607954071109857;1.010003069936803;10.000144235297858;1.2503816617417733;0.035016320666770205;0.0350162058711421;0.9426808149109699;-0.033009000082266954;0.9432580921449577;1.009987391618079
44.50638;1.0599901361250281;0.999758851779489;0.9431743733676715;0.013264420364642305;0.012513793293186323;1.0607954153591879;1.0100031373991658;10.00014458011897;1.2503817344907555;0.03501631777923892;0.03501620850168028;0.942680511258021;-0.03300900007835794;0.9432580744746886;1.0099873423316112
44.51638;1.0599900102573372;0.9997587303714826;0.9431743929698725;0.013264418266333584;0.012513792107803366;1.0607954220600193;1.0100032022109866;10.000144946320184;1.250381805761957;0.03501631478002882;0.03501621106792511;0.9426802101996856;-0.03300900007312818;0.9432580564335461;1.0099872965766177
44.52638;1.0599898807363435;0.9997586127146879;0.9431744279837855;0.013264416190537302;0.012513790878974288;1.060795427049145;1.0100032642924361;10.000145336771284;1.2503818751470213;0.03501631168847733;0.0350162135435351;0.942679912262329;-0.033009000066671415;0.9432580382976865;1.0099872549643898
44.53638;1.0599897478573765;0.9997584990785886;0.9431744783689128;0.013264414147642326;0.01251378961418128;1.0607954301489624;1.0100033236399322;10.000145754527782;1.2503819422189089;0.03501630852215983;0.035016215903791656;0.9426796179409236;-0.03300900005909673;0.9432580202484314;1.0099872179274147
44.54638;1.0599896118344856;0.9997583896242832;0.943174543896963;0.013264412144606802;0.012513788319651192;1.060795431134148;1.0100033802674653;10.000146201815122;1.25038200655825;0.03501630529631788;0.03501621812685378;0.9426793276442361;-0.03300900005053576;0.9432580024143;1.0099871856533063
44.55638;1.0599894727995567;0.999758284396385;0.9431746242167162;0.013264410183317133;0.012513787000671062;1.0607954297192628;1.0100034341940465;10.000146679727019;1.2503820678408408;0.03501630202537953;0.03501622019284257;0.9426790416938147;-0.033009000041171827;0.9432579849295486;1.0099871581546362
44.56638;1.0599893308882642;0.9997581833658239;0.9431747189668378;0.013264408261424953;0.012513785662822527;1.0607954255476046;1.0100034854348383;10.00014718912903;1.2503821259230545;0.03501629872277261;0.035016222081665715;0.942678760360696;-0.03300900003121493;0.9432579679073333;1.0099871353565026
44.57638;1.0599891862622384;0.9997580864910389;0.943174827841266;0.01326440637556625;0.01251378431234666;1.060795418162172;1.0100035339608422;10.000147731580725;1.250382180833707;0.03501629539879425;0.035016223773809266;0.9426784838984416;-0.03300900002086206;0.9432579513936786;1.0099871171045252
44.58638;1.0599890390862257;0.9997579937255191;0.943174950578014;0.013264404523778053;0.01251378295531319;1.060795407000946;1.010003579673806;10.00014830905462;1.2503822326806677;0.03501629206106572;0.03501622525353007;0.9426782125323444;-0.03300900001030102;0.9432579353804414;1.0099871031645695
44.59638;1.059988889540849;0.9997579049654897;0.9431750869196788;0.013264402706104666;0.012513781596099447;1.0607953914500132;1.0100036223998448;10.000148922960253;1.25038228155634;0.0350162887172882;0.03501622651110472;0.9426779464353341;-0.03300899999972713;0.9432579198564541;1.0099870932601467
44.60638;1.0599887378371493;0.9997578200001248;0.9431752365947136;0.013264400924040817;0.01251378023658138;1.0607953709083833;1.0100036618747013;10.000149573718724;1.2503823275295871;0.03501628537599324;0.03501622754256786;0.942677685719013;-0.03300899998933828;0.9432579048635517;1.0099870871208496
44.61638;1.0599885842201602;0.999757738540345;0.9431753993123279;0.013264399178692753;0.012513778877086257;1.0607953448064593;1.0100036977992657;10.000150261012637;1.2503823707140884;0.03501628204656946;0.03501622834846732;0.9426774304326097;-0.03300899997931109;0.9432578905538658;1.0099870845390506
44.62638;1.0599884289614527;0.9997576603093209;0.9431755747404161;0.013264397468920872;0.01251377751834245;1.0607953125827505;1.010003729956366;10.000150984048922;1.2503824113168955;0.035016278739746234;0.035016228933671345;0.9426771805772682;-0.033008999969771274;0.9432578772207943;1.009987085424731
44.63638;1.0599882722993064;0.9997575850937529;0.9431757624659527;0.013264395791796611;0.012513776162963402;1.0607952736708874;1.0100037582622872;10.000151741731104;1.2503824495935068;0.03501627546570163;0.03501622930557244;0.9426769361128626;-0.03300899996078318;0.9432578652170657;1.0099870898297014
44.64638;1.059988114360242;0.9997575127329327;0.9431759619468891;0.013264394144786642;0.012513774815666994;1.0607952275417076;1.0100037827550972;10.000152532432836;1.2503824857569836;0.03501627223120048;0.0350162294704046;0.9426766969672467;-0.03300899995236231;0.9432578547909373;1.0099870979324743
44.65638;1.0599879551454203;0.9997574431008212;0.943176172469887;0.013264392526752345;0.012513773482353656;1.0607951737790573;1.0100038035414023;10.000153353366438;1.2503825199591077;0.03501626904087244;0.03501622943386399;0.9426764630882681;-0.033008999944489206;0.9432578460114083;1.0099871100054911
44.66638;1.0599877945963245;0.9997573761048049;0.9431763931797152;0.013264390937010985;0.012513772168915487;1.0607951121342183;1.0100038207087876;10.000154200584754;1.2503825523019279;0.035016265901108005;0.03501622920436024;0.9426762344732627;-0.033008999937126235;0.9432578387972872;1.0099871263731033
44.67638;1.0599876327043545;0.9997573116749541;0.9431766232080466;0.013264389374196717;0.012513770880504173;1.0607950425253923;1.0100038342860864;10.000155069679764;1.250382582773784;0.03501626282079535;0.0350162287916604;0.9426760111307988;-0.033008999930241964;0.9432578329609909;1.0099871473403335
44.68638;1.0599874696019642;0.999757249733751;0.9431768617964394;0.013264387836326687;0.01251376962170213;1.0607949649842618;1.0100038442456913;10.0001559565639;1.2503826112128134;0.035016259808846324;0.035016228203781426;0.9426757930677878;-0.03300899992382569;0.9432578282882723;1.0099871731309997
44.69638;1.0599873055666924;0.9997571901809728;0.9431771083037729;0.013264386321427526;0.012513768397546664;1.0607948795756459;1.0100038505043656;10.000156858228793;1.2503826373906806;0.03501625687191097;0.035016227446681;0.942675580337616;-0.033008999917881324;0.9432578246510768;1.00998720387774
44.70638;1.0599871409609825;0.9997571329130405;0.9431773621345858;0.013264384827290514;0.012513767214045018;1.060794786358443;1.0100038529432682;10.00015777286054;1.2503826611351383;0.03501625401356641;0.03501622652472351;0.9426753730551414;-0.033008999912416695;0.9432578220483311;1.0099872396229685
44.71638;1.0599869761926222;0.9997570778595676;0.943177622716146;0.01326438335086445;0.01251376607705405;1.0607946854753199;1.0100038514355663;10.000158698918325;1.2503826824105087;0.03501625123418542;0.03501622544127633;0.9426751713641794;-0.033008999907449224;0.9432578205424458;1.0099872803299916
44.72638;1.0599868117129032;0.9997570249992683;0.9431778895680609;0.013264381888200222;0.012513764990395283;1.0607945772870881;1.0100038458725487;10.00015963429718;1.250382701308803;0.03501624853153532;0.0350162242002301;0.9426749754461237;-0.033008999903019046;0.9432578201462606;1.0099873259326975
44.73638;1.0599866480016096;0.999756974384068;0.9431781623430496;0.013264380434201983;0.012513763954938157;1.060794462364223;1.010003836187672;10.000160576401152;1.250382718035855;0.035016245903561144;0.035016222806901295;0.9426747855425825;-0.03300899989918753;0.9432578207334922;1.0099873763992786
44.74638;1.0599864855229988;0.9997569262212636;0.9431784407460614;0.013264378982053793;0.0125137629691781;1.060794341350688;1.0100038223638936;10.000161522754947;1.2503827330048167;0.0350162433526309;0.035016221266812544;0.9426746018919843;-0.03300899989602175;0.9432578220728535;1.009987431786751
44.75638;1.0599863246883041;0.9997568809135849;0.9431787244509303;0.013264377523509025;0.012513762030674468;1.060794214861742;1.010003804448624;10.000162471867394;1.2503827468240531;0.03501624088752925;0.03501621958384205;0.9426744246469699;-0.03300899989356754;0.9432578239414213;1.0099874922458225
44.76638;1.0599861658483585;0.9997568389792977;0.9431790131050656;0.01326437605008774;0.012513761137903473;1.0607940834950473;1.010003782567907;10.000163423627997;1.2503827600087742;0.03501623852065496;0.03501621776095271;0.9426742539113502;-0.03300899989181561;0.9432578261414098;1.0099875579777084
44.77638;1.0599860093267202;0.9997568009380684;0.943179306333379;0.013264374554014809;0.012513760291643257;1.0607939479076298;1.010003756919484;10.000164378779967;1.250382772731627;0.03501623626368587;0.035016215802655216;0.9426740898430312;-0.03300899989068909;0.943257828431796;1.0099876292137662
44.78638;1.0599858554649988;0.9997567672373688;0.9431796037176261;0.013264373028431383;0.012513759494751173;1.0607938088641837;1.0100037277711733;10.00016533842349;1.250382784867747;0.03501623412575174;0.03501621371520349;0.9426739326587057;-0.03300899989006478;0.9432578305543703;1.0099877062103575
44.79638;1.059985704633477;0.9997567382049706;0.9431799048112145;0.013264371467241385;0.012513758751502317;1.060793667224043;1.010003695451565;10.000166303708012;1.2503827961316394;0.03501623211259656;0.03501621150470345;0.9426737825524094;-0.03300899988980433;0.9432578323680971;1.009987789228201
44.80638;1.0599855572287809;0.9997567140109888;0.9431802091477376;0.013264369864984622;0.012513758068022822;1.0607935238959263;1.0100036603422222;10.000167274954915;1.2503828061304105;0.03501623022511235;0.03501620917580972;0.9426736396571096;-0.03300899988978176;0.9432578339091504;1.0099878785255445
44.81638;1.059985413619297;0.9997566946622712;0.9431805162051387;0.013264368216807676;0.012513757452058433;1.0607933797893028;1.0100036229243108;10.00016825069844;1.2503828144330271;0.03501622845875274;0.03501620673088304;0.9426735040422342;-0.03300899988991027;0.9432578353104161;1.009987974337727
44.82638;1.0599852739973548;0.9997566800068743;0.9431808253972674;0.013264366518108287;0.012513756911134773;1.060793235778879;1.0100035838434456;10.00016922759256;1.2503828207038286;0.03501622680570991;0.03501620416897268;0.9426733756994574;-0.03300899989015956;0.9432578367096541;1.0099880768005538
44.83638;1.0599851383449348;0.9997566697566028;0.943181136129549;0.013264364763769548;0.012513756451582958;1.0607930926654268;1.0100035439147945;10.00017020109702;1.2503828248038273;0.035016225259556125;0.03501620148577669;0.942673254544576;-0.03300899989055665;0.9432578382256975;1.0099881859150959
44.84638;1.0599850066227519;0.9997566635872893;0.9431814478986675;0.013264362948080605;0.012513756079124125;1.0607929511462075;1.010003504044427;10.000171166414587;1.2503828268099713;0.035016223817859446;0.03501619867517817;0.942673140433236;-0.03300899989117678;0.9432578399395858;1.0099883016418427
44.85638;1.0599848789373016;0.9997566612027822;0.9431817603944941;0.013264361065723627;0.012513755799371267;1.060792811841042;1.0100034651050118;10.000172119225205;1.2503828269780775;0.03501622248041198;0.03501619573233356;0.942673033190394;-0.03300899989213321;0.9432578418583283;1.0099884240138888
44.86638;1.0599847554995403;0.9997566622497632;0.9431820735242287;0.013264359113010271;0.01251375561783289;1.0607926752804142;1.0100034278706176;10.000173055846647;1.250382825662688;0.03501622124728372;0.035016192657959036;0.9426729326865445;-0.033008999893569195;0.9432578438799495;1.009988553152916
44.87638;1.0599846364822914;0.9997566662061824;0.9431823873472984;0.013264357088946105;0.012513755539706043;1.060792541773106;1.0100033930548198;10.000173972957953;1.2503828232160892;0.035016220117911834;0.035016189459902015;0.9426728388952503;-0.03300899989564767;0.9432578457344766;1.009988689222142
44.88638;1.0599845219675086;0.9997566723594897;0.9431827019877738;0.013264354995342889;0.012513755569299288;1.0607924113084424;1.0100033613226747;10.000174867504889;1.2503828199430438;0.03501621908932357;0.03501618614904387;0.9426727518521958;-0.03300899989853237;0.9432578470168773;1.0099888323591482
44.89638;1.059984412025752;0.9997566798825689;0.9431830175800788;0.01326435283556013;0.012513755709101756;1.0607922836416082;1.0100033331934462;10.000175737076791;1.2503828161355812;0.03501621815642121;0.03501618273451024;0.9426726716209602;-0.03300899990235623;0.9432578473691212;1.0099889826079034
44.90638;1.059984306807972;0.9997566880022307;0.9431833342656182;0.013264350612917723;0.012513755959100032;1.060792158474606;1.0100033089734697;10.000176580011477;1.2503828121095502;0.03501621731476846;0.03501617922295571;0.942672598336296;-0.033008999907190265;0.9432578466057636;1.0099891399269973
44.91638;1.0599842065491254;0.9997566961433811;0.9431836521908991;0.01326434833003188;0.012513756316984983;1.0607920355584328;1.0100032888041417;10.000177394931397;1.2503828082004498;0.03501621656178951;0.03501617561919679;0.9426725321988363;-0.0330089999130441;0.9432578447148988;1.0099893043055561
44.92638;1.059984111507101;0.9997567038932569;0.9431839714619156;0.01326434598959873;0.01251375677912776;1.0607919146896483;1.0100032727266142;10.000178180953483;1.250382804755202;0.035016215895805274;0.03501617192621398;0.942672473378369;-0.0330089999198855;0.9432578418246471;1.0099894758613766
44.93638;1.0599840218924013;0.9997567108834725;0.9431842921071596;0.013264343595474458;0.01251375734164548;1.0607917956916812;1.0100032607254963;10.000178938648856;1.2503828021459464;0.035016215314054355;0.035016168146177064;0.9426724219373513;-0.03300899992765067;0.9432578381520862;1.009989654806668
44.94638;1.0599839378495535;0.9997567167883068;0.9431846141095184;0.01326434115272628;0.012513758000915327;1.0607916783911209;1.0100032527872804;10.000179670269697;1.2503828007874964;0.035016214810525366;0.03501616428146279;0.9426723778556857;-0.033008999936271;0.9432578339363221;1.0099898413794788
44.95638;1.0599838595404225;0.9997567214104042;0.9431849374550508;0.013264338667203059;0.01251375875331019;1.0607915625680664;1.0100032489771198;10.000180379101705;1.250382801129713;0.035016214374665525;0.035016160334091224;0.9426723411048215;-0.0330089999457046;0.9432578293544835;1.009990035863895
44.96638;1.0599837872663573;0.9997567247285779;0.9431852620863762;0.013264336145568904;0.012513759594681576;1.060791447948624;1.0100032495082238;10.000181068838378;1.2503828036114697;0.03501621399174448;0.035016156305759334;0.9426723116883032;-0.03300899995592785;0.9432578244408466;1.0099902386354727
44.97638;1.0599837215208152;0.9997567268925648;0.9431855877609905;0.013264333595777934;0.012513760520343746;1.0607913342632165;1.0100032547576958;10.000181743327632;1.2503828085933661;0.035016213645597226;0.03501615219993575;0.9426722896545234;-0.03300899996691447;0.9432578190697323;1.0099904501305834
44.98638;1.0599836629289003;0.9997567282019111;0.9431859139981709;0.013264331027408335;0.012513761525356491;1.060791221299316;1.0100032652329367;10.000182406524377;1.2503828163136452;0.035016213321427216;0.03501614802269702;0.9426722750473377;-0.03300899997862767;0.9432578129893446;1.0099906707428692
44.99638;1.0599836121168633;0.999756729050039;0.9431862402206658;0.013264328451535079;0.012513762604115268;1.060791108919581;1.0100032815240285;10.00018306229313;1.2503828268815584;0.03501621300676345;0.035016143779853334;0.942672267793245;-0.033008999991012235;0.94325780585321;1.0099909007351673
45.00638;1.0599835696030255;0.9997567298337136;0.9431865659107584;0.013264325879867506;0.012513763749409386;1.0607909970781957;1.010003304214606;10.000183713963828;1.2503828402528132;0.035016212691661976;0.035016139473492136;0.9426722676656897;-0.03300900000399549;0.9432577972755766;1.0099911402213355
45.01638;1.0599835357545893;0.9997567309207607;0.9431868906453187;0.013264323323240285;0.012513764952361662;1.0607908858133377;1.0100033337553445;10.00018436405113;1.2503828561540362;0.03501621236686727;0.03501613510078968;0.9426722743558824;-0.033009000017496334;0.9432577868856369;1.0099913891939467
45.02638;1.0599835108344202;0.9997567326717357;0.9431872140850178;0.013264320790764198;0.012513766203500644;1.0607907751447707;1.010003370383664;10.000185014418742;1.2503828740651164;0.0350162120204699;0.03501613065355534;0.9426722875531721;-0.03300900003143013;0.9432577743497953;1.0099916475749429
45.03638;1.0599834951143816;0.9997567354220249;0.9431875359432617;0.013264318290311076;0.012513767493754423;1.0607906649530316;1.010003414116579;10.000185666518172;1.2503828933240142;0.0350162116372297;0.03501612611712966;0.9426723069904557;-0.03300900004571452;0.9432577594489496;1.0099919152383632
45.04638;1.059983488915427;0.9997567394756857;0.9431878559529906;0.013264315829444817;0.012513768814882243;1.0607905549977839;1.0100034648067093;10.000186321402552;1.250382913234043;0.03501621120122547;0.03501612147110787;0.9426723324376761;-0.03300900006028157;0.9432577421297851;1.0099921919729955
45.05638;1.0599834925473741;0.9997567451633053;0.9431881738975385;0.013264313415888872;0.012513770159849955;1.0607904450488415;1.0100035222222616;10.00018697964998;1.2503829331387333;0.035016210699561214;0.035016116693568536;0.9426723636726816;-0.03300900007509372;0.9432577223926589;1.0099924774646114
45.06638;1.0599835062633243;0.9997567528657357;0.943188489646157;0.013264311057197841;0.012513771523083637;1.0607903349797927;1.0100035860512684;10.000187641317908;1.250382952516732;0.03501621012507722;0.035016111765275026;0.9426724004685059;-0.033009000090155255;0.9432577001901349;1.0099927713507488
45.07638;1.0599835301963207;0.9997567629818362;0.9431888031266152;0.013264308760039995;0.012513772900376035;1.0607902247764829;1.010003655843621;10.000188305912038;1.2503829709993648;0.03501620947643336;0.035016106672126866;0.9426724425614167;-0.033009000105506406;0.9432576754843651;1.0099930732579987
45.08638;1.059983564257178;0.9997567759270592;0.9431891142941694;0.013264306529972352;0.012513774288447247;1.0607901145396785;1.0100037310113763;10.0001889722257;1.250382988240265;0.035016208756537534;0.03501610140807806;0.9426724896084067;-0.03300900012119035;0.9432576483108843;1.0099933827538394
45.09638;1.0599836081551244;0.9997567921356663;0.9431894231305272;0.013264304371581954;0.012513775683739386;1.0607900045012855;1.0100038108871876;10.000189638079204;1.2503830037942065;0.03501620797175813;0.03501609597588429;0.9426725411819096;-0.03300900013721548;0.9432576187261739;1.0099936992857257
45.10638;1.0599836615264282;0.9997568120036495;0.9431897296275815;0.013264302288075028;0.012513777081042026;1.0607898949786296;1.01000389475889;10.000190300065475;1.2503830171697794;0.03501620713117201;0.035016090383607826;0.9426725967969838;-0.03300900015355885;0.9432575867151262;1.0099940221601482
45.11638;1.0599837240138437;0.9997568358650307;0.9431900337016162;0.01326430028056242;0.01251377847322476;1.060789786275518;1.010003981897927;10.00019095335853;1.2503830280016652;0.03501620624430557;0.03501608464242909;0.9426726559432055;-0.033009000170199185;0.9432575521671561;1.0099943505634474
45.12638;1.059983795314487;0.9997568640723455;0.9431903350704769;0.01326429834816173;0.012513779851848424;1.060789678607924;1.0100040716090677;10.000191592048592;1.2503830361636286;0.03501620531867196;0.03501607876701463;0.9426727180825166;-0.03300900018712859;0.9432575149197747;1.0099946836584228
45.13638;1.0599838752233421;0.9997568970491363;0.9431906332184509;0.013264296488914038;0.012513781208028022;1.0607895720764453;1.0100041632671128;10.000192210044728;1.2503830417283468;0.035016204358990374;0.03501607277479937;0.9426727826288043;-0.03300900020434707;0.94325747481623;1.009995020708245
45.14638;1.0599839636294988;0.999756935199827;0.9431909274813478;0.013264294700768306;0.01251378253353684;1.0607894666583417;1.0100042563314988;10.000192801493034;1.25038304486098;0.03501620336821853;0.03501606668617353;0.9426728489630419;-0.0330090002218618;0.943257431759816;1.0099953610886516
45.15638;1.0599840604557658;0.9997569787963297;0.9431912171604037;0.01326429298269017;0.01251378382160455;1.0607893622107798;1.010004350331733;10.000193360424426;1.2503830457687275;0.03501620234921258;0.03501606052659402;0.9426729164907829;-0.033009000239675027;0.943257385730824;1.0099957041850134
45.16638;1.0599841655638256;0.9997570280135734;0.9431915015761133;0.013264291335505518;0.012513785066272997;1.060789258482699;1.0100044448214078;10.000193880602472;1.2503830446811408;0.03501620130615699;0.0350160543264492;0.9426729846950618;-0.03300900025776517;0.9432573367815328;1.009996049309978
45.17638;1.0599842787109086;0.9997570830312911;0.9431917800680517;0.01326428976124957;0.012513786260884669;1.060789155102545;1.010004539318696;10.000194355422291;1.2503830418085684;0.035016200244156685;0.035016048118607646;0.9426730531308182;-0.03300900027610011;0.9432572850661075;1.00999639569325
45.18638;1.0599843995932072;0.9997571440162487;0.943192052017863;0.013264288261452872;0.012513787398028595;1.0607890516024596;1.0100046332646668;10.000194777308403;1.2503830373210825;0.03501619916640788;0.035016041937010044;0.942673121405041;-0.033009000294668356;0.9432572308215049;1.0099967425340468
45.19638;1.0599845278718159;0.9997572110561422;0.9431923168993208;0.013264286836160948;0.012513788470746934;1.0607889475669083;1.0100047260264098;10.000195137634329;1.2503830313616104;0.03501619807280214;0.03501603581567576;0.9426731892003465;-0.033009000313477865;0.9432571742333192;1.009997089119581
45.20638;1.0599846631226024;0.9997572841540131;0.9431925743003147;0.013264285484041363;0.012513789472737468;1.060788842780241;1.0100048169243103;10.000195427433693;1.2503830240607174;0.03501619696156957;0.035016029786350863;0.9426732563135789;-0.033009000332535544;0.9432571153354771;1.0099974349290641
45.21638;1.0599848047873364;0.9997573632025285;0.9431928238889806;0.013264284202593488;0.012513790397816865;1.0607887372009228;1.0100049052698534;10.00019563775924;1.2503830155684896;0.03501619583114608;0.03501602387518601;0.942673322663559;-0.03300900035184979;0.9432570540767078;1.0099977796118877
45.22638;1.0599849522160263;0.9997574479249572;0.9431930653283565;0.013264282988170997;0.012513791240204488;1.0607886308295749;1.010004990383587;10.000195759708966;1.250383006071763;0.03501619468250313;0.03501601810005674;0.942673388250622;-0.033009000371446204;0.9432569904988207;1.0099981228417243
45.23638;1.059985104810462;0.9997575378518342;0.9431932982108223;0.013264281836617478;0.012513791995135094;1.0607885236448287;1.0100050715597002;10.000195784623289;1.2503829957282708;0.035016193521604615;0.03501601247103336;0.9426734531186205;-0.03300900039137199;0.9432569248934307;1.0099984641797553
45.24638;1.059985262182748;0.9997576323615956;0.9431935220816686;0.013264280744806326;0.012513792658542789;1.0607884156234055;1.0100051480632521;10.000195704345382;1.2503829846171874;0.03501619235689888;0.035016006993953505;0.9426735173665047;-0.03300900041169609;0.9432568578019401;1.0099988030744076
45.25638;1.0599854242236237;0.9997577307888089;0.9431937364966564;0.01326427971176866;0.012513793226118905;1.0607883067679733;1.0100052192274798;10.000195511769347;1.250382972823239;0.03501619119267091;0.03501600167406107;0.9426735811644216;-0.03300900043249964;0.9432567898405853;1.0099991389425687
45.26638;1.059985591068592;0.9997578325132894;0.9431939410467476;0.013264278738504727;0.012513793693115775;1.0607881971525592;1.0100052845443006;10.000195201323733;1.2503829605495398;0.03501619002692173;0.035015996517866584;0.9426736447026818;-0.03300900045384907;0.9432567215233457;1.009999471243388
45.27638;1.059985763015921;0.9997579369567343;0.9431941353840838;0.013264277827352426;0.012513794055260008;1.0607880869983923;1.0100053436548098;10.000194768386846;1.2503829481403594;0.035016188855622486;0.035015991533560595;0.9426737081055415;-0.03300900047578074;0.9432566532031923;1.0099997995587586
45.28638;1.0599859404465057;0.999758043546358;0.9431943192424769;0.013264276981868476;0.01251379430953266;1.0607879767051624;1.0100053963161744;10.000194208386052;1.2503829360449379;0.03501618767714897;0.035015986730216705;0.9426737714168071;-0.03300900049830342;0.9432565850866645;1.0100001235836786
45.29638;1.0599861237403116;0.9997581517144549;0.9431944923834741;0.01326427620680003;0.0125137944541208;1.0607878667814976;1.0100054424099771;10.000193517239921;1.2503829247412532;0.03501618649351605;0.035015982115515945;0.9426738346551663;-0.03300900052139705;0.9432565172966635;1.0100004429939087
45.30638;1.0599863131521354;0.9997582609477813;0.9431946545039028;0.013264275507227865;0.012513794488160746;1.0607877577332387;1.0100054819524464;10.000192692343187;1.2503829146266532;0.035016185307522554;0.03501597769334991;0.9426738978564885;-0.03300900054502216;0.9432564499694732;1.010000757410339
45.31638;1.059986508738312;0.9997583708466392;0.9431948052126014;0.01326427488759833;0.012513794411378109;1.060787650020272;1.010005515089568;10.000191731893592;1.2503829059802902;0.03501618411760604;0.03501597346320295;0.942673961085455;-0.03300900056915119;0.9432563832940153;1.0100010664799832
45.32638;1.0599867104452907;0.9997584811374052;0.9431949440749253;0.013264274351880238;0.012513794223475514;1.0607875440841403;1.0100055420549057;10.000190633345944;1.2503828990494696;0.03501618291597937;0.03501596942173074;0.9426740244390686;-0.03300900059378229;0.9432563174539537;1.0100013698859696
45.33638;1.0599869181931934;0.9997585916557065;0.9431950706577802;0.013264273904024834;0.012513793923703947;1.0607874403699578;1.010005563078528;10.000189393727974;1.2503828941375204;0.03501618169098542;0.03501596556541872;0.9426740880328099;-0.033009000618919856;0.943256252565052;1.0100016673161467
45.34638;1.0599871317679543;0.9997587023121226;0.9431951845894809;0.01326427354734692;0.012513793510906441;1.0607873393158687;1.010005578329667;10.00018801114461;1.2503828916045452;0.035016180429807774;0.03501596189201655;0.9426741519750524;-0.03300900064455664;0.9432561886918127;1.0100019584918865
45.35638;1.0599873506929653;0.9997588130080768;0.9431952856334749;0.01326427328327297;0.012513792984289954;1.060787241317376;1.010005587926415;10.00018648478796;1.250382891824364;0.03501617911899775;0.0350159583994018;0.9426742163492488;-0.03300900067067354;0.9432561258962213;1.0100022432057818
