time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.36638;1.0599875742548357;0.9997589235547335;0.9431953737003139;0.013264273111008787;0.012513792344472393;1.0607871466971455;1.01000559196248;10.000184814021223;1.2503828951256264;0.03501617774375952;0.03501595508270081;0.9426742811998151;-0.033009000697233844;0.9432560642337422;1.0100025213071242
45.37638;1.0599878015514523;0.9997590336695297;0.9431954487827255;0.013264273027953752;0.01251379159348258;1.0607870556911942;1.0100055905271683;10.000182998576046;1.2503829017465875;0.035016176290009235;0.03501595193242536;0.9426743465434854;-0.033009000724160006;0.943256003735308;1.0100027926666129
45.38638;1.0599880314829098;0.9997591430301351;0.9431955108854213;0.013264273029227834;0.012513790734125283;1.0607869684457754;1.010005583722729;10.000181039106893;1.2503829118431637;0.035016174748085674;0.03501594893607211;0.9426744124156555;-0.03300900075132377;0.9432559444478603;1.0100030571749383
45.39638;1.0599882628120707;0.9997592513050504;0.9431955600481263;0.013264273107202108;0.01251378977053324;1.0607868850650573;1.0100055717008964;10.000178936749782;1.250382925507842;0.03501617311263206;0.03501594608149302;0.9426744789341833;-0.03300900077856945;0.9432558864562208;1.010003314750853
45.40638;1.0599884942952595;0.9997593581073295;0.9431955964668084;0.013264273252466742;0.012513788709752656;1.060786805675013;1.0100055546908715;10.000176692875206;1.2503829427552475;0.035016171379502095;0.03501594335881742;0.9426745463422204;-0.03300900080574584;0.9432558298271325;1.010003565321328
45.41638;1.0599887247278579;0.9997594629478944;0.9431956205514631;0.013264273455301054;0.01251378756234138;1.0607867304291543;1.01000553296095;10.000174309872854;1.2503829635347654;0.03501616954344338;0.035015940760592855;0.9426746149920238;-0.03300900083271952;0.9432557745948086;1.0100038088166978
45.42638;1.0599889529081357;0.9997595652724571;0.9431956328155313;0.013264273707326538;0.012513786341420302;1.06078665949047;1.010005506734971;10.000171792006725;1.250382987786532;0.035016167598406985;0.035015938280739366;0.9426746853172531;-0.03300900085937051;0.9432557208201547;1.0100040452176902
45.43638;1.0599891776572914;0.9997596645423857;0.9431956337050936;0.013264274002506527;0.012513785061431781;1.0607865929872178;1.0100054761121104;10.000169145626485;1.2503830154529385;0.03501616554204368;0.03501593591270892;0.9426747578067791;-0.03300900088559701;0.9432556686102372;1.0100042746460607
45.44638;1.0599893978762989;0.9997597602951406;0.9431956235165391;0.013264274336204118;0.012513783737311225;1.060786530932694;1.0100054410415313;10.00016637841611;1.2503830464440335;0.035016163380785115;0.03501593364911452;0.942674832926709;-0.033009000911338765;0.9432556181042958;1.0100044974243996
45.45638;1.0599896125218986;0.9997598521361603;0.9431956024401451;0.013264274704334486;0.012513782384048646;1.0607864732174677;1.0100054013724264;10.00016349847241;1.2503830805910174;0.03501616112888157;0.035015931484317774;0.942674911016885;-0.03300900093658333;0.9432555694891351;1.010004714016849
45.46638;1.0599898205558853;0.9997599397020717;0.9431955706653248;0.01326427510423866;0.01251378101641725;1.060786419686899;1.0100053569258165;10.00016051424572;1.2503831176081854;0.03501615880250447;0.03501592941636224;0.9426749922192182;-0.033009000961340185;0.9432555230169578;1.0100049249224097
45.47638;1.0599900209744455;0.9997600226662929;0.9431955284565539;0.013264275535406236;0.01251377964877963;1.060786370181035;1.0100053075873592;10.000157434778787;1.2503831571199715;0.03501615641518605;0.035015927445480766;0.9426750764782981;-0.03300900098562283;0.9432554789815992;1.0100051306407711
45.48638;1.0599902128665923;0.9997601007462998;0.9431954761594368;0.01326427599870167;0.012513778295128706;1.0607863244794946;1.010005253415555;10.000154269752215;1.250383198725576;0.03501615397705906;0.03501592557266995;0.9426751636168831;-0.03300900100945514;0.9432554376041679;1.0100053317005573
45.49638;1.0599903954270171;0.999760173737114;0.943195414131346;0.013264276495111544;0.012513776968740419;1.060786282238947;1.0100051946729263;10.000151029237822;1.2503832420559653;0.03501615149632951;0.03501592379996428;0.9426752534230869;-0.03300900103286849;0.9432553989035993;1.0100055286749994
45.50638;1.0599905679206971;0.9997602415942753;0.9431953426320244;0.013264277025064254;0.012513775680884107;1.0607862430496724;1.0100051317734633;10.000147722984837;1.250383286864617;0.03501614898108654;0.03501592212939268;0.9426753457035904;-0.03300900105588612;0.9432553627553563;1.0100057221310779
45.51638;1.0599907296217568;0.9997603044427833;0.9431952617949272;0.013264277588425117;0.012513774439700556;1.060786206544939;1.010005065199586;10.000144359870124;1.2503833331402296;0.03501614644022249;0.035015920560617704;0.9426754402772237;-0.03300900107852834;0.9432553290618624;1.0100059125692398
45.52638;1.05999087976832;0.9997603624922855;0.9431951717145702;0.013264278185127562;0.01251377325038706;1.0607861724046486;1.0100049954415604;10.000140947960377;1.2503833811186582;0.035016143882015294;0.035015919089704056;0.94267553692248;-0.033009001100835565;0.9432552977816628;1.010006100426555
45.53638;1.0599910175587426;0.9997604159460626;0.9431950725078898;0.013264278815983072;0.012513772116070866;1.0607861403228656;1.0100049230123065;10.000137494726438;1.250383431140108;0.03501614131128678;0.035015917708480754;0.9426756353653377;-0.033009001122870744;0.9432552688188901;1.01000628607791
45.54638;1.0599911421705444;0.9997604649681952;0.9431949642573974;0.01326427948281011;0.012513771038932997;1.0607861100515634;1.010004848464567;10.00013400698417;1.250383483505669;0.03501613872898689;0.035015916403111184;0.942675735326514;-0.03300900114470318;0.9432552419276853;1.0100064698106421
45.55638;1.05999125278018;0.9997605097327245;0.943194846915539;0.013264280187908225;0.012513770021668084;1.0607860814068772;1.0100047723663528;10.000130490758028;1.2503835384375197;0.035016136135254144;0.035015915152988165;0.9426758365684705;-0.03300900116641805;0.9432552167514958;1.0100066518192452
45.56638;1.0599913486219308;0.9997605504717985;0.9431947203039578;0.013264280933696136;0.012513769067893827;1.0607860541807381;1.0100046953106916;10.000126951502594;1.2503835960437282;0.03501613353303765;0.035015913932387704;0.9426759389344326;-0.0330090011881449;0.9432551929681208;1.0100068321936797
45.57638;1.0599914290965549;0.9997605874749481;0.9431945842097391;0.013264281722558668;0.012513768181052346;1.060786028108254;1.0100046179355253;10.000123394203655;1.25038365629745;0.03501613093052989;0.03501591271410793;0.9426760423720484;-0.03300900121004655;0.9432551703698188;1.0100070109054848
45.58638;1.0599914937966024;0.9997606211076223;0.9431944384327815;0.013264282556034067;0.012513767363374126;1.0607860029198575;1.0100045408583693;10.000119822717531;1.250383719086546;0.03501612834161461;0.03501591147039654;0.9426761469038311;-0.033009001232256495;0.9432551488432551;1.0100071878573769
45.59638;1.0599915423954094;0.9997606518384876;0.9431942827433419;0.013264283433665177;0.012513766615746838;1.060785978354067;1.010004464566457;10.000116239018311;1.2503837842628043;0.03501612578338821;0.035015910171595374;0.9426762525701654;-0.03300900125481838;0.9432551283466981;1.010007363003197
45.60638;1.0599915745501656;0.9997606802151956;0.9431941168738874;0.013264284352882622;0.012513765938282422;1.0607859541558045;1.0100043894026562;10.000112643022451;1.2503838517307169;0.03501612327377197;0.03501590878811092;0.9426763594002311;-0.03300900127768027;0.9432551089145678;1.0100075364365604
45.61638;1.0599915899199719;0.9997607068333211;0.943193940581286;0.013264285309763235;0.012513765330755029;1.060785930162941;1.0100043156277674;10.000109032905977;1.2503839215764028;0.035016120830818856;0.035015907294790434;0.9426764674475072;-0.0330090013007487;0.9432550906688639;1.0100077083181795
45.62638;1.0599915882627255;0.9997607323221518;0.9431937536779654;0.013264286299914546;0.012513764792480113;1.0607859063979064;1.0100042434537941;10.000105405708176;1.2503839940598207;0.03501611847052495;0.03501590567220859;0.9426765768696822;-0.033009001323953964;0.9432550738159763;1.0100078787000353
45.63638;1.0599915694948958;0.9997607572905025;0.943193555996206;0.013264287319270034;0.01251376432216603;1.0607858829930112;1.0100041730778446;10.000101757719852;1.2503840695034483;0.035016116203782796;0.03501590390542296;0.9426766879444565;-0.033009001347275954;0.943255058626352;1.0100080474266597
45.64638;1.0599915336454886;0.9997607822509196;0.9431933473593922;0.01326428836406227;0.012513763918084708;1.060785860014308;1.0100041046994184;10.000098084913263;1.2503841482590878;0.03501611403537898;0.035015901984567374;0.9426768009938906;-0.03300900137074131;0.94325504542078;1.0100082141455442
45.65638;1.0599914808137494;0.9997608076019049;0.9431931275957682;0.013264289429808299;0.012513763578722036;1.0607858374070926;1.0100040384674582;10.000094384149351;1.2503842307127728;0.0350161119644549;0.035015899907230065;0.9426769163077354;-0.03300900139440744;0.943255034556692;1.0100083784149967
45.66638;1.0599914111913276;0.9997608336562177;0.9431928965828127;0.01326429051025002;0.012513763303569915;1.0607858150462544;1.0100039744384899;10.000090654054112;1.2503843172410625;0.035016109985679104;0.0350158976786319;0.9426770341061718;-0.033009001418335016;0.9432550264140995;1.010008539889811
45.67638;1.0599913250838544;0.9997608606260409;0.9431926543333963;0.013264291596923562;0.012513763093235685;1.0607857927656132;1.010003912574342;10.000086894664655;1.2503844081839393;0.03501610809288949;0.035015895308237704;0.9426771545608396;-0.03300900144258667;0.9432550214054672;1.0100086984223227
45.68638;1.059991222937413;0.9997608885594897;0.9431924010662195;0.01326429267958852;0.012513762948981776;1.0607857704199506;1.010003852738294;10.000083107223611;1.2503845038986543;0.035016106284826265;0.035015892805298925;0.9426772778617917;-0.033009001467248486;0.9432550199447688;1.010008853992097
45.69638;1.0599911053558493;0.9997609173249818;0.94319213717032;0.013264293747511483;0.012513762872534246;1.0607857479639224;1.0100037947185858;10.000079294680562;1.2503846048487381;0.035016104567912015;0.03501589017581813;0.9426774042103135;-0.033009001492417527;0.9432550223390443;1.0100090065646443
45.70638;1.0599909730525474;0.9997609466673589;0.943191863117462;0.013264294790428389;0.012513762865994307;1.060785725399219;1.010003738279658;10.000075461906762;1.2503847115773346;0.0350161029541319;0.03501588742198471;0.9426775337359843;-0.03300900151816599;0.9432550287471323;1.0100091559851134
45.71638;1.0599908267721827;0.9997609762673278;0.9431915794283285;0.01326429579821541;0.01251376293128274;1.060785702656065;1.0100036832045811;10.00007161563998;1.2503848245541866;0.03501610145812239;0.035015884542062885;0.9426776664929267;-0.0330090015445358;0.9432550392879312;1.010009301984279
45.72638;1.0599906672549406;0.9997610057977648;0.9431912866947935;0.013264296760801736;0.012513763069533232;1.0607856796092292;1.0100036293336847;10.000067764299525;1.250384944095426;0.035016100095421054;0.03501588152932604;0.9426778025156205;-0.03300900157155342;0.9432550541324644;1.0100094442978191
45.73638;1.059990495270096;0.9997610349804594;0.9431909856057189;0.013264297668945366;0.012513763280396923;1.0607856562165159;1.0100035765772262;10.000063916794572;1.2503850703861583;0.03501609887961087;0.03501587837337113;0.9426779418025567;-0.03300900159923298;0.9432550734602494;1.010009582738013
45.74638;1.0599903116580724;0.9997610636027758;0.9431906769389605;0.013264298513764115;0.012513763560918278;1.060785632627858;1.0100035248480324;10.00006008082444;1.2503852035306828;0.035016097818563865;0.03501587506435851;0.9426780842915081;-0.03300900162757915;0.9432550974097336;1.0100097171345068
45.75638;1.059990117303674;0.9997610915285147;0.9431903615072644;0.013264299285161981;0.012513763905517717;1.060785609155984;1.0100034739679067;10.000056262418271;1.2503853436451422;0.035016096912702036;0.03501587159671178;0.9426782299251243;-0.03300900165659353;0.943255126111139;1.0100098472907937
45.76638;1.0599899130625778;0.9997611187228795;0.9431900400986875;0.013264299971900465;0.012513764308022961;1.0607855861331676;1.0100034236830835;10.000052466556603;1.2503854908860157;0.03501609615585679;0.03501586797018921;0.9426783786880236;-0.033009001686274596;0.943255159694885;1.0100099730604346
45.77638;1.0599896997202582;0.9997611452159447;0.94318971349739;0.013264300563488813;0.012513764763374544;1.0607855638194257;1.0100033737768077;10.000048697287884;1.25038564529952;0.03501609553757882;0.03501586418843311;0.942678530513367;-0.03300900171661799;0.9432551982172046;1.0100100944393735
45.78638;1.0599894780231507;0.9997611710232237;0.943189382547896;0.013264301051542235;0.012513765267527842;1.0607855424130639;1.010003324122036;10.000044957795815;1.250385806646498;0.035016095045896374;0.03501586025843334;0.9426786852121536;-0.033009001747620406;0.9432552416137594;1.0100102115514038
45.79638;1.0599892487138836;0.9997611961175309;0.9431890481323504;0.013264301430073882;0.012513765816979093;1.0607855220721059;1.0100032746401695;10.000041251826206;1.2503859744394732;0.03501609466882978;0.035015856191138596;0.9426788425763593;-0.03300900177928864;0.9432552897826544;1.010010324567233
45.80638;1.0599890124963767;0.9997612204389978;0.9431887111108156;0.013264301696086387;0.012513766408507501;1.0607855029041395;1.0100032252705886;10.000037585181627;1.250386148131597;0.03501609439423191;0.03501585199816445;0.9426790025377264;-0.03300900181165153;0.943255342701989;1.0100104336531326
45.81638;1.0599887699886998;0.9997612439041206;0.9431883723040314;0.013264301850257761;0.012513767038902229;1.0607854849399354;1.0100031759863681;10.000033965561538;1.2503863271846754;0.03501609420940937;0.03501584768757165;0.9426791652121633;-0.03300900184475414;0.9432554003984812;1.010010538997947
45.82638;1.0599885217464708;0.9997612664169008;0.9431880324417872;0.013264301896530155;0.012513767704903325;1.0607854681515012;1.0100031268241592;10.000030401426994;1.250386510997698;0.03501609410081318;0.035015843266249076;0.9426793308370021;-0.03300900187863101;0.9432554627943431;1.0100106408869356
45.83638;1.0599882683572035;0.9997612878675797;0.9431876920840098;0.013264301841144945;0.01251376840336066;1.06078545252377;1.0100030778855673;10.000026900972447;1.2503866989004777;0.035016094053439646;0.035015838744910675;0.942679499665707;-0.03300900191329016;0.9432555296066971;1.0100107396745213
45.84638;1.0599880105042288;0.9997613081303012;0.9431873516001715;0.013264301692159324;0.012513769131622941;1.0607854381030646;1.010003029286948;10.0000234715583;1.2503868902166209;0.035016094050668335;0.035015834137117695;0.9426796718955776;-0.033009001948719634;0.9432556003213727;1.010010835629655
45.85638;1.0599877489006837;0.999761327082043;0.9431870112020843;0.0132643014592552;0.012513769887741534;1.060785425014654;1.010002981105067;10.000020119652145;1.2503870843262914;0.035016094075512684;0.03501582945434205;0.9426798476633673;-0.03300900198489329;0.9432556742252728;1.0100109288514345
45.86638;1.0599874841957375;0.9997613446282184;0.9431866710218655;0.01326430115291002;0.012513770670178937;1.0607854134961225;1.0100029333546054;10.000016851040261;1.250387280765707;0.0350160941120613;0.03501582470423994;0.94268002704471;-0.03300900202177537;0.9432557505492638;1.0100110193984484
45.87638;1.0599872170132767;0.9997613607410514;0.9431863312259884;0.01326430078292193;0.012513771477861951;1.0607854038960711;1.0100028860077062;10.000013671219754;1.2503874793016603;0.03501609414516359;0.03501581989166765;0.9426802100551107;-0.03300900205932707;0.9432558286486639;1.0100111074884044
45.88638;1.0599869480803268;0.9997613754968675;0.9431859920649964;0.013264300357892769;0.012513772310802872;1.0607853965577094;1.0100028390250044;10.000010585885367;1.2503876799303415;0.03501609415965191;0.03501581501869925;0.9426803966410735;-0.033009002097483725;0.9432559081095173;1.010011193502976
45.89638;1.0599866782560516;0.9997613890743725;0.943185653807268;0.013264299886095413;0.012513773170226831;1.0607853916454304;1.0100027923278554;10.00000760105087;1.2503878827971946;0.03501609414017393;0.03501581008510604;0.9426805866173592;-0.03300900213611988;0.943255988751809;1.010011277816874
45.90638;1.0599864084163442;0.9997614017210332;0.9431853166629913;0.013264299375748499;0.012513774057962715;1.0607853890610512;1.01000274574168;10.0000047222914;1.2503880880163978;0.035016094071536386;0.03501580509080766;0.9426807796448026;-0.0330090021750707;0.9432560705302784;1.0100113606734202
45.91638;1.0599861393617613;0.999761413675804;0.9431849807892234;0.013264298833661325;0.012513774976159976;1.0607853885015361;1.01000269896747;10.000001953354616;1.2503882955333379;0.03501609393986399;0.03501580003732932;0.9426809752958556;-0.033009002214193464;0.9432561533735024;1.010011442176483
45.92638;1.0599858718204211;0.9997614250649307;0.9431846463485766;0.01326429826374399;0.0125137759278206;1.060785389540504;1.010002651633864;9.999999295500336;1.2503885051718315;0.03501609373243469;0.035015794926126186;0.9426811731278416;-0.0330090022533954;0.9432562370266243;1.0100115223193284
45.93638;1.0599856064812159;0.9997614358267384;0.9431843135818748;0.013264297667079563;0.012513776917213119;1.0607853916809529;1.0100026034447342;9.99999674786772;1.250388716759179;0.03501609343579787;0.03501578975628552;0.9426813727262664;-0.033009002292632164;0.94325632100605;1.0100116010173927
45.94638;1.0599853440001965;0.9997614457039471;0.943183982848305;0.013264297043604706;0.012513777949198671;1.0607853944818004;1.0100025542495052;9.999994307623485;1.2503889301322635;0.03501609303502068;0.03501578452342963;0.942681573719503;-0.03300900233190787;0.9432564047089583;1.0100116781964898
45.95638;1.0599850849557135;0.9997614543883429;0.9431836545705305;0.01326429639396171;0.012513779027981335;1.0607853976578077;1.0100025039723195;9.999991970161641;1.2503891450401485;0.035016092515149054;0.03501577921859661;0.9426817757744814;-0.03300900237124974;0.9432564875690292;1.010011753878697
45.96638;1.0599848298029368;0.9997614617448791;0.9431833291658059;0.013264295720053448;0.012513780156609113;1.0607854010105777;1.0100024525472673;9.999989730265657;1.2503893610819232;0.03501609186375893;0.03501577382790676;0.9426819785782561;-0.033009002410668384;0.9432565691846514;1.0100118281357664
45.97638;1.0599845788677777;0.9997614678595244;0.9431830070839782;0.01326429502475955;0.012513781337186914;1.0607854043707812;1.0100023999179073;9.99998758338219;1.2503895776795813;0.035016091071708146;0.035015768334549294;0.942682181815278;-0.0330090024501661;0.943256649403693;1.0100119009718793
45.98638;1.059984332366633;0.9997614729070688;0.9431826888315056;0.013264294312353235;0.012513782570926153;1.0607854076370973;1.0100023461179797;9.999985526339428;1.2503897941129163;0.03501609013065873;0.03501576272222349;0.9426823851473077;-0.03300900248977274;0.9432567283354152;1.0100119722872996
45.99638;1.0599840904403157;0.99976147706208;0.9431823748696282;0.01326429358874942;0.012513783858386656;1.0607854107861536;1.0100022913636082;9.9999835577646;1.2503900096242615;0.03501608902966535;0.03501575697852043;0.9426825881860917;-0.03300900252954569;0.9432568063034162;1.0100120419134664
46.00638;1.0599838531738195;0.9997614804968703;0.9431820655503464;0.013264292860056226;0.012513785199660751;1.0607854138776145;1.0100022359774028;9.99998167816968;1.2503902234503388;0.03501608775391747;0.03501575109651404;0.9426827905225065;-0.033009002569548265;0.9432568838059793;1.0100121096223234
46.01638;1.059983620603747;0.9997614833755296;0.9431817611632171;0.01326429213133361;0.01251378659347268;1.0607854170651532;1.0100021802239019;9.999979889592545;1.2503904348140136;0.03501608628666388;0.035015745073490104;0.9426829918353943;-0.03300900260983788;0.9432569614828696;1.0100121751199165
46.02638;1.0599833927730686;0.9997614858706215;0.9431814619696729;0.013264291407153229;0.012513788036608884;1.060785420519369;1.010002124249453;9.99997819487358;1.250390642992148;0.03501608461271587;0.03501573890902793;0.9426831919318275;-0.03300900265045502;0.9432570399695087;1.010012238073806
46.03638;1.0599831697817246;0.999761488237644;0.9431811682150886;0.013264290692490698;0.012513789524721635;1.0607854243321149;1.010002068070529;9.99997659702534;1.2503908473657452;0.03501608272156281;0.035015732605873866;0.9426833906555814;-0.03300900269141515;0.9432571196779952;1.0100122981278494
46.04638;1.0599829517164678;0.9997614908671594;0.9431808801605877;0.01326428999325462;0.012513791052996806;1.0607854285408491;1.0100020115725807;9.999975098605395;1.2503910473817008;0.03501608060850041;0.03501572617300112;0.9426835878249533;-0.03300900273271154;0.9432572007316767;1.0100123548955753
46.05638;1.0599827385691096;0.9997614942529092;0.9431805981113441;0.013264289316649577;0.012513792616602494;1.0607854332023279;1.0100019545747694;9.999973700490289;1.2503912425258288;0.03501607827265309;0.03501571962611942;0.94268378327861;-0.03300900277431778;0.9432572830759832;1.010012407998014
46.06638;1.0599825303185257;0.9997614989101965;0.9431803224243671;0.013264288671040354;0.012513794211598818;1.0607854383751518;1.0100018969088118;9.999972400954881;1.2503914323708958;0.03501607571229697;0.03501571298309398;0.9426839769028442;-0.03300900281618906;0.9432573665947656;1.0100124571311042
46.07638;1.0599823270864042;0.9997615053147059;0.9431800534646585;0.013264288065349128;0.012513795835361632;1.06078544407077;1.0100018384683178;9.999971196053037;1.2503916166081446;0.03501607292087872;0.03501570625878163;0.9426841685830213;-0.03300900285827553;0.9432574511151498;1.010012502081868
46.08638;1.059982129164599;0.9997615138555408;0.9431797915147001;0.01326428750780028;0.012513797486361715;1.0607854502604852;1.0100017792194516;9.999970080423237;1.250391795026827;0.035016069889331314;0.03501569946483211;0.9426843581571558;-0.03300900290053722;0.9432575363551436;1.010012542659115
46.09638;1.059981936885091;0.9997615247475793;0.9431795367118573;0.013264287004457469;0.012513799164207673;1.0607854568840591;1.0100017191777537;9.999969047500429;1.250391967555647;0.03501606661349975;0.03501569261262946;0.9426845454268775;-0.03300900294292979;0.9432576220065338;1.0100125786482081
46.10638;1.0599817505013596;0.9997615379588186;0.9431792890398791;0.013264286559186877;0.012513800869750777;1.060785463851621;1.0100016583795677;9.99996808936954;1.2503921343029003;0.03501606309767716;0.03501568571392356;0.942684730171527;-0.033009002985374986;0.9432577079250818;1.0100126099036282
46.11638;1.0599815702206665;0.9997615532497608;0.9431790483708432;0.013264286175295067;0.012513802604586675;1.060785471046072;1.0100015968432492;9.99996719710042;1.2503922954366968;0.035016059350604256;0.035015678778393504;0.9426849121161085;-0.03300900302776339;0.9432577941625384;1.010012636427112
46.12638;1.0599813962896272;0.9997615702879645;0.9431788145565528;0.013264285857489337;0.012513804370453204;1.0607854783098891;1.0100015345606412;9.999966361681519;1.250392451034278;0.03501605537989987;0.03501567181245779;0.9426850909448798;-0.03300900306998189;0.9432578808038571;1.0100126582459843
46.13638;1.0599812289970347;0.9997615887302201;0.9431785875119696;0.01326428561285352;0.01251380616927537;1.060785485500946;1.0100014715381693;9.999965574751627;1.2503926010732278;0.0350160511904436;0.03501566482212212;0.9426852663862185;-0.03300900311192845;0.9432579678463617;1.0100126752172744
46.14638;1.0599810686511923;0.9997616082305474;0.9431783672322803;0.01326428545001304;0.012513808003146906;1.0607854926062914;1.0100014077900152;9.999964828448604;1.2503927455153068;0.0350160467860353;0.03501565781632357;0.942685438275579;-0.03300900315351855;0.9432580552354137;1.010012687002923
46.15638;1.05998091558526;0.9997616284095416;0.9431781537545872;0.013264285377713025;0.01251380987396351;1.0607854998028663;1.010001343271367;9.99996411473761;1.2503928843903704;0.03501604217273855;0.03501565080722752;0.9426856065665338;-0.033009003194689995;0.9432581429351841;1.010012693200469
46.16638;1.0599807701304345;0.9997616488501148;0.9431779471351912;0.013264285405033095;0.012513811783635065;1.0607855074509547;1.0100012778524672;9.999963425376194;1.250393017819181;0.035016037361422885;0.035015643809990796;0.9426857712918069;-0.033009003235386164;0.9432582309766091;1.0100126934009388
46.17638;1.0599806325703929;0.9997616691538227;0.9431777474696594;0.013264285541852097;0.012513813734410215;1.0607855160220485;1.010001211356685;9.999962752718812;1.2503931459370958;0.03501603236534224;0.035015636841623766;0.9426859324973617;-0.03300900327552521;0.9432583195331657;1.010012687169697
46.18638;1.059980503140298;0.9997616890177276;0.9431775549073235;0.013264285797344533;0.012513815728634093;1.0607855260062469;1.0100011435983927;9.999962090294863;1.2503932687616717;0.03501602719521687;0.035015629916035955;0.9426860902021457;-0.03300900331498822;0.9432584089653423;1.0100126740901005
46.19638;1.0599803820055433;0.9997617082617296;0.9431773696685407;0.013264286178120706;0.012513817768341541;1.060785537882983;1.0100010743820362;9.999961432482047;1.2503933861289616;0.03501602185778673;0.035015623041746956;0.9426862443960247;-0.033009003353624736;0.9432584997819293;1.0100126538010614
46.20638;1.0599802691485327;0.9997617268051323;0.9431771920727402;0.013264286687415906;0.012513819854774583;1.0607855521406067;1.0100010035240434;9.999960773827208;1.2503934977717444;0.035016016357049116;0.035015616226986894;0.9426863950337668;-0.033009003391253545;0.9432585925784674;1.0100126260087885
46.21638;1.0599801643067501;0.9997617446250623;0.9431770225079211;0.013264287325057808;0.012513821988331175;1.0607855692804469;1.0100009309312163;9.999960108712845;1.250393603435612;0.03501601069450846;0.0350156094836756;0.9426865419937902;-0.0330090034276579;0.9432586879714215;1.0100125905641832
46.22638;1.0599800670721629;0.9997617617236606;0.9431768613446111;0.013264288088759476;0.012513824168977587;1.0607855897679892;1.0100008566632634;9.999959431268287;1.2503937028769874;0.03501600486960013;0.0350156028262545;0.9426866850771947;-0.03300900346259404;0.9432587864978476;1.0100125474754937
46.23638;1.0599799770402714;0.9997617781534869;0.9431767088809063;0.013264288976386608;0.012513826395830983;1.0607856139521727;1.0100007809319262;9.999958735614635;1.250393795732435;0.03501599888261914;0.035015596271446785;0.9426868240939892;-0.033009003495818146;0.9432588885154531;1.0100124967507387
46.24638;1.0599798939289589;0.9997617940358136;0.9431765653423188;0.013264289987713654;0.012513828666742537;1.0607856420232002;1.0100007040365542;9.999958016500152;1.2503938814253464;0.03501599273752317;0.03501558983892441;0.9426869589133221;-0.033009003527104806;0.9432589941676206;1.0100124382681364
46.25638;1.0599798176061097;0.9997618094763046;0.9431764308682334;0.01326429112445519;0.012513830979475562;1.060785674062703;1.0100006262820902;9.999957269352718;1.2503939592418523;0.035015986441622106;0.03501558354929319;0.9426870894293129;-0.0330090035562407;0.9432591033953174;1.010012371813949
46.26638;1.0599797479951123;0.9997618244808362;0.9431763054569172;0.013264292388078648;0.01251383333292345;1.0607857101727662;1.0100005479310012;9.999956489539317;1.250394028501056;0.03501598000467524;0.03501557742088777;0.9426872155619476;-0.0330090035830082;0.9432592159712989;1.0100122971671741
46.27638;1.0599796849934966;0.999761838956377;0.9431761889519175;0.013264293777337406;0.012513835726826307;1.0607857505710756;1.010000469203802;9.999955672194144;1.2503940886680198;0.035015973440473684;0.035015571468023796;0.9426873373012595;-0.03300900360717649;0.943259331574088;1.0100122141131795
46.28638;1.059979628467493;0.9997618527644208;0.9431760811144487;0.01326429528784795;0.012513838160785504;1.060785795529595;1.010000390342397;9.999954813016997;1.2503941393311426;0.03501596676723666;0.0350155657017789;0.9426874547005306;-0.03300900362851223;0.9432594498431197;1.0100121224201712
46.29638;1.0599795782577777;0.9997618658213976;0.943175981705448;0.013264296913018763;0.012513840633467778;1.0607858452148833;1.0100003116540033;9.999953909083773;1.2503941801263343;0.03501596000366679;0.0350155601312989;0.9426875678436237;-0.033009003646803224;0.9432595703717037;1.0100120218419206
46.30638;1.0599795341929166;0.9997618781835558;0.9431758905527485;0.013264298644966772;0.012513843142478784;1.0607858996117703;1.0100002334505545;9.999952959420948;1.2503942107744173;0.03501595316602253;0.03501555476384474;0.942687676837118;-0.033009003661872156;0.9432596927122876;1.0100119121181161
46.31638;1.0599794961125102;0.999761890054399;0.9431758076239513;0.013264300475234856;0.012513845684767067;1.06078595856386;1.0100001559583782;9.999951965312881;1.2503942312116059;0.035015946269276725;0.03501554960523149;0.9426877817879284;-0.033009003673579625;0.943259816409193;1.0100117929577015
46.32638;1.0599794638792737;0.9997619017322036;0.943175732998487;0.013264302394960643;0.012513848256312488;1.0607860218345868;1.0100000792519783;9.999950929934089;1.2503942416218727;0.03501593932856921;0.03501554466089965;0.9426878827721643;-0.03300900368182197;0.9432599410093867;1.0100116640725527
46.33638;1.0599794374102744;0.9997619134913325;0.9431756667334195;0.01326430439460373;0.012513850851273265;1.0607860891825898;1.0100000031959913;9.99994985785134;1.25039424234206;0.03501593235934578;0.0350155399363987;0.9426879798666962;-0.03300900368651929;0.9432600660944056;1.0100115252336883
46.34638;1.059979416707835;0.9997619254727735;0.9431756087758204;0.013264306464092566;0.012513853462281121;1.0607861604451696;1.009999927449828;9.999948754921187;1.2503942337945673;0.035015925376034256;0.035015535438078456;0.942688073212322;-0.03300900368760317;0.9432601913229576;1.0100113762586354
46.35638;1.059979401819455;0.9997619377089857;0.9431755589321863;0.013264308593515703;0.012513856081319791;1.0607862354994688;1.0099998515580426;9.99994762779531;1.2503942164708064;0.035015918387903806;0.03501553117419042;0.9426881630424884;-0.033009003685010224;0.9432603163827034;1.010011216970158
46.36638;1.0599793927583512;0.9997619502268058;0.9431755168983621;0.013264310774128287;0.01251385869949309;1.0607863141056726;1.0099997750336773;9.999946482889394;1.250394190883086;0.03501591139534717;0.035015527153855024;0.9426882497035872;-0.03300900367867429;0.9432604409003534;1.0100110471889432
46.37638;1.0599793894545568;0.9997619631037458;0.9431754823818612;0.013264312999413557;0.012513861306345263;1.0607863958365538;1.0099996973957912;9.999945326069032;1.2503941575437794;0.03501590439125503;0.03501552338304237;0.9426883336388344;-0.03300900366851884;0.9432605644316875;1.0100108667028354
46.38638;1.0599793917872962;0.9997619764648951;0.9431754551755538;0.013264315265269062;0.012513863890366772;1.0607864801458762;1.0099996182062043;9.999944162740299;1.250394117044888;0.035015897365333476;0.0350155198621851;0.9426884153142162;-0.03300900365446337;0.9432606865148588;1.0100106752006983
46.39638;1.0599793996947424;0.9997619904381501;0.9431754351146725;0.013264317569074913;0.012513866440173662;1.0607865664508236;1.0099995371094532;9.999942996922526;1.250394070142257;0.03501589030744874;0.03501551659004315;0.9426884951860164;-0.03300900363644582;0.9432608067065251;1.0100104723224324
46.40638;1.059979413186277;0.9997620050673821;0.9431754220096763;0.013264319908851836;0.01251386894491757;1.0607866541701165;1.0099994538635757;9.999941830518113;1.2503940177409492;0.03501588320924364;0.03501551356960671;0.9426885736876515;-0.03300900361444015;0.9432609245989654;1.0100102578519499
46.41638;1.0599794322131788;0.9997620202586848;0.9431754156026348;0.013264322283462684;0.01251387139499264;1.0607867427240838;1.0099993683513964;9.999940664211211;1.2503939608040227;0.03501587606465888;0.035015510809072226;0.9426886511416054;-0.033009003588461636;0.9432610398347091;1.0100100318373335
46.42638;1.0599794566031102;0.9997620358196793;0.9431754156127964;0.013264324693624388;0.012513873784028105;1.0607868315173568;1.0099992805231115;9.999939498591077;1.25039390027469;0.03501586887059717;0.03501550832029577;0.9426887276973162;-0.033009003558570414;0.9432611520921242;1.0100097945681625
46.43638;1.0599794860611234;0.9997620514853071;0.9431754218623729;0.01326432714241373;0.012513876109961958;1.0607869199332334;1.0099991902995604;9.999938334391771;1.2503938370771988;0.03501586162696122;0.035015506118180335;0.9426888033902344;-0.033009003524867284;0.9432612610697954;1.010009546538769
46.44638;1.0599795201320008;0.9997620668638302;0.9431754342938995;0.013264329633783664;0.012513878374081237;1.060787007344796;1.0099990975672892;9.999937172490524;1.250393772153183;0.035015854334913214;0.03501550421808162;0.9426888782588748;-0.03300900348747501;0.9432613664842746;1.0100092884051823
46.45638;1.059979558211413;0.9997620814311206;0.9431754528416164;0.013264332170379851;0.012513880579408672;1.06078709312501;1.0099990022437368;9.999936013754727;1.2503937064277135;0.035015846995727296;0.03501550263203549;0.9426889524485078;-0.033009003446515764;0.9432614680323329;1.010009020882658
46.46638;1.0599795996444594;0.9997620946400309;0.9431754773105138;0.013264334752967214;0.012513882729128071;1.0607871766211663;1.0099989042859114;9.9999348585543;1.2503936407268723;0.03501583961199338;0.03501550136796864;0.9426890262422117;-0.03300900340209139;0.943261565361811;1.0100087446456905
46.47638;1.05997964379062;0.9997621060130806;0.9431755073355643;0.01326433738038894;0.012513884825554529;1.0607872571155228;1.0099988036657364;9.999933707063562;1.2503935757915046;0.035015832189179454;0.035015500430834574;0.9426890999937942;-0.03300900335427349;0.9432616581418641;1.010008460307786
46.48638;1.0599796899623555;0.9997621151347931;0.9431755424002709;0.013264340049339806;0.012513886870193258;1.0607873338374991;1.009998700385066;9.999932560487812;1.2503935123947065;0.03501582473625685;0.03501549982307;0.9426891740132253;-0.033009003303117915;0.94326174618001;1.0100081684776185
46.49638;1.05997973733701;0.9997621216566959;0.943175581888655;0.01326434275535892;0.012513888864576468;1.0607874059930762;1.0099985945263545;9.999931421531386;1.2503934514481692;0.03501581726582095;0.03501549954510388;0.9426892484999161;-0.03300900324868538;0.9432618294358331;1.0100078698192572
46.50638;1.0599797849940573;0.999762125377499;0.9431756251625054;0.013264345494178967;0.012513890810993336;1.060787472766485;1.0099984862978608;9.999930293816144;1.2503933940281842;0.03501580979340722;0.035015499595873474;0.9426893235781881;-0.03300900319103504;0.9432619079619261;1.0100075650604794
46.51638;1.0599798319919806;0.9997621262780234;0.9431756716208674;0.013264348261663613;0.012513892712267551;1.0607875333596075;1.0099983760076596;9.999929181276825;1.2503933413028832;0.03501580233648397;0.03501549997219618;0.9426893993439956;-0.03300900313020893;0.9432619819262822;1.0100072549508938
46.52638;1.0599798773742437;0.9997621244785623;0.943175720713732;0.013264351052581681;0.012513894571520792;1.060787587091047;1.0099982639397351;9.999928087851602;1.2503932944188405;0.03501579491354672;0.03501550066936384;0.9426894758428941;-0.03300900306623862;0.9432620516415937;1.0100069401808474
46.53638;1.0599799201778726;0.999762120212707;0.9431757719700542;0.013264353859636098;0.012513896392703878;1.0607876334484887;1.0099981502581845;9.99992701707585;1.2503932544331893;0.03501578754231656;0.03501550168509053;0.942689553047939;-0.033009002999161915;0.9432621174880651;1.0100066213016285
46.54638;1.0599799595099124;0.9997621138026475;0.9431758250322227;0.013264356673916426;0.012513898180226067;1.0607876720507599;1.0099980350325564;9.999925971312344;1.250393222308076;0.035015780237224604;0.03501550302317729;0.9426896308816375;-0.033009002929033866;0.9432621798315729;1.0100062987164142
46.55638;1.0599799946866117;0.9997621055763971;0.9431758796083325;0.013264359486533038;0.012513899937463534;1.0607877026139507;1.0099979182396577;9.99992495162267;1.2503931988987156;0.03501577300700115;0.03501550469260751;0.9426897092626247;-0.03300900285593424;0.9432622390040301;1.0100059727894815
46.56638;1.0599800253461555;0.9997620957652088;0.9431759354055609;0.01326436229020998;0.012513901666128176;1.060787724976186;1.0099977997044869;9.99992395932307;1.2503931848932457;0.035015765853265435;0.03501550670322097;0.942689788167212;-0.03300900277995945;0.9432622953185269;1.0100056440146823
46.57638;1.059980051428809;0.9997620844515617;0.943175992198112;0.013264365079726514;0.012513903367316547;1.0607877391515352;1.0099976791774161;9.999922997881487;1.2503931807689426;0.03501575877180853;0.035015509060764866;0.9426898676612416;-0.033009002701196326;0.9432623491106793;1.0100053130755342
46.58638;1.059980073068669;0.9997620715863085;0.9431760499538397;0.013264367851188966;0.01251390504349155;1.0607877453671242;1.0099975565537307;9.999922072965765;1.2503931867750184;0.035015751755291834;0.03501551176331073;0.9426899478679399;-0.03300900261970766;0.9432624007502489;1.0100049807394882
46.59638;1.0599800904879588;0.9997620570207877;0.9431761088105889;0.01326437060188001;0.012513906699327037;1.0607877440453835;1.009997432024814;9.999921191092364;1.2503932029010651;0.035015744794517814;0.03501551480047709;0.9426900289114388;-0.033009002535534016;0.9432624506109891;1.0100046477355247
46.60638;1.0599801039180785;0.9997620405165419;0.9431761689321032;0.013264373331238671;0.012513908340345013;1.0607877357153455;1.0099973060394856;9.999920358838956;1.2503932288775417;0.03501573787877352;0.03501551815335858;0.9426901109031322;-0.033009002448698054;0.9432624990684183;1.0100043147350135
46.61638;1.0599801135737938;0.9997620217917494;0.9431762304390046;0.013264376040900035;0.012513909971388364;1.060787720874589;1.0099971791232982;9.99991958249231;1.2503932642238438;0.035015730995746244;0.03501552179508968;0.9426901939757171;-0.03300900235922255;0.9432625464869352;1.0100039823868157
46.62638;1.0599801196806824;0.9997620006108152;0.9431762934444929;0.013264378733393934;0.01251391159657323;1.0607876998976318;1.0099970517356502;9.999918867331552;1.2503933082847771;0.03501572413103725;0.035015525694098534;0.9426902782802404;-0.03300900226715442;0.9432625931716957;1.0100036513397053
46.63638;1.0599801224923646;0.9997619768006555;0.9431763580768026;0.013264381411070978;0.012513913219655032;1.0607876730696593;1.0099969242817501;9.999918217396875;1.2503933602640638;0.03501571726874626;0.035015529816255705;0.942690363930357;-0.0330090021725674;0.9432626393862837;1.0100033222255638
46.64638;1.0599801222784655;0.9997619501728765;0.9431764244613438;0.01326438407527172;0.012513914843482372;1.0607876406622894;1.0099967971943717;9.999917636226634;1.2503934193186579;0.035015710392607;0.03501553412401203;0.9426904509962355;-0.03300900207555251;0.9432626854163167;1.0100029955982142
46.65638;1.05998011934272;0.9997619204740933;0.9431764926956513;0.013264386725360813;0.012513916469232906;1.0607876029415055;1.0099966709708803;9.999917127303492;1.2503934847210347;0.035015703486271206;0.03501553857609362;0.9426905395515407;-0.03300900197621437;0.9432627315656339;1.0100026718890052
46.66638;1.059980114053337;0.9997618873989698;0.9431765628201939;0.013264389358549226;0.012513918096784513;1.0607875601604757;1.009996546100579;9.999916693322355;1.250393555977662;0.03501569653265491;0.035015543128761706;0.9426906296670252;-0.033009001874663185;0.9432627781216091;1.0100023514414231
46.67638;1.0599801068106438;0.9997618506002441;0.9431766348419451;0.013264391970836351;0.012513919725691415;1.0607875125689448;1.0099964229157465;9.999916335389472;1.2503936327638743;0.03501568951223939;0.03501554773817424;0.9426907213642023;-0.03300900177100625;0.9432628253784113;1.0100020345831373
46.68638;1.0599800980363456;0.9997618096801266;0.9431767087976936;0.01326439455781937;0.012513921355614833;1.060787460381925;1.009996301549668;9.999916053371104;1.2503937147409012;0.03501568240189283;0.03501555236484738;0.9426908146282389;-0.033009001665359104;0.9432628736625828;1.0100017216294028
46.69638;1.059980088281605;0.9997617641818815;0.9431767847200885;0.013264397114691141;0.012513922986027189;1.0607874037657303;1.0099961820241792;9.999915846885369;1.2503938014436038;0.03501567517690911;0.035015556977721865;0.9426909094359773;-0.03300900155787416;0.9432629232787233;1.0100014128194374
46.70638;1.0599800782946982;0.9997617136112854;0.9431768625413343;0.013264399636420161;0.012513924615376384;1.0607873428875843;1.009996064292456;9.99991571573748;1.250393892271924;0.03501566781545135;0.03501556155287658;0.9426910057124027;-0.03300900144876676;0.943262974442089;1.0100011082714415
46.71638;1.05998006890776;0.9997616575202223;0.9431769421185854;0.013264402118923888;0.012513926240796919;1.060787277945739;1.0099959482568723;9.999915659559711;1.25039398651921;0.035015660302292764;0.03501556606976332;0.942691103296506;-0.03300900133831338;0.9432630272993735;1.0100008079697813
46.72638;1.0599800609478391;0.9997615955870837;0.9431770233743244;0.013264404560525068;0.012513927859474423;1.0607872091613741;1.0099958338448274;9.999915677204973;1.2503940834024556;0.03501565263082654;0.035015570510701984;0.942691201991533;-0.03300900122682598;0.9432630819983748;1.0100005118044515
46.73638;1.0599800553380099;0.9997615275639052;0.9431771063900543;0.013264406962059404;0.012513929470200273;1.0607871367754542;1.0099957210605515;9.999915766531705;1.2503941820921516;0.035015644804049215;0.03501557486071394;0.9426913016299444;-0.033009001114639225;0.943263138703232;1.0100002196528548
46.74638;1.0599800531803252;0.9997614531489981;0.9431771914148988;0.013264409325295013;0.012513931073014843;1.0607870610017451;1.0099956099858707;9.99991592507813;1.2503942817308569;0.03501563683384033;0.03501557910573021;0.9426914021138163;-0.03300900100210534;0.9432631975612008;1.0099999314087715
46.75638;1.059980055671698;0.9997613719865905;0.9431772788388633;0.013264411651205222;0.012513932668058576;1.0607869819137843;1.0099955007405255;9.999916150800757;1.2503943814315204;0.0350156287363914;0.03501558323342299;0.9426915034584932;-0.03300900088957141;0.9432632586849178;1.0099996469389052
46.76638;1.0599800639805017;0.9997612837880842;0.9431773691236396;0.013264413939047414;0.012513934255152974;1.0607868993930796;1.009995393389446;9.999916442172598;1.2503944803315667;0.03501562052602665;0.03501558723550923;0.9426916058233514;-0.033009000777365544;0.9432633221449984;1.009999366021248
46.77638;1.0599800791522667;0.9997611884276602;0.9431774627213503;0.013264416186486038;0.012513935833066678;1.060786813175329;1.0099952879198437;9.999916798779529;1.2503945777084464;0.03501561221427624;0.035015591107815824;0.9426917095028375;-0.033009000665800946;0.9432633879617413;1.0099990883377337
46.78638;1.059980102041265;0.9997610859578882;0.9431775600422825;0.013264418390945207;0.012513937398679368;1.0607867228903556;1.0099951843496786;9.99991722199432;1.2503946730433269;0.03501560381435999;0.035015594848570884;0.9426918148696154;-0.033009000555158416;0.9432634560985127;1.0099988135035585
46.79638;1.0599801333124856;0.9997609765624829;0.9431776614516126;0.013264420550871648;0.012513938947561355;1.0607866281124338;1.0099950827950417;9.999917713651932;1.2503947660481758;0.03501559534307335;0.035015598456019134;0.9426919222703679;-0.033009000445654;0.9432635264543818;1.0099985410213808
46.80638;1.0599801734802952;0.9997608604950893;0.9431777672934114;0.013264422665506113;0.012513940475347693;1.060786528465291;1.0099949834577753;9.999918273647351;1.250394856703789;0.03501558681754553;0.035015601927941044;0.942692031936287;-0.0330090003374297;0.9432635988902752;1.0099982702176062
46.81638;1.0599802229350845;0.9997607380111556;0.9431778779740706;0.013264424734009201;0.012513941978765349;1.0607864236909912;1.009994886677028;9.999918899130094;1.250394945212292;0.03501557825215952;0.03501560526313732;0.9426921439490565;-0.03300900023055963;0.9432636732723673;1.0099980003127373
46.82638;1.0599802819756696;0.9997606092828101;0.9431779940190117;0.013264426755462288;0.012513943456031807;1.0607863136297233;1.009994792986027;9.999919585434952;1.2503950318260288;0.03501556965904743;0.03501560846110195;0.9426922581994108;-0.0330090001250617;0.9432637494936896;1.0099977305672045
46.83638;1.059980350848777;0.9997604744142781;0.9431781160005754;0.013264428729421466;0.012513944906249994;1.060786198184089;1.0099947030493006;9.999920327190097;1.250395116703663;0.035015561050853176;0.03501561152167251;0.9426923743432781;-0.033009000020918826;0.9432638275008706;1.0099974603562514
46.84638;1.0599804298170505;0.9997603335892141;0.9431782444155988;0.013264430655926179;0.012513946328410686;1.06078607734372;1.0099946175260035;9.999921118639225;1.2503951998959093;0.03501555244186903;0.03501561444754485;0.9426924918703679;-0.03300899991809753;0.9432639072853164;1.0099971891725996
46.85638;1.0599805192348808;0.999760187136761;0.9431783796344148;0.013264432535687333;0.012513947721424584;1.0607859512535553;1.0099945369417869;9.999921953314963;1.2503952813811636;0.03501554384671469;0.035015617245914565;0.9426926102580608;-0.033008999816558734;0.9432639887858667;1.009996916608351
46.86638;1.0599806195093906;0.9997600354616398;0.9431785219064178;0.013264434371080542;0.012513949084730315;1.0607858202471838;1.0099944616215548;9.999922824070882;1.2503953610838126;0.035015535280655395;0.03501561992643756;0.9426927290420339;-0.03300899971625994;0.9432640718302532;1.0099966423542213
46.87638;1.0599807309768805;0.9997598790219941;0.9431786713478393;0.013264436166718952;0.012513950417892376;1.0607856847855017;1.0099943917144112;9.999923724088182;1.2503954388447356;0.03501552676208171;0.03501562249935615;0.9426928477952969;-0.03300899961714232;0.9432641562280282;1.0099963661964284
46.88638;1.0599808538353546;0.9997597183789407;0.9431788279183909;0.013264437928757374;0.012513951719391535;1.0607855453487496;1.0099943272939533;9.999924648253272;1.2503955143476682;0.035015518313687405;0.03501562497679556;0.9426929661270986;-0.03300899951911282;0.9432642418954372;1.0099960879670082
46.89638;1.059980988119541;0.9997595541935368;0.9431789914501062;0.01326443966304942;0.012513952986192855;1.0607854023944971;1.0099942684470151;9.999925593883994;1.2503955871152872;0.03501550996102745;0.035015627373339006;0.9426930836910686;-0.03300899942204203;0.9432643288833369;1.009995807541508
46.90638;1.059981133674356;0.9997593871286174;0.9431791617099599;0.013264441373035564;0.012513954214422418;1.0607852563828155;1.0099942152886021;9.99992656056412;1.250395656579589;0.035015501728793884;0.03501562970437923;0.9426932001789498;-0.03300899932578543;0.9432644173264167;1.00999552490797
46.91638;1.0599812901016832;0.999759217721746;0.9431793384210014;0.01326444305874476;0.012513955400064586;1.060785107786964;1.0099941679645197;9.999927549503546;1.2503957221308317;0.035015493638117914;0.035015631986416905;0.9426933153249606;-0.03300899923021439;0.9432645073436428;1.009995240191215
46.92638;1.059981456710409;0.999759046366469;0.9431795212440202;0.013264444717512836;0.012513956539446501;1.060784957049325;1.0099941267218981;9.999928562636862;1.2503957831986103;0.0350154857087939;0.03501563423792328;0.9426934288723056;-0.03300899913524313;0.9432645989443187;1.0099949536556994
46.93638;1.059981632616147;0.9997588734413374;0.9431797097786566;0.01326444634581754;0.0125139576300274;1.060784804505321;1.0099940920058423;9.99992960159521;1.2503958393996704;0.03501547796196874;0.03501563647659755;0.9426935404937712;-0.03300899904084225;0.9432646920475751;1.0099946657429133
46.94638;1.0599818169177009;0.9997586994133688;0.9431799035654974;0.013264447940954336;0.012513958670803075;1.0607846503298675;1.009994064468212;9.99993066694995;1.250395890610511;0.035015470418019654;0.03501563871587059;0.9426936497671258;-0.03300899894702089;0.943264786603552;1.0099943770754745
46.95638;1.0599820087433611;0.9997585248134239;0.9431801020538988;0.013264449501779439;0.0125139596609632;1.0607844945406917;1.0099940448716165;9.999931758060589;1.2503959368943134;0.035015463094300855;0.03501564096431261;0.9426937562309948;-0.033008998853786164;0.9432648826779736;1.0099940883777936
