time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
46.96638;1.059982207197756;0.9997583501969074;0.9431803046002206;0.013264451028657764;0.012513960597342562;1.0607843370877938;1.009994033976031;9.999932873525704;1.2503959784289889;0.035015456005641744;0.03501564322696267;0.9426938594254365;-0.03300899876112187;0.9432649804218652;1.0099938003607425
46.97638;1.0599824112960654;0.9997581761598076;0.9431805105035501;0.013264452522767875;0.012513961473275619;1.0607841779945268;1.0099940324631649;9.999934011723193;1.2503960155453329;0.035015449163894936;0.03501564550780889;0.9426939588822035;-0.033008998669009595;0.9432650799593595;1.0099935136775295
46.98638;1.0599826199174993;0.9997580033779024;0.943180719022271;0.013264453985155408;0.012513962279880008;1.060784017394811;1.0099940408748909;9.999935170752702;1.2503960487357675;0.03501544257747109;0.035015647812444865;0.9426940541005809;-0.03300899857746102;0.9432651812898174;1.0099932289554134
46.99638;1.0599828318384645;0.9997578326005596;0.9431809294072574;0.013264455416362776;0.012513963007941739;1.0607838554257862;1.0099940595516088;9.999936348299494;1.2503960785383172;0.03501543625339901;0.03501565014801251;0.9426941445331541;-0.03300899848651558;0.9432652842825553;1.0099929468243418
47.00638;1.0599830458586947;0.9997576645388886;0.9431811409435675;0.013264456815824334;0.012513963649408301;1.060783692176148;1.009994088619091;9.999937542229455;1.250396105460357;0.035015430199004965;0.03501565252074812;0.942694229647426;-0.03300899839621565;0.943265388733599;1.0099926679650584
47.01638;1.059983260942915;0.999757499736985;0.9431813529119054;0.013264458180288416;0.012513964198899994;1.0607835277781845;1.0099941280300306;9.999938751094499;1.2503961300006845;0.0350154244220265;0.03501565493564984;0.94269430904093;-0.033008998306599695;0.9432654944330673;1.009992393136283
47.02638;1.059983476283273;0.999757338549424;0.9431815645396283;0.013264459503817275;0.01251396465446083;1.0607833624680278;1.0099941775858852;9.999939974128194;1.2503961526427676;0.03501541893137357;0.035015657399196064;0.9426943824728946;-0.03300899821772157;0.943265601261185;1.0099921231293225
47.03638;1.059983691278125;0.9997571812190706;0.9431817750906828;0.01326446078012292;0.012513965017110927;1.0607831965351346;1.0099942369183499;9.999941211469283;1.2503961738142901;0.03501541373763945;0.035015659919264946;0.9426944498226032;-0.03300899812967891;0.9432657092580966;1.009991858761084
47.04638;1.0599839054840468;0.9997570279743695;0.9431819839985148;0.013264462004179732;0.01251396529011738;1.0607830302442744;1.0099943054927234;9.99994246422246;1.2503961938623953;0.03501540885217544;0.035015662501002735;0.9426945110728683;-0.03300899804261472;0.9432658185771413;1.0099916008737613
47.05638;1.059984118578316;0.9997568790417014;0.9431821908388931;0.013264463172488323;0.012513965478282606;1.0607828637450263;1.0099943826538202;9.999943733729568;1.2503962130077346;0.0350154042841659;0.03501566514600338;0.942694566302834;-0.03300899795668244;0.9432659293675161;1.0099913502281355
47.06638;1.059984330341151;0.9997567345935559;0.9431823952008073;0.01326446428307191;0.012513965587187002;1.0607826970340766;1.0099944676712462;9.999945020609651;1.2503962312483579;0.03501540003531372;0.03501566785624188;0.9426946156318402;-0.033008997872012655;0.9432660416823808;1.0099911074168388
47.07638;1.0599845406408805;0.9997565947653926;0.9431825966369263;0.013264465335172426;0.012513965622426215;1.0607825300876699;1.0099945597667754;9.999946324224094;1.250396248340951;0.03501539609683064;0.03501567063591547;0.9426946591208659;-0.03300899778869392;0.9432661554793349;1.0099908729281677
47.08638;1.0599847494253385;0.9997564597340528;0.9431827946811665;0.013264466329476546;0.012513965588942796;1.0607823630032693;1.0099946581319659;9.99994764255482;1.2503962639589612;0.035015392451893286;0.03501567348944014;0.9426946967224995;-0.03300899770675978;0.943266270680985;1.0099906472651994
47.09638;1.059984956715642;0.999756329730813;0.9431829888242685;0.013264467268788825;0.012513965490932342;1.0607821959702664;1.0099947619223506;9.999948972312342;1.2503962778416162;0.03501538907953644;0.03501567642038816;0.9426947283317062;-0.03300899762619477;0.9432663872053129;1.0099904309910706
47.10638;1.0599851625522325;0.9997562049221396;0.943183178443257;0.013264468157867292;0.012513965332261049;1.0607820292505463;1.0099948702685653;9.999950309567689;1.2503962898303713;0.03501538595699622;0.03501567943275108;0.9426947538622744;-0.03300899754695984;0.9432665049954794;1.0099902247215942
47.11638;1.059985366907084;0.9997560852750141;0.9431833627574494;0.013264469002528893;0.012513965116608421;1.0607818633005812;1.0099949823910697;9.99995165076215;1.250396299893406;0.03501538306179111;0.03501568253086206;0.9426947733202226;-0.03300899746902384;0.9432666240617444;1.009990029131643
47.12638;1.0599855696061893;0.999755970599547;0.9431835408628326;0.013264469808412982;0.012513964846849987;1.0607816989031864;1.009995097737058;9.999952993062415;1.2503963080937293;0.03501538037398866;0.03501568571656369;0.9426947868968151;-0.03300899739238759;0.943266744480105;1.0099898449204758
47.13638;1.0599857702485198;0.9997558606969851;0.9431837118356825;0.01326447058034573;0.012513964524406907;1.0607815371777887;1.0099952159480003;9.999954333893049;1.2503963144663366;0.03501537787638661;0.035015688986847836;0.9426947949969218;-0.03300899731708804;0.9432668663761047;1.009989672697706
47.14638;1.0599859681608321;0.9997557553913071;0.9431838748549592;0.013264471322739791;0.012513964149561454;1.0607813794069996;1.0099953366829626;9.999955670614884;1.2503963189545209;0.03501537555208536;0.03501569233434681;0.9426947981429026;-0.03300899724318821;0.9432669899198205;1.009989512919691
47.15638;1.0599861624586298;0.9997556544878534;0.9431840292818297;0.013264472039271641;0.012513963721989579;1.0607812267738757;1.0099954594823528;9.99995700084022;1.2503963214490519;0.03501537338278824;0.03501569574946074;0.9426947968445671;-0.03300899717075972;0.9432671153439974;1.0099893659682035
47.16638;1.0599863522037078;0.9997555578232811;0.943184174657507;0.013264472732152121;0.012513963240724917;1.0607810802233548;1.0099955837643164;9.999958322876015;1.250396321802402;0.03501537135040529;0.035015699222163084;0.9426947915367669;-0.03300899709986556;0.9432672430077182;1.0099892322581578
47.17638;1.0599865365774654;0.999755465339804;0.943184310635844;0.013264473402668522;0.012513962704602099;1.0607809404662827;1.0099957089311489;9.999959635637458;1.2503963198134733;0.03501536944088715;0.035015702742535314;0.942694782606837;-0.033008997030561656;0.9432673734085462;1.0099891122149447
47.18638;1.0599867149458824;0.9997553770805613;0.9431844369031691;0.013264474051810879;0.01251396211348696;1.0607808080121262;1.0099958344614;9.999960938168957;1.2503963152742945;0.03501536764654309;0.035015706300997755;0.9426947704807451;-0.033008996962913734;0.9432675070760864;1.0099890061395842
47.19638;1.059986886795907;0.999755293177327;0.9431845531219403;0.013264474679715348;0.01251396146904475;1.0607806832250084;1.0099959598964505;9.999962229490617;1.2503963080445033;0.03501536596496815;0.03501570988987164;0.9426947557048682;-0.03300899689701531;0.9432676444691663;1.0099889141321357
47.20638;1.059987051674634;0.9997552138480463;0.9431846589122653;0.013264475284681644;0.012513960774496279;1.0607805663866983;1.009996084808661;9.999963509151844;1.2503962980541123;0.035015364396272224;0.03501571350563855;0.9426947389698385;-0.03300899683299822;0.9432677859493321;1.009988836156784
47.21638;1.0599872091787204;0.9997551393732748;0.9431847538910001;0.013264475862968831;0.012513960033869453;1.0607804577153306;1.0099962088370569;9.99996477789508;1.250396285217772;0.035015362940464256;0.03501571714989865;0.9426947210712773;-0.033008996771024555;0.9432679317618918;1.0099887721788796
47.22638;1.0599873589241937;0.9997550700920961;0.943184837751707;0.013264476409720564;0.012513959251279624;1.0607803573694667;1.0099963317229337;9.999966037562674;1.25039626938922;0.03501536159733277;0.03501572082920674;0.9426947028542738;-0.033008996711263734;0.9432680820042131;1.0099887222670672
47.23638;1.0599875004916284;0.9997550063685117;0.9431849103157726;0.013264476919878702;0.012513958430674595;1.06078026547186;1.009996453289081;9.999967290621013;1.250396250430396;0.03501536036852589;0.03501572455528524;0.9426946851813217;-0.033008996653868354;0.9432682366321873;1.0099886865810832
47.24638;1.0599876333826317;0.9997549484954237;0.94318497150662;0.013264477388442471;0.012513957576505455;1.0607801821383183;1.0099965733892626;9.999968540130668;1.2503962282650374;0.0350153592578436;0.035015728343885805;0.942694668902331;-0.03300899659895734;0.9432683955185447;1.0099886652649745
47.25638;1.0599877570271499;0.9997548966576827;0.9431850213077436;0.013264477810798724;0.012513956694710554;1.0607801074760006;1.0099966918259127;9.999969790033704;1.2503962028955378;0.035015358269419886;0.03501573221056902;0.9426946547993098;-0.03300899654660885;0.9432685584964986;1.0099886583776922
47.26638;1.059987870876528;0.9997548509661262;0.9431850597988531;0.013264478182830925;0.012513955792403915;1.060780041520379;1.009996808281179;9.999971045230113;1.2503961744747463;0.03501535740700754;0.03501573616655207;0.9426946435418434;-0.03300899649686565;0.9432687253420036;1.009988665944207
47.27638;1.0599879745076013;0.9997548114393416;0.9431850871933958;0.013264478500121931;0.012513954876458063;1.060779984178013;1.0099969223449674;9.99997231101671;1.2503961433159847;0.03501535667520101;0.03501574021807896;0.942694635711595;-0.03300899644974845;0.9432688957655124;1.009988688026322
47.28638;1.0599880676655018;0.9997547779307316;0.9431851038054304;0.013264478757216756;0.012513953953251599;1.0607799353065563;1.0099970336081363;9.999973591619774;1.2503961097557865;0.0350153560803923;0.035015744368426596;0.9426946318490327;-0.03300899640525529;0.943269069435674;1.009988724693914
47.29638;1.0599881502616952;0.9997547500853172;0.9431851100732073;0.013264478948355059;0.012513953029598866;1.0607798948858054;1.0099971417404865;9.999974888843544;1.2503960740217943;0.03501535563017873;0.03501574861886058;0.9426946324111695;-0.03300899636335392;0.9432692459836923;1.009988775964808
47.30638;1.0599882223213746;0.9997547273653941;0.9431851066259197;0.013264479069356296;0.012513952112599582;1.060779863117873;1.0099972465168574;9.999976202365543;1.2503960361800204;0.03501535533240393;0.03501575296706016;0.9426946376959512;-0.03300899632400264;0.9432694250228656;1.0099888418101821
47.31638;1.0599882839356063;0.9997547091332999;0.9431850941975279;0.013264479118830389;0.012513951208852353;1.060779840425915;1.0099973477924131;9.999977531016228;1.2503959960860207;0.03501535519498645;0.03501575740776893;0.9426946478690719;-0.03300899628718471;0.9432696061685181;1.0099889221723275
47.32638;1.0599883353340351;0.9997546947667098;0.9431850734252795;0.013264479098028826;0.012513950324631526;1.0607798273788462;1.0099974454585827;9.999978873576378;1.2503959533474502;0.03501535522608766;0.035015761937542224;0.9426946630561674;-0.033008996252910414;0.9432697890083569;1.0099890169448316
47.33638;1.0599883770094651;0.9997546837412445;0.9431850447206473;0.013264479010529902;0.012513949466265434;1.0607798245621634;1.0099975394138696;9.999980229022212;1.2503959073580246;0.03501535543371775;0.03501576655568157;0.942694683420609;-0.03300899622119623;0.9432699731039328;1.0099891259672338
47.34638;1.0599884097312424;0.9997546755729718;0.9431850082546818;0.01326447886235984;0.012513948640038342;1.0607798324427176;1.0099976295713626;9.999981596567457;1.2503958573705025;0.03501535582481053;0.03501577125912481;0.9426947091995463;-0.0330089961920617;0.9432701580691953;1.0099892490077174
47.35638;1.0599884344510808;0.9997546696967999;0.943184964022209;0.01326447866149399;0.012513947851989591;1.0607798512778035;1.0099977158886297;9.999982975592383;1.2503958025509014;0.03501535640427566;0.03501577603880843;0.942694740635024;-0.033008996165541;0.9432703436205985;1.009989385668598
47.36638;1.0599884521635166;0.9997546654675883;0.9431849119133777;0.013264478416133962;0.012513947107383313;1.0607798811346276;1.0099977983880144;9.999984365242213;1.2503957420061211;0.0350153571740015;0.035015780880106095;0.9426947778273737;-0.03300899614167889;0.9432705294953397;1.009989535326741
47.37638;1.059988463769683;0.999754662268116;0.9431848517490472;0.0132644781330747;0.012513946409589262;1.0607799220145206;1.0099978771834905;9.999985763877188;1.25039567480691;0.035015358131902194;0.035015785763888904;0.9426948206493478;-0.033008996120509594;0.9432707153211872;1.0099896971896183
47.38638;1.059988470011964;0.9997546596186211;0.9431847833397303;0.013264477817516747;0.01251394575904912;1.0607799739500658;1.0099979525279277;9.999987169229273;1.2503956000302974;0.03501535927346242;0.035015790667712335;0.9426948687885127;-0.033008996102042665;0.9432709005794866;1.0099898703442063
47.39638;1.0599884714810806;0.9997546572395152;0.9431847065405936;0.013264477473673939;0.012513945153313652;1.0607800369848863;1.0099980248483615;9.999988579144325;1.2503955168193783;0.035015360596568144;0.03501579556920862;0.942694921884117;-0.03300899608626883;0.9432710846335775;1.0099900537712079
47.40638;1.0599884686653784;0.999754655016184;0.9431846212343132;0.01326447710500797;0.01251394458809806;1.0607801111086559;1.0099980946976508;9.999989991793957;1.2503954244775066;0.035015362103759294;0.03501580044900113;0.9426949796337392;-0.03300899607316635;0.9432712667792897;1.0099902464170598
47.41638;1.0599884619895144;0.9997546529157336;0.943184527325812;0.013264476714133555;0.01251394405850796;1.0607801962601955;1.0099981626056103;9.9999914052437;1.2503953225984317;0.03501536379855069;0.03501580529003473;0.9426950417588084;-0.03300899606269018;0.9432714463266741;1.0099904472763563
47.42638;1.059988451815085;0.9997546509998803;0.943184424786052;0.013264476302682906;0.012513943559973999;1.060780292338036;1.0099982290037666;9.999992817322132;1.2503952111261387;0.03501536568093415;0.03501581007496173;0.9426951079173357;-0.03300899605476135;0.9432716226292961;1.0099906553926403
47.43638;1.0599884384443972;0.9997546494738363;0.9431843136649428;0.013264475871221862;0.012513943088387602;1.06078039912949;1.009998294325073;9.999994225484778;1.250395090297663;0.03501536774681929;0.03501581478372125;0.9426951776924243;-0.03300899604926605;0.9432717950363371;1.0099908698078934
47.44638;1.0599884221057467;0.9997546485806138;0.9431841940768372;0.013264475419385689;0.012513942639701804;1.0607805162996924;1.009998359097428;9.999995626006038;1.2503949605384936;0.03501536999167203;0.03501581939435825;0.9426952506309101;-0.033008996046060037;0.9432719628903249;1.0099910895508155
47.45638;1.0599884028961029;0.9997546484473707;0.9431840662047885;0.013264474946158887;0.012513942209971573;1.0607806435101554;1.0099984239283615;9.999997014036346;1.2503948223541186;0.03501537241519737;0.03501582388693559;0.9426953262818636;-0.03300899604499026;0.9432721255739395;1.0099913137040053
47.46638;1.059988380727888;0.9997546490948357;0.9431839303227388;0.0132644744502542;0.012513941795431445;1.0607807804765224;1.0099984894820302;9.999998385088894;1.2503946762858411;0.035015375022538535;0.03501582824537284;0.9426954042251914;-0.03300899604593074;0.943272282495428;1.0099915415101752
47.47638;1.0599883553138574;0.9997546505098323;0.9431837868187375;0.013264473930355918;0.012513941392351355;1.060780926917064;1.0099985564443654;9.999999735984295;1.2503945229581508;0.035015377821622375;0.03501583245646914;0.9426954840540648;-0.03300899604879435;0.9432724330454687;1.0099917724386969
47.48638;1.059988326227433;0.9997546526655157;0.943183636178998;0.013264473384825932;0.012513940997341894;1.0607810825085304;1.009998625431941;10.000001064664124;1.250394363117929;0.03501538082022187;0.035015836509188665;0.9426955653141125;-0.03300899605351689;0.9432725766273297;1.0099920061788503
47.49638;1.059988293030401;0.9997546555255911;0.9431834789076677;0.013264472811953247;0.01251394060778437;1.060781246844638;1.009998696931808;10.000002369828026;1.2503941975986834;0.035015384023727135;0.03501584039485259;0.942695647491471;-0.03300899606005481;0.9432727127474118;1.0099922426257575
47.50638;1.059988255350768;0.9997546590266421;0.9431833154388367;0.013264472211664895;0.012513940221603929;1.0607814194208287;1.0099987713021625;10.000003650786915;1.2503940272467273;0.03501538743187648;0.035015844107206144;0.9426957300882358;-0.03300899606838737;0.9432728410719446;1.0099924818648902
47.51638;1.059988212865223;0.9997546631044281;0.9431831461261556;0.013264471586791272;0.012513939836738569;1.0607815997204222;1.0099988487886098;10.000004907291606;1.250393852896344;0.03501539103776292;0.035015847641966504;0.9426958127101581;-0.033008996078498866;0.9432729614021045;1.0099927240719762
47.52638;1.0599881652827365;0.9997546677815756;0.943182971289097;0.01326447094224489;0.01251393945108101;1.0607817873162433;1.0099989295405551;10.000006139100734;1.2503936753908371;0.03501539483283885;0.03501585099519954;0.9426958950834542;-0.03300899609036438;0.9432730736585315;1.009992969393873
47.53638;1.0599881123579253;0.9997546731589028;0.9431827912159166;0.01326447028295976;0.012513939062469004;1.0607819819241298;1.00999901361934;10.0000073458458;1.2503934955424492;0.035015398811449765;0.035015854160721005;0.9426959769940478;-0.03300899610394125;0.9432731779554518;1.0099932179468467
47.54638;1.0599880538611905;0.9997546793415021;0.9431826061506225;0.013264469612402447;0.012513938668230645;1.0607821834461364;1.0099991010245952;10.00000852736825;1.2503933140545243;0.0350154029702558;0.03501585713006561;0.9426960582315862;-0.03300899611916696;0.9432732746350221;1.0099934699058082
47.55638;1.059987989525111;0.9997546864515592;0.9431824163596331;0.013264468932961697;0.01251393826523747;1.0607823919305768;1.0099991917418396;10.000009683409152;1.2503931315152403;0.03501540730803983;0.035015859895819096;0.9426961386021604;-0.03300899613598718;0.9432733641515266;1.0099937255321998
47.56638;1.059987919075569;0.999754694680447;0.9431822222208465;0.013264468247259804;0.012513937850816441;1.0607826074490994;1.0099992857622795;10.000010812603602;1.250392948473665;0.035015411827158886;0.035015862453217576;0.9426962179950095;-0.03300899615438614;0.9432734469370404;1.0099939850984951
47.57638;1.0599878423084406;0.9997547042736545;0.943182024267726;0.013264467558796147;0.01251393742349299;1.0607828300447009;1.0099993830766643;10.000011912198989;1.2503927655673142;0.0350154165323458;0.035015864797249455;0.9426962964405304;-0.03300899617436898;0.9432735233535939;1.0099942488619393
47.58638;1.059987759077843;0.9997547154410046;0.9431818232315055;0.013264466871607192;0.012513936983120266;1.060783059724089;1.0099994836867712;10.000012978758384;1.2503925836286238;0.03501542142767982;0.03501586691915817;0.9426963740744926;-0.03300899619592029;0.9432735936655627;1.009994517129727
47.59638;1.0599876692526178;0.9997547283246226;0.9431816200301596;0.013264466188755803;0.01251393653026869;1.0607832963908261;1.009999587614412;10.000014008748456;1.2503924036946519;0.035015426515143847;0.03501586880743371;0.9426964510376143;-0.03300899621900879;0.9432736580459147;1.0099947902705717
47.60638;1.059987572743606;0.9997547431145257;0.9431814156269429;0.01326446551097339;0.012513936065515983;1.0607835398067966;1.0099996948560976;10.000014998760907;1.2503922269514036;0.03501543179556866;0.03501587045296933;0.942696527409786;-0.03300899624362772;0.9432737166615346;1.0099950686296921
47.61638;1.0599874695228997;0.9997547601120615;0.9431812108720832;0.013264464837374564;0.01251393559006883;1.0607837896508068;1.0099998053480634;10.00001594612742;1.250392054660548;0.035015437270296004;0.03501587185344859;0.9426966031686496;-0.03300899626979832;0.9432737697148029;1.009995352455125
47.62638;1.0599873595945406;0.9997547796155535;0.9431810064574712;0.013264464167377286;0.01251393510681302;1.0607840455548705;1.0099999190144697;10.00001684949508;1.250391888084283;0.03501544294030881;0.035015873013790506;0.9426966781817508;-0.03300899629753651;0.943273817403786;1.0099956419026106
47.63638;1.0599872430106756;0.9997548018258008;0.9431808029474629;0.013264463501660356;0.012513934619974748;1.0607843070706435;1.010000035816755;10.000017708361378;1.2503917284368509;0.035015448803617746;0.0350158739434625;0.9426967522599597;-0.033008996326831366;0.9432738599320449;1.0099959370403102
47.64638;1.0599871199233981;0.9997548268667988;0.9431806008000345;0.01326446284150561;0.012513934134073361;1.06078457367845;1.0100001557293055;10.000018522034988;1.2503915768775746;0.03501545485711072;0.03501587465310757;0.9426968251746894;-0.0330089963576405;0.9432738975115978;1.009996237833968
47.65638;1.0599869905628292;0.9997548548038703;0.9431804003855785;0.01326446218786694;0.012513933653535288;1.0607848448236543;1.0100002786860123;10.000019288828469;1.250391434526855;0.03501546110177877;0.035015875152153174;0.9426968966331444;-0.0330089963898903;0.9432739302363257;1.0099965441599097
47.66638;1.0599868551688845;0.9997548856396051;0.9431802020477821;0.01326446154117736;0.012513933182237535;1.060785119909894;1.0100004045511912;10.000020005822943;1.2503913024459758;0.03501546754155676;0.03501587544826957;0.9426969663491417;-0.033008996423478605;0.9432739580057301;1.009996855750328
47.67638;1.0599867139915202;0.999754919392272;0.9431800061736273;0.013264460900742367;0.012513932722237017;1.0607853983204016;1.0100005331152155;10.000020669362117;1.2503911815330966;0.03501547417666431;0.03501587554961157;0.9426970341711647;-0.033008996458271794;0.9432739806262834;1.0099971721049925
47.68638;1.0599865673533098;0.999754956253981;0.943179813225954;0.013264460263323672;0.012513932273409684;1.0607856794650545;1.010000664126421;10.000021275713252;1.2503910724042917;0.03501548100203981;0.035015875468304515;0.9426971000768981;-0.03300899649409988;0.9432739978928261;1.0099974925560713
47.69638;1.0599864156862981;0.9997549966634421;0.9431796237184371;0.013264459623037376;0.012513931834679264;1.0607859627529006;1.0100007973628415;10.000021821353412;1.2503909753612574;0.03501548801074562;0.03501587522156222;0.942697164067296;-0.03300899653076686;0.9432740095648425;1.0099978164349541
47.70638;1.0599862595057168;0.9997550412118454;0.943179438120716;0.013264458972978682;0.012513931405230414;1.060786247541493;1.0100009326593145;10.000022303042027;1.250390890441722;0.03501549519565072;0.03501587482882762;0.942697226178987;-0.03300899656806969;0.9432740153587765;1.0099981431617169
47.71638;1.0599860993930337;0.9997550904980571;0.9431792567744111;0.01326445830633925;0.01251393098494162;1.0607865331596442;1.010001069859866;10.000022717803228;1.250390817496593;0.03501550254928458;0.035015874307232006;0.9426972865765465;-0.03300899660580674;0.9432740150103898;1.009998472211983
47.72638;1.059985936077182;0.9997551450407981;0.9431790799008907;0.013264457616861139;0.012513930574070813;1.0607868189376974;1.010001208782396;10.00002306297726;1.2503907562473604;0.03501551006365312;0.03501587366982682;0.9426973455253147;-0.033008996643780396;0.9432740083670873;1.009998803023967
47.73638;1.0599857705066558;0.9997552052623886;0.943178907657974;0.013264456899731639;0.012513930172361446;1.060787104211465;1.010001349240354;10.000023336612236;1.2503907063203765;0.03501551773019442;0.03501587292721072;0.9426974033177327;-0.033008996681799595;0.9432739954169105;1.0099991349606465
47.74638;1.0599856037713822;0.9997552715223702;0.9431787401929119;0.013264456152034849;0.012513929777521318;1.0607873883772754;1.010001491107242;10.000023538085232;1.250390667290653;0.03501552554175994;0.035015872089449895;0.9426974602672434;-0.033008996719681445;0.94327397623918;1.0099994673979966
47.75638;1.0599854370004558;0.999755344113513;0.9431785776677829;0.013264455372020107;0.01251392938355746;1.0607876709528412;1.0100016343358953;10.000023668152147;1.2503906387612103;0.03501553349646568;0.03501587116689151;0.9426975166630122;-0.0330089967572553;0.9432739509841946;1.0099997998264305
47.76638;1.0599852713567612;0.9997554231973166;0.943178420265539;0.013264454558128073;0.012513928981172904;1.0607879515477787;1.01000177882441;10.000023727787703;1.2503906204855444;0.03501554159807654;0.03501587016976819;0.9426975726685614;-0.03300899679435575;0.9432739198845538;1.0100001318096483
47.77638;1.0599851080104674;0.9997555088019697;0.9431782682168133;0.01326445370827313;0.012513928560268768;1.0607882298007245;1.0100019242744116;10.000023717104826;1.250390612446304;0.035015549851084;0.03501586910756595;0.9426976282708598;-0.03300899683080546;0.9432738832148181;1.0100004628401458
47.78638;1.059984948026395;0.999755600903814;0.9431781218010854;0.013264452819455007;0.012513928111755635;1.0607885053781674;1.0100020702736496;10.000023635718474;1.2503906147631123;0.03501555825569648;0.03501586799009241;0.9426976833024754;-0.03300899686642335;0.9432738412354537;1.0100007922567462
47.79638;1.0599847922675654;0.9997556994683806;0.9431779812941441;0.013264451888203414;0.01251392762799307;1.0607887780286354;1.010002216479744;10.000023483313306;1.250390627495412;0.035015566807908974;0.03501586682936022;0.9426977375232806;-0.033008996901051746;0.9432737941748209;1.0100011193133378
47.80638;1.0599846414066176;0.9997558044281003;0.9431778469514993;0.013264450911094053;0.012513927102722658;1.0607890476304123;1.010002362656571;10.000023259101086;1.2503906505483229;0.035015575504500185;0.035015865640363755;0.942697790696158;-0.033008996934558166;0.9432737421863938;1.010001443324376
47.81638;1.059984495996598;0.9997559156725213;0.9431777190307336;0.013264449884630741;0.01251392653023207;1.0607893141741018;1.0100025086035356;10.000022961234814;1.250390683732908;0.03501558434746965;0.035015864441078924;0.9426978425841411;-0.033008996966814835;0.9432736852571528;1.0100017637398417
47.82638;1.0599843564801363;0.9997560330430922;0.9431775977903265;0.013264448805388795;0.012513925904026616;1.0607895776811491;1.010002654130173;10.000022587313557;1.2503907268714036;0.03501559334443218;0.035015863251321756;0.9426978929294803;-0.03300899699768478;0.9432736231848035;1.0100020800952407
47.83638;1.0599842231376146;0.9997561562945739;0.943177483486106;0.013264447670605374;0.012513925216480646;1.060789838133736;1.0100027990917968;10.000022135016875;1.2503907798458604;0.03501560250662056;0.03501586209030139;0.9426979414661649;-0.03300899702701462;0.9432735556822542;1.0100023919284182
47.84638;1.0599840960515097;0.9997562850802237;0.9431773763831915;0.013264446478700306;0.012513924459657407;1.0607900954852603;1.0100029434005247;10.00002160180534;1.2503908425825856;0.03501561184593084;0.03501586097425901;0.94269798795384;-0.03300899705463586;0.9432734824620149;1.0100026987655228
47.85638;1.0599839751218918;0.9997564189998401;0.943177276785569;0.013264445229155304;0.012513923626088143;1.0607903497098523;1.0100030869586558;10.000020984634412;1.2503909150230934;0.03501562137130089;0.03501585991375753;0.9426980322402335;-0.033008997080381255;0.9432734032043563;1.0100030001607836
47.86638;1.059983860113716;0.9997565576351861;0.9431771850821853;0.013264443921356691;0.01251392270916091;1.0607906007670158;1.0100032296346326;10.000020280869595;1.2503909970538365;0.03501563108531068;0.03501585891183081;0.9426980742978897;-0.03300899710410561;0.9432733175496166;1.0100032957644447
47.87638;1.0599837507028929;0.9997567005120912;0.9431771017082904;0.013264442553971093;0.012513921703326379;1.0607908485140352;1.0100033713678864;10.000019489634553;1.2503910884022968;0.03501564098283779;0.03501585796480578;0.942698114213813;-0.03300899712571008;0.9432732251938878;1.010003585408741
47.88638;1.0599836465671995;0.999756847042919;0.9431770269990554;0.013264441125673638;0.012513920603629729;1.0607910926935638;1.010003512198027;10.000018611892099;1.2503911886402026;0.03501565105342699;0.035015857062975865;0.9426981522014988;-0.03300899714516586;0.9432731260037568;1.0100038691281703
47.89638;1.0599835475037567;0.9997569965377223;0.9431769611219457;0.013264439635498225;0.012513919404788416;1.0607913329849257;1.0100036521352282;10.000017649177426;1.2503912973147613;0.03501566128560833;0.03501585619137274;0.9426981886000598;-0.033008997162519225;0.9432730200953565;1.010004147074013
47.90638;1.0599834534323977;0.9997571482824691;0.9431769041160669;0.013264438082521177;0.012513918101373967;1.0607915691160843;1.010003791102982;10.000016602508786;1.250391414031938;0.035015671669670144;0.035015855333147126;0.9426982238148984;-0.03300899717787313;0.9432729078291175;1.0100044194069435
47.91638;1.0599833642778993;0.9997573016063953;0.9431768558923163;0.013264436465918504;0.012513916689159934;1.0607918010113648;1.010003928980454;10.000015472147647;1.2503915384202406;0.035015682198449395;0.03501585447205733;0.9426982582730326;-0.033008997191355;0.9432727897007963;1.0100046862593617
47.92638;1.0599832798700326;0.9997574559114526;0.9431768162394597;0.01326443478539599;0.012513915165513576;1.0607920287865147;1.0100040656186753;10.000014257475314;1.250391670101039;0.035015692866776665;0.035015853591597264;0.9426982923999155;-0.03300899720309788;0.9432726662101696;1.0100049477678847
47.93638;1.0599831999728286;0.9997576106853877;0.9431767849237191;0.013264433041794135;0.012513913528227746;1.0607922525589015;1.0100042009026982;10.000012956557098;1.2503918087203654;0.03501570366928301;0.035015852673870744;0.9426983265550498;-0.033008997213254565;0.9432725377843212;1.0100052041272962
47.94638;1.0599831244243567;0.9997577654729038;0.943176761806613;0.013264431237499633;0.01251391177438946;1.0607924723036768;1.0100043348394239;10.000011566327448;1.2503919539823094;0.03501571459848573;0.03501585170125213;0.9426983609479108;-0.03300899722201088;0.9432724047979107;1.0100054556303955
47.95638;1.0599830531989456;0.9997579197976326;0.9431767468762752;0.013264429375881286;0.012513909900094222;1.0607926878614988;1.0100044675075748;10.00001008404188;1.250392105685495;0.03501572564582309;0.035015850660249016;0.9426983955994295;-0.03300899722956343;0.9432722676980212;1.0100057026450906
47.96638;1.0599829863046109;0.9997580731225568;0.943176740143987;0.013264427460337456;0.012513907901308335;1.0607928989792932;1.0100045989352484;10.000008508727097;1.250392263769793;0.035015736804474826;0.03501584954384089;0.9426984303726009;-0.03300899723608523;0.9432721271180045;1.0100059455171957
47.97638;1.059982923726407;0.9997582248791079;0.9431767414843306;0.013264425494534658;0.012513905775485695;1.06079310533066;1.0100047291009155;10.00000684153031;1.2503924282939447;0.03501574807080781;0.0350158483497148;0.9426984650547003;-0.03300899724171322;0.9432719838687312;1.010006184498832
47.98638;1.0599828655028074;0.9997583744838503;0.9431767505862684;0.013264423483053702;0.012513903522065724;1.0607933065794355;1.0100048580404477;10.000005085021096;1.2503925993277312;0.03501575944351109;0.035015847076339146;0.942698499444804;-0.033008997246559806;0.9432718388771253;1.010006419771738
47.99638;1.0599828117641905;0.999758521345973;0.9431767670398257;0.013264421430517778;0.012513901141832198;1.0607935024759971;1.010004985874172;10.000003241496435;1.2503927768703105;0.03501577092186378;0.0350158457214299;0.9426985334066329;-0.03300899725073465;0.9432716931831739;1.0100066514952175
48.00638;1.0599827627297544;0.9997586648945815;0.9431767904140033;0.013264419340621246;0.01251389863686891;1.0607936929312307;1.0100051127357277;10.00000131156684;1.2503929608641027;0.03501578250401516;0.03501584428335936;0.9426985668705877;-0.033008997254362335;0.9432715479652957;1.0100068798319393
48.01638;1.0599827187149622;0.9997588045394065;0.9431768202390692;0.013264417217051376;0.012513896011346032;1.0607938780584616;1.010005238769685;9.999999294684327;1.2503931512545647;0.0350157941841289;0.0350158427619619;0.9426985997967137;-0.03300899725758564;0.9432714045221687;1.0100071049782189
48.02638;1.0599826800639305;0.9997589396210063;0.9431768559996794;0.013264415064453902;0.012513893271647652;1.060794058143384;1.0100053641781437;9.999997190688354;1.2503933479789;0.03501580595043158;0.035015841158958574;0.9426986321529183;-0.0330089972605578;0.9432712642526424;1.0100073271539753
48.03638;1.0599826470495661;0.9997590694956738;0.9431768972197849;0.013264412888071392;0.01251389042492121;1.0607942335257325;1.010005489155017;9.999995000843999;1.2503935508531185;0.0350158177887508;0.03501583947858889;0.9426986639142023;-0.03300899726343903;0.9432711286442059;1.010007546509497
48.04638;1.0599826198174136;0.9997591936388242;0.9431769435149816;0.01326441069329368;0.012513887477687051;1.060794404495082;1.010005613767774;9.9999927282202;1.2503937594816799;0.03501582968827479;0.03501583772488768;0.9426986950405034;-0.03300899726639564;0.943270999195563;1.0100077630533486
48.05638;1.0599825983208857;0.9997593116428604;0.9431769945615455;0.013264408484949884;0.012513884435750133;1.0607945712792792;1.0100057379292184;9.999990377100039;1.250393973266755;0.03501584164294467;0.03501583589733679;0.9426987254516418;-0.033008997269579975;0.9432708773024262;1.0100079766903296
48.06638;1.059982582294328;0.9997594231871417;0.943177050086914;0.013264406266109788;0.012513881304294918;1.0607947340739714;1.0100058614368446;9.999987951913218;1.250394191499887;0.035015853650669664;0.03501583399188017;0.9426987550139885;-0.03300899727310116;0.9432707641543873;1.0100081873011724
48.07638;1.0599825713514242;0.9997595280302727;0.9431771099153526;0.013264404037881185;0.012513878087960692;1.0607948930535958;1.0100059840515097;9.999985456905934;1.2503944134811775;0.03501586571439424;0.035015832005894774;0.9426987835422104;-0.03300899727702082;0.9432706606410921;1.0100083947834038
48.08638;1.05998256509242;0.9997596260076762;0.9431771740224023;0.013264401800186565;0.012513874791806942;1.060795048370668;1.0100061056033465;9.999982896227396;1.2503946385612454;0.03501587784172507;0.035015829939642265;0.9426988108450498;-0.03300899728136421;0.9432705673357844;1.0100085990467609
48.09638;1.059982563076707;0.9997597170130353;0.9431772425290874;0.013264399552095147;0.01251387142266898;1.0607952001809264;1.0100062260114453;9.99998027400433;1.2503948660825288;0.035015890040134896;0.03501582779489085;0.9426988367635084;-0.03300899728612329;0.943270484621117;1.0100088000233587
48.10638;1.0599825647724983;0.9997598009782324;0.9431773156167275;0.01326439729150435;0.012513867989422429;1.060795348725572;1.0100063452184458;9.999977594638814;1.2503950953326322;0.03501590231204943;0.03501582557619495;0.9426988611382272;-0.03300899729125481;0.9432704129022933;1.010008997732211
48.11638;1.059982569643608;0.9997598779129526;0.9431773934329595;0.013264395014655248;0.012513864501790668;1.0607954943971711;1.0100064631765302;9.99997486306317;1.2503953255816453;0.03501591465424743;0.03501582329354893;0.9426988837375132;-0.03300899729668101;0.9432703527314855;1.010009192283076
48.12638;1.0599825772515563;0.9997599479836466;0.9431774760370528;0.013264392716378961;0.012513860968912044;1.0607956376586896;1.0100065798640405;9.999972084761955;1.2503955561078062;0.03501592705921857;0.03501582096187348;0.9426989042146778;-0.033008997302307184;0.9432703047449859;1.0100093837752215
48.13638;1.0599825872211899;0.9997600115297802;0.9431775633918259;0.013264390391994414;0.012513857398852976;1.0607957788935993;1.0100066952755864;9.999969265526005;1.2503957861330082;0.03501593951617669;0.03501581859707303;0.9426989221386279;-0.03300899730805197;0.943270269570371;1.010009572265851
48.14638;1.0599825991927672;0.9997600689873931;0.9431776554064768;0.013264388039617865;0.012513853798835841;1.0607959183843165;1.010006809440389;9.999966411089023;1.2503960147944908;0.03501595201303925;0.03501581621095688;0.9426989370179578;-0.03300899731386247;0.9432702478163608;1.0100097578477871
48.15638;1.0599826128506171;0.99976012077203;0.943177751990326;0.013264385660633173;0.012513850175177471;1.0607960563710714;1.0100069224152524;9.99996352713581;1.2503962412258438;0.0350159645369602;0.035015813808696006;0.9426989482488313;-0.033008997319711304;0.9432702400238986;1.0100099406731788
48.16638;1.0599826279193356;0.999760167213367;0.9431778530948195;0.013264383258046816;0.012513846532852398;1.060796193031827;1.010007034197169;9.999960619709125;1.2503964646109151;0.03501597707178816;0.035015811391581296;0.9426989551026974;-0.03300899732558829;0.9432702465628169;1.0100101208969832
48.17638;1.0599826441200861;0.9997602086014729;0.94317795876905;0.013264380834924504;0.012513842875105647;1.060796328434013;1.010007144683385;9.999957695729442;1.2503966841920156;0.03501598959772303;0.03501580896091612;0.9426989567688666;-0.033008997331479835;0.9432702676078418;1.0100102986335613
48.18638;1.0599826611699412;0.9997602452521442;0.9431780691773209;0.013264378394751862;0.012513839203340434;1.0607964625834736;1.010007253709615;9.999954763097572;1.2503968993329875;0.03501600209441355;0.03501580651792194;0.9426989523428145;-0.0330089973373455;0.9432703031760642;1.0100104739461342
48.19638;1.05998267880031;0.9997602774889893;0.9431781845461183;0.013264375942565436;0.012513835517851875;1.0607965955377805;1.010007361043693;9.999951830071184;1.2503971095914963;0.03501601454334058;0.03501580406209687;0.94269894085089;-0.03300899734311944;0.9432703531273124;1.0100106468829755
48.20638;1.059982696749551;0.9997603056001633;0.9431783051032377;0.013264373484789012;0.012513831819109856;1.060796727464631;1.0100074663507914;9.999948904750813;1.2503973147588026;0.0350160269288755;0.03501580159088688;0.9426989213747015;-0.033008997348735095;0.9432704171494544;1.0100108175383615
48.21638;1.0599827147484366;0.9997603298276042;0.94317843100187;0.013264371027866102;0.012513828108645025;1.0607968585792384;1.0100075692774015;9.99994599516661;1.2503975148889277;0.03501603923755188;0.035015799098989595;0.9426988931189254;-0.03300899735415444;0.9432704947788102;1.0100109860545359
48.22638;1.059982732507533;0.9997603503342188;0.9431785622634319;0.013264368577203851;0.012513824389374683;1.0607969889998283;1.010007669620519;9.999943109538762;1.2503977102171484;0.03501605145590536;0.03501579657784429;0.9426988553932639;-0.03300899735939266;0.9432705854341634;1.0100111526029563
48.23638;1.0599827497031578;0.9997603671792239;0.9431786988452654;0.013264366137225377;0.012513820665254097;1.060797118674336;1.0100077673301708;9.999940256289538;1.2503979009260422;0.03501606357004236;0.035015794016726366;0.9426988076233708;-0.03300899736452266;0.9432706884609564;1.010011317414079
48.24638;1.0599827659867838;0.9997603803987588;0.9431788407655146;0.013264363712552955;0.01251381694054885;1.060797247471035;1.0100078623311652;9.999937443047004;1.250398086966959;0.035016075565835546;0.03501579140373678;0.9426987493793393;-0.0330089973696484;0.943270803195391;1.0100114808135516
48.25638;1.0599827810022509;0.9997603901145851;0.9431789881419482;0.013264361308966043;0.012513813219295695;1.0607973753099225;1.0100079544279494;9.999934675085628;1.2503982680879984;0.03501608742834704;0.03501578872714488;0.9426986803895411;-0.033008997374875344;0.9432709289645675;1.0100116432028334
48.26638;1.0599827943771398;0.999760396568842;0.9431791411390602;0.013264358932471815;0.01251380950479591;1.0607975021724223;1.0100080433501368;9.99993195523536;1.2503984439653746;0.035016099141973255;0.03501578597848145;0.9426986005872936;-0.033008997380300956;0.9432710650088607;1.0100118049657176
48.27638;1.0599828056966472;0.9997604001064105;0.9431792998860651;0.013264356587977498;0.012513805799387507;1.0607976280418627;1.0100081288473894;9.99992928493628;1.250398614313175;0.035016110690950425;0.03501578315470418;0.94269851017799;-0.03300899738599767;0.9432712104602998;1.010011966362353
48.28638;1.0599828144691505;0.9997604011096726;0.9431794643987534;0.013264354279635378;0.012513802104937051;1.0607977529259394;1.010008210808797;9.999926664385432;1.2503987789668387;0.03501612205956445;0.03501578025738366;0.942698409628307;-0.033008997391988565;0.9432713644001;1.0100121274803617
48.29638;1.0599828201154833;0.9997603999067975;0.9431796345646897;0.01326435201174021;0.012513798423794758;1.0607978769291933;1.0100082893158733;9.999924092414895;1.2503989379521587;0.035016133231282505;0.03501577729060946;0.942698299524397;-0.033008997398255545;0.9432715259227933;1.0100122882459674
48.30638;1.0599828220299892;0.9997603967621344;0.9431798102221701;0.013264349788334295;0.012513794759781725;1.0607980002750523;1.0100083645503783;9.999921567611443;1.250399091493564;0.03501614418844359;0.03501577425898245;0.9426981804334656;-0.03300899740477012;0.9432716941973822;1.0100124484800048
48.31638;1.0599828196781826;0.9997603919515978;0.9431799912545534;0.013264347611726757;0.012513791118505263;1.0607981232620194;1.0100084366519413;9.999919089536563;1.2503992399293968;0.03501615491593888;0.035015771166887394;0.9426980529399756;-0.03300899741152645;0.9432718685031197;1.0100126079760339
48.32638;1.0599828126467872;0.999760385744227;0.9431801776248447;0.013264345481781174;0.012513787506744263;1.0607982461494463;1.0100085056763206;9.999916658583667;1.2503993836015803;0.035016165404935455;0.03501576802056261;0.9426979177764905;-0.03300899741857208;0.943272048187159;1.0100127665661394
48.33638;1.059982800661136;0.9997603782588814;0.9431803693256755;0.013264343397057628;0.012513783931852077;1.0607983690324139;1.010008571664246;9.999914275245848;1.2503995228108566;0.035016175652393504;0.035015764830837515;0.9426977758507872;-0.0330089974260029;0.9432722325900723;1.0100129241524212
48.34638;1.0599827836026163;0.999760369393945;0.9431805663001039;0.013264341356278063;0.01251378040188088;1.0607984918093105;1.0100086347175024;9.99991193983507;1.250399657805212;0.03501618566043512;0.03501576161362117;0.9426976281365316;-0.033008997433922396;0.9432724210215879;1.0100130806959864
48.35638;1.0599827614592965;0.9997603588948416;0.9431807684233323;0.013264339358485536;0.012513776925707392;1.060798614281453;1.010008695011483;9.999909652553184;1.250399788754522;0.03501619543678435;0.03501575838859493;0.942697475539732;-0.033008997442417906;0.9432726127387504;1.010013236161724
48.36638;1.0599827342093342;0.9997603464589484;0.943180975526706;0.01326433740291853;0.012513773512449788;1.0607987363379416;1.0100087527268489;9.999907413711158;1.2503999157576693;0.03501620499211823;0.03501575517636995;0.9426973188658515;-0.03300899745156691;0.9432728069189781;1.0100133904599895
48.37638;1.0599827017249035;0.9997603318154465;0.9431811874046113;0.013264335489860883;0.012513770170877644;1.0607988580847805;1.0100088079662273;9.999905224043417;1.2504000388231118;0.03501621433574632;0.03501575199438961;0.942697158912516;-0.03300899746144288;0.943273002731619;1.0100135434306687
48.38638;1.059982663741686;0.9997603147703693;0.9431814038068868;0.013264333621225963;0.012513766909380114;1.0607989797997723;1.0100088607295172;9.999903084792866;1.2504001577536992;0.03501622347530621;0.035015748854794;0.9426969965543641;-0.033008997472108385;0.9432731994632352;1.0100136948419518
48.39638;1.0599826198876197;0.9997602952265024;0.9431816244357913;0.013264331799646046;0.012513763736260465;1.06079910175657;1.010008910934736;9.999900996958008;1.2504002721128593;0.035016232419588664;0.03501574576614495;0.9426968327101429;-0.033008997483607444;0.9432733965434535;1.0100138443681907
48.40638;1.0599825697212686;0.9997602731629265;0.9431818489506889;0.013264330027370081;0.012513760660494618;1.060799224068844;1.0100089585149743;9.999898960154727;1.250400381376463;0.03501624117806324;0.035015742737339206;0.9426966682334597;-0.033008997495973205;0.9432735934471609;1.010013991558565
48.41638;1.0599825127609948;0.9997602486069876;0.9431820769801901;0.013264328305803387;0.012513757692658447;1.0607993466490626;1.0100090035709492;9.999896972982722;1.2504004850674673;0.03501624975679096;0.03501573978090151;0.9426965038106003;-0.03300899750924208;0.9432737895883356;1.0100141358763655
48.42638;1.0599824485308424;0.9997602216452118;0.9431823080897999;0.013264326635003112;0.012513754845036737;1.0607994692794467;1.0100090463790135;9.999895034938005;1.250400582732945;0.035016258156903006;0.03501573691280322;0.942696339959872;-0.03300899752344094;0.9432739843288818;1.0100142768500004
48.43638;1.0599823766280332;0.9997601923882382;0.9431825417035213;0.013264325013764401;0.012513752130942182;1.0607995917095228;1.0100090872292096;9.999893147320977;1.2504006738615843;0.03501626637661956;0.035015734149033056;0.9426961771076904;-0.03300899753855349;0.9432741770964023;1.010014414179619
48.44638;1.0599822967910708;0.9997601608983384;0.9431827771370819;0.013264323440622991;0.012513749563611658;1.060799713678595;1.010009126353173;9.999891312147957;1.2504007578446585;0.03501627441194627;0.035015731502625595;0.9426960155659551;-0.03300899755451743;0.9432743674431482;1.0100145477057145
48.45638;1.059982208913808;0.9997601271906188;0.9431830137360224;0.01326432191427541;0.012513747154554248;1.0607998349158143;1.0100091640201245;9.99988953087304;1.250400833986505;0.03501628225619803;0.03501572898246628;0.9426958554440904;-0.033008997571261266;0.9432745549332536;1.0100146773286882
48.46638;1.0599821129885263;0.9997600912517335;0.943183250880071;0.013264320433406572;0.012513744912394906;1.060799955182995;1.0100092005928971;9.999887804033145;1.250400901574267;0.03501628990209299;0.03501572659231753;0.9426956966795446;-0.03300899758872949;0.9432747390106845;1.0100148029298592
48.47638;1.0599820090689447;0.9997600530161066;0.9431834878251524;0.01326431899687096;0.01251374284336105;1.0608000742553603;1.010009236437645;9.999886130882848;1.250400959999225;0.03501629734526002;0.03501572433092194;0.9426955391706627;-0.03300899760687043;0.9432749190178;1.010014924371032
48.48638;1.0599818973062611;0.9997600123586483;0.9431837235882649;0.013264317603544835;0.012513740952095358;1.0608001918080459;1.0100092718284324;9.999884508732249;1.2504010088270334;0.03501630458569383;0.03501572219475974;0.9426953828999352;-0.033008997625614524;0.9432750942787289;1.0100150416116929
48.49638;1.059981777977467;0.9997599691133953;0.943183956986204;0.013264316251694996;0.012513739241173103;1.0608003073516912;1.010009306995187;9.999882933284475;1.2504010477759429;0.035016311626853404;0.035015720182035866;0.9426952279779945;-0.033008997644872765;0.9432752641360355;1.0100151547853344
48.50638;1.0599816514375975;0.9997599230800813;0.9431841867775105;0.013264314939192955;0.012513737710709526;1.0608004203094445;1.0100093422206387;9.999881400301428;1.2504010766958273;0.03501631847454145;0.03501571829540973;0.9426950745778535;-0.03300899766455219;0.9432754279697648;1.0100152641534281
48.51638;1.059981518025298;0.9997598740229658;0.9431844117799192;0.013264313664407945;0.012513736359777284;1.0608005301536734;1.0100093778019843;9.999879906872188;1.2504010955779223;0.035016325135990636;0.03501571654104147;0.9426949228117145;-0.03300899768455938;0.9432755852159442;1.010015370055447
48.52638;1.0599813780086005;0.9997598216664277;0.9431846309027745;0.013264312426129162;0.01251373518820371;1.0608006364401477;1.0100094139346445;9.999878451402028;1.2504011045413446;0.0350163316181044;0.03501571492391845;0.9426947726449623;-0.033008997704785915;0.9432757353641402;1.0100154728860338
48.53638;1.0599812316036727;0.999759765697733;0.9431848431792206;0.013264311222890502;0.012513734196695037;1.0608007387476857;1.010009450686192;9.999877033566875;1.2504011038151002;0.03501633792615344;0.035015713443510024;0.9426946239209526;-0.03300899772510973;0.9432758779792131;1.0100155730286124
48.54638;1.0599810789883197;0.9997597058108588;0.9431850478091232;0.013264310053107372;0.012513733385578688;1.0608008366770558;1.010009488047853;9.999875654677588;1.2504010937411716;0.03501634406372894;0.03501571209261976;0.9426944764710471;-0.03300899774542065;0.9432760128076718;1.0100156707838324
48.55638;1.059980920274018;0.9997596417526385;0.9431852441291694;0.013264308915550197;0.012513732753762516;1.0608009298931378;1.0100095259435111;9.999874317663846;1.2504010747195484;0.035016350032052605;0.03501571085859839;0.9426943301523727;-0.033008997765634276;0.9432761398679984;1.0100157663665368
