time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.56638;1.0599807554975935;0.9997595733330839;0.9431854315584371;0.013264307809343723;0.012513732298526812;1.0608010181099798;1.0100095641543207;9.999873026533406;1.2504010471275873;0.0350163558295936;0.03501570972637424;0.9426941847738506;-0.03300899778568369;0.943276259386939;1.0100158599420457
48.57638;1.0599805846766979;0.99975950042728;0.9431856096070603;0.013264306733726887;0.012513732015516367;1.0608011010634846;1.0100096022635097;9.999871785890392;1.2504010113298496;0.03501636145486184;0.03501570868277764;0.9426940400947854;-0.033008997805499644;0.9432763716742816;1.0100159516279463
48.58638;1.0599804078943462;0.9997594229585478;0.9431857779403028;0.013264305687854479;0.01251373189892053;1.0608011785486484;1.010009639691463;9.999870601029228;1.2504009676689214;0.0350163669103801;0.03501570771857192;0.942693895954031;-0.03300899782499178;0.9432764770830523;1.0100160414777337
48.59638;1.0599802253046235;0.9997593408795267;0.9431859364217104;0.013264304670461117;0.012513731942211998;1.0608012504855155;1.010009675723573;9.999869478028975;1.2504009163511527;0.03501637220377293;0.03501570682665305;0.9426937523609629;-0.03300899784405241;0.9432765760141497;1.0100161295312509
48.60638;1.0599800370144918;0.9997592541902287;0.9431860850569039;0.01326430367942102;0.012513732138338212;1.0608013169090802;1.0100097095345528;9.999868423371957;1.2504008573820535;0.03501637734544769;0.03501570600048185;0.942693609453667;-0.03300899786256896;0.943276668859989;1.0100162159267174
48.61638;1.0599798429994796;0.9997591629513201;0.9431862238862881;0.013264302711526262;0.012513732478979385;1.0608013778846452;1.010009740309308;9.999867443801062;1.2504007906273518;0.03501638234498759;0.03501570523429588;0.9426934673950528;-0.033008997880420825;0.9432767558857954;1.0100163009580412
48.62638;1.0599796431879778;0.9997590672963103;0.9431863529449173;0.013264301762602569;0.012513732954605805;1.0608014334731306;1.0100097673473447;9.99986654631248;1.250400715898992;0.03501638721032071;0.035015704522887756;0.9426933262873206;-0.03300899789748217;0.9432768371531361;1.0100163849957904
48.63638;1.0599794375882965;0.9997589674698051;0.9431864723101959;0.013264300828029704;0.01251373355574357;1.0608014837622342;1.0100097900363947;9.999865737727875;1.2504006329875164;0.03501639195173567;0.03501570386184978;0.9426931861362848;-0.03300899791364613;0.9432769126139776;1.0100164683449473
48.64638;1.0599792263003567;0.9997588637991085;0.9431865821618117;0.013264299903206085;0.012513734274108828;1.0608015288864796;1.010009807821784;9.999865024359565;1.2504005416357513;0.035016396585123795;0.03501570324877282;0.9426930468752864;-0.03300899792884453;0.9432769823440704;1.0100165511886101
48.65638;1.0599790094408013;0.9997587565612577;0.9431866827821533;0.013264298983793204;0.012513735102755013;1.0608015690575368;1.0100098202125236;9.999864412114725;1.2504004415330017;0.03501640112994592;0.03501570268326855;0.9426929084028101;-0.03300899794304315;0.9432770466531821;1.010016633656917
48.66638;1.059978787105255;0.9997586458446154;0.9431867744959872;0.013264298066184496;0.012513736035723151;1.0608016046103517;1.0100098267289725;9.99986390699369;1.250400332448257;0.035016405606421774;0.035015702166497374;0.9426927705961953;-0.03300899795622628;0.9432771059584767;1.0100167159113784
48.67638;1.0599785594133875;0.9997585315091687;0.9431868575793582;0.013264297147584491;0.0125137370683636;1.0608016360092691;1.010009826881333;9.999863515808613;1.2504002144055752;0.035016410034803734;0.035015701701684734;0.9426926333558386;-0.033008997968393995;0.9432771606312755;1.0100167981414119
48.68638;1.059978326561285;0.9997584133127334;0.9431869321707725;0.013264296225640996;0.012513738197801065;1.060801663812228;1.0100098203020453;9.999863246242152;1.250400087662564;0.035016414435140544;0.03501570129443035;0.942692496701217;-0.033008997979569264;0.9432772109418417;1.0100168804901068
48.69638;1.0599780888205514;0.9997582911099911;0.9431869982604996;0.013264295298510498;0.012513739422483348;1.0608016885807157;1.0100098068690886;9.999863106147313;1.2503999525403606;0.03501641882840302;0.03501570095304798;0.9426923608339872;-0.03300899798978332;0.9432772570533116;1.010016962999751
48.70638;1.0599778465189003;0.9997581649194528;0.943187055782153;0.01326429436507194;0.012513740741473758;1.0608017107522925;1.01000978661355;9.999863102855752;1.2503998093466624;0.03501642323702135;0.03501570068944398;0.9426922261092532;-0.03300899799903617;0.9432772990450169;1.0100170456194641
48.71638;1.0599776000521677;0.9997580348484555;0.9431871046955861;0.013264293425208502;0.01251374215385878;1.0608017305781212;1.010009759562825;9.999863242480124;1.2503996583809163;0.03501642768105097;0.03501570051750131;0.942692092936663;-0.033008998007285996;0.9432773369279218;1.0100171282098347
48.72638;1.0599773499176648;0.999757901029099;0.9431871450032184;0.01326429248076407;0.012513743657950617;1.0608017481446912;1.0100097256971856;9.999863529684605;1.2503994998894603;0.035016432173650476;0.035015700449645845;0.9426919616478255;-0.033008998014488325;0.9432773706485295;1.010017210530843
48.73638;1.059977096729428;0.9997577636391165;0.9431871767807596;0.013264291536365031;0.012513745250583394;1.0608017634324338;1.0100096848588496;9.999863968510018;1.2503993340184687;0.035016436721293724;0.03501570049532384;0.9426918324169871;-0.03300899802063419;0.9432774001316223;1.0100172922958408
48.74638;1.0599768411681716;0.9997576229416548;0.9431872002400993;0.013264290598727557;0.012513746926800583;1.0608017764394455;1.010009636572355;9.999864563123825;1.2503991608288796;0.03501644132768768;0.035015700659755226;0.9426917053105621;-0.03300899802575381;0.9432774253093951;1.0100173732444229
48.75638;1.0599765838676554;0.9997574792443865;0.9431872157546654;0.013264289675344328;0.012513748680099466;1.0608017873264428;1.010009580017655;9.999865317418827;1.250398980348544;0.035016445996998;0.035015700942217586;0.9426915803812058;-0.03300899802989202;0.9432774460769456;1.0100174531155588
48.76638;1.0599763253515753;0.9997573328325784;0.9431872238262362;0.013264288773941526;0.012513750503556336;1.0608017964438656;1.0100095142090042;9.999866234031124;1.250398792632729;0.03501645073563997;0.03501570133671736;0.9426914577130775;-0.033008998033085594;0.9432774622332265;1.0100175316035624
48.77638;1.0599760660952071;0.9997571839885304;0.9431872249819677;0.013264287901648245;0.012513752391960549;1.0608018042531002;1.0100094381921656;9.99986731383054;1.2503985978072347;0.035016455553865386;0.03501570183438975;0.9426913374236604;-0.03300899803537374;0.9432774734687289;1.0100176084484516
48.78638;1.0599758066393483;0.9997570329986846;0.943187219624527;0.013264287063454935;0.012513754343918479;1.0608018112347146;1.0100093511479575;9.999868555850288;1.250398396112918;0.03501646046397629;0.035015702424804056;0.9426912196276126;-0.03300899803680568;0.943277479383148;1.010017683556994
48.79638;1.0599755476371253;0.9997568800390566;0.9431872079780429;0.013264286261717153;0.012513756361786178;1.0608018177982448;1.010009252426465;9.999869957062495;1.250398187927987;0.03501646547610718;0.035015703095686475;0.9426911043970545;-0.0330089980374167;0.9432774794817156;1.0100177569649142
48.80638;1.0599752897819954;0.999756725097026;0.9431871901757368;0.013264285497360234;0.012513758449528248;1.0608018242391053;1.0100091415403563;9.999871512105724;1.2503979736700828;0.03501647059794114;0.035015703833040965;0.9426909917727111;-0.03300899803722378;0.9432774731434148;1.010017828748907
48.81638;1.0599750336870197;0.9997565680360331;0.9431871663313666;0.013264284771628032;0.01251376061147447;1.060801830783929;1.0100090181350767;9.999873213333327;1.250397753669666;0.035016475836645224;0.035015704622995664;0.9426908817976122;-0.03300899803624819;0.9432774596216005;1.010017899069985
48.82638;1.0599747798460954;0.999756408672124;0.9431871365236387;0.013264284086782166;0.012513762852760192;1.0608018376319348;1.0100088819891686;9.999875051354934;1.2503975282001492;0.03501648119788457;0.03501570545394592;0.9426907745320835;-0.033008998034519385;0.9432774381275264;1.0100179682404167
48.83638;1.0599745287359599;0.9997562468167622;0.9431871007978466;0.013264283445676794;0.012513765179264558;1.060801844930421;1.0100087330470464;9.999877016032995;1.2503972976044868;0.035016486683630915;0.03501570631654241;0.9426906700879606;-0.03300899803206235;0.9432774079511271;1.0100180366688334
48.84638;1.0599742809722708;0.999756082334105;0.9431870592295133;0.013264282851764939;0.01251376759636244;1.0608018527462326;1.0100085713981566;9.999879097320651;1.2503970623029546;0.03501649229363162;0.03501570720100558;0.9426905686725553;-0.033008998028892546;0.9432773685076595;1.0100181047330015
48.85638;1.0599740373309192;0.9997559151603238;0.9431870119342266;0.013264282309259476;0.012513770107445862;1.0608018610612397;1.0100083971793228;9.999881285324898;1.2503968226376692;0.03501649802961658;0.03501570809558858;0.9426904705820812;-0.03300899802502263;0.9432773193044967;1.010018172672084
48.86638;1.0599737985727182;0.9997557452610074;0.9431869589523778;0.013264281822300843;0.012513772712689495;1.0608018697927173;1.0100082104999781;9.999883570028674;1.250396578779836;0.03501650389686895;0.035015708989439544;0.9426903761990721;-0.033008998020471525;0.9432772599079101;1.0100182405734521
48.87638;1.0599735653163502;0.9997555726033799;0.9431869001668076;0.013264281394281058;0.012513775408679118;1.0608018788434008;1.0100080114511518;9.999885941378746;1.2503963308531822;0.03501650990309218;0.035015709875664276;0.942690286034809;-0.03300899801527227;0.9432771899028504;1.0100183084668544
48.88638;1.0599733381244612;0.9997553971738311;0.9431868353941887;0.013264281028509468;0.01251377818938409;1.0608018881456565;1.0100078001360797;9.999888389389591;1.2503960791294122;0.03501651605640148;0.03501571074966346;0.942690200723068;-0.03300899800948286;0.9432771088527517;1.0100183763886679
48.89638;1.0599731175877425;0.9997552189943107;0.9431867645192401;0.013264280729188224;0.012513781047544184;1.06080189769675;1.010007576689007;9.999890903841587;1.2503958241212394;0.03501652236288646;0.03501571160501333;0.9426901209206928;-0.03300899800318016;0.9432770163367612;1.0100184443248124
48.90638;1.0599729042977606;0.9997550381231746;0.9431866875075002;0.013264280501040521;0.012513783975593553;1.0608019075972241;1.0100073413344226;9.999893474123901;1.2503955665364541;0.03501652882545327;0.03501571243114366;0.9426900471733839;-0.03300899799643309;0.943276912037461;1.0100185121147724
48.91638;1.0599726988493503;0.999754854658201;0.9431866043602726;0.0132642803479589;0.012513786966129748;1.0608019180584136;1.0100070944514388;9.999896089641659;1.2503953071532572;0.035016535443081566;0.035015713213577083;0.9426899798387102;-0.0330089979892988;0.9432767958093533;1.0100185794018541
48.92638;1.0599725018661863;0.9997546687197482;0.9431865151201098;0.013264280272561707;0.012513790011771539;1.0608019293469022;1.0100068365522497;9.999898740609282;1.2503950467343687;0.03501654221031697;0.03501571393566416;0.9426899191354127;-0.033008997981851924;0.9432766677234458;1.0100186456705662
48.93638;1.0599723139811814;0.9997544804427656;0.9431864198892342;0.013264280276829698;0.012513793104869657;1.0608019416991916;1.0100065682271795;9.999901418848419;1.2503947860243234;0.03501654911869234;0.035015714582175804;0.9426898652581216;-0.03300899797420175;0.9432765280494759;1.010018710362293
48.94638;1.059972135812163;0.9997542900315209;0.943186318843219;0.013264280362294613;0.01251379623787294;1.0608019552878665;1.01000629011311;9.999904118129047;1.2503945257677929;0.0350165561569544;0.0350157151442465;0.9426898184395247;-0.03300899796647564;0.9432763771610952;1.0100187729771382
48.95638;1.0599719679575423;0.9997540977746214;0.9431862122752619;0.013264280529382427;0.012513799404039967;1.0608019702170963;1.0100060028409443;9.999906833930927;1.2503942666934185;0.035016563307861216;0.03501571562158997;0.9426897789399876;-0.03300899795878503;0.9432762154415006;1.0100188331130469
48.96638;1.0599718110010226;0.99975390394955;0.9431861006388605;0.013264280776764416;0.012513802597795163;1.0608019865081366;1.0100057069795543;9.999909562813254;1.2503940094407364;0.03501657054565106;0.03501571602018856;0.9426897470248737;-0.03300899795119332;0.9432760432632696;1.0100188904399015
48.97638;1.05997166552897;0.999753708773637;0.9431859845578483;0.013264281100832297;0.012513805814629124;1.0608020041457593;1.0100054030242898;9.999912301637828;1.2503937544985748;0.035016577837679974;0.0350157163484338;0.9426897229661295;-0.03300899794369952;0.9432758610360841;1.0100189446059358
48.98638;1.059971532130444;0.9997535124862673;0.9431858647780866;0.013264281495635124;0.012513809050661363;1.0608020231370114;1.0100050914542702;9.999915046946743;1.250393502265234;0.035016585148351716;0.03501571661574029;0.942689707033592;-0.03300899793624647;0.9432756692177977;1.0100189951648368
48.99638;1.0599714112874854;0.9997533153919637;0.9431857420330835;0.013264281954108177;0.012513812301904959;1.0608020434946168;1.0100047728031631;9.999917795134161;1.2503932531583382;0.0350165924404601;0.035015716833736076;0.942689699452176;-0.0330089979287453;0.9432754682398966;1.0100190416265917
49.00638;1.0599713031911802;0.9997531177741211;0.9431856169152054;0.013264282469125381;0.012513815563585384;1.0608020652385284;1.0100044476059533;9.999920543442434;1.2503930076269725;0.03501659967321708;0.035015717015055604;0.9426897003512511;-0.03300899792110961;0.9432752584481437;1.0100190835754002
49.01638;1.0599712076666903;0.9997529198255116;0.9431854898725187;0.01326428303314015;0.012513818829632714;1.0608020884429619;1.0100041162841005;9.999923290090733;1.2503927660434706;0.03501660680187292;0.03501571716927044;0.9426897097115651;-0.03300899791329364;0.9432750401415044;1.0100191207200777
49.02638;1.0599711242383;0.9997527216596939;0.9431853612567082;0.013264283638308644;0.012513822092256684;1.060802113201144;1.0100037791535328;9.999926033102033;1.250392528551152;0.03501661378062445;0.03501571730029953;0.9426897273245655;-0.03300899790530842;0.9432748136784035;1.010019152843179
49.03638;1.0599710522324193;0.9997525233033814;0.9431852313092779;0.013264284277724556;0.012513825342102968;1.0608021395419232;1.010003436533232;9.999928769695831;1.250392295017709;0.03501662056562011;0.03501571740578473;0.942689752834099;-0.03300899789720405;0.9432745795510025;1.0100191797081266
49.04638;1.0599709908614876;0.9997523246635939;0.9431851001425107;0.013264284946048784;0.012513828569276084;1.0608021674393273;1.010003088816301;9.999931496556624;1.250392065155139;0.035016627117357056;0.03501571747849357;0.9426897858588877;-0.03300899788903408;0.9432743383779694;1.0100192010249303
49.05638;1.0599709392714158;0.9997521255760875;0.9431849677779293;0.013264285638825937;0.012513831764687953;1.0608021968523882;1.0100027364867432;9.999934210063904;1.2503918386790212;0.03501663340372843;0.035015717509942174;0.9426898260599321;-0.03300899788081933;0.9432740908899464;1.0100192165276218
49.06638;1.059970896608186;0.9997519259181585;0.9431848342530867;0.013264286351198664;0.012513834920722245;1.0608022277121596;1.010002380156888;9.999936906810479;1.2503916154234582;0.03501663940184514;0.03501571749248447;0.9426898731052152;-0.033008997872532614;0.9432738379381663;1.0100192260822833
49.07638;1.0599708621246995;0.9997517256528518;0.9431846997555347;0.013264287077528759;0.012513838030551025;1.0608022598903144;1.0100020205877809;9.99993958454501;1.2503913954186299;0.03501664509638479;0.03501571741821566;0.9426899266502252;-0.033008997864115604;0.9432735804527244;1.0100192297145054
49.08638;1.0599708351842045;0.9997515248052936;0.9431845646386324;0.01326428781240761;0.012513841087121886;1.0608022931846224;1.010001658638075;9.999942242930484;1.2503911788877062;0.03501665047660521;0.03501571727794388;0.9426899863322804;-0.03300899785550587;0.9432733193335303;1.0100192275490618
49.09638;1.0599708151095029;0.999751323482189;0.9431844292868471;0.013264288551550702;0.012513844083186666;1.0608023273305236;1.0100012952176665;9.999944883865421;1.2503909662178294;0.03501665553552299;0.03501571706268991;0.9426900516725224;-0.03300899784664645;0.9432730553385049;1.0100192197311737
49.10638;1.0599708010995643;0.9997511219368809;0.9431842940034569;0.013264289291816143;0.012513847011726902;1.0608023619498688;1.0100009312549254;9.999947511126427;1.2503907579916138;0.03501666027045216;0.0350157167661993;0.9426901219813066;-0.0330089978374826;0.9432727890185902;1.0100192063723974
49.11638;1.0599707923584067;0.9997509205881417;0.9431841590428682;0.013264290031314793;0.012513849865478403;1.0608023964323194;1.01000056762491;9.999950129349635;1.2503905549464023;0.03501666468219942;0.0350157163852937;0.9426901964069113;-0.033008997827965326;0.9432725207029183;1.0100191875567501
49.12638;1.0599707882397453;0.9997507199533774;0.9431840247049766;0.013264290770076303;0.012513852636059702;1.060802429923598;1.0100002050969086;9.999952743119252;1.2503903578034583;0.03501666877362027;0.03501571591781136;0.9426902740576317;-0.033008997818071935;0.9432722505692098;1.0100191633989901
49.13638;1.059970788229866;0.9997505205458082;0.9431838913559437;0.013264291510003062;0.012513855314192052;1.0608024614780536;1.0099998443818126;9.999955356619754;1.250390167142252;0.035016672549103914;0.03501571536127309;0.9426903540840504;-0.033008997807826915;0.9432719788074273;1.0100191340502958
49.14638;1.0599707918951864;0.9997503228264324;0.9431837593798806;0.013264292253036289;0.012513857890712781;1.060802490267882;1.0099994862048978;9.999957973693673;1.250389983409748;0.03501667601347364;0.0350157147138895;0.9426904357210095;-0.03300899779729182;0.943271705730302;1.010019099639337
49.15638;1.0599707988986082;0.9997501272114927;0.9431836291446476;0.01326429299920624;0.012513860357137148;1.060802515699279;1.009999131253255;9.99996059815976;1.2503898069556822;0.0350166791695756;0.03501571397511221;0.9426905183236898;-0.03300899778653855;0.9432714317541503;1.0100190602364176
49.16638;1.059970808977931;0.9997499340554711;0.9431835009886493;0.013264293746762199;0.012513862705981487;1.0608025373631669;1.0099987800753172;9.999963234098338;1.2503896379842827;0.035016682016681865;0.03501571314329765;0.9426906013419688;-0.03300899777563549;0.9432711573990846;1.010019015869989
49.17638;1.059970821836999;0.9997497436517384;0.9431833752019514;0.013264294493397027;0.01251386493141099;1.0608025549629778;1.0099984330891123;9.999965885843269;1.2503894765022336;0.035016684550758716;0.035015712212151405;0.9426906841884048;-0.033008997764633896;0.9432708833628798;1.0100189665773252
49.18638;1.0599708370941598;0.9997495562951875;0.9431832520244624;0.013264295236386172;0.01251386703008272;1.0608025683322093;1.0099980906278905;9.999968557706815;1.250389322378884;0.03501668676665385;0.035015711169557595;0.9426907661677393;-0.0330089977535419;0.9432706105102875;1.0100189123788796
49.19638;1.059970854350639;0.9997493723001023;0.9431831316721082;0.013264295971850262;0.012513869001516572;1.0608025774235508;1.0099977529668693;9.999971253171044;1.2503891754912837;0.03501668866189727;0.03501571000016249;0.9426908466102153;-0.033008997742317324;0.94327033970907;1.0100188531450507
49.20638;1.0599708732127886;0.9997491919607767;0.9431830143477145;0.013264296694740363;0.01251387084726496;1.0608025822439477;1.0099974203641728;9.99997397393378;1.2503890358655323;0.035016690239166585;0.03501570868760366;0.9426909250144766;-0.03300899773090664;0.943270071665882;1.0100187885964291
49.21638;1.0599708932406358;0.9997490155525004;0.9431829001994615;0.013264297399966532;0.012513872569230117;1.060802582821904;1.0099970930656592;9.999976720114852;1.2503889037517166;0.03501669150417882;0.035015707215055245;0.9426910010042198;-0.03300899771928282;0.9432698069500131;1.0100187185018428
49.22638;1.059970913933571;0.9997488433759644;0.9431827892642399;0.01326429808374975;0.012513874168335212;1.0608025791495184;1.0099967712832358;9.999979491272867;1.2503887796141315;0.03501669246136467;0.03501570556875087;0.9426910742423225;-0.03300899770744032;0.9432695461435161;1.0100186428113642
49.23638;1.0599709347118023;0.9997486758019656;0.9431826814768641;0.013264298743839997;0.01251387564448058;1.0608025710947322;1.0099964551956493;9.999982286752491;1.2503886640282806;0.03501669311094937;0.035015703742255204;0.9426911444625977;-0.03300899769539342;0.9432692898687735;1.010018561626067
49.24638;1.0599709549068752;0.9997485132442777;0.943182576750578;0.013264299378535937;0.012513876997265442;1.0608025583996372;1.0099961449042563;9.999985105278657;1.2503885575217917;0.035016693446489985;0.03501570173557417;0.9426912115220816;-0.03300899768320535;0.9432690386839896;1.010018475103246
49.25638;1.0599709738204854;0.9997483560336481;0.9431824750368164;0.013264299986047404;0.01251387822608218;1.0608025407463455;1.0099958403387346;9.999987944797633;1.2503884604853843;0.035016693454314705;0.03501569955134759;0.9426912753790486;-0.03300899767100129;0.9432687930643455;1.0100183833664482
49.26638;1.0599709907714394;0.9997482043445548;0.9431823763000065;0.013264300564452552;0.012513879329610563;1.060802517753739;1.0099955412078334;9.999990803098184;1.250388373233936;0.03501669311672253;0.03501569719289257;0.9426913360693784;-0.03300899765894026;0.9432685534873266;1.0100182864936005
49.27638;1.0599710050992368;0.9997480582669923;0.9431822804682742;0.013264301111533337;0.012513880306103564;1.0608024889087722;1.0099952470067506;9.999993678406836;1.250388296101348;0.035016692414663486;0.03501569466487523;0.9426913937024891;-0.03300899764717669;0.943268320454653;1.0100181846040572
49.28638;1.0599710161818812;0.9997479178908338;0.943182187428526;0.01326430162491591;0.01251388115466594;1.060802453593705;1.0099949570665436;9.99999656910899;1.2503882293933593;0.0350166913282077;0.03501569197518247;0.9426914484051999;-0.03300899763583309;0.9432680944295705;1.0100180779328063
49.29638;1.0599710234564257;0.9997477833021583;0.9431820970044343;0.013264302103044218;0.012513881875818674;1.0608024111839842;1.0099946706490266;9.999999472848382;1.250388173260131;0.03501668983671769;0.03501568913611755;0.9426915002263531;-0.033008997624983445;0.9432678758082652;1.0100179667925224
49.30638;1.059971026380655;0.9997476545856748;0.9431820089024867;0.013264302546486601;0.012513882470981957;1.0608023610508586;1.009994387029583;10.00000238562196;1.2503881276835385;0.035016687917818784;0.03501568616322365;0.9426915490924015;-0.03300899761466072;0.9432676649480454;1.0100178514855387
49.31638;1.0599710244050444;0.9997475318986652;0.9431819227384683;0.013264302958115733;0.012513882942172863;1.060802302532391;1.009994105536975;10.000005301524643;1.250388092593318;0.03501668554631685;0.03501568307300874;0.942691594847427;-0.03300899760488787;0.9432674621737225;1.0100177322909543
49.32638;1.0599710170774441;0.9997474155008771;0.9431818381451595;0.0132643033416439;0.012513883291836019;1.060802234981797;1.0099938256143979;10.000008213530066;1.250388068007435;0.03501668269666993;0.035015679883808;0.9426916373018512;-0.03300899759570172;0.9432672677410886;1.0100176095216393
49.33638;1.0599710041631376;0.9997473056631186;0.9431817548360648;0.013264303700003196;0.012513883522824072;1.0608021577883313;1.0099935468926013;10.00001111479578;1.2503880541323282;0.035016679348144314;0.035015676618551005;0.9426916762327192;-0.033008997587155774;0.9432670817876133;1.0100174835617843
49.34638;1.059970985617215;0.9997472025479004;0.943181672589156;0.013264304035118711;0.012513883638875943;1.0608020703329573;1.0099932691839433;10.000013998938964;1.2503880513458132;0.035016675488324114;0.03501567330364393;0.9426917113797676;-0.03300899757930505;0.9432669042975153;1.010017354879522
49.35638;1.0599709615091706;0.9997471061975968;0.9431815912280713;0.013264304348924678;0.012513883644429182;1.0608019720151745;1.0099929924068993;10.000016858498672;1.2503880600472417;0.03501667111364676;0.035015669964505884;0.942691742455139;-0.033008997572180114;0.9432667351439064;1.0100172240484968
49.36638;1.059970932021244;0.999747016633251;0.9431815106182575;0.013264304643749579;0.012513883543990453;1.060801862337433;1.0099927164868276;10.000019683910832;1.2503880805003724;0.03501666622878102;0.035015666622553905;0.9426917691417341;-0.03300899756577685;0.9432665742321032;1.0100170917075282
49.37638;1.059970897450911;0.9997469339065206;0.9431814306137359;0.013264304921638855;0.012513883342038333;1.0608017409396155;1.0099924412586796;10.000022464886364;1.2503881127348966;0.03501666084520101;0.035015663295692764;0.9426917911213515;-0.03300899756007223;0.9432664216142662;1.0100169584341634
49.38638;1.059970858142546;0.999746858065136;0.9431813509642294;0.013264305184406645;0.012513883042370711;1.0608016076188194;1.009992166446944;10.00002519216851;1.250388156508376;0.035016654978840704;0.035015660001161825;0.9426918081564082;-0.03300899755504242;0.9432662774400833;1.0100168246797812
49.39638;1.0599708143903384;0.9997467891628642;0.9431812712879399;0.013264305433989454;0.012513882646847338;1.0608014623618176;1.0099918917440769;10.000027858183913;1.2503882113960643;0.0350166486479651;0.035015656756420814;0.9426918201400974;-0.03300899755067452;0.9432661418223866;1.0100166907818928
49.40638;1.0599707663698426;0.9997467273063531;0.9431811911631021;0.013264305671826359;0.012513882154929119;1.0608013053483802;1.0099916168756575;10.000030457391214;1.250388276995574;0.035016641871039325;0.03501565357606722;0.9426918270525103;-0.03300899754697467;0.9432660147812951;1.0100165569607737
49.41638;1.0599707141506909;0.9997466726474191;0.9431811102388588;0.01326430589887469;0.012513881564384368;1.060801136929581;1.009991341581855;10.000032986387208;1.2503883531049378;0.03501663466422512;0.035015650469380384;0.9426918288700227;-0.0330089975439567;0.9432658962915503;1.0100164233094562
49.42638;1.059970657805793;0.9997466253372581;0.9431810282533076;0.013264306116683817;0.012513880872681874;1.0608009576199315;1.0099910656167876;10.00003544339298;1.250388439778395;0.03501662704123916;0.03501564744175145;0.942691825548888;-0.033008997541618186;0.9432657863667051;1.0100162897486307
49.43638;1.05997059748923;0.999746585494949;0.9431809449889104;0.013264306327353906;0.012513880077864267;1.0608007681163663;1.0099907888302777;10.000037827186345;1.2503885372453347;0.03501661901593601;0.035015644497427396;0.9426918171375526;-0.0330089975399327;0.9432656851056955;1.010016155995302
49.44638;1.0599705334008542;0.999746553233402;0.9431808602727149;0.013264306532394762;0.01251387917796244;1.0608005692961344;1.0099905112317997;10.000040135946962;1.2503886457155433;0.035016610602868564;0.035015641640148615;0.9426918038432661;-0.033008997538854626;0.9432655926387589;1.0100160216539678
49.45638;1.0599704657360365;0.9997465287176865;0.9431807740439347;0.013264306732783525;0.012513878169919071;1.0608003621535336;1.0099902330080308;10.000042366984545;1.2503887651706083;0.035016601815656766;0.03501563887148079;0.9426917859101696;-0.03300899753833145;0.9432655090079575;1.010015886336731
49.46638;1.059970394698763;0.9997465121731709;0.9431806863653047;0.013264306930542074;0.01251387704949007;1.0608001477318802;1.0099899545270021;10.0000445174873;1.250388895307133;0.03501659266696784;0.03501563618952791;0.9426917634796133;-0.033008997538329365;0.9432654341100858;1.0100157497258624
49.47638;1.059970320534939;0.9997465038518029;0.9431805973432607;0.013264307129383103;0.01251387581203495;1.0607999270859942;1.0099896762585427;10.00004658531615;1.2503890356604568;0.03501658316830126;0.035015633590368536;0.9426917365889127;-0.03300899753884826;0.9432653677774681;1.0100156115921042
49.48638;1.0599702435102403;0.9997465039903671;0.9431805071118919;0.013264307333451813;0.01251387445395886;1.060799701237522;1.0099893986471857;10.000048569130524;1.2503891857030218;0.03501657332729938;0.03501563107125746;0.9426917052316003;-0.03300899753991146;0.9432653099178453;1.0100154717330685
49.49638;1.0599701638483754;0.9997465127301476;0.9431804158980981;0.013264307546133414;0.012513872974369157;1.0607994711543534;1.0099891220819703;10.00005046808109;1.2503893448208068;0.035016563146530795;0.03501562863193994;0.9426916694182366;-0.0330089975415423;0.9432652605650931;1.0100153298926626
49.50638;1.0599700816938913;0.9997465300393785;0.9431803240476231;0.013264307770014786;0.012513871375458877;1.0607992377639777;1.009988846946811;10.000052281950628;1.2503895123171056;0.03501655262744051;0.035015626273488594;0.9426916292314714;-0.03300899754373565;0.9432652198238609;1.0100151857796467
49.51638;1.0599699971034928;0.999746555772923;0.9431802319985053;0.013264308006878238;0.012513869661988308;1.060799001928388;1.0099885736397656;10.000054011547675;1.2503896875002551;0.03501654177632715;0.035015623996902376;0.9426915848205344;-0.03300899754645165;0.9432651877834636;1.010015039135068
49.52638;1.0599699100746118;0.9997465898270474;0.9431801401969327;0.013264308257324465;0.012513867841278592;1.0607987644092751;1.0099883025141454;10.00005565854307;1.2503898697342997;0.03501653060615742;0.035015621800762155;0.9426915363260786;-0.03300899754964645;0.9432651644317926;1.0100148897573853
49.53638;1.0599698206185564;0.9997466321655274;0.9431800489791995;0.013264308520790852;0.012513865923309756;1.0607985259137167;1.0099880337880582;10.000057225221944;1.2503900583877197;0.035016519133575334;0.03501561967845632;0.9426914838181151;-0.03300899755329414;0.943265149621317;1.0100147375083226
49.54638;1.059969728836402;0.9997466827091982;0.9431799585335665;0.013264308795519172;0.01251386392002758;1.060798287222713;1.0099877675463973;10.000058714262906;1.2503902527765665;0.03501650737520926;0.03501561761809709;0.9426914272947321;-0.03300899755737025;0.9432651431426978;1.0100145823192512
49.55638;1.0599696349408205;0.9997467412582027;0.9431798689659645;0.013264309078212647;0.012513861843906838;1.0607980492944495;1.00998750388168;10.000060127927886;1.250390452192703;0.0350164953449849;0.035015615604204395;0.9426913667006894;-0.03300899756182448;0.9432651448200016;1.0100144241855415
49.56638;1.0599695391718351;0.9997468074835155;0.9431797803987528;0.013264309364282807;0.012513859706619359;1.0607978132387537;1.0099872430348475;10.000061467269472;1.250390655962242;0.035016483053813684;0.03501561361919114;0.9426913019624108;-0.03300899756657418;0.9432651544914337;1.0100142631854292
49.57638;1.0599694416709329;0.9997468809266757;0.9431796930451005;0.013264309648410143;0.012513857518365064;1.0607975801984644;1.0099869853831802;10.000062732192362;1.2503908634313838;0.035016470512619954;0.03501561164561558;0.942691233042148;-0.0330089975715251;0.9432651719326042;1.010014099521335
49.58638;1.0599693424643057;0.9997469609733223;0.9431796072332781;0.013264309924729994;0.012513855287886911;1.0607973512284499;1.0099867312963446;10.000063922040646;1.2503910738814181;0.035016457734156306;0.0350156096696287;0.9426911599231392;-0.033008997576597476;0.943265196864313;1.010013933510651
49.59638;1.0599692415474251;0.9997470468471401;0.9431795233710764;0.013264310187191172;0.012513853023077611;1.0607971272319883;1.0099864810212156;10.000065036299317;1.2503912864817248;0.03501644473175989;0.03501560768426857;0.9426910825227249;-0.03300899758172831;0.9432652290372087;1.010013765530007
49.60638;1.0599691388819938;0.9997471376717996;0.9431794418608477;0.01326431043021121;0.012513850731531825;1.0607969089690976;1.0099862347115034;10.00006607531788;1.2503915003233483;0.035016431517995356;0.03501560568995275;0.9426910006430956;-0.03300899758685034;0.9432652683077614;1.0100135959850525
49.61638;1.0599690342469958;0.9997472325519634;0.9431793630217388;0.013264310648335647;0.012513848420759862;1.0607966970821168;1.0099859925301933;10.000067040125568;1.2503917144823105;0.035016418103260075;0.03501560369061478;0.942690913981031;-0.03300899759187632;0.9432653146376184;1.010013425275779
49.62638;1.0599689271863046;0.9997473306238323;0.9431792870716239;0.013264310835354669;0.012513846098751853;1.060796492110584;1.0099857546858804;10.000067931105434;1.250391928086604;0.03501640449476796;0.03501560168924364;0.9426908221536198;-0.03300899759670286;0.9432653680220306;1.010013253690498
49.63638;1.0599688171681836;0.9997474311028346;0.9431792141607964;0.013264310985332222;0.012513843774772002;1.060796294517635;1.00998552143718;10.00006874771697;1.2503921403557792;0.035016390696356196;0.035015599687216244;0.9426907247198797;-0.03300899760121881;0.9432654284454931;1.0100130813090387
49.64638;1.0599687037188983;0.9997475333197703;0.9431791444030051;0.013264311094659791;0.01251384145926378;1.0607961047186292;1.0099852931071285;10.00006949001004;1.250392350565975;0.03501637670911496;0.03501559768496842;0.942690621218657;-0.03300899760530147;0.9432654959190674;1.0100129080357314
49.65638;1.0599685863956283;0.9997476366834737;0.943179077883937;0.013264311162052714;0.012513839162907261;1.0607959231069477;1.009985070000355;10.00007015983466;1.2503925580154176;0.03501636253463667;0.035015595681202626;0.9426905112313368;-0.03300899760880074;0.9432655705073103;1.0100127336861568
49.66638;1.059968464721127;0.9997477406262668;0.9431790146792868;0.013264311186645086;0.012513836896076823;1.0607957500672378;1.0099848523003865;10.000070760872104;1.2503927621230697;0.035016348178574914;0.03501559367406252;0.9426903944009621;-0.033008997611535765;0.9432656522403934;1.0100125579837804
49.67638;1.0599683381978617;0.9997478446199959;0.943178954849558;0.013264311166294071;0.012513834669419818;1.0607955859375198;1.009984640094066;10.000071297801;1.2503929625797838;0.03501633365113812;0.035015591666038334;0.9426902703955788;-0.03300899761332175;0.9432657410132211;1.010012380569333
49.68638;1.0599682063925935;0.9997479482342024;0.9431788983813656;0.013264311097376474;0.012513832494329634;1.0607954309470484;1.009984433417093;10.00007177492107;1.2503931593698236;0.03501631896573819;0.0350155896681987;0.9426901388640544;-0.03300899761400035;0.9432658366054634;1.0100122011414694
49.69638;1.0599680689787128;0.9997480511802262;0.9431788451520724;0.013264310975930007;0.012513830381582337;1.0607952852101874;1.009984232291824;10.000072195603996;1.2503933526692557;0.03501630413727147;0.035015587699690987;0.9426899994097446;-0.03300899761344448;0.9432659387490594;1.0100120195741589
49.70638;1.0599679257122372;0.9997481532976539;0.94317879494894;0.013264310798624857;0.012513828339947507;1.060795148774108;1.0099840368410298;10.00007256283674;1.250393542746371;0.035016289180725385;0.03501558578266065;0.9426898515952965;-0.03300899761154343;0.9432660471515608;1.010011835898881
49.71638;1.0599677764439472;0.9997482544990344;0.9431787475032956;0.013264310562671822;0.012513826377125906;1.0607950216504065;1.009983847366577;10.000072879313084;1.250393729914637;0.03501627411081933;0.03501558393642187;0.9426896949395254;-0.03300899760819238;0.9432661614885476;1.0100116502422527
49.72638;1.0599676211307145;0.999748354714303;0.9431787025417699;0.013264310265705964;0.012513824500890204;1.06079490382997;1.0099836643082787;10.000073146947614;1.2503939144930143;0.035016258942016425;0.03501558217608539;0.942689528940521;-0.03300899760329469;0.9432662814091832;1.010011462797107
49.73638;1.0599674597881328;0.9997484538104507;0.9431786598359024;0.013264309906338081;0.012513822718317311;1.0607947952921737;1.0099834881728251;10.000073366844225;1.2503940967486797;0.03501624368809569;0.03501558051568026;0.9426893531937267;-0.033008997596770416;0.9432664065966695;1.0100112738006926
49.74638;1.059967292489389;0.9997485515171767;0.9431786191800087;0.01326430948409956;0.012513821034241021;1.060794696006519;1.0099833194971812;10.000073539780551;1.2503942768611445;0.035016228361660975;0.03501557897004597;0.9426891674791422;-0.03300899758856724;0.943266536833337;1.0100110834512983
49.75638;1.05996711941803;0.9997486474542727;0.9431785803223002;0.013264308998706039;0.012513819450368028;1.0607946059762494;1.0099831588215262;10.000073666503333;1.2503944549299004;0.035016212973594626;0.03501557755270863;0.9426889717236637;-0.033008997578659376;0.9432666719761613;1.0100108918139983
49.76638;1.0599669408530867;0.9997487412449707;0.9431785429633214;0.013264308450832225;0.012513817966022474;1.060794525284966;1.0099830066018163;10.000073747408731;1.2503946309632092;0.035016197533186806;0.03501557627312301;0.9426887659468648;-0.03300899756702779;0.9432668118854545;1.0100106988591395
49.77638;1.059966757075927;0.9997488326029413;0.9431785068379354;0.013264307844149075;0.012513816580206814;1.0607944540808123;1.0099828631113406;10.000073782082717;1.2503948048039502;0.035016182050320414;0.03501557513598417;0.9426885502631746;-0.03300899755364642;0.9432669563986311;1.010010504599806
49.78638;1.0599665683257238;0.9997489213665349;0.9431784717893075;0.013264307185479642;0.012513815292635776;1.0607943925606842;1.0099827284950365;10.000073769341505;1.2503949761248634;0.03501616653742626;0.035015574140359856;0.9426883249109104;-0.033008997538491874;0.9432671053465936;1.0100103091650299
49.79638;1.059966374853912;0.9997490075435789;0.9431784377803348;0.013264306482672449;0.012513814102699238;1.0607943409990164;1.0099826029295194;10.000073707583239;1.2503951446150727;0.035016151009385856;0.03501557327767819;0.9426880902558722;-0.033008997521558614;0.9432672585759158;1.0100101127948267
49.80638;1.0599661769796833;0.9997490913563667;0.9431784048937225;0.013264305743079146;0.012513813008304264;1.0607942997865996;1.0099824866840437;10.000073594737291;1.250395310199557;0.035016135483493485;0.03501557253223249;0.942687846764809;-0.03300899750286142;0.9432674159409062;1.0100099158250297
49.81638;1.0599659750900645;0.9997491732167192;0.9431783733441481;0.01326430497356094;0.012513812006395777;1.0607942694163948;1.0099823800704029;10.000073428041649;1.2503954730721325;0.03501611997936696;0.035015571885710146;0.9426875950169474;-0.0330089974824422;0.9432675772619733;1.0100097186425023
49.82638;1.0599657696055302;0.9997492536319826;0.9431783434554347;0.01326430418004229;0.012513811094372681;1.0607942503701184;1.009982283361326;10.000073204582812;1.2503956335451607;0.03501610451664734;0.035015571321898906;0.9426873357533777;-0.03300899746038521;0.9432677422890355;1.010009521602237
49.83638;1.0599655609662086;0.9997493330874169;0.943178315602806;0.013264303366493025;0.012513810270673893;1.0607942429935004;1.00998219668091;10.000072922254619;1.2503957918514956;0.03501608911165549;0.03501557082839286;0.9426870698691163;-0.03300899743680933;0.9432679106852877;1.0100093249837352
49.84638;1.059965349667629;0.9997494119403939;0.9431782901168548;0.01326430253524244;0.012513809534105212;1.0607942474880419;1.0099821199494468;10.000072580128133;1.2503959480256484;0.035016073776579504;0.03501557039705255;0.9426867983137857;-0.03300899741183078;0.9432680820426109;1.0100091290269777
49.85638;1.0599651362533664;0.9997494903846972;0.9431782671716107;0.013264301688170495;0.012513808882382292;1.060794264002543;1.0099820529447427;10.000072178254927;1.2503961018958074;0.03501605852268617;0.03501557002500044;0.9426865219793903;-0.03300899738553129;0.9432682559298176;1.0100089339814635
49.86638;1.0599649212378188;0.9997495685205888;0.9431782467302834;0.013264300827523008;0.012513808310817819;1.0607942927223244;1.0099819953842484;10.000071717519768;1.2503962531147708;0.03501604336454424;0.03501556971522337;0.9426862416756069;-0.033008997357948856;0.9432684319210098;1.0100087401210605
49.87638;1.059964705069305;0.9997496464546338;0.943178228590586;0.013264299956432336;0.012513807812363711;1.0607943338810302;1.00998194696808;10.000071199528612;1.2503964011946507;0.0350160283203682;0.035015569476010054;0.9426859581729363;-0.033008997329077694;0.9432686095907972;1.010008547724682
49.88638;1.05996448817402;0.9997497243443456;0.9431782125173432;0.01326429907859999;0.012513807379182097;1.0607943877106978;1.0099819074046565;10.000070626291329;1.2503965455952752;0.03501601340830299;0.03501556931786247;0.9426856722054868;-0.033008997298886796;0.9432687885441796;1.0100083570407836
49.89638;1.059964271017345;0.9997498024136829;0.9431781983410673;0.013264298197256635;0.012513807004202477;1.0607944543882089;1.009981876430301;10.000070000298749;1.2503966858283748;0.03501599864391203;0.035015569249160494;0.9426853844378426;-0.03300899726735903;0.9432689684631168;1.0100081683064934
49.90638;1.059964054116076;0.9997498809781239;0.9431781859653693;0.013264297315155174;0.012513806680879213;1.0607945339570048;1.0099818538092988;10.000069325009548;1.2503968214934864;0.03501598404073792;0.035015569275489496;0.9426850954597088;-0.033008997234515544;0.9432691490806614;1.0100079817961216
49.91638;1.0599638380279843;0.9997499604862622;0.943178175369153;0.013264296435338906;0.01251380640185534;1.0607946262024166;1.0099818392877866;10.000068604302287;1.250396952301237;0.03501596961065575;0.03501556940199153;0.9426848057830872;-0.03300899720040845;0.9432693301200288;1.0100077978151776
49.92638;1.059963623381547;0.99975004152495;0.9431781665928328;0.013264295561049485;0.012513806158807393;1.0607947305932712;1.009981832536965;10.000067840944688;1.250397078067178;0.03501595536426032;0.03501556963403546;0.9426845158317259;-0.03300899716509389;0.9432695112798688;1.0100076166727214
49.93638;1.0599634108878453;0.9997501247041298;0.9431781596765059;0.013264294695976135;0.012513805943661414;1.0607948463657395;1.009981833183845;10.00006703624193;1.2503971986097515;0.03501594131253634;0.03501556997558529;0.9426842259624918;-0.03300899712861822;0.9432696922401969;1.0100074386643914
49.94638;1.0599632012507143;0.9997502105107947;0.9431781546340403;0.013264293845690717;0.012513805749495137;1.0607949726382275;1.0099818409448702;10.000066191326349;1.2503973136805657;0.03501592746720467;0.03501557042632644;0.9426839364815875;-0.033008997091052004;0.9432698726225518;1.0100072640653504
49.95638;1.059962995068952;0.9997502992422932;0.9431781514859503;0.013264293017745269;0.012513805570598146;1.0607951085016274;1.0099818557173053;10.000065308408518;1.250397422983345;0.03501591383999783;0.03501557097864526;0.9426836476248194;-0.03300899705253525;0.9432700519319008;1.010007093169032
49.96638;1.0599627928398077;0.9997503909646206;0.9431781502898362;0.013264292219999788;0.012513805402561216;1.0607952530945872;1.0099818775260005;10.00006439144623;1.2503975261818336;0.03501590044335856;0.035015571618156625;0.9426833595768167;-0.03300899701327567;0.9432702295634608;1.0100069263493863
49.97638;1.0599625949893712;0.9997504855277946;0.9431781511564303;0.013264291460164493;0.012513805242369844;1.0607954055831843;1.0099819064260724;10.000063446604464;1.2503976228955258;0.03501588729243958;0.03501557232979728;0.9426830725098513;-0.033008996973521366;0.9432704048639794;1.0100067640479287
49.98638;1.0599624018855203;0.9997505827197901;0.9431781542480706;0.013264290746870001;0.012513805088062775;1.0607955650784648;1.0099819424404457;10.00006248187139;1.2503977127409038;0.0350158744070844;0.03501557310509246;0.9426827865653383;-0.03300899693353939;0.9432705771890716;1.0100066066858644
49.99638;1.0599622138967237;0.9997506824244186;0.9431781597461074;0.013264290089518696;0.01251380493821401;1.0607957306086886;1.009981985514324;10.000061505769493;1.2503977953826242;0.03501586181129761;0.03501557394425554;0.9426825018578113;-0.03300899689358958;0.9432707459555479;1.0100064546004983
50.00638;1.0599620314593199;0.9997507846432367;0.9431781678423454;0.01326428949663602;0.012513804791402879;1.0607959011534451;1.009982035502164;10.000060526051325;1.2503978705103609;0.035015849529337124;0.03501557485233158;0.9426822185422966;-0.03300899685389291;0.9432709107099262;1.0100063080290123
50.01638;1.059961855088306;0.9997508894331281;0.94317817878998;0.013264288974990936;0.012513804646155372;1.0607960757109476;1.0099820921944762;10.000059548740172;1.2503979377804206;0.035015837582792385;0.03501557583438157;0.9426819368349273;-0.03300899681460315;0.9432710711573618;1.0100061671121914
50.02638;1.0599616853859934;0.9997509968346683;0.9431781929290906;0.013264288530079714;0.012513804501660362;1.0607962533676498;1.0099821553354984;10.000058578199797;1.2503979968376175;0.03501582599118714;0.03501557689362823;0.9426816569475205;-0.03300899677579742;0.9432712270862869;1.0100060319263855
50.03638;1.0599615230525845;0.9997511068130276;0.9431782106046782;0.013264288166613266;0.012513804358426101;1.0607964333506128;1.0099822245693137;10.000057618185059;1.2503980474108816;0.03501581477255715;0.035015578032564575;0.9426813790195703;-0.033008996737502704;0.943271378264328;1.010005902558625
50.04638;1.059961368837534;0.9997512192501244;0.9431782320252172;0.013264287888034663;0.01251380421826667;1.060796615041344;1.0099822993818701;10.000056672065142;1.2503980893942421;0.03501580394256339;0.03501557925520333;0.942681103114664;-0.03300899669973882;0.9432715243975486;1.010005779167686
50.05638;1.059961223458288;0.9997513340200745;0.9431782571936825;0.013264287695558392;0.012513804083747684;1.0607967978996629;1.009982379187305;10.00005574197168;1.2503981228534926;0.03501579351379161;0.035015580566733186;0.9426808292410186;-0.03300899666254165;0.9432716651215178;1.0100056619377153
50.06638;1.0599610875197694;0.9997514510472217;0.9431782859476925;0.013264287587982704;0.012513803957767982;1.0607969813471174;1.0099824635124524;10.000054828580234;1.2503981479498731;0.03501578349559779;0.03501558196941095;0.9426805573179259;-0.03300899662596332;0.9432717999981132;1.0100055509790646
50.07638;1.0599609614628533;0.9997515702631602;0.9431783180257214;0.013264287562835925;0.012513803843742373;1.0607971647610932;1.0099825520542862;10.000053931669603;1.250398164815588;0.03501577389407775;0.03501558346015012;0.9426802871425265;-0.033008996590071615;0.943271928572217;1.010005446324813
50.08638;1.0599608455631757;0.9997516915688395;0.9431783531334096;0.013264287618207322;0.012513803745043732;1.0607973475809442;1.0099826445454805;10.000053050538549;1.250398173489531;0.035015764710423926;0.03501558503280919;0.942680018448595;-0.033008996554952715;0.9432720504492931;1.010005348021331
50.09638;1.059960739935132;0.9997518148576079;0.9431783910299953;0.013264287753655518;0.01251380366324435;1.0607975293666099;1.0099827406454998;10.000052184506483;1.2503981740228096;0.03501575593877837;0.03501558668108036;0.942679750983322;-0.03300899652068895;0.9432721652874214;1.0100052561712864
50.10638;1.0599606445457233;0.9997519400423506;0.943178431582729;0.013264287969565086;0.012513803597521942;1.0607977097748225;1.009982839975353;10.000051333351553;1.2503981666159818;0.035015747566681986;0.03501558839905086;0.9426794845166576;-0.03300899648731357;0.943272272749807;1.010005170854105
50.11638;1.0599605592775982;0.9997520670577474;0.9431784747249399;0.013264288266259713;0.012513803546219154;1.0607978885396199;1.009982942151424;10.000050496831863;1.2503981515961553;0.03501573957629134;0.035015590181304686;0.9426792188622427;-0.033008996454797206;0.943272372507449;1.01000509202085
50.12638;1.0599604840036962;0.9997521958487625;0.9431785203704656;0.013264288643698201;0.012513803508730492;1.0607980654828117;1.0099830467771902;10.00004967404187;1.2503981293527795;0.0350157319451244;0.03501559202372678;0.9426789539937587;-0.0330089964230806;0.943272464293773;1.0100050195158303
50.13638;1.059960418590963;0.9997523263940626;0.9431785683829098;0.013264289101515832;0.01251380348665908;1.0607982405196759;1.009983153476185;10.000048863893177;1.2503981003795261;0.03501572464809755;0.03501559392358851;0.9426786901413934;-0.033008996392110454;0.9432725479742275;1.0100049532084319
50.14638;1.0599603628357732;0.9997524587299869;0.943178618592699;0.013264289639139228;0.012513803484635678;1.0607984136016775;1.0099832619157985;10.000048065667603;1.2503980653288802;0.035015717659937405;0.035015595878751755;0.9426784277204026;-0.033008996361859076;0.9432726235669594;1.0100048930585948
