time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.15638;1.0599603164656901;0.9997525929165444;0.9431786708030055;0.013264290255749983;0.012513803509941123;1.0607985846005155;1.0099833717861921;10.000047278223478;1.2503980249745226;0.035015710956791214;0.035015597886488115;0.9426781671940149;-0.033008996332335554;0.9432726912094335;1.0100048390489311
50.16638;1.0599602792438914;0.9997527290048529;0.943178724768413;0.013264290950411357;0.012513803570283118;1.0607987532756122;1.009983482783254;10.000046499492196;1.2503979801004592;0.03501570451768441;0.03501559994269874;0.9426779090457605;-0.03300899630358711;0.9432727511332094;1.0100047910941017
50.17638;1.059960251042817;0.9997528670323081;0.943178780172074;0.013264291722442496;0.012513803672051953;1.060798919398337;1.009983594605782;10.00004572777392;1.2503979314061346;0.035015698324846765;0.03501560204269222;0.9426776538352546;-0.03300899627568601;0.9432728036677782;1.0100047489992507
50.18638;1.0599602318342374;0.9997530070349977;0.9431788366344523;0.013264292571282291;0.012513803820277324;1.0607990828418759;1.009983707021427;10.000044962827337;1.2503978795039403;0.035015692362502696;0.035015604182189686;0.9426774022048463;-0.03300899624870686;0.9432728492498719;1.0100047124478382
50.19638;1.0599602216499018;0.999753149069635;0.9431788937503894;0.013264293495658464;0.01251380401875297;1.0607992434952678;1.009983820009493;10.000044205490566;1.2503978249498482;0.03501568661683117;0.035015606357027815;0.9426771547879664;-0.033008996222711806;0.9432728883982398;1.010004681040487
50.20638;1.0599602205611511;0.9997532931748297;0.9431789511204974;0.013264294492579601;0.012513804270545641;1.0607994011794584;1.0099839338564967;10.000043457483315;1.2503977682024012;0.03501568107687021;0.03501560856228601;0.942676912114447;-0.033008996197749364;0.9432729216439605;1.0100046543778871
50.21638;1.0599602287336578;0.9997534392934488;0.9431790083588381;0.013264295556991023;0.012513804579163063;1.0607995556851308;1.009984049128305;10.000042721841051;1.2503977095467496;0.0350156757343931;0.03501561079106299;0.942676674596625;-0.03300899617385419;0.9432729494997507;1.0100046320607967
50.22638;1.05996024650102;0.9997535872679231;0.9431790650653186;0.013264296682299058;0.012513804948462784;1.0607997068171302;1.0099841665293927;10.000042002684001;1.2503976491060471;0.03501567058503034;0.03501561303246267;0.9426764425562498;-0.03300899615105162;0.9432729725113183;1.0100046135819922
50.23638;1.059960274290913;0.9997537368885182;0.9431791207658033;0.013264297860506372;0.01251380538136439;1.0607998544292219;1.0099842867459428;10.00004130444803;1.250397586969639;0.03501566562994679;0.03501561527120333;0.9426762162653674;-0.03300899612938006;0.9432729912694536;1.0100045983017865
50.24638;1.0599603124311077;0.9997538878887855;0.9431791748833476;0.013264299082252908;0.01251380587922206;1.0607999984891927;1.0099844103997522;10.00004063160189;1.250397523308303;0.035015660874459696;0.03501561749171239;0.9426759959931997;-0.03300899610892256;0.9432730063635996;1.0100045855841475
50.25638;1.0599603610044126;0.9997540398937506;0.9431792267747064;0.013264300338074483;0.012513806442134201;1.0608001390841832;1.009984538082692;10.000039988378472;1.2503974583586799;0.03501565632661939;0.03501561968460313;0.9426757820232045;-0.0330089960898177;0.9432730184101843;1.010004574855469
50.26638;1.0599604198044932;0.9997541924251209;0.9431792758050775;0.013264301619704311;0.012513807069461508;1.0608002763270705;1.0099846703837898;10.000039377998926;1.2503973923332168;0.03501565199798875;0.03501562185175346;0.9426755746471438;-0.0330089960722299;0.9432730280666868;1.0100045654691863
50.27638;1.0599604884105944;0.9997543449717118;0.9431793214442826;0.013264302920179882;0.012513807760269712;1.0608004102527628;1.0099848078984281;10.000038802405205;1.2503973253660265;0.035015647901398904;0.035015624008027275;0.9426753741491279;-0.03300899605631074;0.943273035884703;1.0100045566319995
50.28638;1.0599605663362432;0.9997544970457661;0.9431793633417841;0.013264304233348172;0.012513808513839547;1.0608005407973449;1.009984951213528;10.000038262804301;1.2503972575480884;0.03501564404487034;0.03501562617773073;0.9426751808075647;-0.033008996042188654;0.9432730421571782;1.0100045475014057
50.29638;1.0599606530712333;0.9997546482202017;0.943179401331056;0.013264305553503625;0.01251380933003133;1.060800667847442;1.009985100886089;10.000037759957724;1.2503971890193268;0.03501564042925944;0.035015628387171004;0.942674994967763;-0.03300899602996454;0.943273046927729;1.0100045372751676
50.30638;1.0599607479993227;0.9997547981631262;0.9431794353640904;0.013264306875391305;0.012513810208907818;1.0608007912444712;1.00998525740891;10.000037293996105;1.2503971200048696;0.03501563705148118;0.035015630658960586;0.9426748170985765;-0.03300899601969065;0.9432730501174612;1.0100045252429668
50.31638;1.059960850368267;0.999754946674086;0.9431794654178574;0.013264308194247355;0.012513811149607583;1.0608009107437804;1.009985421132069;10.000036864690188;1.2503970507792923;0.0350156339075506;0.03501563301032906;0.9426746477346434;-0.033008996011375524;0.9432730516540715;1.0100045108688829
50.32638;1.0599609594078088;0.999755093726755;0.9431794914523591;0.01326430950523773;0.012513812149545653;1.0608010260457956;1.0099855922174539;10.000036472230216;1.2503969816503133;0.035015630994694305;0.03501563545214079;0.9426744874047382;-0.033008996005034;0.9432730514874058;1.0100044938328316
50.33638;1.0599610745071268;0.9997552394325213;0.9431795134397262;0.013264310802694428;0.012513813204898956;1.060801136867299;1.0099857706950317;10.000036117191033;1.250396912984883;0.03501562831463773;0.03501563798693879;0.9426743366046831;-0.033008996000715614;0.9432730495073507;1.0100044739675793
50.34638;1.0599611952382721;0.9997553839110058;0.9431795313652751;0.013264312080484711;0.012513814311655968;1.0608012429788498;1.0099859565734854;10.000035799657722;1.250396845205668;0.035015625874928444;0.03501564060853782;0.9426741957620813;-0.033008995998471596;0.9432730454901719;1.0100044511656399
50.35638;1.0599613212048185;0.999755527213459;0.9431795451934963;0.013264313333194618;0.012513815466043954;1.0608013442429982;1.009986149936889;10.00003551879317;1.2503967786800838;0.035015623685373046;0.03501564330373747;0.9426740651896128;-0.03300899599831234;0.9432730390778439;1.0100044253200382
50.36638;1.0599614519548548;0.9997556693184176;0.9431795548983041;0.01326431455691785;0.012513816664610494;1.0608014406250315;1.0099863509747686;10.000035272624238;1.2503967135585246;0.03501562175269043;0.03501564605447587;0.9426739450534821;-0.03300899600021145;0.9432730297662285;1.0100043962628371
50.37638;1.0599615870533274;0.9997558101254268;0.9431795605200803;0.013264315749790055;0.012513817904448866;1.060801532154906;1.0099865599434092;10.00003505787567;1.2503966497292145;0.035015620077627804;0.035015648840714376;0.9426738354129133;-0.03300899600413456;0.9432730169699947;1.0100043637462504
50.38638;1.0599617261885068;0.9997559494794598;0.9431795621736605;0.013264316912352836;0.012513819182867222;1.060801618917569;1.009986777137303;10.000034870580608;1.2503965869348967;0.03501561865510784;0.03501565164277538;0.9426737363212957;-0.033008996010045255;0.9432730001497175;1.0100043275518997
50.39638;1.0599618692168673;0.999756087231252;0.9431795600665024;0.013264318047441279;0.012513820496529594;1.0608017010845434;1.0099870028929583;10.000034706744316;1.2503965249112694;0.035015617475390615;0.03501565444115983;0.9426736478826346;-0.03300899601789718;0.9432729788895918;1.0100042876192132
50.40638;1.0599620161186936;0.9997562232553308;0.943179554571203;0.013264319160002057;0.012513821841328956;1.060801778962573;1.0099872375476264;10.000034562620474;1.2503964634326692;0.035015616524209425;0.035015657216816744;0.9426735702393114;-0.03300899602763217;0.9432729529158298;1.0100042440589698
50.41638;1.0599621668745722;0.9997563573991284;0.9431795462594397;0.013264320257293627;0.012513823212979074;1.0608018530225647;1.009987481383568;10.000034435252854;1.2503964023123975;0.035015615783287254;0.03501565995321206;0.9426735035548758;-0.03300899603918205;0.9432729221040144;1.0100041970778366
50.42638;1.0599623213585188;0.9997564894684968;0.9431795358298584;0.013264321349034883;0.012513824607398433;1.0608019238243276;1.0099877346574937;10.00003432262437;1.2503963414299217;0.03501561523447871;0.03501566263608052;0.9426734480292426;-0.03300899605247556;0.943272886426625;1.0100041468729746
50.43638;1.0599624793136508;0.9997566193232941;0.9431795240018288;0.013264322446710315;0.012513826020900183;1.0608019919034952;1.009987997657536;10.000034223100752;1.2503962807785245;0.035015614865892664;0.03501566525118916;0.9426734039329066;-0.03300899606744432;0.9432728458449535;1.0100040935379666
50.44638;1.0599626403640248;0.9997567469352522;0.9431795114478438;0.013264323561842557;0.01251382745029337;1.060802057743348;1.0099882706752155;10.000034135423556;1.2503962204836296;0.035015614674777;0.03501566778454549;0.9426733716042838;-0.0330089960840218;0.9432728002612462;1.0100040370402392
50.45638;1.0599628040387992;0.9997568723082315;0.9431794987787778;0.013264324703822869;0.012513828892567197;1.0608021217298857;1.009988553912001;10.000034059393052;1.250396160749288;0.03501561466551775;0.035015670223150386;0.9426733513770651;-0.03300899610212916;0.9432727495381656;1.010003977303271
50.46638;1.0599629698044675;0.9997569953834795;0.9431794865563342;0.01326432587840342;0.012513830344547505;1.0608021840289417;1.0099888474247927;10.0000339961132;1.2503961017858847;0.0350156148456123;0.03501567255272461;0.9426733435060378;-0.033008996121645866;0.9432726935226138;1.0100039143349042
50.47638;1.0599631370900184;0.9997571160240369;0.9431794752776401;0.013264327087993365;0.012513831803133214;1.060802244541744;1.0099891511401167;10.000033947697077;1.2503960437699668;0.03501561522307054;0.03501567475618532;0.9426733481637355;-0.0330089961423969;0.9432726320822876;1.0100038482911355
50.48638;1.0599633053194513;0.9997572340824896;0.9431794653564556;0.013264328333979817;0.012513833265404438;1.0608023030045517;1.0099894648501007;10.000033917425737;1.250395986760672;0.03501561580639675;0.03501567681687942;0.9426733654813109;-0.033008996164176366;0.9432725651472056;1.0100037794464023
50.49638;1.0599634739283301;0.9997573495246892;0.9431794571361765;0.01326432961899551;0.012513834728295902;1.060802359098742;1.009989788191504;10.00003391015391;1.250395930581504;0.0350156166060711;0.03501567872326346;0.9426733955824305;-0.03300899618676856;0.9432724927173155;1.0100037081656605
50.50638;1.0599636423417427;0.9997574625127761;0.9431794508920404;0.013264330946953081;0.012513836189056526;1.0608024124951425;1.0099901207061872;10.00003393169387;1.250395874797422;0.035015617635604866;0.03501568047092856;0.9426734385804413;-0.03300899620993695;0.9432724148481164;1.0100036349180472
50.51638;1.0599638099391924;0.9997575733702747;0.9431794468224042;0.013264332322137277;0.012513837646085964;1.0608024629129005;1.0099904619181435;10.000033987555362;1.250395818794316;0.03501561890964067;0.03501568206221924;0.9426734945491666;-0.03300899623342103;0.9432723316328119;1.0100035602310455
50.52638;1.0599639760349968;0.9997576824805218;0.9431794450667239;0.013264333749084067;0.012513839098409828;1.0608025101628276;1.0099908113275853;10.0000340819801;1.2503957619016148;0.03501562043914108;0.03501568350353399;0.9426735635264921;-0.03300899625696848;0.9432722431586914;1.0100034845924277
50.53638;1.0599641399163178;0.9997577901971485;0.9431794457537817;0.01326433523264409;0.012513840544409547;1.0608025540892523;1.0099911683924594;10.000034217186293;1.2503957035301476;0.03501562222809989;0.03501568480104218;0.942673645548577;-0.03300899628035992;0.9432721494578967;1.0100034084312977
50.54638;1.0599643009340698;0.9997578967699262;0.9431794490291664;0.013264336777974822;0.012513841981469936;1.0608025945075705;1.0099915325375894;10.000034393379776;1.2503956432530474;0.035015624274610066;0.03501568595862884;0.9426737406488314;-0.03300899630340192;0.9432720505332446;1.0100033321631658
50.55638;1.0599644585735541;0.9997580023072203;0.9431794550182305;0.013264338390578086;0.012513843406119558;1.0608026311939847;1.0099919031268891;10.000034609851717;1.2503955807800988;0.03501562657421399;0.03501568697891949;0.9426738488144676;-0.033008996325910936;0.9432719464490695;1.010003256198783
50.56638;1.059964612456183;0.9997581068378485;0.9431794637673808;0.013264340075839178;0.012513844814267911;1.0608026638736425;1.0099922794011258;10.000034866166407;1.2503955158889175;0.03501562912179451;0.03501568786435524;0.9426739699490407;-0.03300899634770853;0.9432718373684374;1.0100031808714365
50.57638;1.0599647622606214;0.9997582104277557;0.9431794752088254;0.013264341838449028;0.012513846202020997;1.060802692229997;1.009992660457833;10.000035162534093;1.2503954484341007;0.035015631910789685;0.03501568861723464;0.9426741038896449;-0.033008996368642615;0.9432717234912831;1.0100031063367554
50.58638;1.0599649076115387;0.9997583131835764;0.943179489163225;0.013264343682373737;0.01251384756582874;1.060802715934086;1.0099930453269599;10.00003549895895;1.2503953784241255;0.035015634932297805;0.03501568923959896;0.9426742504649136;-0.03300899638862023;0.9432716049604413;1.0100030325864195
50.59638;1.0599650480197;0.9997584150868314;0.9431795053956706;0.013264345610181428;0.012513848901502624;1.0608027346187028;1.0099934331100355;10.00003587429201;1.2503953060390176;0.035015638176035306;0.03501568973283287;0.942674409514784;-0.03300899640760826;0.943271481835344;1.0100029595607243
50.60638;1.0599651828686731;0.9997585158507519;0.943179523730129;0.013264347620904803;0.012513850203641649;1.060802747840893;1.0099938230563883;10.000036286516368;1.2503952315859195;0.035015641631189094;0.035015690097738014;0.9426745808956073;-0.03300899642560029;0.9432713541669024;1.0100028872476665
50.61638;1.0599653114531598;0.999758614974996;0.9431795441899471;0.013264349708828138;0.01251385146579695;1.0608027551203916;1.009994214517593;10.000036733347395;1.2503951554263337;0.03501564528541179;0.035015690336090526;0.9426747645564882;-0.033008996442602266;0.9432712220597852;1.0100028157678513
50.62638;1.0599654331255206;0.9997587119012978;0.9431795670356121;0.013264351864863841;0.012513852680661398;1.060802755993792;1.0099946068804977;10.000037212803727;1.2503950778936503;0.03501564912352611;0.03501569045164479;0.9426749605891347;-0.03300899645866522;0.9432710856581271;1.0100027453984148
50.63638;1.0599655474164988;0.9997588061172314;0.9431795926281928;0.013264354078640583;0.012513853840118638;1.0608027500501571;1.0099949995520905;10.000037724062217;1.2503949992897812;0.0350156531272817;0.03501569044887461;0.9426751691346923;-0.03300899647391503;0.943270945144883;1.0100026764510521
50.64638;1.0599656539709261;0.9997588972132759;0.9431796212892053;0.0132643563394104;0.012513854935678583;1.0608027370025517;1.0099953919577138;10.000038267452098;1.2503949198802469;0.035015657276986356;0.03501569033095585;0.9426753902468321;-0.0330089964885269;0.9432708007648752;1.010002609084589
50.65638;1.0599657524424884;0.9997589848983117;0.943179653264795;0.013264358635865342;0.012513855959245802;1.0608027167494667;1.0099957835059992;10.00003884356089;1.250394839768762;0.03501566155498476;0.03501569010013812;0.9426756238159644;-0.033008996502672854;0.9432706528259122;1.0100025432215662
50.66638;1.059965842484128;0.9997590689390825;0.9431796886597915;0.013264360956005512;0.012513856903672821;1.0608026893582376;1.0099961735133711;10.000039452860365;1.2503947588262947;0.03501566594790477;0.03501568976154971;0.9426758695450549;-0.03300899651650119;0.9432705017222118;1.0100024785920398
50.67638;1.0599659237483225;0.9997591490809405;0.9431797273387108;0.013264363287669681;0.012513857763546231;1.0608026550161007;1.009996561166415;10.000040096137973;1.2503946767823417;0.03501567044625809;0.0350156893266661;0.9426761269793418;-0.03300899653014577;0.9432703479470861;1.0100024148041542
50.68638;1.0599659958695016;0.9997592250206583;0.9431797689143714;0.013264365619341856;0.012513858535834593;1.0608026139919287;1.0099969455979922;10.000040775029788;1.250394593313534;0.035015675042563595;0.03501568881275534;0.9426763956082672;-0.033008996543719665;0.9432701920030747;1.0100023514144416
50.69638;1.0599660584833415;0.9997592964369437;0.9431798128040189;0.013264367941066047;0.012513859219236291;1.060802566592412;1.0099973259771424;10.000041492289894;1.2503945080955456;0.03501567972871915;0.035015688240338017;0.9426766750063125;-0.03300899655729702;0.9432700342958886;1.0100022880365562
50.70638;1.0599661112619945;0.9997593630593884;0.9431798583089723;0.013264370245083567;0.012513859813324448;1.0608025131506136;1.0099977014971866;10.000042251827184;1.2503944209221522;0.03501568449490273;0.03501568763254877;0.9426769649291653;-0.03300899657091967;0.9432698751547449;1.0100022244774511
50.71638;1.059966153909426;0.9997594247256493;0.9431799046806905;0.013264372525343024;0.012513860318578447;1.0608024540752479;1.009998071349144;10.000043058536273;1.250394331820592;0.035015689333090856;0.03501568701581496;0.9426772652743226;-0.03300899658462583;0.9432697149133422;1.0100021608341412
50.72638;1.0599661861409622;0.9997594814020463;0.9431799511321283;0.013264374776437179;0.012513860736438473;1.0608023898800714;1.0099984347851656;10.000043917690268;1.250394241051939;0.03501569424235093;0.0350156864192544;0.9426775759246957;-0.0330089965984768;0.943269553880137;1.010002097504486
50.73638;1.0599662077260914;0.9997595331828482;0.9431799968705276;0.013264376992847824;0.01251386106941265;1.060802321164449;1.0099987911756372;10.000044833640356;1.250394149035526;0.03501569922868612;0.035015685873304316;0.9426778966382285;-0.033008996612561424;0.9432693922340166;1.0100020350901238
50.74638;1.059966218572679;0.9997595802548945;0.9431800411998529;0.013264379168567741;0.012513861321569716;1.0608022486137727;1.0099991399433288;10.00004580874811;1.250394056289741;0.0350157043003597;0.03501568540965647;0.9426782270569544;-0.033008996626973576;0.9432692300224443;1.0100019742219613
50.75638;1.059966218751315;0.9997596228418539;0.9431800835883019;0.013264381298296548;0.012513861498327394;1.0608021730195096;1.0099994804538124;10.000046843584492;1.2503939634463077;0.03501570946559016;0.03501568506139681;0.9426785667318391;-0.03300899664178317;0.9432690672579959;1.010001915402573
50.76638;1.0599662084359227;0.9997596611720547;0.943180123653242;0.013264383379941697;0.012513861605250224;1.06080209525061;1.009999811981986;10.00004793752644;1.2503938713153067;0.03501571473293428;0.035015684860003865;0.9426789151100219;-0.03300899665701815;0.94326890398096;1.0100018589207573
50.77638;1.059966187803464;0.9997596954461442;0.9431801611289528;0.013264385414911027;0.012513861647131082;1.0608020161728478;1.0100001337650957;10.000049088825026;1.250393780870546;0.03501572011108076;0.035015684829391214;0.9426792715434976;-0.033008996672661085;0.9432687402484526;1.0100018048777801
50.78638;1.059966156982701;0.9997597257635304;0.943180195843866;0.013264387405175177;0.012513861627856459;1.0608019365893269;1.01000044510216;10.00005029435662;1.2503936930801645;0.0350157256075696;0.03501568498241135;0.942679635323068;-0.033008996688656915;0.9432685761005971;1.010001753306214
50.79638;1.0599661161451692;0.9997597520314412;0.9431802276986626;0.013264389350597481;0.012513861550351321;1.060801857261783;1.0100007454286735;10.000051549615188;1.250393608743523;0.03501573122701095;0.03501568532273779;0.94268000568407;-0.033008996704919434;0.9432684115516881;1.010001704272168
50.80638;1.0599660656434815;0.9997597739245921;0.9431802566449615;0.01326439124922232;0.012513861416389662;1.0608017789596917;1.0100010343370445;10.000052849731027;1.2503935284857655;0.035015736971050114;0.03501568584679037;0.9426803818033568;-0.03300899672133344;0.9432682465933153;1.0100016578874549
50.81638;1.0599660060007785;0.9997597909665078;0.9431802826585872;0.013264393099241382;0.012513861226962469;1.0608017024092826;1.0100013115740265;10.000054190801302;1.2503934528279448;0.035015742841590425;0.03501568654249105;0.9426807628352125;-0.03300899673776576;0.9432680811847037;1.0100016142294397
50.82638;1.0599659377530921;0.9997598027383096;0.9431803057080154;0.01326439490028898;0.012513860983243134;1.0608016281405632;1.010001576998323;10.000055569822894;1.2503933822188291;0.035015748842733264;0.035015687389539134;0.9426811479779942;-0.03300899675408907;0.9432679152729736;1.0100015732629652
50.83638;1.0599658613553637;0.9997598090598161;0.9431803257205199;0.013264396653619465;0.012513860687105303;1.0608015563899438;1.0100018305137264;10.000056983746514;1.2503933170050474;0.03501575497811575;0.03501568836344456;0.9426815365249398;-0.033008996770193685;0.9432677488504708;1.0100015348437867
50.84638;1.059965777266904;0.9997598099610662;0.9431803425309203;0.01326439836171245;0.012513860340668067;1.060801487162323;1.0100020720506615;10.00005842911336;1.2503932573666037;0.035015761247245814;0.03501568943950425;0.9426819278655335;-0.03300899678597626;0.9432675819822129;1.010001498772262
50.85638;1.0599656860677347;0.9997598055295908;0.9431803558473509;0.01326440002743401;0.012513859945468907;1.0608014203770098;1.0100023015656774;10.000059902049454;1.2503932032802325;0.03501576764465999;0.03501569059432828;0.9426823214845141;-0.03300899680134336;0.9432674148106537;1.0100014648585707
50.86638;1.059965588476809;0.9997597958244788;0.943180365324233;0.013264401653451356;0.012513859502623188;1.0608013559654608;1.0100025189877544;10.000061398223993;1.2503931545668039;0.03501577416121232;0.035015691806866284;0.9426827170242007;-0.03300899681623885;0.9432672475628795;1.0100014329483988
50.87638;1.0599654853527987;0.9997597808644578;0.9431803707219462;0.013264403242583687;0.012513859014279097;1.0608012938726399;1.0100027241815326;10.000062913010414;1.2503931110233428;0.03501578078454696;0.03501569305902782;0.9426831143243084;-0.03300899683065794;0.9432670805391477;1.0100014028792763
50.88638;1.0599653777246947;0.9997597606201839;0.943180372028829;0.013264404797698283;0.01251385848428447;1.0608012339753219;1.010002917039101;10.000064441478948;1.250393072577162;0.03501578750021854;0.03501569433341808;0.9426835133154033;-0.03300899684463948;0.943266914091223;1.0100013744658354
50.89638;1.0599652667506683;0.9997597349886407;0.94318036947546;0.013264406320683542;0.012513857916859175;1.060801175974222;1.0100030975920737;10.000065978185399;1.250393039382142;0.03501579429538467;0.03501569561073692;0.9426839138763695;-0.0330089968582497;0.9432667485699144;1.0100013475814211
50.90638;1.0599651536118604;0.9997597037993496;0.9431803634424789;0.013264407812034066;0.012513857315278293;1.060801119372209;1.0100032659626694;10.0000675172353;1.2503930118243523;0.03501580116022087;0.03501569687156906;0.9426843158168213;-0.0330089968715712;0.9432665842270158;1.010001322216496
50.91638;1.0599650394894538;0.9997596668856071;0.9431803543410624;0.013264409270954167;0.012513856682003943;1.060801063589616;1.0100034222366612;10.00006905216933;1.2503929904445554;0.03501580808478012;0.03501569810075399;0.94268471893197;-0.03300899688470455;0.9432664211343688;1.0100012984504567
50.92638;1.0599649255861325;0.999759624157103;0.9431803425721098;0.013264410694973552;0.012513856018892561;1.060801008172577;1.0100035664512403;10.000070575627998;1.2503929758223729;0.03501581505455358;0.035015699289465456;0.9426851230276956;-0.033008996897767276;0.9432662591888826;1.010001276431447
50.93638;1.0599648130279844;0.9997595756298915;0.9431803285544574;0.013264412079658654;0.012513855326698022;1.0608009530389158;1.0100036987129435;10.000072079932387;1.2503929685110058;0.035015822047135325;0.03501570043410893;0.9426855278737369;-0.033008996910888815;0.943266098237774;1.0100012563719933
50.94638;1.05996470268676;0.9997595214215751;0.9431803127283283;0.013264413419172649;0.012513854604715201;1.0608008986019464;1.0100038192973784;10.000073558230437;1.2503929689973474;0.03501582903195506;0.035015701534147424;0.9426859331051544;-0.03300899692421105;0.9432659382383032;1.010001238508834
50.95638;1.0599645950897778;0.9997594617319743;0.9431802955025472;0.013264414706887134;0.012513853850775579;1.0608008456233475;1.0100039286157;10.000075004482971;1.2503929775881735;0.03501583597333019;0.035015702591171365;0.9426863382161502;-0.033008996937891236;0.9432657792838748;1.0100012230520024
50.96638;1.0599644904784578;0.9997593968497765;0.9431802772131271;0.013264415935925526;0.012513853061220104;1.0608007949769853;1.0100040271442332;10.000076412660292;1.250392994306589;0.035015842835519034;0.03501570360986245;0.9426867427013992;-0.03300899695210622;0.9432656214886378;1.010001210162179
50.97638;1.059964388933733;0.9997593271583317;0.9431802581646839;0.013264417099973587;0.012513852231230846;1.0608007475783143;1.0100041154552728;10.000077776899566;1.2503930189446744;0.03501584958768658;0.03501570459843838;0.9426871461578227;-0.03300899696705018;0.9432654648771488;1.010001199980314
50.98638;1.0599642904494866;0.9997592530792263;0.943180238715437;0.013264418193260298;0.012513851355791278;1.060800704412998;1.010004194277436;10.00007909224851;1.2503930511843955;0.03501585620556952;0.035015705566019524;0.9426875482504757;-0.03300899698292257;0.9432653093555405;1.0100011927050558
50.99638;1.0599641949449015;0.9997591749984958;0.9431802192975879;0.013264419210312316;0.012513850430380063;1.060800666524018;1.0100042644850185;10.000080354679064;1.2503930905808551;0.03501586267001299;0.0350157065182721;0.9426879486713861;-0.03300899699992058;0.9432651547389617;1.0100011886445441
51.00638;1.0599641023179522;0.9997590932351023;0.94318020034663;0.01326442014684309;0.012513849451269685;1.0608006350180215;1.0100043270721746;10.00008156071497;1.2503931364798244;0.035015868964994694;0.03501570745488517;0.9426883471532336;-0.03300899701823852;0.9432650008080495;1.0100011881889888
51.01638;1.0599640125688985;0.9997590080263814;0.9431801822012889;0.013264421000538476;0.012513848415844084;1.0608006111431023;1.010004383150596;10.000082707273496;1.2503931880936934;0.03501587507654507;0.03501570836980686;0.9426887434652074;-0.03300899703806618;0.9432648473519768;1.010001191737139
51.02638;1.0599639258747415;0.999758919503495;0.943180165056093;0.013264421771040768;0.012513847322519955;1.0608005963330005;1.0100044338878411;10.000083791648159;1.250393244673131;0.03501588099330773;0.03501570925422106;0.942689137331133;-0.03300899705958205;0.9432646941701485;1.0100011996183231
51.03638;1.0599638425251223;0.9997588276830027;0.9431801490134626;0.013264422459808177;0.012513846170658503;1.0608005921330037;1.0100044803712442;10.000084811825564;1.2503933056101617;0.03501588670728929;0.03501571010187251;0.9426895283184502;-0.03300899708294183;0.9432645410851082;1.0100012120720085
51.04638;1.059963762789147;0.9997587324815296;0.9431801341373831;0.013264423069491047;0.012513844960600828;1.060800600024024;1.0100045235170196;10.000085766966686;1.2503933704487384;0.03501589221302449;0.035015710911425905;0.9426899158324474;-0.03300899710826579;0.9432643879913016;1.0100012293026064
51.05638;1.0599636868264153;0.9997586337185522;0.9431801203969602;0.01326442360301398;0.012513843693301475;1.0608006212143817;1.0100045640680015;10.000086657361845;1.2503934387940796;0.03501589750637909;0.03501571168419607;0.9426902992075205;-0.033008997135625794;0.9432642348691664;1.0100012515085404
51.06638;1.0599636146803062;0.999758531146152;0.9431801076239282;0.013264424063617223;0.012513842370213094;1.060800656533142;1.0100046026214438;10.00008748376812;1.2503935101859087;0.035015902585020194;0.03501571242370204;0.9426906777531433;-0.03300899716504405;0.9432640817034478;1.0100012788846013
51.07638;1.0599635463353434;0.9997584245725203;0.9431800955943138;0.013264424455718484;0.012513840993244651;1.0608007065057612;1.0100046396654272;10.00008824674344;1.250393584033827;0.0350159074515508;0.03501571313799733;0.9426910507679034;-0.03300899719650669;0.9432639284051201;1.0100013116570183
51.08638;1.0599634817791055;0.9997583139817584;0.9431800840978731;0.013264424785425713;0.0125138395641282;1.060800771474343;1.0100046756134062;10.000088946430465;1.2503936595880925;0.035015912116747115;0.035015713840288405;0.9426914175850006;-0.03300899722996523;0.9432637748652257;1.010001350106023
51.09638;1.0599634210260644;0.9997581995349426;0.9431800729432303;0.013264425060000126;0.012513838084338902;1.0608008516036365;1.010004710803152;10.000089582814265;1.250393735953837;0.03501591659772406;0.03501571454793655;0.9426917775705409;-0.033008997265332816;0.9432636210381107;1.010001394610893
51.10638;1.059963364166061;0.9997580815184346;0.943180061960516;0.013264425286472646;0.012513836555852486;1.0608009468718111;1.0100047454496774;10.000090156353348;1.2503938121982687;0.03501592091229912;0.03501571528159219;0.942692130071874;-0.03300899730250527;0.9432634669366178;1.0100014457332622
51.11638;1.05996331145342;0.999757960277464;0.9431800509745173;0.013264425470546699;0.012513834981544045;1.0608010571486437;1.0100047795682041;10.00009066841445;1.2503938874722833;0.03501592507542796;0.03501571606352923;0.9426924744438845;-0.0330089973413765;0.9432633125944835;1.0100015041909771
51.12638;1.0599632633084355;0.9997578361303583;0.9431800397927572;0.013264425616176839;0.012513833365396906;1.0608011822503156;1.010004812933177;10.000091120960644;1.2503939610993349;0.03501592909825501;0.03501571691399068;0.9426928101343417;-0.03300899738182287;0.9432631580576628;1.0100015707275174
51.13638;1.0599632202105451;0.9997577093263252;0.9431800282526228;0.013264425725194482;0.012513831712967634;1.0608013219313166;1.0100048451565506;10.000091515644295;1.2503940326965923;0.035015932988677057;0.03501571784669654;0.9426931366848273;-0.03300899742371114;0.9432630034076324;1.0100016460247265
51.14638;1.0599631826031246;0.9997575800163941;0.9431800162544015;0.013264425797107208;0.012513830031518005;1.0608014758702051;1.0100048758423965;10.000091853014881;1.25039410226356;0.035015936753886194;0.03501571886666551;0.9426934536591234;-0.03300899746694839;0.9432628487607007;1.0100017306525273
51.15638;1.0599631508622154;0.9997574481990636;0.9431800037857665;0.013264425829905694;0.012513828329556158;1.0608016436373267;1.0100049046815414;10.000092132509003;1.2503941700881893;0.03501594040200221;0.03501571997252167;0.9426937606271334;-0.03300899751150172;0.9432626942240148;1.0100018249956022
51.16638;1.0599631253380475;0.9997573136947392;0.9431799909633616;0.013264425821749429;0.012513826616047625;1.060801824651755;1.0100049314332828;10.000092352613649;1.2503942365457676;0.03501594394032836;0.035015721161287996;0.942694057194442;-0.033008997557356444;0.9432625398912274;1.0100019292167477
51.17638;1.0599631064548922;0.9997571761907067;0.943179978020127;0.013264425772094442;0.01251382489958065;1.0608020181732634;1.0100049558614066;10.000092510644423;1.2503943019663162;0.035015947373526264;0.03501572243092794;0.9426943429824717;-0.03300899760447969;0.9432623858685326;1.010002043318752
51.18638;1.0599630947788627;0.99975703535642;0.9431799652506662;0.013264425681227736;0.012513823187310731;1.0608022233537444;1.0100049777122397;10.000092602895133;1.250394366592067;0.0350159507048319;0.03501572378015946;0.9426946175942063;-0.03300899765282638;0.943262232240301;1.0100021672347874
51.19638;1.0599630909513298;0.9997568909052553;0.9431799529938842;0.013264425548674673;0.01251382148389531;1.0608024393284614;1.010004996749127;10.000092625369676;1.2503944306044597;0.03501595393863028;0.035015725207888405;0.9426948806296298;-0.03300899770233883;0.9432620790233732;1.0100023008812538
51.20638;1.0599630954935058;0.9997567425111589;0.94317994159756;0.013264425372382961;0.012513819791734774;1.060802665284297;1.0100050127761806;10.000092574339723;1.250394494156623;0.03501595708202317;0.0350157267115297;0.9426951317231772;-0.033008997752935164;0.9432619261793446;1.0100024441692013
51.21638;1.0599631086434584;0.9997565897376524;0.9431799313191201;0.013264425149967632;0.012513818112178447;1.060802900456587;1.0100050256040927;10.000092446276328;1.25039455733519;0.0350159601447649;0.03501572828592725;0.9426953705753284;-0.03300899780452756;0.9432617736309323;1.010002596940991
51.22638;1.0599631303510357;0.9997564321148624;0.9431799222730947;0.013264424880584373;0.012513816445633479;1.0608031440853511;1.0100050350248664;10.000092237552902;1.2503946201666276;0.03501596313748673;0.03501572992463073;0.9426955969810238;-0.033008997857048875;0.943261621261011;1.0100027589119216
51.23638;1.0599631604128388;0.9997562692897514;0.9431799144909145;0.013264424565766863;0.012513814790432305;1.0608033954043952;1.0100050408678296;10.000091944620369;1.2503946827293704;0.03501596606871513;0.03501573162028958;0.9426958108518059;-0.03300899791045825;0.9432614689476319;1.010002929708993
51.24638;1.0599631986517195;0.9997561011180259;0.9431799079889014;0.013264424209259463;0.01251381314233663;1.0608036536674073;1.0100050430555234;10.000091564565265;1.2503947451952446;0.035015968942847225;0.035015733364095206;0.9426960122023358;-0.0330089979647346;0.9432613166258507;1.0100031089248653
51.25638;1.0599632449641108;0.9997559276531276;0.9431799027569684;0.013264423816218328;0.012513811495921722;1.0608039181705802;1.0100050415681296;10.000091095103814;1.25039480773962;0.03501597176102721;0.03501573514596731;0.9426962010977956;-0.0330089980198632;0.943261164306228;1.0100032961445073
51.26638;1.0599632992210488;0.9997557491266936;0.9431798987274168;0.013264423392138666;0.012513809846587853;1.0608041882670352;1.0100050363980213;10.000090533859517;1.250394870475715;0.035015974523315355;0.03501573695420997;0.9426963776198688;-0.0330089980758276;0.9432610120573739;1.0100034909701303
51.27638;1.0599633612382349;0.9997555659750773;0.9431798957573114;0.013264422942138641;0.012513808191223903;1.0608044633840166;1.010005027542648;10.00008987792068;1.2503949334760016;0.03501597722849349;0.035015738773863644;0.9426965419025546;-0.0330089981326187;0.9432608599987394;1.0100036930731535
51.28638;1.0599634308560697;0.9997553788291327;0.9431798936206596;0.013264422470672074;0.012513806527743134;1.0608047429934262;1.0100050149589348;10.00008912382199;1.250394996779607;0.03501597987089974;0.03501574058558661;0.9426966942000106;-0.033008998190235755;0.9432607082812653;1.0100039022625404
51.29638;1.0599635079889684;0.9997551884425823;0.9431798920541853;0.013264421981208991;0.012513804854376264;1.060805026509049;1.0100049985085597;10.00008826765572;1.2503950603425231;0.035015982438171445;0.0350157423687667;0.9426968348968835;-0.03300899824865992;0.9432605570418698;1.0100041184303652
51.30638;1.0599635926038329;0.9997549956314908;0.9431798908059024;0.013264421476117866;0.012513803168974389;1.0608053132455477;1.010004977952902;10.000087305492125;1.2503951240114892;0.03501598491311557;0.03501574410679272;0.9426969644502204;-0.03300899830782814;0.9432604063752082;1.0100043413915072
51.31638;1.0599636846672746;0.9997548012414196;0.943179889626515;0.01326442095659684;0.01251380146858931;1.0608056025168608;1.0100049529850308;10.000086233671876;1.2503951875709416;0.03501598727811789;0.03501574578736962;0.9426970833099264;-0.03300899836763462;0.9432602563400397;1.0100045708328789
51.32638;1.0599637841088825;0.9997546061116224;0.9431798882547984;0.013264420422154956;0.012513799749440457;1.0608058937794556;1.0100049233214188;10.000085049078871;1.2503952507821592;0.03501598951784548;0.03501574739939511;0.9426971918552812;-0.03300899842794462;0.943260106960376;1.01000480631994
51.33638;1.0599638908290367;0.9997544110773459;0.9431798864043336;0.013264419870528048;0.012513798007126911;1.0608061866947627;1.0100048887642326;10.000083750273433;1.2503953133397308;0.03501599161834476;0.0350157489331089;0.9426972903822476;-0.033008998488607125;0.943259958226022;1.0100050471926005
51.34638;1.0599640046921905;0.9997542170307245;0.9431798837770539;0.013264419298665984;0.012513796236359209;1.0608064810140752;1.0100048491368485;10.000082338506715;1.2503953748911296;0.03501599356565688;0.035015750382335044;0.9426973791311414;-0.03300899854947567;0.9432598101338205;1.010005292540241
51.35638;1.0599641254750884;0.9997540249537713;0.9431798801810142;0.013264418704144779;0.012513794430278752;1.060806776393639;1.0100048042686254;10.000080816932162;1.2503954352395816;0.03501599534774559;0.03501575174431741;0.9426974583041527;-0.03300899861042755;0.9432596627321912;1.0100055414082274
51.36638;1.0599642528543511;0.999753835860768;0.9431798756294253;0.01326441808607954;0.012513792580612457;1.0608070723593526;1.0100047541238182;10.00007918900697;1.2503954944817237;0.035015996957423294;0.035015753019066495;0.9426975280611667;-0.03300899867137183;0.9432595160998515;1.01000579296217
51.37638;1.0599643864460524;0.999753650689762;0.9431798702668194;0.013264417444914228;0.012513790678601045;1.0608073684132742;1.010004698872841;10.000077458258092;1.2503955528674826;0.03501599839160294;0.03501575421149251;0.9426975885255996;-0.03300899873226223;0.9432593702931317;1.010006046427969
51.38638;1.0599645258199974;0.9997534701976472;0.9431798642439452;0.013264416781396355;0.012513788715893157;1.0608076641405246;1.0100046388246926;10.000075629090222;1.2503956105889036;0.035015999648262026;0.035015755331459474;0.9426976398139957;-0.033008998793094387;0.9432592253581328;1.0100063010240177
51.39638;1.0599646704723913;0.9997532948428933;0.9431798576609067;0.013264416095387758;0.012513786685237031;1.0608079592819222;1.0100045743360972;10.000073706706036;1.250395667722838;0.035016000725391155;0.0350157563883162;0.9426976820553615;-0.033008998853861465;0.9432590813614311;1.0100065560414881
51.40638;1.0599648198320057;0.9997531247066286;0.9431798505305347;0.01326441538513841;0.01251378458076371;1.0608082537450583;1.0100045057449374;10.00007169588605;1.2503957242838522;0.03501600162267264;0.03501575738721262;0.9426977154049119;-0.03300899891451239;0.9432589383670565;1.010006810892885
51.41638;1.0599649733554815;0.9997529595809028;0.9431798428034895;0.01326441464810978;0.012513782397711233;1.0608085475014974;1.0100044333340357;10.000069600166789;1.2503957803136005;0.03501600234308317;0.03501575833088762;0.942697740076393;-0.033008998974956454;0.943258796427316;1.0100070650214368
51.42638;1.0599651306080071;0.9997527991679777;0.943179834494193;0.013264413882785169;0.012513780131793035;1.0608088404940172;1.0100043573421216;10.000067422254244;1.2503958359640601;0.03501600289178118;0.03501575922271479;0.9426977563208173;-0.033008999035084766;0.9432586555702097;1.010007317879527
51.43638;1.0599652912270365;0.9997526431882107;0.9431798257656447;0.013264413088681133;0.012513777778812086;1.0608091326452174;1.0100042779855176;10.000065164714659;1.2503958915025721;0.03501600327296857;0.03501576006845596;0.9426977643910254;-0.033008999094769884;0.9432585157579263;1.0100075690129438
51.44638;1.0599654548365867;0.9997524913610655;0.9431798168838671;0.013264412264317507;0.012513775335057013;1.060809423846084;1.0100041954519157;10.000062830204023;1.2503959472333006;0.035016003486767915;0.035015760875450226;0.9426977646402798;-0.033008999153853816;0.9432583768987846;1.010007818044726
51.45638;1.0599656210093207;0.9997523434204171;0.943179808108115;0.013264411406564713;0.012513772798259602;1.0608097139000865;1.0100041099045356;10.000060421543594;1.2503960033903254;0.03501600352783484;0.03501576165090583;0.9426977576154179;-0.033008999212142315;0.9432582388629582;1.0100080646132092
51.46638;1.0599657892683612;0.999752199215357;0.9431797995984316;0.013264410512461085;0.01251377016876076;1.060810002508741;1.0100040215133455;10.00005794175658;1.250396060122921;0.03501600338692612;0.03501576240173929;0.942697743942157;-0.03300899926941051;0.9432581014627214;1.01000830840253
51.47638;1.0599659590676018;0.9997520587711228;0.9431797913903576;0.01326440958060115;0.012513767450105474;1.0608102893150637;1.0100039304065078;10.00005539433479;1.250396117657836;0.03501600305411103;0.035015763133717875;0.9426977241765312;-0.03300899932542033;0.9432579644794888;1.0100085491885578
51.48638;1.0599661297880418;0.999751922256774;0.9431797834592801;0.013264408610567862;0.012513764648001205;1.0608105739369642;1.0100038365571145;10.000052783883914;1.250396176465114;0.03501600252036142;0.03501576385034903;0.9426976988244574;-0.03300899937993684;0.9432578277209809;1.0100087868338126
51.49638;1.0599663007917612;0.9997517899107881;0.9431797758110501;0.013264407601823272;0.012513761768593193;1.060810855923176;1.0100037398067827;10.00005011673266;1.250396237223662;0.03501600177676391;0.03501576455546463;0.9426976684239984;-0.0330089994327368;0.9432576910517201;1.0100090212325137
51.50638;1.0599664714545884;0.9997516619983944;0.94317976851627;0.013264406553316318;0.012513758817764026;1.060811134736845;1.0100036399949954;10.00004740121357;1.2503963006470822;0.035016000814827225;0.035015765257591015;0.9426976335659846;-0.0330089994836188;0.9432575544259079;1.0100092522513333
51.51638;1.059966641167779;0.9997515388382084;0.9431797617163471;0.013264405463807522;0.012513755801759834;1.0608114098520705;1.010003536993769;10.000044647481289;1.2503963673422904;0.035015999630502094;0.0350157659707234;0.9426975948816088;-0.03300899953242252;0.9432574179729298;1.0100094797684955
51.52638;1.059966809373034;0.999751420815377;0.9431797555985357;0.013264404332584596;0.012513752728095339;1.0608116808091879;1.0100034306583312;10.000041866686727;1.2503964377810324;0.03501599822745312;0.03501576671231713;0.9426975530483376;-0.03300899957905107;0.943257282052789;1.010009703762
51.53638;1.0599669756188723;0.9997513083426736;0.9431797503141813;0.013264403160553294;0.012513749604792459;1.0608119471434039;1.0100033207859527;10.000039069598435;1.250396512301961;0.03501599661369941;0.03501576750258132;0.9426975088090807;-0.0330089996234805;0.9432571471482228;1.0100099243269811
51.54638;1.0599671396035226;0.9997512018442967;0.9431797459509402;0.01326440195117646;0.012513746438675337;1.0608122083447393;1.0100032071275555;10.00003626587959;1.2503965910660602;0.0350159947961047;0.03501576836444099;0.9426974629289266;-0.03300899966575101;0.9432570136955768;1.010010141681281
51.55638;1.059967301144571;0.9997511017388192;0.9431797426156955;0.013264400710170876;0.012513743235526552;1.0608124639258194;1.0100030894747256;10.000033464359046;1.2503966740836387;0.03501599277983049;0.03501576932262717;0.942697416080004;-0.03300899970594618;0.9432568820299925;1.0100103562039786
51.56638;1.0599674600345574;0.9997510083981831;0.9431797405175448;0.01326439944414457;0.01251374000158393;1.0608127134819156;1.010002967755099;10.000030672923778;1.2503967613529547;0.03501599057000041;0.03501577040294703;0.9426973687696538;-0.0330089997441809;0.943256752433908;1.0100105684279026
51.57638;1.0599676159085423;0.9997509221507483;0.9431797399644896;0.013264398159445946;0.012513736744452936;1.0608129566940512;1.0100028420561111;10.000027898304438;1.2503968529190903;0.035015988170925896;0.0350157716319566;0.942697321332307;-0.03300899978061296;0.9432566251857806;1.0100107789744865
51.58638;1.0599677682615884;0.9997508433006961;0.943179741324342;0.013264396861783037;0.012513733473541767;1.0608131933004785;1.0100027125524502;10.000025146559185;1.250396948803356;0.035015985584272456;0.0350157730345018;0.9426972739432993;-0.03300899981545276;0.9432565005369649;1.0100109885033433
51.59638;1.0599679165526368;0.999750772124403;0.9431797449968656;0.01326439555656486;0.012513730200242773;1.0608134230499904;1.010002579358907;10.000022423528398;1.2503970489951044;0.03501598280909104;0.03501577462760134;0.942697226696236;-0.03300899984894067;0.9432563786774473;1.0100111977213293
51.60638;1.059968060249928;0.9997507089030853;0.9431797513486557;0.013264394249404505;0.012513726937459725;1.0608136456574495;1.0100024424255294;10.000019734972685;1.2503971535683591;0.03501597984452495;0.03501577641567991;0.9426971797005802;-0.03300899988129776;0.9432562597839556;1.0100114073970663
51.61638;1.0599681988431697;0.9997506539866137;0.9431797606328003;0.013264392945630277;0.01251372369792678;1.0608138607595565;1.0100023015570792;10.000017086429867;1.250397262788155;0.03501597669381584;0.035015778392361974;0.9426971330688527;-0.033008999912683724;0.9432561440717264;1.010011618308626
51.62638;1.059968331932989;0.9997506078013975;0.9431797729586255;0.01326439164947445;0.012513720492225518;1.0608140679053257;1.0100021564742967;10.000014482644438;1.2503973771407482;0.03501597336568849;0.03501578054690268;0.9426970868173526;-0.03300899994319063;0.9432560317649912;1.0100118311795871
51.63638;1.059968459298792;0.9997505707791412;0.9431797882872905;0.013264390364660766;0.01251371732897099;1.0608142666213964;1.010002006840283;10.000011926935802;1.2503974972879328;0.03501596987133224;0.03501578287044613;0.9426970408146452;-0.0330089999728676;0.9432559230475925;1.0100120466509188
51.64638;1.0599685808314268;0.99975054323084;0.9431798064375063;0.013264389095729325;0.012513714216519572;1.0608144564801814;1.0100018522881853;10.000009421038385;1.2503976239504964;0.03501596622216981;0.03501578535770188;0.9426969948257949;-0.03300900000175823;0.9432558180191841;1.0100122652330275
51.65638;1.059968696429736;0.9997505252447377;0.9431798271245472;0.013264387848727646;0.012513711163743271;1.0608146371078768;1.010001692482419;10.000006965922159;1.2503977578245062;0.03501596243167813;0.03501578800391367;0.9426969486117872;-0.03300900002992199;0.9432557166659853;1.0100124872523712
51.66638;1.0599688059474424;0.9997505167232852;0.9431798500284507;0.0132643866310771;0.01251370817953137;1.0608148081737767;1.0100015271545424;10.000004562901532;1.2503978995504448;0.035015958516116774;0.03501579080222478;0.9426969020125425;-0.03300900005741976;0.9432556189201682;1.01001271282793
51.67638;1.059968909220701;0.9997505174828981;0.9431798748775402;0.0132643854509468;0.012513705271305235;1.0608149693979099;1.0100013560828613;10.00000221348553;1.2503980496059315;0.035015954491743495;0.03501579374382027;0.9426968549649642;-0.033009000084291994;0.9432555247174408;1.0100129418469816
51.68638;1.0599690061816207;0.9997505272822386;0.9431799015267991;0.013264384316718935;0.01251370244388573;1.0608151205765493;1.0100011791063481;9.999999918667669;1.2503982081943956;0.03501595037357218;0.035015796819513965;0.9426968074969562;-0.033009000110560474;0.9432554339301341;1.0100131739593134
51.69638;1.0599690969372144;0.9997505458297725;0.9431799299454471;0.01326438323645753;0.012513699699699921;1.0608152615891027;1.0100009961851817;9.999997679280224;1.2503983752893228;0.03501594617702033;0.03501580002144189;0.9426967597371781;-0.03300900013624705;0.9432553463158891;1.0100134086261856
51.70638;1.059969181719751;0.9997505727915014;0.9431799601067103;0.013264382217230126;0.012513697039147722;1.0608153923651047;1.0100008074068507;9.999995496640146;1.2503985507285602;0.03501594191827964;0.03501580334398355;0.9426967118839952;-0.03300900016139601;0.9432552615749928;1.0100136452157693
51.71638;1.0599692607913098;0.9997506077364544;0.943179991949367;0.01326438126498091;0.012513694461204887;1.060815512877439;1.0100006129505776;9.999993372439926;1.2503987341997724;0.035015937613081326;0.035015806784837;0.9426966641220472;-0.033009000186082764;0.9432551793780003;1.010013883089983
51.72638;1.0599693344139383;0.9997506500486023;0.9431800254393269;0.013264380384707853;0.012513691964873707;1.0608156231844506;1.0100004130931792;9.99999130864312;1.250398925149127;0.03501593327600145;0.03501581034628969;0.9426966165494111;-0.033009000210395156;0.943255099350218;1.0100141215864404
51.73638;1.0599694028730826;0.9997506989305543;0.9431800605817349;0.013264379580128592;0.012513689550501483;1.0608157234150721;1.0100002082393578;9.99998930777725;1.250399122726738;0.03501592891998333;0.03501581403469775;0.9426965691384591;-0.03300900023442098;0.9432550211574003;1.0100143599302012
