time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.74638;1.0599694664893287;0.9997507535703524;0.9431800973907459;0.013264378853397903;0.012513687220344055;1.0608158136580481;1.0099999989210535;9.999987372958959;1.2503993258381316;0.03501592455579556;0.035015817859180294;0.9426965217507134;-0.03300900025826578;0.9432549446250544;1.0100145972157937
51.75638;1.0599695255983521;0.9997508132841952;0.9431801358944885;0.013264378205578345;0.012513684978621032;1.0608158938911465;1.0099997857409357;9.999985507778366;1.2503995332859785;0.03501592019165029;0.0350158218308007;0.9426964742156458;-0.03300900028204969;0.9432548697117478;1.0100148324699831
51.76638;1.0599695805038105;0.9997508774823276;0.943180176125803;0.013264377637499433;0.012513682831258208;1.0608159640006893;1.009999569271712;9.999983716552338;1.250399743895415;0.03501591583287554;0.03501582596043432;0.9426964264034919;-0.03300900030587107;0.9432547964040461;1.0100150647377468
51.77638;1.0599696314495046;0.9997509456468466;0.9431802180906986;0.013264377150349973;0.012513680784986287;1.06081602380144;1.0099993499829938;9.999982004188459;1.2503999565501462;0.035015911482459985;0.03501583025610079;0.9426963782425412;-0.03300900032979438;0.9432547246986618;1.010015293151122
51.78638;1.0599696786569248;0.9997510173946111;0.9431802617853234;0.013264376745589493;0.012513678845991394;1.060816073055902;1.009999128211611;9.999980375259312;1.2504001702090985;0.035015907143457425;0.035015834723004555;0.9426963297536041;-0.033009000353863394;0.9432546546619729;1.0100155169467067
51.79638;1.059969722369539;0.9997510924349016;0.9431803072304972;0.013264376424152399;0.012513677019046314;1.0608161115209196;1.009998904145326;9.9999788333754;1.2504003839704232;0.03501590282124755;0.03501583936543131;0.9426962811242799;-0.033009000378112746;0.9432545864539436;1.0100157354592973
51.80638;1.0599697628345148;0.9997511704389077;0.9431803544743433;0.013264376185832963;0.01251367530697193;1.0608161389803457;1.0099986778576957;9.9999773811856;1.2504005971119714;0.0350158985227586;0.03501584418741063;0.9426962327042349;-0.033009000402587044;0.9432545202694942;1.0100159481135127
51.81638;1.0599698002827596;0.9997512510018547;0.9431804036193394;0.01326437602940974;0.012513673710182532;1.0608161552130058;1.0099984493829879;9.999976020456218;1.2504008090616452;0.03501589425400954;0.03501584919268561;0.9426961849086979;-0.033009000427345316;0.9432544562294783;1.010016154417976
51.82638;1.0599698349763014;0.9997513336565944;0.9431804548817958;0.013264375953034811;0.012513672226814617;1.060816159902843;1.0099982187693093;9.99997475225475;1.2504010193715052;0.03501589001765455;0.03501585438457608;0.9426961381648707;-0.03300900045242258;0.9432543942852348;1.0100163539905482
51.83638;1.0599698672344673;0.9997514178867029;0.9431805086070585;0.01326437595511718;0.012513670853315345;1.0608161525945767;1.0099979861089223;9.999973576918146;1.250401227739796;0.03501588581104068;0.03501585976437031;0.9426960929148998;-0.03300900047779797;0.9432543342329611;1.0100165465627653
51.84638;1.0599698973572924;0.9997515032599029;0.9431805652214762;0.013264376035052785;0.012513669584998612;1.0608161327372734;1.0099977515560878;9.999972493282954;1.250401433987274;0.03501588162849817;0.035015865329655074;0.9426960495605866;-0.03300900050341654;0.9432542758572997;1.0100167318800783
51.85638;1.0599699255391841;0.9997515895780723;0.9431806251302489;0.013264376192592032;0.012513668416504902;1.0608160997139207;1.0099975153466245;9.999971498146119;1.2504016379189817;0.035015877467792236;0.03501587107465592;0.9426960083557866;-0.03300900052922299;0.9432542190794019;1.0100169095619127
51.86638;1.0599699518821055;0.9997516768243081;0.9431806885929187;0.013264376427058624;0.012513667342501922;1.0608160528488344;1.0099972777917912;9.999970587009216;1.2504018392776908;0.0350158733337021;0.03501587699186577;0.9426959693787046;-0.033009000555165244;0.9432541640152118;1.0100170790413179
51.87638;1.059969976469585;0.9997517650194039;0.9431807557099026;0.013264376737121586;0.01251366635863143;1.060815991485105;1.0099970391703823;9.999969755145417;1.2504020379023604;0.035015869236536844;0.03501588307324441;0.9426959326095351;-0.03300900058118924;0.9432541109464814;1.0100172396280735
51.88638;1.0599699993946547;0.9997518541955657;0.9431808265409333;0.013264377120367894;0.012513665461966576;1.0608159150559646;1.0099967996238202;9.999968997731175;1.2504022338195089;0.03501586519040521;0.03501588930923267;0.9426958980087831;-0.0330090006072407;0.9432540602510339;1.01001739068705
51.89638;1.0599700207400593;0.9997519444335512;0.9431809011728919;0.013264377573251855;0.012513664650696409;1.060815823064593;1.0099965592262057;9.999968309534369;1.2504024271694463;0.03501586121279935;0.0350158956861649;0.942695865554864;-0.03300900063325985;0.9432540123767685;1.0100175318113063
51.90638;1.0599700405882473;0.9997520358459769;0.9431809796704445;0.013264378091793714;0.01251366392370789;1.0608157150752877;1.00999631813836;9.9999676849127;1.2504026181544947;0.03501585732299038;0.0350159021864623;0.9426958352479299;-0.0330090006591837;0.9432539678578613;1.010017662865425
51.91638;1.0599700590515153;0.9997521285576961;0.943181062004051;0.01326437867209378;0.012513663280449665;1.0608155907393848;1.0099960766473681;9.99996711803663;1.250402807019609;0.035015853540210355;0.03501590879195112;0.9426958070750742;-0.03300900068496631;0.9432539272876859;1.0100177839349103
51.92638;1.059970076252003;0.9997522227034525;0.943181148016145;0.013264379310172417;0.012513662720631187;1.0608154497906117;1.0099958350930442;9.999966603167568;1.250402994006423;0.035015849882751686;0.03501591548332047;0.9426957810123229;-0.03300900071058429;0.9432538912449571;1.010017895248031
51.93638;1.0599700922734288;0.9997523183995957;0.9431812374324492;0.013264380001357441;0.012513662243398348;1.060815292077731;1.0099955938431282;9.999966134449224;1.2504031793699975;0.03501584636635293;0.03501592223473524;0.9426957570983205;-0.03300900073601651;0.9432538602314912;1.010017997124668
51.94638;1.0599701071411514;0.9997524157288963;0.9431813299156244;0.013264380739810126;0.012513661846890942;1.0608151176773015;1.0099953533609973;9.999965705132405;1.2504033634267495;0.03501584300374042;0.03501592901282583;0.9426957354752835;-0.033009000761224504;0.9432538346651091;1.0100180899837274
51.95638;1.0599701208270578;0.9997525147339601;0.943181425158749;0.013264381518702033;0.012513661529209704;1.0608149269634186;1.0099951142645054;9.999965307479496;1.2504035464785264;0.035015839806748356;0.035015935782168536;0.9426957163304251;-0.033009000786156116;0.9432538149232481;1.0100181743240604
51.96638;1.0599701333026683;0.999752615398104;0.9431815229546349;0.013264382330664697;0.012513661289720056;1.0608147205586669;1.0099948773211502;9.9999649338225;1.250403728691776;0.03501583678798464;0.035015942509548495;0.9426956997800594;-0.03300900081076813;0.9432538013542604;1.0100182506602031
51.97638;1.0599701446133838;0.9997527176261692;0.9431816231941814;0.013264383168170335;0.012513661129236483;1.060814499241473;1.009994643378908;9.999964577554492;1.2504039101008368;0.0350158339597229;0.03501594916479986;0.9426956858033614;-0.03300900083503991;0.9432537942300685;1.0100183195114731
51.98638;1.059970154843195;0.9997528211957286;0.9431817258631745;0.013264384024002346;0.012513661049279598;1.0608142638622777;1.0099944132870322;9.999964232832687;1.2504040906838938;0.03501583133162077;0.035015955721246314;0.9426956743266476;-0.03300900085896307;0.9432537937360382;1.0100183814372636
51.99638;1.059970164002444;0.9997529257554758;0.94318183104417;0.013264384891618202;0.01251366105101114;1.06081401527108;1.0099941878968222;9.999963893625655;1.2504042704310563;0.03501582891076075;0.035015962157908836;0.9426956653701868;-0.03300900088252187;0.9432538000043295;1.0100184370695928
52.00638;1.0599701720208572;0.9997530309842889;0.9431819388554429;0.013264385765035252;0.012513661134630186;1.0608137542651772;1.009993968099054;9.999963554012401;1.2504044494169222;0.03501582670324039;0.0350159684636052;0.9426956590453988;-0.03300900090569474;0.9432538131192335;1.0100184871237583
52.01638;1.0599701788436107;0.9997531367498215;0.9431820493927839;0.013264386638359393;0.012513661300028418;1.0608134815315413;1.0099937547821098;9.999963209519779;1.2504046278275511;0.035015824714573755;0.03501597463813068;0.9426956554357556;-0.033009000928480955;0.9432538331404539;1.010018532360459
52.02638;1.0599701844922513;0.9997532430685702;0.9431821627747619;0.013264387505878127;0.01251366154786303;1.0608131976268602;1.009993548743543;9.999962857553665;1.2504048059258663;0.03501582294977012;0.03501598068822753;0.9426956545813109;-0.03300900095091589;0.9432538601603135;1.0100185735605425
52.03638;1.0599701890654272;0.9997533500218906;0.9431822792095438;0.013264388362735765;0.01251366187937811;1.0608129030748126;1.0099933506197913;9.999962496953522;1.250404984022824;0.03501582141352035;0.03501598662377061;0.9426956565493959;-0.03300900097305744;0.9432538942834583;1.0100186115495644
52.04638;1.059970192724406;0.9997534577764614;0.9431823989778056;0.013264389204820577;0.01251366229487734;1.0608125984591164;1.0099931608415589;9.999962127709061;1.250405162404574;0.03501582010965854;0.03501599245660082;0.9426956614351514;-0.03300900099496172;0.9432539355314378;1.0100186471655102
52.05638;1.0599701957142902;0.9997535665754745;0.9431825223556171;0.013264390028181918;0.01251366279227488;1.060812284386877;1.0099929796775653;9.99996175046085;1.2504053411860543;0.035015819040908384;0.035015998199255924;0.9426956693163487;-0.03300900101666153;0.943253983810176;1.0100186811554543
52.06638;1.0599701984259167;0.9997536766529344;0.9431826495203571;0.013264390829319971;0.012513663367047933;1.060811961466868;1.0099928073041544;9.999961365489266;1.2504055202374298;0.03501581820894674;0.035016003864621316;0.9426956802372989;-0.03300900103815579;0.9432540389598638;1.0100187141406
52.07638;1.0599702013722858;0.9997537881676455;0.9431827805221845;0.013264391605740004;0.012513664013795582;1.0608116303799802;1.0099926437484243;9.99996097198195;1.250405699253795;0.035015817614201986;0.035016009467618486;0.9426956941997471;-0.03300900105942574;0.9432541007675121;1.0100187466612647
52.08638;1.059970205075663;0.9997539011646778;0.9431829153680499;0.013264392355586367;0.012513664728283361;1.060811291898034;1.009992488776825;9.999960568024473;1.2504058778896834;0.03501581725639083;0.03501601502429399;0.9426957111261894;-0.03300900108046623;0.9432541689344639;1.0100187792035196
52.09638;1.0599702100991777;0.9997540155257546;0.9431830540855021;0.013264393076757747;0.012513665508311548;1.0608109468459281;1.0099923418868182;9.999960150953072;1.250406055845992;0.035015817135389975;0.03501602054772743;0.942695730831038;-0.03300900110129904;0.9432542431061162;1.0100188122126164
52.10638;1.0599702172066647;0.9997541309493129;0.9431831966842058;0.013264393766485983;0.012513666352970895;1.060810596097658;1.0099922024175507;9.999959717494692;1.2504062328583643;0.03501581725079139;0.035016026047548054;0.9426957530420441;-0.03300900112196789;0.943254322928358;1.0100188461156983
52.11638;1.0599702273592206;0.9997542470201798;0.9431833431025247;0.013264394421395924;0.012513667261338282;1.060810240589867;1.0099920696672902;9.999959263507419;1.2504064086628581;0.0350158175998761;0.03501603153412831;0.9426957774378396;-0.03300900114253902;0.9432544080528472;1.0100188813274646
52.12638;1.0599702415592906;0.9997543633118683;0.9431834931762918;0.01326439503765893;0.012513668231527903;1.0608098813474212;1.009991942905453;9.999958783742885;1.2504065829785977;0.03501581817704529;0.03501603702039825;0.9426958036930877;-0.03300900116310957;0.9432544981428506;1.0100189182578787
52.13638;1.0599702607522814;0.9997544794143294;0.9431836466094685;0.013264395611160962;0.012513669260512826;1.060809519528035;1.0099918213285297;9.999958271869103;1.2504067555159248;0.0350158189773884;0.03501604251801578;0.9426958315101449;-0.03300900118380076;0.9432545928747829;1.0100189573284857
52.14638;1.0599702858148732;0.9997545948908528;0.9431838029859351;0.013264396137948362;0.012513670344588156;1.0608091564322615;1.0099917041083049;9.999957720758262;1.2504069260288337;0.03501582000038545;0.03501604803119129;0.9426958605622165;-0.033009001204735544;0.943254691885685;1.010018998928519
52.15638;1.0599703175587167;0.9997547092667899;0.9431839618375174;0.013264396615223176;0.012513671479544972;1.060808793456483;1.0099915905524928;9.999957123323888;1.2504070942727603;0.035015821249641456;0.035016053553148754;0.9426958904145317;-0.03300900122603225;0.9432547947309342;1.0100190432901437
52.16638;1.0599703566858099;0.9997548220951264;0.9431841227089043;0.013264397042213459;0.012513672660442518;1.0608084320293854;1.0099914801937955;9.999956473525517;1.250407259861335;0.0350158227313097;0.035016059067693756;0.942695920535789;-0.03300900124781538;0.9432549009043473;1.0100190903813606
52.17638;1.0599704037093676;0.999754933026039;0.9431842851859822;0.013264397419604385;0.012513673881827383;1.060808073502773;1.0099913727028642;9.999955766865176;1.2504074222858208;0.0350158244531232;0.035016064553791575;0.9426959503700303;-0.0330090012702136;0.9432550098820657;1.0100191399106606
52.18638;1.0599704589303538;0.9997550418187371;0.9431844488931624;0.013264397747328262;0.012513675138131324;1.0608077189781029;1.009991267802178;9.999955000459519;1.2504075810565578;0.03501582642277571;0.035016069990957556;0.9426959794149584;-0.03300900129333745;0.9432551211500996;1.010019191410768
52.19638;1.0599705224862292;0.9997551483192657;0.9431846134519873;0.013264398022658183;0.012513676423636662;1.0608073692347744;1.0099911653224565;9.99995417278602;1.2504077356689478;0.03501582864807658;0.035016075363865785;0.9426960072792712;-0.033009001317256634;0.9432552342121305;1.0100192443037996
52.20638;1.059970594383339;0.9997552524480193;0.9431847784110547;0.013264398240391995;0.012513677732664069;1.0608070248381893;1.0099910652858322;9.999953283524759;1.2504078854538054;0.03501583113857385;0.03501608066400417;0.9426960336863545;-0.03300900134199282;0.9432553486056391;1.0100192979248637
52.21638;1.0599706744863686;0.9997553541746107;0.9431849432043038;0.013264398394583168;0.012513679060402062;1.0608066862283565;1.0099909678717705;9.999952333783549;1.2504080295643267;0.03501583390319814;0.03501608588918129;0.9426960584595613;-0.033009001367528226;0.9432554639483196;1.0100193515468203
52.22638;1.059970762511584;0.999755453437103;0.9431851072065799;0.013264398480532114;0.012513680403395218;1.0608063536913677;1.0099908732975404;9.999951325674205;1.2504081671357443;0.0350158369468103;0.03501609104415573;0.9426960815528445;-0.0330090013938155;0.9432555799921009;1.010019404395707
52.23638;1.0599708580061051;0.9997555500848629;0.9431852698571417;0.013264398495684627;0.01251368175898879;1.0608060273648077;1.0099907817217157;9.999950261343558;1.2504082974852841;0.035015840270891545;0.03501609614167603;0.9426961030979711;-0.03300900142077747;0.9432556966290893;1.0100194556208024
52.24638;1.0599709603512173;0.9997556438847484;0.9431854307359403;0.013264398438847018;0.012513683124334157;1.0608057072855852;1.0099906932177503;9.99994914308834;1.2504084201720413;0.0350158438756065;0.035016101198576635;0.9426961233814641;-0.033009001448314194;0.9432558138098931;1.0100195042767723
52.25638;1.059971068871081;0.9997557344855457;0.9431855895578604;0.013264398309324455;0.012513684496050831;1.0608053933454011;1.009990607842301;9.999947973967974;1.2504085349077407;0.03501584776103332;0.03501610622903825;0.9426961427151213;-0.03300900147632548;0.9432559313984079;1.010019549381033
52.26638;1.0599711829345682;0.9997558213939848;0.9431857461188909;0.01326439810740625;0.012513685871078265;1.0608050852593005;1.0099905257694592;9.999946757490052;1.2504086415133735;0.035015851928587166;0.035016111242271726;0.942696161267522;-0.03300900150473024;0.9432560490371931;1.0100195899952231
52.27638;1.0599713019091084;0.9997559041006082;0.9431859002127736;0.01326439783530719;0.012513687247929802;1.0608047826782132;1.0099904473539798;9.999945497303965;1.2504087399611532;0.0350158563826882;0.03501611624313442;0.9426961789922516;-0.03300900153347504;0.9432561661089072;1.0100196252828133
52.28638;1.059971425055241;0.999755982239877;0.9431860515877055;0.013264397496974238;0.012513688627452566;1.060804485304618;1.0099903730722288;9.999944197459692;1.2504088303542795;0.03501586113141428;0.035016121233086867;0.9426961957071326;-0.03300900156252695;0.9432562818486075;1.0100196545568125
52.29638;1.0599715515173986;0.9997560556225789;0.943186200008919;0.01326439709695707;0.012513690012703034;1.060804192891967;1.0099903034463773;9.999942862362595;1.2504089128447318;0.035015866185035646;0.03501612621247362;0.9426962111788548;-0.03300900159184992;0.9432563955603094;1.0100196773121535
52.30638;1.0599716804263881;0.9997561242189755;0.9431863453096124;0.013264396639753416;0.012513691407625203;1.0608039051793365;1.0099902390021505;9.999941496534294;1.2504089876142108;0.03501587155181947;0.0350161311811959;0.9426962250890617;-0.03300900162138945;0.9432565067890106;1.010019693222111
52.31638;1.0599718110280552;0.9997561881821839;0.9431864873445832;0.013264396129588676;0.01251369281574804;1.0608036218397254;1.0099901802301405;9.999940104709328;1.250409054905863;0.035015877232336345;0.035016136136711506;0.9426962370000866;-0.03300900165108175;0.9432566153427795;1.0100197020872992
52.32638;1.0599719427481404;0.9997562478553207;0.9431866259983679;0.013264395569996219;0.012513694240368441;1.06080334248431;1.0099901275490208;9.999938692206058;1.2504091150123073;0.03501588321818829;0.03501614107329944;0.9426962463942489;-0.03300900168086772;0.9432567212068554;1.010019703745752
52.33638;1.0599720751844535;0.9997563037229037;0.9431867612845498;0.013264394963602077;0.01251369568512672;1.0608030666910526;1.0099900812622378;9.999937265206592;1.2504091682013394;0.03501588949761243;0.03501614598395378;0.9426962527117757;-0.03300900171069227;0.9432568244446663;1.0100196980003946
52.34638;1.0599722080986387;0.9997563563039316;0.9431868933513124;0.013264394312343235;0.012513697153743739;1.0608027939971465;1.0099900415201906;9.999935830501249;1.2504092146437522;0.03501589606066393;0.035016150862076045;0.9426962554095849;-0.03300900174049446;0.9432569251481361;1.010019684617655
52.35638;1.0599723414160334;0.9997564060389442;0.9431870223487959;0.013264393617696477;0.012513698649420976;1.0608025238782333;1.009990008346531;9.999934394714959;1.2504092543999852;0.03501590289929858;0.0350161557003821;0.942696254048545;-0.0330090017701974;0.9432570234697687;1.0100196633634446
52.36638;1.0599724751789559;0.999756453246009;0.9431871483222223;0.013264392880539481;0.012513700174115489;1.0608022557837404;1.0099899816736995;9.99993296379022;1.2504092874506565;0.035015910005663384;0.035016160489450825;0.9426962483097853;-0.03300900179970639;0.9432571196768502;1.010019633998335
52.37638;1.059972609481595;0.9997564981009719;0.9431872712181488;0.013264392101281445;0.012513701727907793;1.060801989215209;1.0099899612851513;9.999931543336636;1.2504093137642154;0.03501591737145592;0.03501616522001206;0.9426962379309908;-0.033009001828913746;0.9432572141033043;1.010019596223222
52.38638;1.0599727444330593;0.9997565406377337;0.9431873909104678;0.013264391280943063;0.012513703309233484;1.0608017237788299;1.0099899467661064;9.999930139351003;1.2504093333866935;0.03501592498876623;0.03501616988591916;0.9426962226498664;-0.03300900185770719;0.9432573070304584;1.0100195496667272
52.39638;1.059972880130462;0.999756580831201;0.9431875072012583;0.013264390422307138;0.012513704915718583;1.060801459170563;1.0099899375935413;9.99992875860605;1.2504093464795931;0.03501593285053824;0.03501617448224626;0.9426962021674925;-0.033009001885984705;0.9432573986464926;1.0100194939620917
52.40638;1.059973016628811;0.9997566186781354;0.9431876198687923;0.013264389530216048;0.0125137065443354;1.0608011950697671;1.0099899332559996;9.999927408477829;1.2504093532704874;0.03501594094829248;0.035016179001448315;0.9426961761002577;-0.03300900191365176;0.9432574890829267;1.0100194288153492
52.41638;1.0599731539100121;0.999756654168069;0.9431877287387876;0.013264388610814845;0.012513708190940269;1.0608009310141375;1.0099899332639521;9.999926096186982;1.2504093539722063;0.03501594926967839;0.03501618343302962;0.9426961439819651;-0.03300900194059317;0.9432575784544823;1.010019354000984
52.42638;1.0599732918667037;0.9997566872077731;0.943187833705573;0.013264387670331985;0.012513709850919853;1.0608006663924836;1.0099899371263745;9.999924827896333;1.2504093487552483;0.03501595779940469;0.0350161877654204;0.9426961053165568;-0.03300900196665607;0.9432576669164802;1.0100192693574068
52.43638;1.059973430332074;0.9997567176429615;0.9431879347616984;0.013264386714322552;0.012513711521103026;1.0608004005184635;1.0099899444005704;9.999923608409144;1.2504093377657948;0.03501596652197951;0.035016191987575856;0.9426960595951634;-0.033009001991655074;0.94325775473389;1.010019174835948
52.44638;1.0599735691615932;0.9997567453602484;0.9431880320849338;0.01326438574709283;0.01251371320086905;1.060800132702414;1.0099899547468647;9.999922441638171;1.2504093211068013;0.03501597542272765;0.03501619608951035;0.9426960063245464;-0.03300900201538712;0.9432578423086918;1.0100190705364358
52.45638;1.0599737083143157;0.9997567703184823;0.9431881260776692;0.013264384771312459;0.012513714891205495;1.0607998623736667;1.0099899679033237;9.999921331109775;1.250409298795608;0.03501598448577129;0.03501620006146156;0.9426959450817787;-0.03300900203766418;0.9432579301584437;1.0100189566699136
52.46638;1.0599738478774987;0.9997567925185602;0.9431882172803381;0.013264383788914175;0.01251371659314802;1.0607995891857858;1.0099899836458035;9.999920279715461;1.2504092707816827;0.035015993691141105;0.03501620389398301;0.9426958754978523;-0.033009002058350556;0.9432580188415239;1.0100188335120828
52.47638;1.059973988050752;0.9997568120128881;0.9431883062630153;0.013264382803266504;0.012513718307270777;1.060799312968366;1.0099900018016041;9.999919288841978;1.2504092369979982;0.03501600301440257;0.03501620757954989;0.9426957972111459;-0.033009002077367976;0.9432581088432261;1.0100187013909658
52.48638;1.0599741290776667;0.9997568289356747;0.9431883935717006;0.013264381820530018;0.012513720033715382;1.0607990336625315;1.0099900222586828;9.999918358017764;1.2504091973149802;0.035016012428994304;0.03501621111306887;0.9426957099060392;-0.03300900209467767;0.9432582005449659;1.0100185606907095
52.49638;1.0599742711096272;0.9997568434908567;0.9431884796686603;0.013264380848517963;0.012513721772085661;1.0607987513649306;1.0099900449243813;9.999917485768254;1.250409151429877;0.035016021909370254;0.035016214491812525;0.9426956133994541;-0.03300900211027047;0.9432582942930086;1.0100184118474254
52.50638;1.0599744141546794;0.9997568558937959;0.9431885648848529;0.013264379894586998;0.012513723521423692;1.0607984663146235;1.0099900696789768;9.99991667062719;1.250409098915181;0.03501603143310529;0.03501621771718955;0.9426955076743595;-0.03300900212416827;0.9432583904204257;1.0100182552809327
52.51638;1.059974558200145;0.9997568663071824;0.9431886494574928;0.01326437896478161;0.012513725280428097;1.0607981787605207;1.0099900963928388;9.999915911384974;1.250409039399953;0.03501604098029675;0.03501622079537195;0.942695392891925;-0.03300900213642469;0.9432584892003885;1.0100180913100882
52.52638;1.059974703302749;0.9997568748083829;0.9431887336086313;0.0132643780641549;0.012513727047774112;1.0607978888708258;1.0099901250053476;9.99991520694534;1.250408972656015;0.03501605053093754;0.0350162237333237;0.9426952694063757;-0.03300900214711198;0.9432585908199013;1.0100179201617063
52.53638;1.0599748495080226;0.9997568814149198;0.943188817580231;0.01326437719736645;0.01251372882212939;1.0607975967900842;1.0099901555315525;9.99991455578251;1.2504088985743582;0.03501606006361643;0.03501622653562116;0.9426951377259756;-0.03300900215630261;0.943258695411738;1.0100177420483862
52.54638;1.0599749967576602;0.9997568861200394;0.9431889016323051;0.013264376369294251;0.012513730601952313;1.060797302766553;1.0099901879548834;9.999913955232788;1.2504088170993777;0.03501606955762491;0.03501622920645509;0.9426949984411407;-0.03300900216407316;0.943258803115563;1.0100175572344816
52.55638;1.0599751448618797;0.9997568888796747;0.9431889860413314;0.013264375585731727;0.012513732385310476;1.0607970071949917;1.0099902221643702;9.99991340181268;1.2504087281307137;0.035016078995018074;0.035016231751841716;0.9426948521526578;-0.033009002170529225;0.9432589141121598;1.0100173660427612
52.56638;1.0599752934806463;0.9997568896397184;0.9431890710741481;0.013264374853441193;0.012513734169675108;1.0607967105769325;1.0099902579961726;9.99991289232918;1.25040863144947;0.03501608835915865;0.03501623417892712;0.9426946994189553;-0.033009002175814914;0.9432590286193137;1.0100171688194406
52.57638;1.0599754422009149;0.9997568884654245;0.9431891569226849;0.013264374178935313;0.012513735952091648;1.060796413494821;1.0099902952952104;9.999912424521051;1.2504085267310867;0.03501609763321274;0.03501623649421596;0.9426945407715588;-0.03300900218009346;0.943259146855178;1.0100169659225728
52.58638;1.0599755906765567;0.9997568856511905;0.943189243646343;0.013264373567078202;0.01251373772952827;1.0607961165980038;1.009990333935695;9.999911997004427;1.2504084136202231;0.035016106800850114;0.0350162387015121;0.9426943767793632;-0.033009002183524525;0.9432592689756617;1.0100167577457018
52.59638;1.059975738638427;0.9997568817098703;0.9431893311751745;0.013264373020411136;0.012513739498601672;1.0607958205853776;1.009990373765663;9.999911608336605;1.2504082917673338;0.035016115846803975;0.03501624080096078;0.9426942080698171;-0.033009002186252794;0.9432593950269696;1.0100165447554843
52.60638;1.0599758858401334;0.9997568772976348;0.9431894193602521;0.01326437253910868;0.01251374125529099;1.0607955262178292;1.009990414524281;9.999911255746744;1.2504081608018656;0.035016124757805855;0.03501624279108156;0.9426940352688136;-0.03300900218840467;0.9432595249311341;1.0100163274995613
52.61638;1.0599760320646392;0.9997568731464663;0.9431895079933212;0.013264372121263104;0.012513742995636467;1.06079523430956;1.0099904558374444;9.999910934892744;1.250408020345503;0.0350161335242726;0.03501624467217749;0.9426938589227022;-0.03300900219009564;0.943259658512952;1.0100161065340643
52.62638;1.0599761771458909;0.9997568700155653;0.9431895967782701;0.013264371763323918;0.01251374471692243;1.060794945641471;1.009990497291688;9.99991064016942;1.2504078701035695;0.03501614213981766;0.035016246446579996;0.9426936794783202;-0.03300900219144127;0.9432597955873576;1.0100158823158327
52.63638;1.0599763210113873;0.9997568686423914;0.9431896853442588;0.013264371460890937;0.012513746418266249;1.0607946608907945;1.0099905385250003;9.999910365030885;1.2504077099608897;0.03501615059943004;0.035016248115348036;0.9426934973228146;-0.03300900219255592;0.9432599360581753;1.010015655139186
52.64638;1.0599764636931344;0.999756869676882;0.9431897733261;0.013264371209115293;0.012513748100248787;1.060794380619135;1.0099905792928516;9.999910103034484;1.2504075400326584;0.035016158900150626;0.035016249676363506;0.9426933128034927;-0.033009002193534254;0.9432600799491496;1.0100154251429343
52.65638;1.0599766052089181;0.9997568736319019;0.9431898603981783;0.013264371001953561;0.012513749764211638;1.060794105265787;1.0099906194530144;9.999909849132946;1.2504073606564308;0.03501616704286215;0.03501625112605953;0.9426931261994537;-0.03300900219441665;0.9432602273516189;1.0100151923913947
52.66638;1.0599767454529063;0.9997568808658055;0.9431899462600662;0.013264370831353983;0.012513751411754028;1.060793835186498;1.009990658867754;9.999909600228179;1.2504071723187815;0.035016175032700235;0.03501625246246477;0.9426929377167929;-0.03300900219516643;0.9432603783383142;1.0100149569817598
52.67638;1.0599768842367019;0.9997568916177872;0.9431900306629396;0.01326437068793437;0.012513753043789516;1.060793570737672;1.009990697326893;9.999909355205169;1.2504069755079306;0.03501618287895787;0.03501625368562879;0.9426927475106132;-0.033009002195693915;0.9432605329121531;1.01001471910568
52.68638;1.0599770213988247;0.999756906108416;0.9431901133944005;0.013264370563091541;0.012513754659141967;1.0607933122848747;1.0099907345539187;9.999909114847057;1.2504067705466835;0.03501619059424679;0.035016254795015786;0.9426925556928446;-0.033009002195909756;0.9432606910083368;1.0100144790731793
52.69638;1.0599771568552048;0.9997569245763468;0.9431901941854498;0.013264370450769248;0.012513756253971837;1.0607930601098439;1.0099907702381086;9.99990888151245;1.2504065575437469;0.03501619819315282;0.03501625578888836;0.9426923623453956;-0.033009002195767134;0.9432608525241394;1.0100142373427587
52.70638;1.0599772905308005;0.9997569472201681;0.9431902726759667;0.01326437034779498;0.012513757822645685;1.0607928143348597;1.0099908040537218;9.999908658794675;1.25040633648809;0.035016205691549694;0.035016256666659154;0.9426921675466582;-0.033009002195276006;0.943261017342276;1.0100139945608764
52.71638;1.0599774222398626;0.9997569742021029;0.9431903484715071;0.013264370253263612;0.012513759359470227;1.060792574946912;1.0099908356877974;9.999908451604865;1.2504061073793127;0.035016213106092355;0.0350162574308061;0.9426919714194546;-0.033009002194489746;0.943261185322987;1.0100137515610224
52.72638;1.0599775516977896;0.999757005696787;0.9431904212098726;0.013264370167684229;0.012513760859980494;1.0607923418808687;1.0099908648641085;9.999908266400556;1.2504058703418628;0.03501622045254574;0.03501625808826077;0.9426917742087838;-0.033009002193474045;0.9432613563046578;1.0100135092630322
52.73638;1.0599776786517563;0.9997570418631139;0.9431904905773975;0.013264370092174583;0.012513762321216964;1.060792115071572;1.0099908913834594;9.999908111065984;1.2504056257144947;0.0350162277428929;0.035016258650991255;0.9426915763075872;-0.0330090021922711;0.9432615301236752;1.010013268570688
52.74638;1.0599778029011144;0.9997570827968546;0.9431905562886259;0.013264370027771883;0.012513763741708109;1.0607918944421528;1.0099909152154956;9.999907994720449;1.2504053741165828;0.035016234984191874;0.03501625913370404;0.9426913781880736;-0.03300900219088322;0.9432617065960274;1.0100130304026644
52.75638;1.0599779242328908;0.9997571285400714;0.9431906180688716;0.013264369975299905;0.012513765121155929;1.0607916798692603;1.0099909365548492;9.999907927582102;1.2504051164650292;0.035016242181094594;0.035016259549227956;0.9426911803288905;-0.03300900218928768;0.943261885479312;1.0100127957333087
52.76638;1.0599780424357923;0.9997571790989551;0.9431906756188416;0.013264369935950635;0.012513766459488606;1.0607914711883948;1.0099909557955342;9.999907920367107;1.2504048538416552;0.03501624934001809;0.03501625990512194;0.9426909831710187;-0.03300900218745535;0.9432620664557197;1.0100125654973227
52.77638;1.0599781573120126;0.9997572344119271;0.9431907285925905;0.013264369911872558;0.012513767755926289;1.0607912682854428;1.0099909734731676;9.999907983538389;1.2504045872882548;0.03501625647107021;0.035016260203213675;0.9426907870720763;-0.033009002185356434;0.9432622491311963;1.0100123404563406
52.78638;1.0599782686493266;0.9997572942706268;0.9431907766606279;0.013264369906366173;0.012513769008441476;1.06079107119439;1.0099909901565651;9.99990812678549;1.2504043177087607;0.0350162635862508;0.03501626043974852;0.9426905923100819;-0.0330090021829578;0.9432624331040059;1.010012121147666
52.79638;1.0599783762381385;0.9997573582797161;0.9431908196142945;0.01326436992349197;0.012513770213655837;1.0607908800934112;1.0099910063063344;9.999908358102623;1.2504040458414571;0.03501627069710896;0.035016260605487425;0.9426903991486932;-0.033009002180217864;0.9432626180718264;1.0100119079040384
52.80638;1.0599784798762775;0.9997574259429599;0.9431908573850075;0.013264369967162272;0.012513771367633231;1.060790695295322;1.009991022199136;9.999908682991094;1.2504037722462198;0.0350162778142305;0.03501626068707193;0.9426902078718133;-0.03300900217709423;0.9432628038043798;1.0100117009094316
52.81638;1.0599785793347958;0.9997574968029992;0.9431908899372219;0.013264370040949528;0.012513772466768628;1.0607905172881;1.0099910379393737;9.999909104786209;1.250403497330613;0.03501628494802662;0.03501626066837914;0.9426900187626769;-0.0330090021735602;0.9432629900278154;1.0100115002447616
52.82638;1.059978674374102;0.9997575704809071;0.9431909171780274;0.013264370148551363;0.012513773507404844;1.0607903467023208;1.009991053524698;9.999909625359686;1.250403221365928;0.03501629211023681;0.035016260531012464;0.9426898320642831;-0.03300900216960567;0.9432631763758665;1.0100113058618774
52.83638;1.059978764774842;0.999757646627059;0.9431909389867544;0.013264370293634982;0.012513774485728633;1.060790184215028;1.0099910689457605;9.999910245614725;1.2504029444736036;0.035016299314893716;0.035016260256101446;0.9426896479279423;-0.0330090021652184;0.9432633623873489;1.0100111175638404
52.84638;1.0599788502882417;0.9997577249162679;0.9431909552460981;0.01326437047970938;0.012513775399593237;1.060790030469404;1.009991084250722;9.999910966040796;1.2504026666548471;0.035016306576941617;0.03501625982669379;0.9426894663893977;-0.03300900216036729;0.9432635475592909;1.0100109351035718
52.85638;1.0599789305731522;0.9997578050722459;0.9431909658047456;0.01326437071051512;0.012513776249882043;1.06078988599338;1.009991099520342;9.999911786989582;1.2504023878785686;0.03501631390922522;0.03501625922757523;0.9426892874317128;-0.03300900215501292;0.9432637314468822;1.0100107582910298
52.86638;1.0599790052034337;0.999757886843809;0.9431909704747468;0.01326437098957918;0.012513777039883326;1.0607897511579074;1.009991114812975;9.99991270837021;1.2504021081459558;0.03501632132103504;0.035016258443976274;0.942689111080967;-0.03300900214913418;0.9432639137287232;1.0100105869727074
52.87638;1.059979073710439;0.999757970000864;0.9431909690744504;0.013264371318756513;0.012513777774315536;1.0607896262137368;1.0099911301408027;9.99991372905558;1.250401827488049;0.03501632881864383;0.03501625746106476;0.9426889374159784;-0.033009002142737214;0.9432640942030796;1.0100104209730554
52.88638;1.0599791356615773;0.9997580543929381;0.9431909614613524;0.01326437169744673;0.012513778458233996;1.0607895113122852;1.0099911454991901;9.999914846341634;1.2504015459470281;0.03501633640636331;0.035016256264958315;0.9426887665272455;-0.03300900213584559;0.9432642726938709;1.010010260113198
52.89638;1.0599791907772624;0.999758139989141;0.9431909475790666;0.013264372123512141;0.012513779095452367;1.060789406469226;1.009991160943428;9.9999160559023;1.2504012635990636;0.035016344088038893;0.03501625484590331;0.9426885985389163;-0.033009002128498194;0.9432644489967814;1.010010104229216
52.90638;1.0599792389831684;0.9997582268302759;0.9431909274749201;0.013264372595303935;0.012513779687300624;1.0607893115643214;1.0099911766406218;9.999917352155858;1.2504009805928893;0.035016351865406144;0.03501625319862994;0.9426884336737753;-0.03300900212075362;0.9432646229867692;1.0100099531191333
52.91638;1.0599792803408232;0.9997583149359485;0.943190901259496;0.013264373113141097;0.012513780232644028;1.060789226399588;1.0099911928420773;9.999918728331684;1.2504006971265789;0.035016359732920395;0.03501625131816089;0.9426882722770599;-0.033009002112668676;0.9432647947109541;1.0100098065130614
52.92638;1.0599793149478012;0.9997584042850336;0.9431908690828255;0.013264373679111222;0.012513780729577968;1.060789150753746;1.009991209823344;9.99992017650118;1.250400413367388;0.03501636767823916;0.03501624919786501;0.9426881147476374;-0.03300900210425674;0.9432649643277704;1.0100096640886569
52.93638;1.059979342888389;0.9997584948450468;0.9431908310958597;0.013264374296278221;0.012513781177019935;1.0607890844117742;1.0099912278773107;9.999921688228511;1.250400129396458;0.03501637568811049;0.03501624683209064;0.9426879614121864;-0.03300900209547557;0.9432651320112768;1.0100095254651764
52.94638;1.0599793641949504;0.999758586537014;0.94319078735327;0.013264374968580758;0.01251378157440591;1.0607890271559;1.0099912473416142;9.999923255194329;1.2503998452108716;0.03501638374893447;0.035016244220388015;0.9426878124645214;-0.03300900208624688;0.9432652979154121;1.0100093902090856
52.95638;1.059979378813135;0.9997586791980336;0.9431907377514978;0.013264375701139343;0.012513781920316594;1.0607889787400524;1.0099912686046433;9.999924869096555;1.2503995607553136;0.035016391843706446;0.035016241370634346;0.9426876679990506;-0.03300900207647527;0.9432654621678456;1.0100092578804127
52.96638;1.059979386624327;0.9997587726465441;0.9431906820668691;0.013264376499890944;0.012513782211253193;1.060788938910251;1.0099912921296372;9.999926521470057;1.2503992759835314;0.035016399953811984;0.03501623829793094;0.942687528041542;-0.03300900206606701;0.9432656249060513;1.0100091280871122
52.97638;1.0599793874843533;0.9997588667523014;0.943190620054717;0.013264377369618302;0.0125137824416307;1.0607889074558967;1.0099913184774334;9.9999282041724;1.2503989909779964;0.035016408063180585;0.03501623502017742;0.9426873925541897;-0.0330090020549469;0.9432657863608357;1.010009000521058
52.98638;1.0599793812231095;0.9997589613816833;0.9431905515494514;0.013264378311899536;0.012513782605474666;1.0607888842247932;1.009991348247938;9.999929910133602;1.2503987060243318;0.035016416159036945;0.03501623155501991;0.9426872614648419;-0.033009002043051267;0.9432659468778486;1.0100088749659848
52.99638;1.0599793676733815;0.999759056330001;0.943190476526283;0.01326437932522808;0.012513782698437649;1.0607888691116307;1.0099913819881836;9.999931633495846;1.250398421524279;0.0350164242299337;0.03501622792012388;0.942687134706064;-0.03300900203030117;0.9432661068153082;1.0100087512976033
53.00638;1.059979346781318;0.9997591513822465;0.9431903951054087;0.013264380406381972;0.012513782718490862;1.0607888620760848;1.0099914201634217;9.999933369609927;1.2503981378730662;0.03501643226279265;0.03501622413620789;0.9426870122582056;-0.03300900201659187;0.943266266408527;1.010008629495826
53.01638;1.059979318677805;0.9997592463852968;0.9431903074946314;0.013264381551391641;0.012513782665088973;1.0607888631515423;1.0099914631936928;9.999935115666965;1.2503978554339108;0.03501644024049375;0.03501622022947388;0.9426868941855427;-0.03300900200180113;0.9432664257274868;1.0100085096303588
53.02638;1.0599792835873698;0.9997593412087826;0.9431902139098028;0.01326438275639796;0.012513782538027764;1.0607888723906567;1.009991511496479;9.999936870726224;1.2503975745397753;0.03501644814314787;0.035016216230048275;0.9426867806014119;-0.03300900198577853;0.9432665847431149;1.0100083917533969
53.03638;1.0599792416734348;0.9997594356861944;0.9431901145421117;0.013264384018760714;0.012513782336989455;1.060788889792361;1.0099915654893237;9.999938634407929;1.2503972954511917;0.035016455951746094;0.03501621216849796;0.9426866715985173;-0.03300900196832947;0.9432667433857173;1.0100082757824536
53.04638;1.059979192987556;0.9997595296197527;0.9431900095625954;0.013264385337371447;0.01251378206131143;1.0607889152353411;1.0099916255629249;9.999940405833673;1.2503970182895938;0.035016463649338164;0.03501620807341519;0.9426865672008365;-0.03300900194923655;0.9432669015408193;1.010008161536331
53.05638;1.0599791375497853;0.9997596228301934;0.943189899116082;0.01326438671157851;0.012513781709681017;1.0607889484177992;1.0099916920816918;9.999942183788814;1.2503967430002996;0.035016471220451394;0.035016203970933815;0.942686467313222;-0.0330090019283127;0.9432670590787284;1.0100080488653935
53.06638;1.059979075500843;0.9997597152026101;0.9431897833443513;0.013264388140197175;0.012513781280986907;1.060788988849251;1.009991765403583;9.999943967246391;1.2503964694327496;0.03501647865282642;0.03501619988590312;0.9426863717376309;-0.03300900190544249;0.9432672159315398;1.0100079377109794
53.07638;1.0599790071867852;0.999759806661011;0.9431896624487763;0.013264389621498845;0.012513780776495884;1.0607890359034733;1.0099918458497652;9.99994575525026;1.2503961975199407;0.03501648594014711;0.03501619584309887;0.9426862803215601;-0.03300900188056777;0.9432673721163035;1.0100078280977727
53.08638;1.0599789330744727;0.999759897095871;0.9431895366853853;0.013264391153216959;0.012513780200615814;1.0607890888861957;1.0099919336523966;9.999947546232361;1.250395927404777;0.03501649308172681;0.03501619186785763;0.9426861930923067;-0.033009001853632286;0.9432675276876828;1.0100077201632243
53.09638;1.059978853631558;0.9997599863328043;0.9431894063094962;0.013264392732005451;0.012513779559235298;1.0607891470556292;1.009992028948725;9.9999493374213;1.2503956594437116;0.035016500079743745;0.03501618798576251;0.942686110216798;-0.03300900182455438;0.9432676826854954;1.0100076142146754
53.10638;1.0599787693050489;0.9997600741511484;0.9431892716255973;0.013264394352515353;0.012513778858583608;1.0607892095874611;1.009992131792062;9.999951124682756;1.2503953941386723;0.0350165069371207;0.03501618422140179;0.9426860318519523;-0.03300900179324969;0.9432678371241867;1.0100075106897508
53.11638;1.0599786805443547;0.9997601603424661;0.9431891330461255;0.013264396006495212;0.012513778105709587;1.0607892755952697;1.009992242131178;9.999952902806204;1.2503951320948925;0.035016513656692026;0.035016180597947845;0.9426859580570583;-0.033009001759667034;0.9432679909968051;1.0100074100135217
53.12638;1.0599785877841694;0.9997602447839699;0.9431889909866837;0.01326439768262016;0.01251377730862664;1.0607893442229879;1.0099923597821736;9.999954665996507;1.250394874030759;0.03501652024026288;0.03501617713729551;0.9426858888292741;-0.03300900172379874;0.9432681442600649;1.0100073124683984
53.13638;1.0599784914046242;0.999760327448992;0.9431888457720106;0.01326439936753098;0.01251377647574922;1.0607894146611432;1.0099924844555823;9.999956408386634;1.2503946207393413;0.035016526687908105;0.03501617385804861;0.9426858241836467;-0.03300900168565777;0.9432682968141461;1.0100072181216015
53.14638;1.0599783917360595;0.9997604083566412;0.9431886976719223;0.013264401047728022;0.012513775615393507;1.0607894860628686;1.009992615824808;9.999958124802848;1.2503943729762108;0.035016532999689653;0.0350161707713897;0.9426857641603195;-0.03300900164525829;0.9432684485191912;1.0100071268271085
53.15638;1.0599782890772391;0.9997604875413945;0.9431885469361703;0.013264402711408455;0.012513774735018619;1.0607895574786217;1.0099927535412019;9.999959811395534;1.2503941313777953;0.0350165391782164;0.0350161678807959;0.9426857087407375;-0.03300900160261948;0.9432685992861416;1.0100070383330355
53.16638;1.0599781837039157;0.9997605650758203;0.9431883938310623;0.013264404349362822;0.012513773840590586;1.060789627871624;1.0099928972188605;9.999961465261174;1.2503938965010502;0.03501654522813325;0.035016165187861714;0.9426856577940546;-0.03300900155777029;0.9432687491283708;1.0100069524095305
53.17638;1.059978075895021;0.9997606411122261;0.9431882386721787;0.013264405954325103;0.012513772937494358;1.0607896961840564;1.0099930464958187;9.999963083482022;1.2503936689296848;0.03501655115293083;0.03501616269651753;0.9426856111312509;-0.033009001510748696;0.9432688980854697;1.0100068689011323
53.18638;1.0599779659171091;0.9997607158953771;0.9431880817440569;0.01326440751951098;0.01251377203202109;1.0607897614102326;1.0099932011213058;9.999964662649225;1.2503934492849005;0.03501655695218926;0.03501616041157226;0.9426855685919574;-0.033009001461597125;0.9432690461570628;1.0100067877677144
53.19638;1.0599778539848799;0.9997607897351511;0.9431879232050222;0.0132644090377185;0.012513771131301619;1.0607898226666095;1.009993360959829;9.99996619900602;1.2503932381576988;0.035016562619940586;0.03501615833535647;0.9426855300940585;-0.0330090014103559;0.9432691933089813;1.0100067091293206
53.20638;1.0599777402926167;0.9997608629397484;0.9431877631359108;0.013264410501490798;0.012513770242659702;1.0607898792144013;1.0099935259260917;9.999967688657383;1.2503930360766133;0.03501656814485405;0.03501615646541022;0.9426854956255557;-0.03300900135706094;0.9432693394847969;1.0100066332309288
53.21638;1.0599776250488768;0.9997609357577432;0.9431876016465623;0.0132644119045;0.012513769373661476;1.0607899303749442;1.0099936959195237;9.999969127457046;1.2503928434496134;0.035016573514878496;0.035016154795088045;0.9426854651743833;-0.03300900130173493;0.9432694846110243;1.0100065603796222
53.22638;1.0599775084375531;0.9997610083958;0.9431874388841872;0.0132644132431847;0.012513768531784797;1.0607899754415049;1.0099938707810239;9.999970511004234;1.2503926604811069;0.03501657872247131;0.03501615331692344;0.9426854386558514;-0.033009001244372234;0.9432696285966558;1.0100064909369546
53.23638;1.0599773905842562;0.9997610810238036;0.9431872749878427;0.013264414516888324;0.012513767723516511;1.060790013704689;1.0099940502571465;9.999971835334716;1.2503924872121166;0.035016583763747416;0.03501615202481023;0.9426854158982328;-0.03300900118493192;0.9432697713178236;1.0100064253064782
53.24638;1.0599772716000326;0.9997611536961376;0.9431871100976528;0.013264415726750323;0.012513766953598904;1.060790044500496;1.0099942340082007;9.99997309789647;1.2503923236622254;0.035016588634743634;0.03501615091316399;0.9426853967116418;-0.03300900112333734;0.943269912553343;1.0100063638661867
53.25638;1.059977151688304;0.9997612263460711;0.9431869444130117;0.013264416874672428;0.012513766224661731;1.0607900672405048;1.0099944216936272;9.999974297888933;1.2503921699146268;0.03501659333010666;0.035016149974460994;0.9426853809822173;-0.0330090010594847;0.9432700518765524;1.010006306910251
53.26638;1.0599770312145882;0.9997612989007032;0.9431867782669137;0.01326441796306105;0.012513765537875796;1.0607900814653324;1.0099946130754358;9.999975435872319;1.2503920260838848;0.035016597843014;0.0350161491963047;0.9426853686840331;-0.03300900099326759;0.9432701886053076;1.0100062546250366
53.27638;1.059976910638679;0.9997613713343197;0.9431866121531377;0.013264418995500883;0.012513764894000625;1.0607900868858038;1.0099948080543275;9.99997651343357;1.2503918922371324;0.03501660216405949;0.03501614856071253;0.9426853598475996;-0.03300900092460976;0.943270321862025;1.0100062070700668
53.28638;1.059976790398378;0.9997614436115431;0.9431864466346798;0.01326441997702377;0.012513764293492644;1.0607900833985588;1.0099950066172927;9.999977533221783;1.2503917684053778;0.03501660627922405;0.03501614804808636;0.9426853545647438;-0.03300900085348702;0.9432704507321057;1.0100061641932687
53.29638;1.0599766708745797;0.9997615155915244;0.9431862822005685;0.013264420912896304;0.012513763736226043;1.0607900710343958;1.0099952087588238;9.99997849895668;1.2503916547409404;0.03501661016924268;0.03501614764265382;0.9426853529999654;-0.03300900077992142;0.9432705744546286;1.0100061258955615
53.30638;1.0599765524227165;0.9997615869463611;0.9431861191922859;0.013264421807258512;0.012513763221674835;1.060790049847531;1.009995414409688;9.999979415043954;1.25039155164131;0.03501661381181003;0.03501614733444453;0.9426853553780934;-0.03300900070395725;0.9432706925098325;1.0100060920747473
53.31638;1.0599764354136365;0.9997616571723028;0.9431859578124391;0.013264422663137987;0.012513762749313482;1.0607900198689015;1.0099956234035548;9.999980285995193;1.2503914596514618;0.03501661718464119;0.03501614711790482;0.9426853619407899;-0.03300900062564284;0.9432708045700363;1.0100060626087624
53.32638;1.0599763202257888;0.9997617256618715;0.9431857981609612;0.013264423483379773;0.012513762318374942;1.0607899811232262;1.0099958355344008;9.999981116433029;1.2503913792704984;0.035016620267776015;0.03501614698923545;0.9426853728570497;-0.03300900054502753;0.9432709103931625;1.01000603737948
53.33638;1.0599762071651864;0.9997617917596697;0.9431856402617813;0.01326442427093575;0.012513761927179361;1.0607899336646485;1.0099960506026444;9.999981911481363;1.250391310806266;0.03501662304455695;0.035016146943316194;0.9426853881335923;-0.03300900046216754;0.9432710097210022;1.0100060163611073
