time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.34638;1.0599760963824307;0.9997618548336966;0.943185484064091;0.013264425028235171;0.012513761573256808;1.0607898776276474;1.0099962683402977;9.999982676491475;1.2503912542678344;0.0350166255003353;0.03501614697245716;0.9426854076288875;-0.03300900037713284;0.9432711022457049;1.0100059996486261
53.35638;1.059975987874191;0.9997619143539916;0.9431853294508215;0.013264425756957257;0.012513761253858084;1.0607898131926867;1.00999648831091;9.999983416262912;1.250391209371144;0.03501662762148525;0.03501614706778481;0.9426854311785173;-0.03300900029002123;0.9432711876849946;1.0100059874046878
53.36638;1.0599758815618525;0.9997619699424405;0.9431851762958994;0.013264426458669444;0.012513760966363204;1.0607897404621809;1.0099967099018614;9.999984134437339;1.250391175686346;0.03501662939562431;0.03501614722071945;0.942685458678486;-0.033009000200975774;0.9432712658679788;1.0100059797721446
53.37638;1.0599757773441658;0.9997620213871102;0.9431850245131819;0.013264427135399173;0.01251376070893572;1.0607896593909072;1.0099969324178657;9.999984832909938;1.2503911528138911;0.035016630809786294;0.03501614742399747;0.9426854900116093;-0.03300900011017472;0.9432713367315055;1.0100059768161853
53.38638;1.0599756750774416;0.9997620685712804;0.9431848740505148;0.013264427789503758;0.012513760480903153;1.060789569782284;1.0099971551919094;9.999985511365095;1.250391140478864;0.03501663184980963;0.03501614767220448;0.9426855249275855;-0.03300900001779409;0.9432714003110706;1.010005978547091
53.39638;1.059975574586371;0.9997621113511773;0.9431847248919337;0.013264428422677681;0.01251376028289976;1.060789471306519;1.009997377603351;9.999986167665606;1.2503911384956703;0.035016632503566895;0.035016147960331666;0.9426855630608372;-0.03300899992398658;0.9432714567919472;1.0100059849481078
53.40638;1.0599754757790478;0.999762149497231;0.9431845770741025;0.013264429034328704;0.012513760116972587;1.0607893635814165;1.0099975990452696;9.999986799036865;1.2503911466722448;0.03501663276221379;0.035016148282476595;0.9426856040761061;-0.03300899982889139;0.9432715065399395;1.0100059959620027
53.41638;1.0599753787477562;0.9997621826989447;0.9431844306488059;0.0132644296203357;0.01251375998601362;1.0607892462972028;1.0099978189465701;9.999987403342491;1.2503911647714032;0.03501663261875465;0.035016148632828654;0.9426856477634529;-0.033008999732648224;0.9432715500553783;1.0100060114868548
53.42638;1.0599752837302723;0.9997622105729068;0.9431842856174715;0.013264430173497634;0.012513759892831594;1.060789119301982;1.0099980368055894;9.999987979855803;1.2503911925246904;0.03501663206859588;0.03501614900638381;0.9426856939839734;-0.033008999635397974;0.9432715878639636;1.0100060314006167
53.43638;1.0599751909989188;0.9997622326684436;0.9431841419180902;0.013264430685818424;0.012513759839753481;1.0607889826175385;1.009998252183989;9.999988529258392;1.2503912296350386;0.035016631110944586;0.03501614939837418;0.9426857425614346;-0.03300899953727378;0.9432716204110841;1.0100060556159671
53.44638;1.0599751008255718;0.9997622484926872;0.9431839994723178;0.013264431150738285;0.01251375982899313;1.0607888363886533;1.0099984646867184;9.999989053255023;1.2503912758128235;0.03501662974774195;0.03501614980358438;0.942685793240792;-0.0330089994383949;0.9432716480575613;1.0100060841412308
53.45638;1.0599750135465884;0.9997622575581222;0.9431838582282225;0.013264431564072716;0.01251375986315016;1.060788680784595;1.0099986739394822;9.999989554044777;1.2503913308796404;0.03501662798122462;0.035016150215487804;0.9426858456957458;-0.03300899933887006;0.9432716711293826;1.0100061170688504
53.46638;1.0599749296084804;0.9997622594177058;0.9431837181360543;0.013264431924177403;0.012513759945240083;1.0607885159696506;1.009998879585791;9.999990033439879;1.2503913948343026;0.03501662581323709;0.03501615062643751;0.942685899545628;-0.033008999238799935;0.9432716898932585;1.010006154499663
53.47638;1.0599748495091326;0.999762253664295;0.9431835790931467;0.013264432231033258;0.012513760078692595;1.0607883422379116;1.0099990812716808;9.999990491969747;1.2503914677728971;0.035016623247306713;0.035016151029485444;0.942685954391351;-0.03300899913826949;0.9432717045397142;1.01000619652366
53.48638;1.059974773721764;0.9997622399143851;0.9431834409688605;0.013264432484435148;0.012513760267165327;1.060788160149917;1.009999278584678;9.999990928758043;1.2503915497232432;0.03501662029052955;0.03501615142044367;0.942686009837625;-0.03300899903733693;0.9432717152537303;1.010006243266775
53.49638;1.0599747027116075;0.9997622178138351;0.943183303723601;0.013264432683237097;0.012513760513923158;1.0607879704921968;1.0099994710461395;9.99999134227373;1.25039164056935;0.03501661695254902;0.03501615179917226;0.9426860655108155;-0.03300899893603865;0.9432717222493985;1.010006294904312
53.50638;1.0599746369560619;0.9997621870940796;0.9431831675120153;0.013264432825644294;0.012513760821658228;1.0607877741512002;1.0099996581780992;9.999991730848445;1.2503917400714444;0.03501661324453544;0.035016152168841866;0.9426861211207092;-0.03300899883441923;0.9432717257462563;1.010006351642684
53.51638;1.0599745768706514;0.9997621476289011;0.9431830326818689;0.013264432909230744;0.012513761192716105;1.0607875720378306;1.0099998395531575;9.999992092252338;1.2503918478486413;0.035016609181171734;0.03501615253448473;0.9426861764961232;-0.03300899873256135;0.9432717259425845;1.010006413676849
53.52638;1.0599745227654853;0.9997620994009373;0.9431828996786439;0.013264432931241507;0.01251376162914861;1.0607873650501267;1.0100000148380865;9.999992423731994;1.2503919633938656;0.03501660478257239;0.03501615290336187;0.9426862315363115;-0.03300899863058379;0.9432717229659164;1.0100064810421712
53.53638;1.0599744749058042;0.9997620424062231;0.9431827689612456;0.013264432889042634;0.012513762132563328;1.060787154003284;1.010000183862186;9.999992723236799;1.250392086236852;0.03501660007314705;0.035016153285850116;0.9426862861588957;-0.03300899852861098;0.9432717168298153;1.0100065534222227
53.54638;1.0599744335423318;0.9997619766203447;0.9431826409874925;0.013264432780013258;0.012513762703506124;1.0607869395731993;1.010000346601927;9.999992990167327;1.250392216116416;0.03501659508029476;0.03501615369553937;0.9426863403008854;-0.03300899842675102;0.9432717074136273;1.0100066301043595
53.55638;1.059974398876308;0.9997619020722026;0.943182516203401;0.013264432601780915;0.012513763340614062;1.0607867223564014;1.0100005030084123;9.999993225533053;1.2503923529897985;0.035016589834037444;0.035016154148780454;0.9426863939221235;-0.03300899832509965;0.9432716944290988;1.0100067101076171
53.56638;1.0599743710515017;0.9997618189527689;0.9431823950366321;0.013264432352576667;0.01251376404060338;1.060786502962271;1.0100006528615273;9.99999343266526;1.2503924969308844;0.03501658436394426;0.0350161546630882;0.9426864469772637;-0.03300899822375676;0.9432716774263047;1.01000679236301
53.57638;1.0599743501418823;0.9997617276655218;0.9431822779400734;0.013264432030760056;0.012513764799081355;1.0607862820040317;1.0100007958102213;9.999993617312452;1.2503926480444136;0.03501657869548121;0.0350161552540851;0.9426864993636995;-0.03300899812284644;0.943271655880262;1.0100068758726113
53.58638;1.0599743360929494;0.9997616287802966;0.9431821654303332;0.013264431634556755;0.012513765610783439;1.0607860600507542;1.0100009314938356;9.999993786439072;1.2503928063922036;0.035016572851079016;0.03501615593188771;0.9426865508599565;-0.03300899802252272;0.9432716292517936;1.010006959808965
53.59638;1.0599743286600083;0.9997615229084815;0.9431820580814886;0.013264431162737875;0.012513766469003325;1.0607858376417443;1.0100010596352471;9.999993947307921;1.2503929719205953;0.03501656685270506;0.03501615669901667;0.9426866011309852;-0.03300899792296008;0.9432715969894591;1.0100070435303707
53.60638;1.0599743273604598;0.9997614105933803;0.9431819564881635;0.01326443061513123;0.012513767365235927;1.0607856153203838;1.010001180063711;9.999994107130647;1.2503931444637488;0.03501656072164193;0.03501615755104993;0.9426866497983887;-0.03300899782436124;0.9432715585720252;1.010007126524897
53.61638;1.0599743314973287;0.999761292305473;0.9431818612066625;0.013264429992266614;0.012513768289308422;1.0607853936371872;1.0100012926335524;9.999994272588461;1.2503933238397584;0.03501655447946909;0.03501615847952429;0.9426866964386076;-0.033008997726966846;0.9432715135818384;1.0100072083311245
53.62638;1.0599743402818127;0.9997611684635912;0.9431817726923224;0.013264429294470257;0.012513769229741834;1.0607851731601106;1.0100013971258313;9.99999444968073;1.2503935099306134;0.03501654815220411;0.03501615947606469;0.9426867405143077;-0.03300899763103264;0.9432714617410497;1.0100072884971771
53.63638;1.0599743529658738;0.9997610394131152;0.9431816912307858;0.01326442852123182;0.01251377017397877;1.0607849544995847;1.0100014932263814;9.999994643972476;1.2503937026267664;0.035016541772773774;0.03501616053599508;0.9426867814064313;-0.03300899753680214;0.9432714029321763;1.0100073665733538
53.64638;1.0599743689491117;0.999760905471534;0.9431816169015855;0.013264427671789552;0.012513771108393404;1.06078473827799;1.0100015805670097;9.999994860579381;1.2503939017116492;0.03501653537989778;0.0350161616593921;0.9426868186041205;-0.03300899744449351;0.9432713371952439;1.0100074421153866
53.65638;1.0599743878635512;0.999760767060092;0.9431815496532799;0.013264426746575918;0.012513772018793697;1.0607845250233139;1.0100016588177978;9.999995104004924;1.2503941068395685;0.035016529016232985;0.03501616284931113;0.942686851886859;-0.03300899735427184;0.943271264671667;1.0100075147171184
53.66638;1.0599744095836126;0.9997606247779207;0.943181489448287;0.013264425748118905;0.012513772891552599;1.0607843151107677;1.0100017277615305;9.999995378400747;1.2503943175641679;0.035016522727866504;0.03501616411024329;0.9426868813063338;-0.03300899726622217;0.9432711855714819;1.010007584043433
53.67638;1.0599744341838107;0.9997604793550432;0.9431814363581951;0.01326442468070516;0.012513773714605662;1.0607841088245387;1.010001787253196;9.999995688220611;1.250394533351472;0.03501651656416501;0.03501616544910373;0.9426869070214556;-0.03300899718037097;0.9432711002016677;1.01000764982798
53.68638;1.059974461899355;0.9997603315474328;0.9431813905578942;0.013264423549415231;0.012513774477833865;1.0607839064269031;1.0100018371297341;9.999996038725085;1.250394753612897;0.03501651057594912;0.03501616687613464;0.9426869291783004;-0.033008997096736895;0.9432710089619479;1.0100077118609392
53.69638;1.059974493045073;0.9997601820746448;0.9431813522739858;0.013264422359341055;0.01251377517279584;1.0607837081667701;1.0100018771865962;9.99999643568826;1.2503949777234395;0.03501650481133728;0.03501616840362171;0.9426869478882044;-0.03300899701535105;0.9432709122593163;1.0100077699591665
53.70638;1.0599745279477424;0.9997600316119553;0.9431813217575534;0.013264421114714136;0.012513775792419033;1.0607835142826119;1.01000190722376;9.999996884053646;1.2503952050403369;0.03501649931153601;0.03501617004460736;0.9426869632390819;-0.033008996936250104;0.9432708104424314;1.0100078238889196
53.71638;1.0599745669552374;0.9997598807373725;0.9431812992672127;0.013264419818054572;0.01251377633117375;1.060783324993304;1.0100019270980338;9.999997386784687;1.2503954349710031;0.0350164941099955;0.03501617181299117;0.9426869752776891;-0.03300899685948691;0.9432707038573437;1.0100078733041624
53.72638;1.059974610388967;0.9997597298631805;0.9431812850324457;0.013264418470526522;0.012513776785262607;1.0607831404379462;1.0100019367619817;9.999997945139372;1.2503956669810339;0.03501648923292666;0.035016173723553104;0.942686983976255;-0.03300899678515551;0.9432705929522663;1.010007917759347
53.73638;1.0599746584349459;0.9997595793007761;0.9431812792011386;0.013264417073181147;0.012513777152567856;1.0607829606278887;1.010001936304984;9.999998559399703;1.2503959005426315;0.03501648469849821;0.035016175790640494;0.9426869892442621;-0.03300899671338988;0.9432704782915283;1.010007956740109
53.74638;1.0599747111276294;0.999759429421259;0.9431812818038329;0.01326441562738576;0.012513777432670063;1.0607827854836596;1.010001925965918;9.999999228995424;1.250396135164096;0.03501648051831343;0.03501617802570917;0.9426869909482922;-0.033008996644333266;0.9432703604856159;1.0100079896571372
53.75638;1.0599747684451724;0.9997592807202502;0.943181292759163;0.013264414134220187;0.012513777626903484;1.0607826149054123;1.0100019060890684;9.999999952081287;1.2503963704744703;0.03501647670098821;0.03501618043524589;0.9426869888977777;-0.033008996578107075;0.9432702401449331;1.0100080158381257
53.76638;1.0599748303932226;0.9997591337169803;0.9431813119102047;0.013264412594252652;0.012513777738112453;1.0607824487807633;1.0100018770528691;10.000000724899735;1.2503966062424832;0.035016473252965974;0.03501618302050704;0.9426869828548854;-0.033008996514789724;0.9432701178785391;1.0100080345717926
53.77638;1.0599748969794658;0.99975898882659;0.9431813390825506;0.013264411008174085;0.012513777770116634;1.060782286970448;1.0100018392113004;10.000001542007348;1.2503968422926062;0.03501647017753146;0.035016185779021027;0.942686972570005;-0.03300899645441173;0.9432699943125288;1.0100080451920128
53.78638;1.0599749681525665;0.9997588463647036;0.9431813741371375;0.013264409377195157;0.012513777727269606;1.0607821293603379;1.0100017928565488;10.000002397736472;1.2503970783670704;0.03501646747535259;0.03501618870682263;0.9426869578130664;-0.03300899639697643;0.9432698701364916;1.0100080471473767
53.79638;1.0599750437719464;0.9997587066424052;0.9431814170085107;0.013264407702945433;0.012513777613877928;1.0607819759221804;1.0100017382243847;10.000003287323139;1.250397313985064;0.035016465145676266;0.035016191799259216;0.9426869384160106;-0.033008996342486475;0.94326974615238;1.0100080400227125
53.80638;1.0599751235720687;0.9997585700129289;0.9431814677511873;0.013264405988011055;0.012513777433505626;1.0607818267210705;1.0100016755438161;10.000004206697989;1.2503975483620065;0.0350164631854712;0.03501619504985599;0.9426869142857965;-0.03300899629095211;0.943269623247735;1.0100080235291644
53.81638;1.059975207163964;0.9997584368413234;0.9431815265484975;0.013264404237256477;0.012513777189268046;1.060781681879721;1.0100016050692242;10.000005151906915;1.250397780486551;0.03501646158683597;0.03501619844888388;0.9426868853773088;-0.03300899624238152;0.9432695022744382;1.0100079975049363
53.82638;1.0599752940872713;0.9997583074284982;0.9431815936309387;0.013264402458492927;0.012513776884732599;1.0607815414952857;1.0100015270880713;10.00000611907357;1.2503980093256823;0.03501646033656432;0.03501620198146975;0.9426868516935755;-0.03300899619676467;0.9432693839420703;1.010007961937003
53.83638;1.0599753838629504;0.9997581819129832;0.9431816691616429;0.01326440066180778;0.012513776524285822;1.0607814055712659;1.0100014419457477;10.000007104604029;1.2503982340352842;0.0350164594199713;0.0350162056259886;0.9426868133068079;-0.03300899615407247;0.9432692688182666;1.0100079169569702
53.84638;1.0599754760701845;0.999758060201972;0.9431817531686337;0.01326439885848813;0.012513776113584526;1.0607812740266676;1.0100013500858984;10.000008105312764;1.250398454106667;0.035016458824763605;0.0350162093555195;0.9426867703549385;-0.03300899611427556;0.9432691574465152;1.0100078627605802
53.85638;1.0599755704055847;0.9997579419990488;0.9431818455002984;0.013264397060338039;0.012513775660076368;1.0607811467359738;1.010001252045199;10.000009118322131;1.2503986694024916;0.035016458539392885;0.03501621314165753;0.9426867230081334;-0.033008996077356724;0.9432690504962711;1.010007799524658
53.86638;1.0599756666746256;0.999757826940795;0.9431819457743673;0.013264395279267297;0.012513775172466069;1.0607810235532966;1.010001148339838;10.000010140643775;1.250398880090586;0.03501645854766558;0.035016216956866866;0.9426866714028664;-0.033008996043302014;0.9432689487304212;1.010007727420673
53.87638;1.0599757647959418;0.9997577147620532;0.9431820534058899;0.013264393527010842;0.0125137746596404;1.0607809043279568;1.0100010393297645;10.00001116890281;1.25039908650393;0.035016458826749065;0.035016220774532085;0.9426866155923281;-0.03300899601207904;0.9432688527693924;1.0100076466665666
53.88638;1.0599758648082573;0.9997576053680183;0.9431821677466771;0.013264391814703756;0.012513774130486462;1.060780788937037;1.0100009251926998;10.000012199292431;1.250399288992572;0.03501645935114897;0.03501622456899643;0.9426865555696505;-0.03300899598361858;0.9432687629157598;1.0100075575611644
53.89638;1.059975966801812;0.9997574987603104;0.9431822881925986;0.013264390151858776;0.012513773594381938;1.060780677305103;1.0100008059874501;10.000013227572964;1.25039948790038;0.03501646009796123;0.035016228315772314;0.9426864913092389;-0.03300899595780409;0.9432686791687981;1.0100074605098248
53.90638;1.0599760708206227;0.9997573948892342;0.9431824141362752;0.013264388545755328;0.012513773060580262;1.0607805693783978;1.0100006817465277;10.00001424939083;1.2503996836172493;0.03501646104841561;0.03501623199100498;0.9426864227831034;-0.033008995934466795;0.9432686013501038;1.0100073559811094
53.91638;1.0599761767901323;0.9997572935350615;0.9431825448482963;0.013264387002153717;0.012513772536506674;1.0607804651399533;1.0100005525365559;10.00001526069709;1.2503998765520077;0.035016462186194294;0.03501623557184214;0.9426863499975868;-0.033008995913401104;0.943268529252406;1.0100072444030666
53.92638;1.0599762844809983;0.9997571942820954;0.9431826794668904;0.013264385525917154;0.012513772026950934;1.060780364678632;1.0100004184265843;10.000016257630703;1.2504000670445783;0.035016463496913376;0.03501623903828903;0.9426862730709077;-0.03300899589440161;0.9432684627483013;1.0100071261356567
53.93638;1.0599763935564064;0.9997570966047933;0.9431828171003712;0.013264384121143804;0.012513771534369632;1.060780268190264;1.0100002794545704;10.000017235980232;1.2504002552904137;0.0350164649694557;0.03501624237431444;0.9426861922883257;-0.03300899587729536;0.9432684018267675;1.0100070015507443
53.94638;1.059976503696647;0.9997569999824792;0.943182956877381;0.01326438279211328;0.012513771059655543;1.0607801759389095;1.010000135648894;10.000018191012105;1.250400441309636;0.035016466595586986;0.03501624556749774;0.9426861080760208;-0.03300899586195748;0.943268346555082;1.0100068711019714
53.95638;1.059976614705264;0.9997569039273732;0.9431830979176824;0.013264381544597198;0.012513770603426792;1.0607800882732195;1.0099999870222032;10.000019117720585;1.2504006250152397;0.03501646836767129;0.035016248608033304;0.9426860209372748;-0.03300899584831;0.9432682970029642;1.0100067353162272
53.96638;1.0599767265376903;0.9997568079403474;0.9431832393353995;0.013264380386210329;0.012513770166439937;1.0607800056283412;1.0099998335565517;10.000020010917105;1.2504008063477299;0.03501647027641149;0.03501625148756186;0.9426859313782459;-0.03300899583630158;0.9432682532122836;1.0100065947727386
53.97638;1.0599768392806588;0.9997567114924628;0.9431833802698929;0.013264379325159758;0.012513769748533809;1.0607799284418367;1.0099996752439726;10.000020865339682;1.2504009853102767;0.03501647230942763;0.03501625419919781;0.9426858398201344;-0.03300899582588894;0.9432682152018174;1.0100064501200736
53.98638;1.0599769531534853;0.999756614084428;0.9431835198950292;0.013264378368133517;0.012513769348240378;1.0607798570595313;1.0099995121562046;10.000021675987076;1.250401161850269;0.03501647445184955;0.035016256739231304;0.9426857465980755;-0.03300899581704513;0.9432681829101114;1.0100063020631
53.99638;1.0599770684985006;0.9997565153451852;0.9431836574363678;0.013264377519373993;0.012513768963594662;1.0607797917307078;1.0099993444877278;10.000022438597677;1.2504013357458634;0.03501647668908881;0.0350162591074468;0.9426856520883379;-0.03300899580977699;0.943268156122321;1.0100061512975016
54.00638;1.0599771856669922;0.9997564150800472;0.943183792202095;0.013264376780787552;0.012513768592555997;1.060779732674404;1.009999172552669;10.000023150541484;1.2504015066442324;0.03501647901056838;0.03501626130507981;0.9426855567731272;-0.03300899580412052;0.9432681344833947;1.0100059984827638
54.01638;1.0599773048691734;0.9997563132476361;0.9431839236180587;0.013264376151785166;0.01251376823258543;1.0607796801530942;1.0099989967719873;10.000023811495153;1.2504016742129855;0.03501648141283387;0.035016263333592326;0.9426854611140439;-0.033008995800130746;0.9432681175455201;1.0100058442598436
54.02638;1.0599774261154609;0.9997562098982224;0.9431840512553876;0.013264375629487868;0.012513767880074094;1.060779634545533;1.0099988176648371;10.000024422797795;1.2504018382434214;0.035016483900187044;0.035016265194162705;0.9426853654512007;-0.033008995797892356;0.9432681047879294;1.0100056892514049
54.03638;1.0599775492739065;0.9997561050989622;0.9431841747841639;0.013264375209199758;0.012513767530390477;1.0607795963682414;1.0099986358440827;10.000024986076694;1.2504019986366386;0.035016486481831935;0.03501626688614415;0.9426852701061353;-0.03300899579751733;0.9432680956509497;1.0100055340857406
54.04638;1.0599776741928892;0.9997559988837549;0.9431842938712636;0.013264374884185475;0.012513767178850586;1.0607795661956692;1.009998452027325;10.00002550268323;1.250402155323877;0.035016489167699276;0.03501626840607093;0.9426851755044797;-0.03300899579910496;0.9432680895806825;1.0100053794335908
54.05638;1.0599778007993437;0.999755891240898;0.9431844081743588;0.013264374645542913;0.01251376682182745;1.06077954458682;1.0099982669938452;10.000025974257985;1.250402308180254;0.03501649196689256;0.03501626974847739;0.9426850821595626;-0.03300899580270522;0.9432680860287393;1.0100052259525711
54.06638;1.0599779291291942;0.9997557821500146;0.9431845174581328;0.01326437448302958;0.012513766456937154;1.0607795320883862;1.0099980814660967;10.000026403106096;1.2504024569985162;0.03501649488774812;0.035016270907920984;0.9426849906009493;-0.03300899580831229;0.9432680844169583;1.0100050742149929
54.07638;1.0599780592857997;0.9997556716561061;0.9431846216753607;0.013264374386063857;0.012513766082650991;1.0607795291982964;1.0099978960625304;10.000026791596875;1.250402601535593;0.03501649793627056;0.03501627188104189;0.9426849013309183;-0.033008995815875415;0.9432680840924896;1.0100049247432141
54.08638;1.0599781913319377;0.9997555599191237;0.9431847209235544;0.013264374344029767;0.012513765697828664;1.0607795362838972;1.0099977113526537;10.000027141579974;1.2504027415951673;0.03501650111499913;0.035016272667577925;0.9426848148012961;-0.03300899582531105;0.9432680842946869;1.0100047780519226
54.09638;1.0599783252154655;0.9997554472341974;0.9431848153239217;0.013264374346380744;0.01251376530123152;1.0607795535983287;1.0099975278741733;10.000027454420255;1.2504028770915472;0.03501650442383822;0.0350162732695418;0.9426847313756604;-0.0330089958365198;0.9432680841972173;1.0100046345939326
54.10638;1.059978460794176;0.9997553340132802;0.9431849048972807;0.013264374383029198;0.012513764891973195;1.0607795813371497;1.0099973461104343;10.000027731533635;1.250403008019358;0.035016507860298654;0.03501627368806669;0.9426846512847397;-0.03300899584941665;0.9432680830314369;1.010004494694553
54.11638;1.0599785978894911;0.9997552207139797;0.9431849895090313;0.01326437444397311;0.012513764470348777;1.060779619599175;1.0099971665078016;10.000027975078124;1.2504031343697584;0.03501651141894542;0.03501627392037432;0.9426845746290767;-0.03300899586395555;0.9432680802139112;1.010004358586399
54.12638;1.0599787363517887;0.9997551077810595;0.9431850689267218;0.013264374517874955;0.012513764037292433;1.0607796683449489;1.0099969894969616;10.00002818749068;1.2504032560870688;0.035016515092612416;0.035016273960505016;0.9426845014234293;-0.03300899588012394;0.9432680754198831;1.010004226506649
54.13638;1.0599788761485924;0.9997549955955157;0.9431851429299725;0.013264374591453989;0.01251376359352183;1.0607797274346875;1.0099968154494732;10.000028370361454;1.2504033730822108;0.0350165188739367;0.03501627380281509;0.9426844316550493;-0.033008995897908566;0.9432680685752762;1.010004098722919
54.14638;1.0599790174106933;0.9997548844108474;0.9431852113750384;0.013264374650458354;0.012513763139774184;1.0607797966579744;1.00999664460083;10.00002852490829;1.2504034852675712;0.03501652275266059;0.03501627344381906;0.9426843653337961;-0.033008995917257124;0.9432680597722299;1.010003975488069
54.15638;1.0599791604033244;0.9997547743640678;0.9431852742158506;0.013264374680592777;0.012513762676927513;1.0607798757539735;1.0099964770593342;10.000028653213624;1.2504035925109311;0.035016526710588865;0.03501627288049906;0.9426843024691565;-0.033008995938060316;0.9432680491808323;1.0100038570365062
54.16638;1.059979305454485;0.999754665541929;0.9431853315088142;0.013264374667478552;0.01251376220567905;1.0607799644629143;1.0099963129064538;10.00002875802192;1.2504036945492647;0.03501653071979063;0.035016272107516365;0.9426842430195653;-0.033008995960165356;0.9432680370194558;1.010003743597742
54.17638;1.0599794529004576;0.999754558033644;0.9431853833955786;0.013264374597124692;0.012513761726689105;1.0607800624791957;1.0099961522377345;10.00002884160935;1.250403791033643;0.035016534744589066;0.03501627111675831;0.9426841869447559;-0.0330089959834105;0.94326802353281;1.0100036353120216
54.18638;1.0599796030629252;0.9997544520408056;0.9431854300625495;0.013264374457666395;0.012513761240544478;1.060780169301686;1.0099959950827135;10.000028904956505;1.2504038815868848;0.03501653874544734;0.035016269899486405;0.9426841342953342;-0.03300899600764442;0.9432680089096402;1.0100035321047043
54.19638;1.0599797562118631;0.9997543480007814;0.943185471676467;0.01326437424024184;0.01251376074727867;1.0607802841987006;1.0099958413420538;10.000028947513263;1.250403965706641;0.035016542683929675;0.035016268448128815;0.9426840851872321;-0.03300899603271935;0.9432679931738797;1.0100034337137704
54.20638;1.0599799125494969;0.9997542465521168;0.943185508367549;0.013264373938294764;0.012513760246356411;1.0607804063162707;1.009995690854523;10.000028967633213;1.2504040426961844;0.03501654652739716;0.03501626675731727;0.9426840397180268;-0.033008996058488324;0.9432679761683813;1.0100033398613102
54.21638;1.059980072242196;0.999754148404718;0.9431855403006757;0.013264373547121499;0.012513759737231128;1.0607805348099957;1.0099955434837034;10.000028963554652;1.2504041117402804;0.035016550250676064;0.035016264824623174;0.9426839979323126;-0.03300899608481452;0.9432679576868849;1.0100032503281275
54.22638;1.0599802354018295;0.9997540543005135;0.9431855677094235;0.013264373063740578;0.012513759220150189;1.0607806689420127;1.0099953991218265;10.000028934374448;1.2504041719681291;0.03501655383441135;0.0350162626479741;0.9426839598078932;-0.03300899611157534;0.9432679375907356;1.0100031648940129
54.23638;1.059980402002693;0.9997539650102332;0.9431855908416968;0.013264372486446335;0.01251375869664781;1.0607808081470442;1.0099952576917348;10.000028880065022;1.2504042224520384;0.035016557264053484;0.03501626022083515;0.9426839252548425;-0.03300899613866641;0.943267915774227;1.0100030833120768
54.24638;1.0599805718287891;0.9997538812617595;0.9431856099204328;0.01326437181464854;0.012513758169137332;1.0607809520935483;1.009995119188729;10.000028800669089;1.2504042622236993;0.03501656053113943;0.03501625753043829;0.9426838941589615;-0.03300899616602146;0.9432678921126698;1.0100030053169058
54.25638;1.0599807444997917;0.999753803688813;0.9431856251560358;0.013264371049030027;0.012513757640134683;1.0607811006571501;1.0099949836682158;10.000028696196205;1.250404290381091;0.03501656363333753;0.03501625456027035;0.9426838664674805;-0.03300899619363588;0.943267866510037;1.0100029306174159
54.26638;1.059980919574372;0.9997537328200444;0.9431856367505239;0.013264370191353968;0.012513757111822768;1.0607812537930446;1.0099948511394243;10.000028566957612;1.2504043062947807;0.03501656657010058;0.03501625129389016;0.9426838422813121;-0.033008996221568464;0.9432678389525001;1.0100028588937182
54.27638;1.0599810966625642;0.9997536690443997;0.9431856448291156;0.0132643692438043;0.012513756586093725;1.0607814114527554;1.0099947214787588;10.00002841294673;1.2504043097479736;0.03501656933709735;0.03501624771746062;0.9426838218593425;-0.03300899624991743;0.9432678094997744;1.0100027897850286
54.28638;1.0599812754600768;0.9997536126252465;0.9431856493630323;0.013264368208737934;0.012513756064843689;1.0607815735849233;1.0099945944678095;10.000028233319807;1.2504043008560664;0.03501657192628823;0.035016243822072114;0.9426838055052693;-0.03300899627877727;0.9432677782767122;1.0100027228935105
54.29638;1.0599814557176241;0.9997535638152573;0.9431856502417253;0.013264367089170852;0.012513755550085468;1.0607817401603463;1.00999446990874;10.000028027031458;1.250404279826036;0.03501657433145571;0.03501623960640471;0.9426837934598368;-0.03300899630819363;0.9432677454968776;1.010002657827413
54.30638;1.0599816372167974;0.9997535229516881;0.9431856474060789;0.013264365888707762;0.012513755043799523;1.060781911199182;1.009994347730611;10.000027793358075;1.2504042467690273;0.03501657655145418;0.03501623507720906;0.9426837858911997;-0.0330089963381485;0.9432677114831378;1.0100025942532727
54.31638;1.0599818197716362;0.9997534904095213;0.9431856408459837;0.01326436461068842;0.012513754547324318;1.060782086826601;1.00999422806281;10.000027531817995;1.2504042016813703;0.03501657858823915;0.035016230247634485;0.9426837829161256;-0.03300899636857088;0.9432676766487055;1.0100025319343438
54.32638;1.0599820032185954;0.9997534664840482;0.9431856305568828;0.013264363258120254;0.01251375406058567;1.0607822672795197;1.0099941112192863;10.000027242593312;1.2504041444992953;0.03501658044355889;0.03501622513616142;0.9426837846036022;-0.03300899639934597;0.9432676414450673;1.0100024707580995
54.33638;1.0599821873711228;0.9997534513520121;0.9431856165596827;0.013264361834793986;0.012513753581789218;1.0607824527474479;1.0099939975777161;10.000026927414416;1.2504040751886973;0.03501658211648745;0.03501621976718384;0.9426837910216261;-0.03300899643033545;0.9432676063161106;1.0100024107741996
54.34638;1.0599823719932264;0.999753445118627;0.9431855989104369;0.013264360346328502;0.012513753107520356;1.0607826432250222;1.0099938875238659;10.000026589874034;1.250403993882156;0.0350165836032708;0.035016214170986305;0.9426838023105022;-0.03300899646140003;0.9432675716182055;1.0100023522134502
54.35638;1.0599825568607442;0.9997534478760274;0.943185577709154;0.013264358800298436;0.01251375263348599;1.0607828385640914;1.0099937815553977;10.0000262353551;1.2504039009430243;0.03501658490090712;0.035016208381077725;0.942683818694587;-0.03300899649238019;0.9432675374951375;1.010002295444408
54.36638;1.0599827418573737;0.9997534597473933;0.943185553140845;0.01326435720541269;0.01251375215562204;1.0607830385853412;1.0099936803676537;10.000025871193529;1.2504037968734067;0.035016586010079814;0.035016202430457395;0.9426838404163509;-0.033008996523060594;0.9432675038479655;1.0100022409034333
54.37638;1.0599829270148509;0.9997534809245837;0.943185525490742;0.013264355570188914;0.012513751670861741;1.0607832431199529;1.0099935847842858;10.000025506622872;1.2504036821550322;0.035016586933445906;0.03501619634961933;0.9426838676561674;-0.033008996553175844;0.9432674704548395;1.0100021890373791
54.38638;1.0599831124939425;0.9997535116625662;0.9431854951003443;0.01326435390219544;0.012513751177337962;1.0607834520450847;1.0099934956305494;10.000025151681488;1.2504035571610397;0.0350165876718684;0.03501619016706078;0.9426839005064241;-0.03300899658244866;0.9432674371216909;1.010002140285969
54.39638;1.059983298527747;0.9997535521715392;0.9431854623175907;0.013264352208945094;0.012513750673486927;1.0607836653586353;1.0099934136528428;10.00002481539729;1.250403422209465;0.03501658822221598;0.03501618391045943;0.9426839389826583;-0.03300899661063047;0.9432674037353506;1.0100020950991262
54.40638;1.059983485337156;0.9997536024868544;0.9431854275050788;0.013264350499545345;0.012513750156765781;1.060783883207737;1.0099933394727547;10.00002450486564;1.2504032777314043;0.03501658857872088;0.03501617760724831;0.9426839830509963;-0.03300899663753588;0.9432673702094927;1.0100020538902665
54.41638;1.0599836730630376;0.9997536624688297;0.9431853910739426;0.013264348784215698;0.012513749623694129;1.0607841058012715;1.0099932735852717;10.000024225972167;1.2504031244279306;0.03501658873623025;0.035016171285141236;0.9426840326996782;-0.03300899666305518;0.9432673364266924;1.0100020169211232
54.42638;1.0599838617727657;0.999753731906661;0.9431853534913122;0.013264347071867381;0.01251374907086846;1.060784333281008;1.0099932164482979;10.00002398444863;1.2504029632779208;0.03501658869033302;0.03501616497245444;0.9426840879845264;-0.03300899668713367;0.9432673022580188;1.0100019842571741
54.43638;1.0599840515069963;0.999753810589712;0.9431853152630487;0.013264345369560669;0.012513748495545759;1.0607845656535;1.0099931685958834;10.000023786051939;1.2504027954081984;0.03501658843489446;0.0350161586981498;0.9426841489609254;-0.03300899670973194;0.9432672676676089;1.010001955807015
54.44638;1.0599842422890045;0.9997538982880491;0.9431852768884332;0.013264343684597373;0.012513747895749598;1.06078480276131;1.0099931306262016;10.000023636383006;1.250402621954146;0.03501658796110807;0.03501615249029918;0.9426842155866322;-0.033008996730796734;0.9432672328025052;1.0100019313573365
54.45638;1.059984434090234;0.9997539946778177;0.9431852388226288;0.013264342026258603;0.012513747270495078;1.0607850442278675;1.009993103085196;10.00002354088586;1.2504024439605912;0.035016587258707065;0.03501614637151319;0.9426842877142554;-0.03300899675026494;0.9432671979769799;1.0100019106129092
54.46638;1.0599846267849724;0.9997540993116035;0.9431852014932812;0.013264340405749022;0.012513746620220475;1.060785289422956;1.009993086400979;10.000023504609839;1.2504022623212638;0.03501658631896923;0.03501614035623436;0.9426843651359598;-0.033008996768087974;0.9432671636172133;1.0100018932366694
54.47638;1.0599848201536335;0.9997542116987042;0.9431851653219905;0.0132643388353232;0.012513745947428961;1.0607855375172666;1.009993080869786;10.00002353175298;1.2504020777852125;0.03501658513631676;0.03501613445350755;0.9426844475898644;-0.033008996784250406;0.9432671301863981;1.0100018788583447
54.48638;1.0599850139582483;0.9997543313774778;0.9431851306927714;0.013264337327042287;0.012513745257152127;1.060785787605468;1.00999308659623;10.00002362509627;1.2504018910130028;0.035016583705153814;0.03501612866993528;0.9426845347539845;-0.03300899679877759;0.9432670980839023;1.0100018671114852
54.49638;1.0599852080077539;0.999754457856443;0.9431850979219579;0.01326433589095527;0.012513744556282682;1.0607860388480579;1.009993103465272;10.000023785310042;1.2504017026063394;0.03501658201531862;0.03501612300890082;0.9426846263020006;-0.03300899681174416;0.9432670676472108;1.010001857674178
54.50638;1.0599854021531123;0.9997545905586562;0.9431850673145261;0.013264334533771462;0.012513743852279094;1.060786290557797;1.009993131253054;10.000024010995077;1.2504015130901862;0.035016580050903474;0.03501611746902616;0.9426847219878549;-0.03300899682328539;0.943267039266684;1.0100018502199344
54.51638;1.0599855962648859;0.9997547288757309;0.9431850392299855;0.013264333259494313;0.012513743152605969;1.0607865421782567;1.009993169734937;10.000024299537358;1.2504013228796103;0.03501657779349221;0.03501611204504615;0.9426848216828099;-0.03300899683359003;0.9432670134284911;1.01000184434647
54.52638;1.0599857902478569;0.9997548722254642;0.9431850140365288;0.01326433207136328;0.012513742464497636;1.060786793201362;1.0099932186742937;10.000024647377066;1.2504011321775554;0.03501657522681092;0.03501610673044192;0.9426849253734519;-0.03300899684286647;0.9432669906018636;1.0100018396036559
54.53638;1.0599859840572614;0.9997550200859058;0.9431849920317662;0.013264330972984791;0.012513741794277673;1.0607870430777973;1.0099932778165097;10.000025049181753;1.2504009408624686;0.035016572338597285;0.03501610151982708;0.9426850331464052;-0.03300899685130984;0.9432669710873598;1.01000183560046
54.54638;1.0599861776718313;0.9997551720508259;0.943184973410087;0.013264329968124308;0.012513741146851312;1.0607872911698004;1.0099933469473572;10.000025497166666;1.250400748627384;0.03501656912062404;0.035016096409849186;0.9426851451332546;-0.03300899685909433;0.9432669549768381;1.010001832086674
54.55638;1.059986371038;0.999755327879389;0.9431849582243765;0.013264329060336115;0.012513740525519894;1.06078753684127;1.0099934259497805;10.000025981648509;1.2504005552811548;0.03501656556871926;0.03501609139769825;0.9426852614264007;-0.03300899686638254;0.943266942259055;1.0100018289946193
54.56638;1.0599865640245234;0.9997554875093261;0.9431849463786868;0.013264328252612447;0.012513739931397974;1.0607877796351397;1.009993514821852;10.000026492018266;1.2504003608005956;0.03501656168068195;0.03501608647798084;0.9426853820463111;-0.03300899687333069;0.9432669329484235;1.0100018264642179
54.57638;1.0599867564149408;0.9997556510248409;0.9431849377300402;0.013264327546284163;0.012513739362891447;1.0607880193060553;1.0099936136077523;10.00002701710517;1.2504001651369159;0.03501655745376051;0.035016081642087124;0.9426855069699154;-0.03300899688008806;0.9432669271164847;1.010001824781597
54.58638;1.0599869479350446;0.9997558185671224;0.9431849322400895;0.013264326939580972;0.012513738816228007;1.0607882556611297;1.0099937222764113;10.00002754571444;1.2503999680970599;0.035016552885960416;0.03501607688286255;0.9426856361377999;-0.033008996886795025;0.9432669248993953;1.0100018242147395
54.59638;1.0599871382813253;0.9997559901936933;0.9431849300474059;0.01326432642709668;0.012513738286558843;1.0607884884443477;1.0099938406928526;10.000028067881036;1.2503997693516273;0.035016547978804664;0.0350160722000377;0.9426857693811875;-0.03300899689356234;0.9432669265490949;1.010001824871422
54.60638;1.0599873271070461;0.9997561657864408;0.9431849313905479;0.013264326000683689;0.012513737768441748;1.0607887173940287;1.009993968692461;10.000028575681833;1.2503995684468456;0.03501654273726282;0.035016067600656654;0.9426859063097837;-0.03300899690042472;0.943266932415675;1.0100018266731476
54.61638;1.0599875139880632;0.9997563451027276;0.9431849364728956;0.01326432565113623;0.012513737255540447;1.0607889423455332;1.0099941061245263;10.000029062934537;1.2503993648186822;0.03501653716797593;0.035016063096637226;0.9426860462914343;-0.03300899690732101;0.9432669428122953;1.010001829383979
54.62638;1.0599876984688505;0.9997565278767078;0.943184945419555;0.013264325369604526;0.012513736740583058;1.0607891632472135;1.0099942527985637;10.000029524479261;1.2503991578193925;0.035016531278873095;0.03501605870409669;0.942686188540852;-0.033008996914135814;0.9432669578856736;1.0100018326053857
54.63638;1.059987880208402;0.9997567138303084;0.9431849582922417;0.013264325147968431;0.012513736216515886;1.0607893800829524;1.0099944083989625;10.000029955937986;1.2503989467131538;0.03501652507982962;0.0350160544438503;0.942686332213527;-0.03300899692075482;0.9432669775877442;1.0100018357922143
54.64638;1.0599880590777282;0.9997569026337507;0.9431849750558458;0.013264324978220502;0.012513735678091258;1.060789592762369;1.0099945724773307;10.000030354363663;1.2503987306626683;0.03501651858276881;0.03501605034056837;0.9426864764868937;-0.03300899692708293;0.9432670017154249;1.0100018383483231
54.65638;1.0599882351214984;0.9997570939387342;0.9431849955347328;0.013264324852112748;0.01251373512199091;1.0607898010914278;1.0099947445356379;10.000030719045537;1.2503985087953464;0.03501651180178521;0.035016046420772426;0.9426866206536996;-0.033008996933025885;0.9432670299628069;1.0100018397249244
54.66638;1.0599884085006908;0.9997572874476579;0.9431850194329913;0.013264324761985772;0.012513734545688649;1.0607900048828152;1.0099949241194979;10.000031051248978;1.250398280376937;0.03501650475190112;0.03501604271208703;0.9426867641950967;-0.03300899693846426;0.9432670619822436;1.0100018394510548
54.67638;1.0599885794790287;0.9997574829080234;0.943185046417827;0.013264324702124753;0.012513733947352014;1.0607902040883315;1.0099951108704148;10.000031352987534;1.250398044961702;0.03501649744651626;0.035016039243561836;0.9426869068019155;-0.0330089969432447;0.9432670974522422;1.0100018370961854
54.68638;1.0599887484047668;0.9997576800492871;0.9431850761983203;0.013264324669560712;0.012513733326596766;1.0607903988261977;1.0099953045133028;10.000031625772142;1.2503978024003073;0.035016489899164255;0.03501603604351663;0.9426870483708556;-0.033008996947188785;0.9432671361052127;1.0100018322267899
54.69638;1.059988915683624;0.9997578785351221;0.9431851085251083;0.013264324664065314;0.01251373268427607;1.0607905893402938;1.0099955047815288;10.000031869860234;1.2503975527455706;0.035016482128927856;0.035016033135280344;0.9426871889519295;-0.03300899695010482;0.9432671776859546;1.0100018244399167
54.70638;1.0599890816906397;0.999758077937662;0.943185143136427;0.013264324687692395;0.012513732021842432;1.0607907759783013;1.0099957113876799;10.000032084260633;1.2503972961433016;0.03501647416210652;0.03501603053453602;0.9426873286101073;-0.03300899695180272;0.9432672219113258;1.0100018134349635
54.71638;1.0599892466046024;0.9997582777219468;0.9431851797308171;0.01326432474378396;0.012513731341108034;1.0607909591925289;1.0099959240829368;10.000032267438788;1.2503970327601863;0.0350164660294366;0.03501602824990912;0.9426874673506606;-0.033008996952128014;0.9432672684834877;1.0100017990350918
54.72638;1.059989410323672;0.9997584772781738;0.9431852179807187;0.013264324835505418;0.012513730644281304;1.0607911395220215;1.0099961426658786;10.000032418162377;1.2503967627550732;0.03501645776417292;0.03501602628675198;0.9426876052024993;-0.03300899695101068;0.943267317094375;1.0100017811525954
54.73638;1.0599895725561075;0.9997586759722853;0.9431852575311165;0.013264324965448708;0.01251372993458533;1.060791317557605;1.009996366936904;10.000032535836233;1.2503964862658488;0.035016449402585026;0.035016024650522094;0.9426877422877588;-0.0330089969484927;0.9432673674050729;1.0100017597166824
54.74638;1.05998973299407;0.9997588731362004;0.9431852979732696;0.01326432513671153;0.012513729217048953;1.0607914939365062;1.0099965966941837;10.000032620191568;1.2503962033843403;0.035016440983327804;0.03501602334623311;0.9426878787930633;-0.03300899694470536;0.9432674190701748;1.0100017346384844
54.75638;1.0599898914419736;0.9997590680667137;0.9431853388504333;0.01326432535305465;0.012513728498535862;1.06079166935646;1.0099968316706716;10.000032670794004;1.250395914175476;0.03501643254434161;0.03501602237842842;0.9426880149441776;-0.03300899693981824;0.9432674717927255;1.010001705856344
54.76638;1.0599900478408841;0.9997592601393159;0.943185379692576;0.01326432561755065;0.012513727786798169;1.0607918445044904;1.0099970714055668;10.000032686910926;1.2503956187676193;0.03501642412026097;0.03501602175478065;0.9426881509708414;-0.03300899693400609;0.9432675253330509;1.010001673322204
54.77638;1.0599902022376266;0.9997594489187054;0.9431854200673423;0.013264325932023473;0.0125137270892165;1.0607920199009881;1.0099973152326986;10.000032668077585;1.2503953173804299;0.03501641574117703;0.03501602148731125;0.9426882870330086;-0.033008996927444086;0.9432675795014758;1.0100016369016418
54.78638;1.0599903547836667;0.9997596340960337;0.9431854596621456;0.013264326297734608;0.012513726412629036;1.0607921958571356;1.0099975623904318;10.000032614676318;1.250395010270581;0.035016407431149324;0.03501602158787106;0.9426884232229165;-0.03300899692031284;0.9432676341835117;1.0100015963841773
54.79638;1.0599905057456862;0.9997598153720175;0.9431854983473602;0.013264326715540922;0.012513725763884443;1.0607923725982156;1.0099978121386188;10.000032527357915;1.2503946977355322;0.03501639920780166;0.03501602206296978;0.9426885596155936;-0.03300899691279968;0.9432676893320272;1.0100015516521177
54.80638;1.0599906554571394;0.9997599924487257;0.9431855361659158;0.013264327185677997;0.012513725149179608;1.060792550345902;1.0099980638387833;10.000032405863642;1.2503943801722173;0.0350163910847355;0.035016022913152686;0.9426886962548179;-0.03300899690509224;0.943267744928246;1.0100015028533367
54.81638;1.0599908042525936;0.9997601650601031;0.9431855732450949;0.013264327708879264;0.012513724573113972;1.0607927292787445;1.009998316987149;10.000032248541382;1.250394058073329;0.03501638307381946;0.03501602413554328;0.9426888331333485;-0.033008996897360025;0.9432678010004407;1.0100014504717663
54.82638;1.0599909524756037;0.9997603329609563;0.9431856096713618;0.013264328287418975;0.012513724039433674;1.060792909472783;1.0099985711984705;10.000032052829974;1.2503937319079177;0.03501637518464157;0.03501602572496182;0.9426889701607982;-0.033008996889728005;0.9432678576504209;1.0100013952675686
54.83638;1.0599911005269014;0.9997604958864217;0.9431856453965588;0.013264328923821246;0.012513723552186088;1.0607930908848282;1.00999882613179;10.000031816308807;1.2503934019653027;0.03501636742327705;0.03501602767278599;0.9426891070921924;-0.033008996882269305;0.9432679150065619;1.010001338097147
54.84638;1.059991248844782;0.9997606535272218;0.9431856802211733;0.013264329619096016;0.01251372311548862;1.0607932734058685;1.0099990814023294;10.000031537547702;1.2503930683763194;0.03501635979177143;0.035016029966942815;0.9426892435686205;-0.033008996875027334;0.9432679731589665;1.0100012797148896
54.85638;1.0599913978372653;0.9997608055419092;0.9431857138529536;0.013264330372720729;0.012513722732374936;1.0607934569714423;1.0099993365818087;10.000031216413008;1.2503927313093501;0.03501635228833181;0.03501603259478157;0.9426893792699254;-0.03300899686803015;0.9432680321253829;1.0100012206795446
54.86638;1.0599915478623172;0.9997609515490242;0.9431857459732378;0.01326433118319644;0.012513722403724973;1.0607936416493993;1.0099995912989326;10.000030854155261;1.2503923910306183;0.03501634491014226;0.03501603554525125;0.942689514009873;-0.033008996861284695;0.9432680918518924;1.0100011613815734
54.87638;1.0599916992130207;0.9997610911049705;0.9431857762426086;0.013264332047878384;0.012513722127740066;1.0607938276185425;1.0099998453341774;10.00003045325864;1.250392047799044;0.035016337657097454;0.035016038808133136;0.9426896477509309;-0.033008996854784665;0.9432681522821227;1.0100011021299633
54.88638;1.0599918520635387;0.9997612237729459;0.9431858042619095;0.013264332962489803;0.01251372190036473;1.0607940150109205;1.0100000985975717;10.000030016511092;1.2503917018203345;0.035016330531692764;0.03501604237301059;0.9426897805879713;-0.03300899684853499;0.9432682134500042;1.0100010432129474
54.89638;1.059992006476894;0.9997613492598;0.9431858295776038;0.013264333920911718;0.01251372171674842;1.060794203764601;1.010000350997494;10.000029545692188;1.2503913532474271;0.035016323534748754;0.035016046228598316;0.942689912679997;-0.033008996842565426;0.943268275498312;1.0100009849056626
54.90638;1.0599921624808186;0.9997614674502185;0.9431858517749051;0.01326433491540726;0.012513721572851699;1.0607943936802153;1.0100006023287547;10.000029041287057;1.2503910021711662;0.035016316660393454;0.03501605036132324;0.9426900441126048;-0.03300899683692531;0.9432683386575943;1.0100009275270636
54.91638;1.0599923200908776;0.9997615783395339;0.943185870562879;0.01326433593722145;0.01251372146603504;1.060794584576775;1.0100008522502368;10.000028502948645;1.2503906486656264;0.035016309894558575;0.03501605475475154;0.942690174803298;-0.03300899683167698;0.9432684032345989;1.0100008715162168
54.92638;1.0599924792852589;0.9997616820214493;0.9431858858033404;0.013264336977774302;0.01251372139433011;1.0607947763353565;1.0100011003228737;10.000027929272392;1.2503902928562467;0.03501630321849223;0.0350160593896396;0.9426903045918651;-0.03300899682688899;0.94326846952717;1.0100008173638213
