time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
54.93638;1.059992640020546;0.9997617786747452;0.943185897526805;0.013264338030103198;0.012513721355046827;1.0607949688567309;1.0100013460684867;10.000027317227575;1.2503899349448544;0.03501629661360361;0.035016064243209744;0.9426904333869757;-0.03300899682262194;0.9432685376763421;1.010000765522161
54.94638;1.059992802256204;0.9997618684950977;0.9431859058581024;0.013264339089230208;0.012513721344201159;1.0607951620312395;1.0100015890186245;10.000026662247578;1.2503895752165648;0.03501629006415904;0.035016069289918364;0.9426905611562382;-0.0330089968189332;0.9432686076080774;1.0100007164622264
54.95638;1.0599929659062337;0.999761951707527;0.9431859108627191;0.013264340151487196;0.012513721357469506;1.0607953557801792;1.0100018287280936;10.000025959043583;1.250389214031619;0.035016283556964546;0.03501607450415711;0.9426906878576586;-0.03300899681591161;0.9432686790956009;1.0100006707369145
54.96638;1.0599931308317327;0.999762028637653;0.9431859125229783;0.013264341214362447;0.012513721391320483;1.0607955501289328;1.0100020647523038;10.000025202796479;1.250388851777468;0.03501627707859341;0.03501607986303554;0.9426908134483687;-0.03300899681370767;0.9432687518571665;1.010000628952603
54.97638;1.059993296991056;0.9997620997708103;0.9431859108406186;0.01326434227725431;0.012513721443353536;1.060795745172761;1.0100022966566655;10.00002439011696;1.250388488819244;0.03501627061414015;0.03501608534910846;0.9426909379182633;-0.03300899681252439;0.9432688256441633;1.010000591703262
54.98638;1.0599934645676914;0.999762165799528;0.9431859058635785;0.013264343341615144;0.012513721512459627;1.0607959409703138;1.0100025240644046;10.000023519526561;1.2503881254936855;0.03501626414993994;0.035016090951462235;0.9426910613299676;-0.033008996812574486;0.9432689003004197;1.0100005595022243
54.99638;1.0599936339251637;0.9997622275630353;0.9431858976108753;0.013264344409812162;0.01251372159913376;1.0607961374924342;1.010002746648549;10.000022591710566;1.2503877621626647;0.03501625767570731;0.035016096664437994;0.9426911838351392;-0.03300899681404238;0.9432689757541021;1.0100005327863826
55.00638;1.059993805440885;0.9997622858820169;0.943185886022122;0.013264345484071354;0.01251372170554618;1.0607963345979567;1.0100029641166726;10.000021609328549;1.2503873992968462;0.03501625118327481;0.035016102486266666;0.9426913056046257;-0.03300899681707244;0.9432690519479348;1.0100005119894069
55.01638;1.059993979333387;0.9997623414548751;0.9431858709939994;0.013264346566137576;0.012513721834997027;1.0607965319680084;1.0100031762619954;10.00002057637745;1.2503870375191395;0.03501624466665623;0.03501610841874673;0.9426914267567109;-0.0330089968217838;0.9432691287952796;1.0100004975563959
55.02638;1.0599941556465047;0.9997623948749533;0.9431858524347225;0.013264347657102611;0.012513721991233889;1.0607967290560347;1.0100033829758428;10.000019497580896;1.2503866775864394;0.035016238124475976;0.035016114467672006;0.9426915473978541;-0.033008996828297936;0.9432692062034288;1.0100004899072825
55.03638;1.0599943343534692;0.9997624466773103;0.9431858302304043;0.013264348757362371;0.012513722178377438;1.0607969251568057;1.0100035842010548;10.000018377586159;1.2503863203419854;0.03501623155852495;0.035016120641656205;0.9426916677325357;-0.03300899683675049;0.943269284089906;1.0100004894335501
55.04638;1.0599945153963823;0.9997624973474766;0.943185804152075;0.01326434986698881;0.012513722401007286;1.0607971195664931;1.010003779931792;10.000017219793365;1.2503859666826311;0.03501622496935153;0.03501612694783929;0.9426917880827757;-0.03300899684728686;0.9432693623494292;1.0100004964654377
55.05638;1.0599946986759974;0.999762547336733;0.9431857738277747;0.013264350986282598;0.01251372266392819;1.0607973116902705;1.0100039702250103;10.00001602566187;1.2503856175567403;0.03501621835640135;0.03501613338892485;0.9426919087566968;-0.03300899686005116;0.9432694408294694;1.0100005111669963
55.06638;1.0599948840564657;0.9997625971337315;0.9431857388017609;0.013264352115840325;0.012513722971742308;1.060797501019506;1.010004155133044;10.000014795030602;1.250385273967705;0.03501621172202131;0.035016139964299774;0.9426920299093846;-0.0330089968751562;0.9432695193413326;1.0100005334784738
55.07638;1.0599950713562993;0.9997626472964102;0.9431856986359783;0.013264353256190072;0.012513723328232864;1.0607976870562756;1.0100043346114618;10.000013526869774;1.2503849369743147;0.03501620507288898;0.035016146672109366;0.9426921515128256;-0.03300899689265931;0.9432695976836531;1.0100005631746494
55.08638;1.05999526030144;0.9997626983650515;0.9431856530219807;0.013264354407369556;0.01251372373595106;1.0607978692988396;1.0100045085329152;10.000012219761032;1.2503846077100065;0.03501619841835035;0.03501615351096339;0.9426922733937213;-0.03300899691257763;0.9432696756789227;1.010000599973321
55.09638;1.059995450470625;0.9997627507578386;0.9431856018501307;0.013264355568435774;0.012513724196249187;1.060798047308715;1.0100046767814843;10.000010872022381;1.2503842873960747;0.03501619176971107;0.03501616048174918;0.9426923953070871;-0.033008996934925615;0.9432697532084319;1.0100006436314317
55.10638;1.05999564133692;0.9997628047291361;0.9431855452255126;0.013264356737425894;0.012513724709521785;1.0607982207730084;1.0100048392710321;10.000009482151833;1.2503839772646697;0.03501618514070298;0.03501616758839848;0.9426925170451015;-0.03300899695974145;0.9432698302181299;1.0100006939842716
55.11638;1.0599958323933627;0.9997628603768659;0.94318548346485;0.013264357911944689;0.012513725275800844;1.0607983894540087;1.0100049959040658;10.000008049594207;1.250383678398191;0.03501617854759283;0.035016174836306424;0.9426926385011958;-0.03300899698707238;0.9432699067099798;1.0100007509007776
55.12638;1.059996023201131;0.9997629176734827;0.943185417078991;0.013264359089512451;0.012513725895467662;1.060798553067841;1.0100051465597042;10.000006574615744;1.2503833916115048;0.035016172010150594;0.035016182227899935;0.9426927596364646;-0.0330089970169328;0.9432699827225187;1.0100008142036476
55.13638;1.059996213352033;0.9997629765154227;0.9431853467083149;0.01326436026725562;0.012513726569315913;1.0607987112304764;1.0100052911010435;10.00000505747324;1.2503831174359918;0.03501616555268905;0.03501618975825076;0.9426928804130256;-0.033008997049305315;0.9432700582870959;1.0100008836220586
55.14638;1.059996402451064;0.9997630367889295;0.9431852729987044;0.013264361441531813;0.012513727298134233;1.0607988634930015;1.010005429434808;10.000003498114733;1.2503828561613597;0.035016159201095264;0.03501619741477855;0.9426930007522475;-0.03300899708418247;0.9432701334047305;1.010000958796226
55.15638;1.0599965901146777;0.9997630983862161;0.943185196491103;0.013264362608246164;0.012513728082450803;1.0607990093888533;1.010005561585603;10.000001896524093;1.2503826079177849;0.03501615297603581;0.03501620518060667;0.9426931205136332;-0.03300899712157199;0.9432702080499814;1.0100010393024166
55.16638;1.0599967759541156;0.9997631611622809;0.94318511758287;0.013264363763556532;0.012513728921821699;1.0607991484507417;1.010005687683784;10.000000253313985;1.2503823727773014;0.03501614688963655;0.035016213039649635;0.9426932394524431;-0.033008997161461204;0.9432702821454811;1.0100011246597849
55.17638;1.0599969595515184;0.9997632249129899;0.9431850365399966;0.013264364904353931;0.012513729813170591;1.06079928023041;1.0100058079194787;9.999998569768564;1.2503821507940058;0.035016140949003564;0.03501622098025428;0.9426933571498941;-0.03300899720379152;0.9432703555512533;1.0100012143157042
55.18638;1.0599971404136799;0.9997632893924105;0.9431849535629077;0.013264366028543159;0.012513730749667724;1.0607994043710627;1.010005922521117;9.999996846857407;1.2503819419634765;0.03501613515905625;0.03501622899382;0.9426934730239181;-0.033008997248458176;0.9432704281142864;1.0100013076519243
55.19638;1.0599973179422997;0.9997633543163615;0.9431848689260667;0.013264367135102236;0.012513731721220346;1.0607995207110317;1.0100060317203394;9.999995084676419;1.2503817461951985;0.035016129520992756;0.0350162370711584;0.9426935864584718;-0.033008997295328156;0.9432704997223768;1.0100014040519538
55.20638;1.059997491476037;0.9997634192878495;0.943184783111208;0.013264368224521976;0.01251373271620676;1.0607996293200457;1.0100061357086314;9.999993283535751;1.25038156336591;0.03501612403240421;0.03501624520153919;0.9426936969304734;-0.03300899734425976;0.9432705703473677;1.010001502948621
55.21638;1.0599976603547818;0.9997634836884924;0.94318469680086;0.013264369299391562;0.01251373372372355;1.0607997304285828;1.0100062346479624;9.999991445382015;1.2503813934056944;0.03501611868870269;0.03501625337527816;0.9426938040750503;-0.03300899739510442;0.943270640086087;1.0100016037744248
55.22638;1.0599978239882846;0.999763546684344;0.9431846107582583;0.0132643703630166;0.01251373473501975;1.0607998243601213;1.0100063287275285;9.999989574090808;1.2503812363236821;0.035016113481300924;0.03501626158651296;0.9426939077101438;-0.033008997447690154;0.9432707091144823;1.010001705893514
55.23638;1.0599979819009018;0.9997636073611988;0.9431845257169632;0.013264371416890948;0.01251373574367427;1.0607999115401099;1.0100064181869173;9.999987674921512;1.2503810921500873;0.03501610839692243;0.03501626983143663;0.9426940078036833;-0.03300899750179996;0.9432707775006369;1.01000180862652
55.24638;1.059998133654787;0.9997636648665372;0.9431844422980968;0.013264372460546263;0.012513736745328593;1.0607999924790124;1.0100065033045451;9.999985753829154;1.2503809608589822;0.03501610342095802;0.03501627810390233;0.9426941043630087;-0.03300899755716039;0.9432708450659683;1.0100019114007768
55.25638;1.05999827873683;0.9997637184870638;0.9431843609645404;0.013264373493516416;0.012513737736985418;1.060800067670746;1.0100065843985837;9.999983816956238;1.2503808423446663;0.03501609853979942;0.03501628639463388;0.9426941973105231;-0.0330089976134491;0.9432709114757829;1.0100020138854202
55.26638;1.0599984165574041;0.9997637676727521;0.9431842820459507;0.013264374516150444;0.012513738715609945;1.0608001375400569;1.0100066618181744;9.999981870361156;1.2503807364678816;0.03501609374053882;0.03501629469374731;0.9426942864643159;-0.03300899767031958;0.9432709763839418;1.0100021159437615
55.27638;1.0599985465362376;0.999763812010753;0.9431842058307398;0.013264375528536331;0.01251373967724345;1.0608002025196461;1.010006735886691;9.999979919504964;1.2503806430717976;0.03501608900917019;0.03501630299214833;0.9426943716247459;-0.0330089977274327;0.9432710394396421;1.010002217464001
55.28638;1.0599986681770979;0.999763851123786;0.9431841326804138;0.013264376529609233;0.012513740617590564;1.0608002631310782;1.010006806837288;9.999977968332496;1.2503805619053419;0.03501608432775052;0.03501631128073983;0.9426944526302187;-0.03300899778448892;0.9432711002354809;1.0100023182192033
55.29638;1.059998781064612;0.9997638845616631;0.9431840630193498;0.013264377517906004;0.01251374153304871;1.0608003199648628;1.0100068748223452;9.99997601900431;1.2503804926250994;0.03501607967396468;0.035016319549235314;0.942694529308583;-0.03300899784125584;0.9432711582986345;1.0100024178362663
55.30638;1.0599988848507886;0.9997639118123663;0.9431839971665408;0.013264378492690151;0.012513742421286939;1.0608003736088407;1.0100069399676799;9.99997407263158;1.250380434963865;0.035016075023666486;0.035016327786060696;0.9426946014007792;-0.03300899789756409;0.9432712131256971;1.0100025158643369
55.31638;1.059998979305105;0.9997639324234358;0.943183935230999;0.013264379453665475;0.012513743281153778;1.0608004245989788;1.0100070023935024;9.999972129821897;1.2503803888522371;0.03501607035276878;0.03501633597931419;0.94269466853147;-0.03300899795326136;0.9432712642079756;1.0100026118640688
55.32638;1.0599990643354298;0.9997639461067178;0.9431838771925599;0.013264380400075049;0.012513744111815021;1.060800473414533;1.0100070622412003;9.999970191030338;1.2503803543757084;0.03501606563853625;0.03501634411787769;0.9426947302221372;-0.03300899800816044;0.9432713110208581;1.010002705472898
55.33638;1.0599991399256437;0.9997639527323734;0.943183823035663;0.013264381330287957;0.01251374491222475;1.0608005204783209;1.010007119738893;9.999968257875933;1.250380331706405;0.03501606086116204;0.035016352192877;0.9426947859381855;-0.03300899806201602;0.9432713530514012;1.0100027964240594
55.34638;1.0599992060569883;0.999763952220019;0.9431837728172264;0.013264382241984708;0.012513745681792058;1.0608005660962332;1.0100071752289466;9.999966334660668;1.2503803210655442;0.035016056003998826;0.03501636019892948;0.9426948351618568;-0.033008998114542;0.9432713898879451;1.01000288450861
55.35638;1.0599992626568422;0.9997639444174461;0.9431837266735597;0.013264383133752073;0.012513746421310246;1.0608006103649776;1.010007229092302;9.99996442823546;1.2503803226230872;0.03501605105297993;0.03501636813177551;0.9426948774666605;-0.03300899816544985;0.9432714212875225;1.0100029695083304
55.36638;1.059999309552884;0.9997639290850551;0.9431836847827382;0.013264384007476733;0.012513747132708627;1.0608006531608167;1.0100072816555505;9.999962546562783;1.250380336352415;0.0350160459971741;0.0350163759837483;0.942694912539688;-0.03300899821446688;0.9432714471787736;1.0100030511422737
55.37638;1.0599993464342252;0.9997639059965149;0.9431836473116195;0.013264384868700392;0.012513747817673473;1.0608006942125154;1.0100073332226258;9.999960697474345;1.2503803619923046;0.035016040829745645;0.035016383742689054;0.9426949401025234;-0.03300899826133116;0.9432714676015748;1.0100031290954374
55.38638;1.0599993729249249;0.9997638750026291;0.9431836143909935;0.013264385724265866;0.012513748476808546;1.060800733167472;1.010007384163562;9.999958887684215;1.2503803991369373;0.035016035547493794;0.03501639139336243;0.942694959805343;-0.03300899830579704;0.9432714826194497;1.0100032031087687
55.39638;1.0599993887618135;0.9997638359742084;0.9431835861151459;0.013264386580119384;0.01251374911008603;1.060800769667421;1.0100074349014472;9.999957122030692;1.2503804472878721;0.03501603014972794;0.0350163989187868;0.9426949712266667;-0.03300899834765067;0.9432714922882858;1.0100032729982305
55.40638;1.0599993938501955;0.9997637887279551;0.9431835625468639;0.013264387441048587;0.012513749717745824;1.060800803488822;1.0100074858092805;9.999955403601628;1.2503805058324162;0.035016024637375874;0.03501640630297137;0.942694973952851;-0.03300899838670158;0.9432714966821149;1.0100033386067573
55.41638;1.059999388149277;0.9997637330410678;0.9431835436957462;0.013264388311244933;0.012513750300917224;1.0608008346283895;1.0100075371206312;9.999953734363244;1.2503805740576328;0.03501601901191792;0.035016413533706596;0.9426949676332143;-0.03300899842275914;0.943271495899537;1.0100033998232556
55.42638;1.0599993715928706;0.9997636687300431;0.9431835294678209;0.013264389194517062;0.012513750861552738;1.0608008632338035;1.0100075889436793;9.999952115596477;1.250380651198706;0.03501601327483619;0.03501642060212834;0.9426949520065351;-0.033008998455640835;0.9432714900447042;1.0100034566799465
55.43638;1.0599993441130997;0.9997635956909243;0.9431835196787073;0.013264390094028994;0.012513751401540568;1.0608008895364682;1.0100076413398262;9.99995054848928;1.2503807364936244;0.035016007427846996;0.035016427500011896;0.9426949268890561;-0.03300899848520691;0.9432714792036415;1.0100035094064777
55.44638;1.0599993057004025;0.9997635138699899;0.9431835141448174;0.013264391011895672;0.012513751921975885;1.0608009138607484;1.010007694330741;9.999949034979494;1.2503808292653624;0.03501600147392195;0.03501643421794025;0.942694892132847;-0.033008998511375905;0.9432714634205329;1.0100035583596552
55.45638;1.0599992564640057;0.999763423245449;0.943183512727447;0.013264391948868814;0.012513752423634174;1.0608009365942304;1.01000774788921;9.999947577950344;1.2503809289904992;0.035015995418726305;0.03501644074595466;0.9426948476309576;-0.033008998534109366;0.9432714427564297;1.0100036038719558
55.46638;1.0599991966318831;0.9997633238700555;0.9431835152767911;0.013264392904438179;0.012513752907612639;1.0608009581336462;1.0100078020072458;9.999946180462292;1.2503810353178897;0.0350159892705397;0.0350164470747182;0.9426947933291121;-0.03300899855338363;0.9432714174204577;1.010003646148684
55.47638;1.0599991264780761;0.9997632159163029;0.9431835215690673;0.01326439387753902;0.012513753374844262;1.0608009788651709;1.0100078567406765;9.999944844987168;1.2503811480605826;0.03501598303872735;0.03501645319485409;0.9426947291817217;-0.03300899856916451;0.9432713877664539;1.0100036853035887
55.48638;1.0599990462715199;0.9997630996680769;0.9431835313436224;0.013264394866769131;0.01251375382546398;1.0608009991413185;1.01000791218154;9.999943573407023;1.250381267126156;0.03501597673261005;0.035016459096579564;0.9426946551085394;-0.03300899858140593;0.94327135414018;1.010003721459222
55.49638;1.059998956294777;0.999762975514808;0.9431835444123062;0.013264395869471438;0.01251375425912543;1.060801019214764;1.010007968400496;9.999942367517411;1.250381392424268;0.035015970360526366;0.03501646477072342;0.942694570991074;-0.03300899859008048;0.9432713168099859;1.0100037547372012
55.50638;1.0599988568617622;0.9997628439638713;0.9431835607313607;0.01326439688138023;0.012513754675691192;1.0608010391590619;1.0100080253885857;9.999941229839077;1.2503815238749991;0.035015963928275315;0.03501647020850643;0.9426944767007062;-0.033008998595198534;0.9432712760201151;1.010003785129814
55.51638;1.0599987482809925;0.9997627055753834;0.9431835804064367;0.013264397898138032;0.012513755075171593;1.060801058887459;1.0100080830536917;9.999940164454811;1.2503816614518293;0.03501595743789309;0.035016475399995285;0.9426943721301085;-0.03300899859678825;0.9432712320097278;1.010003812462317
55.52638;1.0599986308121132;0.9997625608774414;0.9431836036471754;0.013264398917148547;0.012513755457087137;1.0608010782746244;1.010008141241619;9.999939176791228;1.2503818051615643;0.03501595088862772;0.035016480333841124;0.9426942572268737;-0.033008998594881406;0.9432711849804536;1.0100038365099908
55.53638;1.0599985046752691;0.999762410382983;0.9431836306921533;0.013264399937650575;0.01251375582083511;1.0608010972314028;1.0100081996905672;9.999938272519262;1.25038195497687;0.035015944279829056;0.03501648499954043;0.9426941320683268;-0.033008998589522984;0.943271135104565;1.0100038571067582
55.54638;1.0599983701280702;0.9997622546285129;0.9431836617678108;0.01326440095943475;0.012513756167001072;1.0608011156841148;1.0100082579777687;9.999937457281776;1.2503821107788764;0.035015937612334874;0.03501648939011817;0.9426939968850219;-0.03300899858076253;0.9432710825642912;1.0100038741544908
55.55638;1.059998227529278;0.9997620941847072;0.9431836971074532;0.01326440198195473;0.01251375649774496;1.060801133542946;1.0100083155705237;9.999936736937302;1.250382272386425;0.03501593088794553;0.03501649350141268;0.9426938519498498;-0.03300899856862911;0.9432710275625322;1.0100038875503365
55.56638;1.0599980773091864;0.9997619296873792;0.9431837369578351;0.013264403004079911;0.012513756815764438;1.0608011506988144;1.0100083719332036;9.999936116749565;1.2503824395834164;0.03501592410954764;0.035016497328729516;0.9426936974872178;-0.03300899855313963;0.9432709703071461;1.0100038971166496
55.57638;1.0599979199472087;0.9997617618434896;0.9431837815049002;0.013264404023891278;0.012513757123300755;1.0608011670191833;1.0100084265919345;9.999935600716459;1.2503826120103596;0.035015917280826314;0.03501650086616496;0.9426935337331133;-0.033008998534341784;0.943270910993083;1.0100039026506367
55.58638;1.0599977559902225;0.9997615913818533;0.9431838307965664;0.013264405038524399;0.012513757422195152;1.0608011823411592;1.010008479159657;9.999935192157023;1.25038278903889;0.03501591040539616;0.03501650411032681;0.9426933610430639;-0.033008998512344775;0.9432708497999953;1.0100039040513615
55.59638;1.0599975859714452;0.9997614190055772;0.943183884787398;0.013264406044399282;0.01251375771407502;1.0608011964917832;1.0100085293331058;9.999934893833624;1.250382969807222;0.03501590348748062;0.03501650706469967;0.942693179888708;-0.03300899848731091;0.9432707869065451;1.0100039013571678
55.60638;1.059997410289576;0.999761245380168;0.9431839434439316;0.013264407038062807;0.012513758000075365;1.0608012092939931;1.0100085768328801;9.999934707183735;1.2503831533654794;0.03501589653230305;0.03501650974029915;0.9426929907590078;-0.033008998459410584;0.9432707224888375;1.0100038946617413
55.61638;1.059997229227008;0.9997610711353601;0.9431840067485897;0.013264408017328025;0.012513758280764078;1.0608012205203634;1.0100086213399762;9.999934631917565;1.2503833387907002;0.03501588954517637;0.035016512152333305;0.9426927940845572;-0.033008998428775395;0.94327065670123;1.010003884038139
55.62638;1.0599970430394774;0.9997608968759866;0.9431840745913487;0.013264408981839261;0.01251375855636787;1.0608012298865341;1.0100086625136566;9.999934665893209;1.2503835252328255;0.03501588253186242;0.0350165143178088;0.9426925902135324;-0.033008998395492414;0.9432705896757374;1.0100038695309774
55.63638;1.059996851986034;0.9997607232140578;0.9431841466909034;0.013264409932650404;0.012513758826878028;1.0608012371248676;1.0100087000606728;9.999934805011934;1.2503837119209316;0.03501587549913506;0.035016516256643475;0.9426923794488458;-0.03300899835963106;0.9432705215543409;1.0100038511848248
55.64638;1.0599966562984517;0.9997605507829731;0.9431842226350715;0.013264410871320909;0.012513759092229884;1.060801242054107;1.0100087337965946;9.999935043631918;1.2503838982007514;0.035015868452692174;0.03501651799096037;0.9426921621407115;-0.03300899832127247;0.94327045252472;1.0100038290982183
55.65638;1.0599964560749409;0.9997603802171838;0.9431843019819125;0.013264411799157686;0.012513759352697574;1.0608012446095552;1.0100087636514694;9.999935375177715;1.2503840835991558;0.03501586139491966;0.03501651954061949;0.9426919387583215;-0.03300899828053153;0.9432703827932053;1.01000380346122
55.66638;1.059996251188491;0.9997602121320867;0.9431843843246234;0.013264412716996436;0.0125137596085881;1.060801244836762;1.0100087895984324;9.999935792606724;1.2503842678433474;0.0350158543261408;0.03501652092134357;0.9426917099375972;-0.033008998237555924;0.943270312519978;1.0100037745204151
55.67638;1.059996041365443;0.9997600471375224;0.9431844692860245;0.013264413625561996;0.012513759859138326;1.0608012428567215;1.0100088115685066;9.999936289107952;1.2503844508687019;0.03501584724753398;0.03501652214626423;0.9426914765098332;-0.03300899819249675;0.9432702418428726;1.01000374250639
55.68638;1.0599958263100047;0.9997598858587841;0.9431845564844789;0.013264414525818231;0.012513760101917805;1.060801238855082;1.0100088294013136;9.999936858351319;1.250384632800163;0.0350158401627762;0.03501652322576798;0.9426912394088864;-0.03300899814547965;0.9432701709804968;1.0100037076162132
55.69638;1.0599956057243975;0.9997597288786483;0.9431846455423809;0.013264415418831929;0.012513760332810712;1.0608012330947165;1.0100088428782286;9.999937493847868;1.250384813822874;0.03501583307803202;0.035016524165549824;0.9426909994807792;-0.03300899809659547;0.9432701002704282;1.0100036700710933
55.70638;1.059995379322428;0.9997595766414575;0.9431847361284781;0.013264416305369939;0.012513760546111962;1.0608012259017385;1.0100088518460957;9.999938188431095;1.2503849940085845;0.035015826000279665;0.035016524965471515;0.9426907573698496;-0.033008998045908004;0.9432700301044642;1.0100036302097801
55.71638;1.0599951468476299;0.9997594294347805;0.9431848279607749;0.013264417185839027;0.012513760735229442;1.0608012176318036;1.0100088562927283;9.99993893400443;1.250385173215176;0.035015818936009774;0.03501652561977845;0.942690513531463;-0.03300899799347979;0.9432699608232187;1.0100035885768006
55.72638;1.0599949080026014;0.9997592874550789;0.9431849207637444;0.013264418061008117;0.0125137608935403;1.0608012086081504;1.0100088563234493;9.999939721369085;1.2503853511172702;0.03501581189212004;0.035016526118467374;0.9426902682944625;-0.03300899793940002;0.9432698926243929;1.010003545914945
55.73638;1.059994662416411;0.9997591509212429;0.9431850142229609;0.013264418932514538;0.012513761014577395;1.0608011990473512;1.0100088521171833;9.999940540907218;1.2503855273440707;0.035015804876025416;0.03501652645023146;0.9426900219324155;-0.03300899788379525;0.9432698255391088;1.0100035030474106
55.74638;1.059994409762871;0.9997590201183439;0.9431851079580487;0.013264419802149058;0.012513761092050305;1.060801189044121;1.010008843868144;9.999941383713116;1.250385701598213;0.03501579789362301;0.035016526606652686;0.9426897747507192;-0.03300899782683358;0.9432697595048809;1.0100034607926576
55.75638;1.0599941498836303;0.9997588952613197;0.9431852015512492;0.013264420671280292;0.012513761120081894;1.0608011785890132;1.010008831751218;9.999942241910961;1.2503858736962579;0.03501579094889241;0.03501652658489675;0.9426895271665656;-0.03300899776871802;0.9432696944851332;1.010003419974261
55.76638;1.0599938828517539;0.9997587763431574;0.94318529464567;0.013264421541187005;0.012513761093668143;1.0608011676060236;1.0100088159504763;9.999943108715728;1.2503860435862602;0.03501578404625355;0.035016526387138744;0.9426892797421377;-0.03300899770966271;0.9432696304962755;1.0100033814246558
55.77638;1.0599936090128366;0.9997586631623719;0.9431853870267676;0.013264422413274777;0.012513761009065939;1.0608011560406398;1.010008796669832;9.999943978836907;1.2503862113300432;0.03501577719270491;0.03501652601838162;0.9426890331322934;-0.03300899764988428;0.9432695675218622;1.0100033459177031
55.78638;1.0599933289209824;0.9997585554322583;0.9431854786275126;0.013264423289050817;0.012513760863293453;1.0608011439215421;1.010008774101564;9.999944848587603;1.2503863769704793;0.035015770398254875;0.035016525485165005;0.9426887879285921;-0.03300899758961178;0.9432695055195437;1.0100033140683082
55.79638;1.0599930431753573;0.999758452805549;0.9431855694640756;0.013264424169927243;0.012513760653303037;1.0608011313456087;1.010008748433526;9.999945715823015;1.2503865403721122;0.035015763674062624;0.03501652479544433;0.9426885445146836;-0.03300899752908246;0.943269444560428;1.0100032862649158
55.80638;1.0599927523157913;0.9997583548132578;0.9431856595314162;0.013264425056601853;0.012513760375558588;1.0608011184339816;1.0100087199059704;9.999946579588068;1.2503867011880605;0.035015757028740976;0.035016523957825486;0.9426883030879291;-0.033008997468523246;0.9432693848844794;1.0100032626992366
55.81638;1.0599924568607944;0.999758260799439;0.9431857487909495;0.013264425948434213;0.012513760025382344;1.0608011053214677;1.0100086888411626;9.999947438891718;1.2503868588838745;0.03501575046631443;0.035016522979546306;0.9426880638512888;-0.03300899740813137;0.9432693268417889;1.0100032434637518
55.82638;1.059992157399632;0.9997581698970531;0.9431858372732428;0.013264426843391986;0.012513759596634866;1.0608010921851563;1.0100086556111747;9.99994829151785;1.2503870127778285;0.035015743987931926;0.035016521864634276;0.9426878271767074;-0.03300899734805318;0.9432692708535915;1.0100032286314693
55.83638;1.0599918545785836;0.9997580810683705;0.9431859251382974;0.013264427738598013;0.01251375908284983;1.0608010792104454;1.0100086205643224;9.999949134119229;1.2503871622006497;0.03501573759504686;0.03501652061421786;0.9426875935359975;-0.03300899728838228;0.9432692173901995;1.0100032183297725
55.84638;1.0599915489891025;0.9997579932320094;0.9431860126617624;0.013264428630640859;0.012513758478815475;1.060801066481441;1.0100085839436634;9.999949963262118;1.250387306664307;0.035015731290624554;0.03501651922876031;0.9426873633428132;-0.03300899722919429;0.94326916693596;1.0100032127932113
55.85638;1.0599912411316104;0.9997579054181968;0.9431861001940323;0.0132644295153662;0.012513757780845142;1.0608010539684303;1.0100085458765233;9.999950776218517;1.2503874458686661;0.03501572507767218;0.03501651770936349;0.9426871369434437;-0.033008997170588465;0.943269119963938;1.0100032123311269
55.86638;1.0599909314642695;0.9997578168346721;0.9431861881053881;0.013264430387985858;0.012513756985947627;1.0608010416350224;1.0100085064625108;9.999951571136243;1.2503875796326882;0.03501571895815404;0.0350165160588897;0.9426869146715521;-0.03300899711270166;0.9432690768994839;1.0100032172239681
55.87638;1.0599906204256493;0.9997577268445682;0.9431862767553904;0.013264431243564797;0.012513756091390611;1.0608010294574404;1.010008465868835;9.99995234674071;1.2503877078391845;0.035015712934658785;0.0350165142850851;0.9426866968398651;-0.03300899705569109;0.9432690380793685;1.0100032276165076
55.88638;1.0599903084575923;0.9997576349755614;0.9431863664896327;0.013264432077414645;0.012513755094592644;1.0608010173560165;1.010008424386825;9.99995310187322;1.250387830380583;0.035015707011804495;0.03501651240225925;0.9426864837492404;-0.033008996999706226;0.9432690037697203;1.0100032435094661
55.89638;1.0599899960213652;0.9997575409260304;0.9431864576053383;0.013264432885375108;0.012513753992623045;1.0608010052367065;1.0100083824353363;9.99995383570277;1.250387947142766;0.03501570119473881;0.035016510428593196;0.9426862757308054;-0.0330089969448822;0.9432689742361007;1.0100032648504575
55.90638;1.0599896835816074;0.9997574444469256;0.9431865502872206;0.013264433664174138;0.01251375278229088;1.060800993106669;1.010008340480788;9.999954548548216;1.2503880580092481;0.035015695486932126;0.03501650838276528;0.9426860730932823;-0.03300899689135417;0.9432689497980647;1.0100032916059623
55.91638;1.059989371647265;0.9997573452088002;0.9431866446259489;0.013264434411677963;0.0125137514615714;1.060800981129215;1.0100082989506625;9.999955242263487;1.2503881628417652;0.03501568988914353;0.035016506283716935;0.942685876025158;-0.03300899683925329;0.9432689308352527;1.010003323742654
55.92638;1.0599890608006002;0.9997572428253283;0.9431867407243621;0.013264435126382245;0.012513750030615403;1.0608009696307668;1.0100082581994463;9.999955919814155;1.2503882614580586;0.03501568439977799;0.03501650415155881;0.9426856845841276;-0.03300899678868946;0.94326891772461;1.0100033611267458
55.93638;1.0599887515862578;0.9997571369971049;0.9431868387440024;0.013264435806873788;0.012513748490748574;1.060800959064709;1.0100082184572698;9.999956584555802;1.2503883536535971;0.03501567901603432;0.035016502007851856;0.9426854987189528;-0.03300899673975695;0.9432689107411754;1.0100034034808694
55.94638;1.0599884443971683;0.9997570275986146;0.9431869388419133;0.013264436452424007;0.012513746843146531;1.0608009499070674;1.0100081797886733;9.999957239847769;1.2503884393159315;0.03501567373535664;0.035016499876672574;0.9426853182789449;-0.03300899669254599;0.9432689100287324;1.010003450499182
55.95638;1.059988139505678;0.9997569146040712;0.9431870410872851;0.013264437063941733;0.012513745089428045;1.0608009425164586;1.0100081421663103;9.99995788893147;1.250388518521247;0.03501566855821338;0.03501649778470132;0.9426851430522725;-0.03300899664714396;0.943268915639526;1.0100035019672304
55.96638;1.059987837162019;0.9997567979505971;0.9431871454343477;0.013264437644428289;0.012513743233110507;1.060800937017574;1.0100081055480665;9.999958534773207;1.2503885914734103;0.03501566349065422;0.035016495758650006;0.9426849728273363;-0.03300899660363954;0.9432689275554217;1.0100035577653546
55.97638;1.059987537672356;0.9997566774727987;0.9431872517366687;0.013264438198545662;0.012513741279476643;1.0608009332823267;1.010008069843521;9.999959180151745;1.2503886583704318;0.03501565854324642;0.03501649382298398;0.9426848074386414;-0.03300899656212601;0.94326894569364;1.0100036178048801
55.98638;1.0599872414441696;0.9997565529371081;0.9431873597711026;0.013264438730895308;0.012513739233949689;1.0608009310280941;1.0100080349155696;9.999959827998143;1.2503887192871586;0.03501565372821594;0.0350164920000028;0.9426846467579372;-0.03300899652271093;0.9432689699342733;1.0100036819391904
55.99638;1.059986948945371;0.9997564241380077;0.9431874692639514;0.013264439244485218;0.012513737101105349;1.0608009299399297;1.01000800065264;9.9999604812608;1.2503887741106263;0.03501564905794026;0.03501649031177871;0.9426844906333885;-0.033008996485534556;0.9432690001555816;1.0100037499022925
56.00638;1.0599866605847015;0.9997562909815014;0.9431875799183922;0.01326443974129828;0.012513734885061367;1.0608009297548462;1.0100079669714555;9.999961142097478;1.2503888226131834;0.03501564454258048;0.03501648878253991;0.942684338832345;-0.033008996450754176;0.9432690362438008;1.0100038213130942
56.01638;1.0599863766214126;0.9997561535169879;0.9431876914366015;0.01326444022374139;0.012513732590064415;1.0608009303253447;1.0100079338119015;9.999961811246223;1.2503888646169479;0.03501564018732675;0.03501648743906227;0.9426841910625082;-0.03300899641848748;0.9432690780512384;1.01000389571201
56.02638;1.059986097169728;0.999756011929262;0.943187803516212;0.013264440694546693;0.012513730220911594;1.0608009316111127;1.0100079012232817;9.99996248807035;1.25038890010197;0.035015635993949655;0.03501648630813631;0.9426840470984631;-0.03300899638877547;0.9432691253241594;1.0100039726141181
56.03638;1.0599858222765612;0.9997558664978673;0.943187915856309;0.013264441155726768;0.012513727784122235;1.0608009335588617;1.0100078694384582;9.999963170823895;1.2503889291954882;0.03501563196421323;0.035016485411944936;0.9426839069082331;-0.03300899636159299;0.9432691776708011;1.0100040515815594
56.04638;1.0599855519769188;0.9997557175359566;0.9431880281838471;0.013264441608265518;0.012513725289306266;1.0608009359986337;1.0100078388749378;9.99996385663185;1.250388952117594;0.03501562809945558;0.035016484763266895;0.9426837706866269;-0.033008996336877254;0.9432692346006138;1.0100041322722817
56.05638;1.0599852863064072;0.9997555653533666;0.9431881402474335;0.01326444205227567;0.01251372274869131;1.0608009386589365;1.0100078100905734;9.999964541149366;1.25038896919507;0.03501562439818111;0.03501648436424835;0.9426836388221276;-0.03300899631455567;0.9432692955863533;1.0100042144511574
56.06638;1.059985025310253;0.9997554102795869;0.9431882517900652;0.013264442487082664;0.012513720174927842;1.0608009412265968;1.010007783685682;9.999965218413456;1.2503889809125839;0.035015620856560306;0.03501648420962237;0.9426835118236877;-0.03300899629456786;0.9432693600676072;1.0100042979979758
56.07638;1.0599847690095945;0.999755252731939;0.9431883625280851;0.013264442911294406;0.012513717579763857;1.060800943361917;1.0100077601622857;9.999965881471008;1.2503889878967578;0.035015617470916305;0.03501648429079783;0.9426833902280979;-0.0330089962768586;0.9432694274255381;1.0100043828643668
56.08638;1.059984517343783;0.9997550932755065;0.9431884721612156;0.013264443322736711;0.012513714974376346;1.060800944673524;1.010007739780985;9.999966523574502;1.250388990804698;0.03501561423812406;0.03501648459772084;0.9426832745331716;-0.03300899626133955;0.9432694970504183;1.0100044689729315
56.09638;1.059984270148568;0.9997549325889541;0.9431885804414546;0.013264443718133343;0.012513712370058291;1.0608009447259434;1.01000772253373;9.999967138652801;1.2503889902443959;0.03501561115503108;0.035016485118714476;0.9426831651774441;-0.033008996247864845;0.9432695684461402;1.0100045561841666
56.10638;1.0599840272033814;0.9997547713306458;0.9431886872323642;0.01326444409281623;0.012513709778882927;1.0608009431083343;1.0100077082976409;9.999967720102083;1.2503889868751945;0.03501560822042378;0.03501648584079747;0.9426830625365701;-0.03300899623625969;0.9432696412291875;1.010004644317477
56.11638;1.0599837883640717;0.9997546100178347;0.9431887925115682;0.013264444440998464;0.012513707213796651;1.0608009394883333;1.010007696992259;9.999968259311578;1.250388981542036;0.03501560543721875;0.03501648675065006;0.9426829669061537;-0.03300899622637628;0.9432697150613979;1.0100047331297504
56.12638;1.0599835536537758;0.9997544489997519;0.943188896376748;0.01326444475645799;0.012513704687288822;1.0608009336064637;1.0100076885924614;9.999968746044033;1.2503889752027497;0.035015602811364455;0.0350164878344214;0.9426828784822222;-0.0330089962181157;0.9432697895922925;1.0100048223163927
56.13638;1.0599833231894396;0.9997542885317265;0.9431889990520363;0.01326444503295724;0.012513702209880061;1.0608009252317698;1.0100076830528382;9.999969170072692;1.2503889686907665;0.035015600349541084;0.035016489076979664;0.9426827973783952;-0.03300899621140761;0.9432698643934077;1.01000491159631
56.14638;1.0599830970638295;0.9997541288625884;0.9431891008498057;0.013264445264449124;0.01251369978984635;1.06080091409542;1.0100076802473066;9.999969521997341;1.2503889624984121;0.035015598057528914;0.0350164904616639;0.9426827236967249;-0.03300899620619231;0.9432699389038433;1.0100050007858024
56.15638;1.0599828753763672;0.99975397023208;0.9431892021299103;0.013264445445548402;0.012513697433814657;1.0608008998399028;1.0100076799717874;9.999969793138309;1.2503889567322766;0.03501559593720377;0.03501649196981397;0.9426826575297753;-0.03300899620242689;0.9432700124519028;1.010005089733892
56.16638;1.0599826583634806;0.9997538128347617;0.943189303287887;0.013264445572149513;0.012513695147906812;1.0608008819976618;1.0100076819749175;9.999969975723564;1.2503889513128628;0.035015593982313485;0.0350164935791447;0.9426825988368671;-0.033008996200082026;0.9432700843636153;1.0100051781825983
56.17638;1.0599824463983571;0.9997536568275255;0.9431894047327212;0.013264445641224285;0.01251369293917519;1.0608008600128087;1.0100076859787317;9.999970063349615;1.2503889462568485;0.03501559217749131;0.03501649526223521;0.9426825474058639;-0.033008996199111164;0.9432701540836451;1.0100052657689793
56.18638;1.0599822398501484;0.9997535023621287;0.9431895068344944;0.013264445649839324;0.012513690816386423;1.0608008333564585;1.0100076916937877;9.999970051158893;1.250388941775762;0.03501559050310962;0.03501649698821756;0.9426825029660445;-0.03300899619943905;0.9432702212230923;1.0100053521392514
56.19638;1.059982038984333;0.9997533496424841;0.9431896098691939;0.013264445595254186;0.01251368878947025;1.0608008016404173;1.0100076988227418;9.999969936030745;1.250388938157371;0.035015588941832536;0.03501649872682823;0.942682465265152;-0.033008996200989384;0.943270285550059;1.0100054369527316
56.20638;1.059981843952942;0.9997531990097444;0.9431897140067523;0.0132644454762091;0.01251368686756124;1.0608007645908377;1.0100077070430964;9.999969716826135;1.2503889356252527;0.0350155874814095;0.03501650044937446;0.9426824340907534;-0.03300899620371826;0.9432703469616371;1.0100055197890512
56.21638;1.0599816548713603;0.9997530510170107;0.9431898193447757;0.01326444529336757;0.012513685056838366;1.060800721959858;1.010007716007843;9.999969394301429;1.2503889343341834;0.035015586114071844;0.035016502125277765;0.942682409328918;-0.03300899620762695;0.9432704054561833;1.0100056001378577
56.22638;1.0599814719353342;0.9997529064304213;0.9431899259023185;0.013264445048274922;0.012513683359833789;1.0608006734999271;1.0100077253995463;9.999968970939783;1.2503889344474108;0.03501558483466002;0.03501650372027022;0.9426823910020697;-0.033008996212743974;0.9432704611536075;1.0100056775210042
56.23638;1.059981295427001;0.9997527661120558;0.9431900335782704;0.013264444741982167;0.012513681776089537;1.060800618998309;1.0100077350035856;9.999968450811274;1.250388936183509;0.035015583637900104;0.03501650520063687;0.9426823791947547;-0.033008996219101014;0.9432705142965853;1.0100057515866903
56.24638;1.059981125644501;0.99975263088163;0.9431901421716732;0.01326444437451926;0.012513680303131;1.0608005583073576;1.0100077447653149;9.99996783887414;1.25038893985206;0.03501558251552384;0.035016506539276744;0.9426823739335068;-0.033008996226724256;0.9432705651370877;1.01000582206101
56.25638;1.0599809629190404;0.9997525014815588;0.9431902514141772;0.013264443945045544;0.01251367893750099;1.0608004913085962;1.010007754804925;9.999967139920248;1.2503889458835842;0.03501558145490749;0.03501650771724276;0.9426823751672447;-0.03300899623562148;0.94327061379771;1.0100058886992505
56.26638;1.0599808076938597;0.9997523785724958;0.943190360975009;0.013264443452062555;0.012513677675947509;1.0608004178489951;1.0100077653511303;9.999966358451342;1.250388954782046;0.03501558044121814;0.0350165087208994;0.9426823828551595;-0.03300899624575987;0.9432706602418355;1.0100059513042814
56.27638;1.059980660564813;0.9997522627103876;0.943190470484506;0.013264442893956138;0.012513676516056806;1.060800337743404;1.010007776619005;9.999965499582546;1.2503889670066366;0.03501557946044645;0.035016509538977454;0.9426823970324336;-0.03300899625705065;0.943270704341391;1.0100060097119024
56.28638;1.059980522262768;0.9997521544265482;0.9431905795202715;0.013264442269446137;0.012513675455692836;1.0608002508363434;1.0100077887030268;9.9999645695822;1.2503889828563304;0.03501557849851125;0.03501651016136484;0.9426824177720047;-0.03300899626935076;0.9432707459437947;1.0100060637954813
56.29638;1.0599803935663044;0.9997520543721189;0.9431906875658337;0.013264441577704266;0.012513674492472673;1.0608001570689307;1.0100078015308107;9.99996357533002;1.250389002473113;0.035015577539086094;0.03501651057915622;0.9426824450824253;-0.03300899628248515;0.9432707849228256;1.0100061135800018
56.30638;1.0599802751712066;0.9997519633280796;0.9431907940476534;0.01326444081883213;0.012513673624462963;1.0608000565121372;1.010007814901373;9.999962523416704;1.250389026026147;0.035015576564670074;0.03501651078651523;0.9426824788407847;-0.033008996296277994;0.9432708212372231;1.010006159323087
56.31638;1.0599801675772746;0.9997518820840251;0.9431908984295585;0.013264439993801731;0.01251367285125972;1.060799949364317;1.0100078285845142;9.99996141999163;1.2503890538515279;0.03501557555807936;0.03501651078398285;0.9426825188085699;-0.033008996310580095;0.943270854983348;1.010006201391313
56.32638;1.059980070975139;0.9997518113378591;0.9431910002733496;0.013264439103967813;0.012513672174197854;1.0607998359767972;1.0100078423936927;9.999960270918185;1.2503890863632077;0.03501557450133309;0.03501651058003196;0.9426825646847682;-0.0330089963252789;0.9432708864167595;1.0100062400505523
56.33638;1.05997998518294;0.999751751643575;0.9431910992435424;0.013264438151894884;0.012513671595505095;1.0607997169301664;1.0100078561842285;9.99995908126506;1.2503891239341038;0.03501557337547133;0.0350165101894703;0.9426826161116765;-0.033008996340275924;0.943270915895348;1.0100062754084431
56.34638;1.0599799097523812;0.9997517033425689;0.9431911950895169;0.013264437142323117;0.012513671117427336;1.0607995930653558;1.01000786984253;9.999957855046281;1.250389166876089;0.035015572163865444;0.03501650963037593;0.9426826726300599;-0.03300899635546307;0.9432709437672523;1.0100063074943255
56.35638;1.0599798441363804;0.9997516664794915;0.9431912876372467;0.013264436081463252;0.012513670742254464;1.0607994653712278;1.0100078833502841;9.999956595636624;1.25038921540855;0.03501557085502993;0.035016508920976616;0.9426827336738238;-0.03300899637073793;0.9432709702829287;1.0100063362950944
56.36638;1.0599797877696133;0.9997516407900607;0.9431913768255785;0.013264434975686799;0.012513670472706732;1.0607993348053282;1.0100078968675155;9.999955305716046;1.2503892695857675;0.035015569443322236;0.03501650807852804;0.9426827986270089;-0.03300899638603105;0.9432709955719192;1.0100063617108048
56.37638;1.0599797401666746;0.9997516258175568;0.9431914627886677;0.013264433831269556;0.012513670311842159;1.06079920220223;1.0100079107057869;9.999953986908494;1.250389329226666;0.03501556793037803;0.03501650712019765;0.9426828668871348;-0.033008996401305106;0.9432710196789703;1.0100063835380866
56.38638;1.0599797010629062;0.9997516211046799;0.9431915459008221;0.013264432654887658;0.012513670262903447;1.0607990682885386;1.010007925248785;9.999952639980156;1.2503893939215003;0.03501556632503814;0.03501650606115605;0.9426829378870619;-0.033008996416531884;0.9432710425790894;1.010006401518699
56.39638;1.059979670386674;0.9997516263631505;0.9431916266896504;0.013264431453741973;0.012513670329824596;1.0607989337267705;1.0100079409482579;9.999951265088143;1.2503894631985324;0.035015564639817136;0.0350165049108045;0.9426830110560893;-0.033008996431683216;0.9432710641220885;1.0100064153852504
56.40638;1.0599796480385766;0.9997516415354648;0.9431917056669747;0.013264430235790943;0.012513670517558924;1.0607987991302787;1.010007958346799;9.999949861572945;1.2503895367501574;0.03501556288820965;0.03501650367343194;0.9426830857683464;-0.03300899644674853;0.9432710839785395;1.0100064248902891
56.41638;1.0599796337194063;0.9997516667260161;0.9431917832482724;0.013264429010260221;0.012513670831116257;1.0607986650555479;1.010007978050358;9.999948428151335;1.2503896145526106;0.03501556108383277;0.035016502350001553;0.9426831613702379;-0.03300899646173789;0.9432711016805254;1.0100064298470266
56.42638;1.0599796269272916;0.9997517020636446;0.9431918598018284;0.013264427787156077;0.012513671274043459;1.060798532017438;1.0100080006531142;9.99994696379246;1.2503896968547985;0.03501555923886266;0.03501650093529971;0.9426832373089795;-0.03300899647665868;0.9432711167527693;1.0100064301483342
56.43638;1.0599796270142652;0.9997517475919269;0.9431919356967029;0.013264426576473453;0.012513671847233256;1.0607984005374147;1.0100080266469738;9.999945467990903;1.2503897840222857;0.03501555736316161;0.03501649941606258;0.9426833132377656;-0.03300899649152238;0.943271128837595;1.0100064257368844
56.44638;1.0599796332251084;0.999751803247222;0.9431920112612946;0.01326442538863533;0.012513672547785586;1.0607982711606063;1.0100080563507492;9.999943940032658;1.2503898762977614;0.03501555546569929;0.03501649777622349;0.9426833889795987;-0.03300899650637978;0.9432711377150625;1.0100064165721585
56.45638;1.0599796447892225;0.9997518688409023;0.9431920867377644;0.013264424235009198;0.01251367336875052;1.0607981443837649;1.0100080898650377;9.999942378478472;1.2503899736955528;0.03501555355517628;0.03501649600331355;0.9426834644318015;-0.03300899652131723;0.9432711431935737;1.0100064026489644
56.46638;1.0599796610573975;0.9997519439739492;0.9431921623301772;0.013264423126998858;0.012513674301042641;1.0607980205579441;1.0100081270947951;9.999940781570752;1.2503900760694673;0.03501555163816699;0.03501649408794261;0.9426835395564255;-0.033008996536417444;0.9432711449987439;1.0100063840357956
56.47638;1.0599796815064253;0.999752028047828;0.9431922382451581;0.01326442207471535;0.012513675336043606;1.0607978998680296;1.01000816786874;9.999939148143088;1.2503901831912803;0.035015549717852354;0.03501649201991655;0.9426836144175598;-0.03300899655173299;0.9432711427770385;1.0100063608889767
56.48638;1.0599797055764977;0.9997521204424274;0.9431923146540937;0.013264421086592346;0.012513676466465307;1.060797782379384;1.0100082120318425;9.999937478450475;1.2503902947653494;0.03501554779540438;0.03501648978760891;0.9426836891308831;-0.03300899656727784;0.9432711361505266;1.0100063334577458
56.49638;1.0599797325550886;0.9997522206374939;0.9431923916823188;0.013264420169790968;0.01251367768555775;1.0607976680879025;1.0100082594318052;9.99993577447127;1.2503904103838062;0.03501554587341041;0.03501648737942532;0.9426837637443649;-0.03300899658302804;0.9432711247532316;1.0100063020638292
56.50638;1.0599797616496964;0.9997523281862977;0.9431924694308258;0.01326441933052437;0.012513678986561801;1.0607975569538226;1.0100083099074373;9.999934039685362;1.2503905294871787;0.03501554395826597;0.03501648478490358;0.9426838381533729;-0.03300899659892262;0.9432711082500416;1.0100062670694347
56.51638;1.0599797921646084;0.9997524427010802;0.943192547942706;0.01326441857357502;0.012513680362998764;1.0607974489144851;1.010008363295816;9.99993227850775;1.250390651404289;0.03501554205844245;0.035016481995733685;0.9426839120771565;-0.0330089966148617;0.9432710863605236;1.010006228882533
56.52638;1.0599798236247526;0.9997525638979642;0.943192627129916;0.013264417901612927;0.012513681808981717;1.0607973438614955;1.010008419393164;9.999930494939756;1.2503907753882613;0.0350155401812185;0.035016479006834925;0.9426839850945499;-0.03300899663072784;0.9432710589195548;1.0100061879453053
