time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.53638;1.0599798557803635;0.9997526915957264;0.9431927067391358;0.013264417315140565;0.012513683319568186;1.0607972415917788;1.010008477954192;9.99992869077953;1.2503909006005611;0.035015538331386584;0.035016475815446285;0.942684056718552;-0.0330089966464195;0.9432710259235921;1.0100061446489617
56.54638;1.0599798885327487;0.9997528256448626;0.9431927863810622;0.01326441681268304;0.012513684890600566;1.0607971417924738;1.0100085387785198;9.99992686529623;1.2503910261624398;0.035015536511539096;0.035016472416822195;0.9426841264813788;-0.03300899666185196;0.9432709874701152;1.0100060992386448
56.55638;1.0599799218440202;0.9997529658344512;0.9431928655723489;0.013264416391345001;0.012513686517521543;1.0607970441265726;1.0100086017894203;9.999925016509444;1.2503911512803176;0.03501553472382612;0.03501646880077016;0.9426841940467726;-0.033008996676950064;0.9432709436643181;1.0100060518121046
56.56638;1.0599799556748106;0.9997531118548922;0.9431929437740597;0.01326441604762247;0.012513688195136884;1.0607969483305748;1.0100086670340531;9.999923141678824;1.2503912753113642;0.03501553297324954;0.035016464953270855;0.9426842593017564;-0.03300899669167223;0.9432708946409829;1.0100060023996187
56.57638;1.0599799899703024;0.999753263370872;0.9431930204325862;0.01326441577760576;0.012513689918878938;1.0607968541693304;1.0100087346213902;9.999921236985626;1.2503913977480214;0.03501553127024384;0.035016460861800894;0.9426843223360162;-0.03300899670603009;0.9432708406442469;1.010005950991134
56.58638;1.059980024664695;0.9997534201112317;0.943193094989522;0.013264415576906961;0.012513691685331091;1.0607967613318676;1.0100088046868942;9.999919298282775;1.250391518206182;0.03501552963043692;0.035016456520339974;0.9426843833387916;-0.03300899672007866;0.9432707820287047;1.0100058974732598
56.59638;1.059980059685164;0.9997535818932017;0.9431931668986187;0.013264415440659717;0.012513693491330581;1.0607966694096505;1.0100088774180405;9.999917321885329;1.2503916364327592;0.035015528072409305;0.03501645193103741;0.9426844424599483;-0.033008996733909175;0.943270719208713;1.010005841583971
56.60638;1.0599800949835263;0.9997537485770259;0.9431932356899595;0.013264415363250888;0.012513695332669121;1.0607965779583564;1.0100089530624894;9.99991530436157;1.250391752284518;0.035015526616405376;0.03501644710351923;0.9426844996849741;-0.033008996747658885;0.9432706526206092;1.0100057829344034
56.61638;1.0599801305634227;0.9997539199750685;0.9431933010076707;0.013264415338175205;0.012513697203432119;1.0607964865930075;1.0100090318681043;9.999913242676694;1.2503918656567312;0.035015525285344934;0.03501644205333368;0.9426845548671849;-0.033008996761512824;0.9432705826665368;1.0100057210641211
56.62638;1.0599801664595685;0.9997540958179918;0.9431933625641016;0.013264415358276516;0.012513699096803142;1.060796395011591;1.010009113999014;9.999911134669551;1.2503919763785434;0.035015524105178185;0.03501643679889736;0.9426846078743808;-0.03300899677567633;0.943270509650887;1.0100056555187145
56.63638;1.059980202726312;0.9997542758158907;0.9431934200454115;0.013264415416007178;0.012513701006890494;1.0607963029677738;1.010009199501863;9.999908979257228;1.250392084171106;0.03501552310229404;0.035016431357967094;0.9426846586395834;-0.033008996790341104;0.9432704337720544;1.01000558593803
56.64638;1.0599802394756952;0.9997544597113456;0.9431934730630522;0.013264415503664122;0.012513702930050698;1.060796210312646;1.0100092883173666;9.999906776921575;1.2503921886898441;0.03501552230106674;0.035016425744969146;0.9426847071237253;-0.03300899680567649;0.9432703551605982;1.0100055121021267
56.65638;1.0599802768891893;0.999754647230359;0.9431935211949636;0.013264415613644633;0.012513704864779046;1.0607961170379936;1.0100093802854746;9.999904529574877;1.2503922895298343;0.035015521725191394;0.03501641996939976;0.9426847532973773;-0.03300899682182706;0.9432702739575952;1.0100054338958968
56.66638;1.0599803151332645;0.9997548379910873;0.9431935640437248;0.013264415738281878;0.012513706811358242;1.0607960232248876;1.0100094751606261;9.99990223910476;1.2503923862085635;0.03501552140043178;0.03501641403560675;0.9426847971649425;-0.033008996838907075;0.9432701904027482;1.010005351251457
56.67638;1.0599803542393864;0.9997550315071895;0.9431936012797189;0.013264415869259196;0.01251370877251638;1.0607959289682487;1.0100095726547504;9.999899906606627;1.2503924781781972;0.03501552135315382;0.035016407943019;0.9426848388304032;-0.03300899685701934;0.9432701048086372;1.0100052641327137
56.68638;1.0599803940737165;0.9997552272431417;0.9431936327031365;0.01326441599790146;0.012513710753604865;1.0607958343609298;1.0100096724697123;9.99989753301962;1.2503925648361607;0.03501552160550739;0.03501640168643353;0.9426848785308556;-0.033008996876281615;0.9432700174370736;1.0100051725148516
56.69638;1.0599804344321688;0.9997554245914152;0.9431936582765043;0.013264416116269856;0.012513712761166555;1.0607957395573158;1.0100097743115255;9.999895119265712;1.2503926455607732;0.03501552217189949;0.03501639525748368;0.9426849166083531;-0.03300899689681566;0.9432699284583208;1.0100050763268698
56.70638;1.0599804751553068;0.9997556228357021;0.9431936780546636;0.013264416217718662;0.012513714801244477;1.0607956448673495;1.0100098778933615;9.999892665639564;1.2503927197619749;0.035015523057277204;0.03501638864719991;0.9426849534816711;-0.033008996918717136;0.9432698380208865;1.0100049754362443
56.71638;1.0599805161535718;0.9997558212092033;0.9431936920483234;0.013264416297560151;0.012513716878835946;1.0607955507694056;1.0100099828778115;9.999890172087506;1.2503927868954816;0.03501552425751926;0.03501638184905772;0.9426849896082756;-0.03300899694205388;0.9432697462995167;1.0100048697328057
56.72638;1.0599805573599834;0.9997560189934463;0.9431937001273342;0.013264416353482635;0.012513718998371578;1.0607954578263568;1.0100100887573733;9.999887639480807;1.2503928464601455;0.035015525762422624;0.03501637486093297;0.9426850254476459;-0.03300899696688197;0.9432696534737729;1.010004759227617
56.73638;1.0599805987114448;0.9997562155652285;0.9431937020121068;0.013264416383951545;0.01251372116411218;1.0607953665599668;1.0100101947872038;9.99988507034765;1.2503928980217707;0.035015527558425845;0.035016367683874706;0.9426850614882067;-0.03300899699325117;0.9432695597015303;1.010004644074231
56.74638;1.0599806402090812;0.9997564103747006;0.9431936973197774;0.013264416386090164;0.012513723379845047;1.060795277331808;1.010010300017512;9.9998824685704;1.2503929412669579;0.03501552962900205;0.035016360318967495;0.942685098299639;-0.03300899702120157;0.9432694651498039;1.010004524523635
56.75638;1.0599806819621447;0.9997566029138668;0.9431936856289808;0.013264416355553693;0.012513725648001966;1.0607951903068598;1.0100104033797364;9.999879839252225;1.2503929760397272;0.03501553195515214;0.03501635276496815;0.9426851365220439;-0.03300899705075506;0.9432693700707322;1.0100044008560933
56.76638;1.0599807241298065;0.9997567927322356;0.9431936665450373;0.013264416287845773;0.012513727968677066;1.0607951054991271;1.010010503831947;9.999877189096004;1.2503930022814302;0.03501553451915701;0.03501634501808821;0.9426851767905814;-0.033008997081909096;0.9432692748392312;1.0100042733683645
56.77638;1.059980766825763;0.999756979476749;0.9431936397499662;0.013264416179249502;0.012513730339175268;1.0607950228439829;1.0100106005319363;9.999874526117674;1.2503930198975977;0.03501553730963747;0.03501633707480047;0.9426852196818045;-0.0330089971146339;0.94326917991933;1.0100041424324302
56.78638;1.0599808100477426;0.9997571629008895;0.9431936050231964;0.01326441602730386;0.012513732754542133;1.0607949422848741;1.0100106929038133;9.999871858672288;1.250393028721702;0.03501554032308434;0.03501632893617599;0.9426852657089507;-0.033008997148862455;0.9432690858273837;1.0100040084975477
56.79638;1.0599808536555937;0.9997573428090193;0.9431935622151341;0.013264415831578029;0.012513735208920457;1.0607948638415963;1.0100107805397505;9.999869194973662;1.2503930286270721;0.03501554356140632;0.035016320609325066;0.942685315311847;-0.03300899718448643;0.9432689931207044;1.0100038719666615
56.80638;1.059980897410602;0.9997575189905527;0.9431935112026556;0.013264415594106387;0.012513737696758235;1.0607947876106743;1.0100108630772626;9.999866543113127;1.2503930196348878;0.0350155470298022;0.0350163121044909;0.9426853688416644;-0.03300899722137432;0.943268902378365;1.010003733047286
56.81638;1.059980941023682;0.9997576912447419;0.9431934519047586;0.013264415318694848;0.012513740213370421;1.0607947137322464;1.010010940186774;9.999863910673353;1.250393001916469;0.035015550736224844;0.035016303430575234;0.9426854265725239;-0.033008997259402505;0.9432688141697119;1.0100035917410455
56.82638;1.0599809842272205;0.9997578594529938;0.9431933843331645;0.013264415009646719;0.01251374275499411;1.0607946423978276;1.0100110115943775;9.99986130414291;1.2503929757210672;0.03501555468928996;0.035016294591324895;0.9426854887430217;-0.0330089972984807;0.9432687290247467;1.010003448012235
56.83638;1.0599810268974859;0.9997580235564717;0.9431933085890182;0.013264414671189498;0.012513745318398354;1.0607945738738447;1.0100110770405328;9.999858729287157;1.2503929412882135;0.03501555889491759;0.035016285584143186;0.9426855555870559;-0.033008997338561795;0.943268647428819;1.0100033019493873
56.84638;1.0599810691046143;0.9997581834464518;0.9431932248341879;0.01326441430800543;0.012513747900563385;1.060794508471755;1.0100111362236126;9.999856192310538;1.2503928988173303;0.035015563354183446;0.03501627640285235;0.9426856273018018;-0.03300899737963984;0.9432685698333888;1.0100031537328469
56.85638;1.0599811110353008;0.999758338899334;0.9431931332820283;0.013264413925411608;0.012513750498413771;1.0607944464644192;1.0100111888303458;9.999853700373928;1.2503928485435967;0.03501556806293172;0.03501626704237326;0.9426857040073202;-0.033008997421727956;0.9432684966424246;1.0100030035105505
56.86638;1.059981152904823;0.9997584895846727;0.9431930341958973;0.013264413528417719;0.012513753108091493;1.0607943880071617;1.0100112346260197;9.999851261274701;1.2503927908570207;0.03501557301362518;0.035016257502481433;0.9426857857453027;-0.0330089974648223;0.9432684281932573;1.0100028513857675
56.87638;1.0599811949576803;0.9997586350971425;0.9431929278943268;0.013264413121434475;0.01251375572449663;1.0607943331443237;1.010011273451745;9.999848882809731;1.25039272633821;0.035015578197583816;0.03501624779028234;0.9426858724788014;-0.033008997508905305;0.9432683647628678;1.0100026974714118
56.88638;1.0599812375062077;0.9997587749968301;0.9431928147476065;0.013264412709113027;0.012513758341773618;1.0607942818979115;1.010011305113702;9.99984657178961;1.2503926556768983;0.035015583605779214;0.03501623792107035;0.942685964094237;-0.03300899755398812;0.9432683065700637;1.0100025418902332
56.89638;1.0599812809044389;0.9997589088344868;0.9431926951544227;0.01326441229617236;0.012513760954074832;1.0607942343270724;1.0100113293265263;9.999844333196048;1.2503925795949984;0.035015589229687734;0.035016227914487795;0.9426860603851437;-0.033008997600121506;0.943268253761535;1.0100023847808048
56.90638;1.0599813254864596;0.9997590361408254;0.9431925695475017;0.013264411886559097;0.012513763555960237;1.0607941905262033;1.0100113457812785;9.999842169875889;1.250392498844396;0.03501559506119279;0.03501621778659757;0.9426861610029638;-0.033008997647367054;0.9432682064117512;1.0100022263815558
56.91638;1.059981371498423;0.9997591564158702;0.9431924384625467;0.013264411483866935;0.01251376614272713;1.0607941506092717;1.0100113542062341;9.999840082725376;1.2503924141763045;0.035015601091568566;0.03501620754520084;0.9426862654658918;-0.03300899769577981;0.9432681645221032;1.0100020671092318
56.92638;1.0599814189911723;0.9997592691662323;0.9431923025650524;0.013264411091992757;0.012513768710978616;1.0607941146659967;1.0100113543206748;9.999838071423016;1.2503923262632086;0.0350156073132685;0.03501619719170761;0.9426863732618201;-0.033008997745414576;0.9432681280207857;1.0100019075059037
56.93638;1.0599814677841495;0.9997593739638727;0.9431921625348003;0.01326441071477937;0.012513771258755758;1.060794082716883;1.0100113457630011;9.999836135075661;1.2503922356714599;0.03501561372193659;0.03501618672635645;0.942686483949205;-0.03300899779633835;0.9432680968155506;1.0100017480811192
56.94638;1.0599815176150067;0.9997594704671422;0.9431920189323166;0.013264410355433107;0.012513773784749195;1.0607940547360946;1.0100113280801193;9.999834272104588;1.2503921428819684;0.03501562031455497;0.03501617615353923;0.942686597167039;-0.033008997848633516;0.9432680708100036;1.010001589207192
56.95638;1.059981568332223;0.9997595583985175;0.9431918722227641;0.013264410016737723;0.012513776287394172;1.0607940306939856;1.010011300780899;9.99983248000414;1.2503920483067397;0.0350156270874192;0.03501616548325932;0.9426867125751082;-0.03300899790237466;0.9432680497959243;1.0100014311374739
56.96638;1.0599816199485397;0.9997596375134999;0.9431917229000152;0.013264409702043107;0.012513778764974295;1.06079401057076;1.0100112634174814;9.999830755724352;1.2503919522719917;0.03501563403765728;0.03501615472727032;0.9426868298053683;-0.03300899795760318;0.9432680333964254;1.0100012740923399
56.97638;1.0599816725988334;0.9997597075901024;0.94319157150865;0.013264409415823126;0.012513781216659975;1.060793994370522;1.010011215640028;9.999829095881363;1.2503918549765152;0.03501564116657336;0.03501614389500229;0.9426869484544576;-0.03300899801433847;0.9432680211841611;1.0100011183463193
56.98638;1.0599817265091909;0.999759768430845;0.9431914185465186;0.013264409162896704;0.012513783643153002;1.0607939821067336;1.0100111571889914;9.999827496395971;1.2503917564861537;0.03501564848136268;0.03501613299342038;0.942687068117739;-0.03300899807259574;0.9432680128163382;1.0100009642392116
56.99638;1.0599817819843582;0.9997598198791013;0.9431912644247638;0.013264408947000256;0.01251378604622195;1.0607939737330405;1.0100110878532167;9.999825952641451;1.2503916567607158;0.03501565599308938;0.0350161220294181;0.9426871884513629;-0.03300899813238105;0.9432680080209859;1.0100008121082182
57.00638;1.0599818393672036;0.9997598618595703;0.9431911095118687;0.013264408770498316;0.012513788427449093;1.0607939691139252;1.0100110074472928;9.99982446024045;1.2503915556857894;0.03501566371173492;0.03501611101176325;0.9426873092152839;-0.03300899819369432;0.9432680064853748;1.0100006622468523
57.01638;1.0599818989133085;0.9997598944044375;0.943190954115605;0.01326440863582914;0.0125137907870676;1.0607939680750333;1.0100109157997752;9.999823015465875;1.2503914531427862;0.03501567164228455;0.03501609995190014;0.9426874302841198;-0.033008998256544124;0.9432680078014005;1.0100005149120415
57.02638;1.0599819606269727;0.9997599176386036;0.9431907983838819;0.013264408546706862;0.012513793123850165;1.0607939704282152;1.0100108127513294;9.999821614537165;1.250391349091975;0.035015679785069094;0.0350160888645958;0.9426875516262649;-0.03300899832094709;0.943268011508361;1.0100003703243357
57.03638;1.0599820242001265;0.9997599317375364;0.9431906422575355;0.013264408507447334;0.012513795435786184;1.0607939759390537;1.0100106982104298;9.999820252652093;1.2503912435976905;0.03501568813767021;0.03501607776793977;0.9426876732507828;-0.033008998386922186;0.943268017161017;1.0100002286540686
57.04638;1.0599820890636644;0.9997599368821634;0.9431904855465885;0.013264408521566672;0.012513797720712566;1.0607939843261445;1.010010572244317;9.999818924353464;1.250391136763821;0.03501569669435981;0.03501606668257759;0.9426877951668957;-0.033008998454498825;0.9432680243393697;1.0100000899900137
57.05638;1.0599821544827357;0.9997599332249302;0.9431903280680088;0.01326440859104904;0.012513799976441697;1.0607939953420988;1.0100104351053976;9.999817624833979;1.2503910286134907;0.035015705444627135;0.035016055630380606;0.942687917381631;-0.03300899852372419;0.9432680325959651;1.0099999543290108
57.06638;1.0599822196974156;0.9997599208718974;0.9431901697238497;0.013264408715975697;0.012513802200662264;1.0607940088462764;1.0100102871814087;9.999816350343705;1.2503909190365754;0.035015714373567236;0.03501604463246844;0.9426880399021369;-0.0330089985946464;0.9432680414298706;1.0099998216595445
57.07638;1.0599822840527708;0.9997598998801175;0.9431900104572662;0.013264408894212418;0.012513804391326303;1.0607940247806285;1.0100101289523173;9.999815097284587;1.2503908078494432;0.0350157234637208;0.03501603371017517;0.9426881627258739;-0.03300899866727813;0.9432680503297809;1.0099996920517387
57.08638;1.0599823470687708;0.9997598702494757;0.9431898501895349;0.013264409121512506;0.012513806546872355;1.06079404315238;1.0100099609514257;9.999813861407219;1.250390694891701;0.035015732697114894;0.03501602288925603;0.9426882858521386;-0.03300899874156555;0.9432680588601369;1.0099995656306566
57.09638;1.0599824085188672;0.9997598319085936;0.9431896888514639;0.013264409392217015;0.012513808665760047;1.060794064081981;1.0100097837062314;9.999812638010575;1.2503905801100264;0.03501574205719049;0.03501601220016753;0.9426884093136906;-0.033008998817383915;0.9432680667472615;1.009999442504073
57.10638;1.0599824684729133;0.9997597847304551;0.9431895264469313;0.013264409700216567;0.012513810746567268;1.0607940877848667;1.0100095977144277;9.999811422383425;1.2503904635976122;0.03501575153033705;0.03501600167352274;0.9426885331824557;-0.03300899889456339;0.9432680739167485;1.0099993227539168
57.11638;1.0599825271982217;0.9997597285963976;0.9431893630717664;0.013264410039287727;0.012513812788954252;1.0607941144828168;1.0100094034664928;9.999810209841774;1.2503903456041237;0.035015761106053325;0.03501599133771767;0.9426886575625661;-0.03300899897291633;0.9432680804665172;1.0099992064712011
57.12638;1.059982585037969;0.9997596634672421;0.943189198919323;0.013264410402583504;0.012513814794137143;1.0607941444022078;1.0100092014794881;9.99980899580516;1.2503902265615676;0.03501577077593117;0.03501598121948768;0.9426887826093369;-0.033008999052239016;0.943268086630917;1.0099990937487713
57.13638;1.0599826423989405;0.99975958940404;0.9431890342865676;0.013264410782248858;0.012513816764215585;1.060794177846071;1.010008992323895;9.999807776379372;1.2503901071121113;0.035015780532165856;0.035015971343488175;0.9426889085750252;-0.03300899913231006;0.9432680927673768;1.0099989846347732
57.14638;1.0599826997515442;0.9997595065469912;0.9431888695293328;0.01326441116976189;0.012513818701076347;1.0607942151716045;1.0100087766041743;9.99980654891143;1.2503899880886051;0.03501579036640721;0.03501596173111675;0.942689035842812;-0.03300899921291075;0.9432680992676047;1.0099988791159151
57.15638;1.0599827575531744;0.9997594150914696;0.9431887049874781;0.013264411556672061;0.012513820606028923;1.0607942566659927;1.010008554895066;9.999805311948183;1.250389870411934;0.03501580027100133;0.03501595239989746;0.9426891648680672;-0.03300899929383568;0.9432681064321375;1.00999877712732
57.16638;1.0599828161818887;0.9997593152721166;0.9431885409810518;0.013264411935089716;0.012513822480279142;1.060794302490357;1.0100083277000003;9.999804064981578;1.2503897549310465;0.03501581024073384;0.03501594336411053;0.9426892960525701;-0.033008999374863825;0.9432681145104617;1.0099986785711117
57.17638;1.0599828759207883;0.9997592073677378;0.9431883778580414;0.013264412297799804;0.01251382432504745;1.0607943527467263;1.010008095423728;9.999802808187523;1.2503896423077163;0.0350158202719458;0.03501593463678245;0.9426894296770839;-0.033008999455719466;0.9432681238486025;1.009998583336326
57.18638;1.059982936935813;0.9997590917180716;0.9431882159765451;0.013264412638698566;0.012513826141097438;1.0607944075130908;1.0100078583441274;9.999801542383981;1.2503895330367778;0.03501583036098825;0.0350159262305972;0.9426895659069155;-0.03300899953606702;0.9432681349197455;1.0099984912930335
57.19638;1.059982999286806;0.9997589686805011;0.9431880556235531;0.013264412953253512;0.012513827928367584;1.0607944667939766;1.0100076166456151;9.99980026960091;1.2503894275591587;0.03501584050300545;0.03501591815661146;0.9426897048261984;-0.03300899961553855;0.9432681482118587;1.0099984022842505
57.20638;1.059983062968682;0.9997588385212114;0.9431878969707493;0.01326441323798454;0.012513829685552586;1.0607945305280102;1.0100073704909578;9.999798993324724;1.2503893263598038;0.035015850690366106;0.0350159104229934;0.9426898464747632;-0.033008999693762156;0.9432681640844136;1.0099983161318828
57.21638;1.0599831279148493;0.9997587013613506;0.9431877401010063;0.013264413489960625;0.012513831409955923;1.0607945986682084;1.0100071200552527;9.999797717861021;1.2503892300122483;0.03501586091155887;0.03501590303417807;0.9426899908374327;-0.03300899977037612;0.9432681826830998;1.0099982326366328
57.22638;1.0599831940014683;0.9997585572399482;0.9431875850534627;0.013264413707666104;0.012513833098496052;1.0607946712214806;1.0100068655298537;9.999796447920653;1.2503891391248099;0.03501587115151927;0.03501589598901955;0.9426901378076554;-0.033008999845041936;0.9432682039684671;1.00999815158186
57.23638;1.0599832610690747;0.9997584062059972;0.9431874318444968;0.013264413891668766;0.012513834749025744;1.0607947482288222;1.010006607098662;9.999795188779187;1.250389054170042;0.035015881393855586;0.0350158892800885;0.9426902871862299;-0.03300899991746535;0.943268227822341;1.009998072746853
57.24638;1.0599833289927498;0.9997582483293144;0.9431872804648664;0.013264414043129481;0.012513836360149105;1.0607948297547913;1.010006344885317;9.999793946281734;1.2503889753602178;0.03501589162312569;0.03501588289660478;0.9426904386832817;-0.03300899998741095;0.9432682541114321;1.0099979959398762
57.25638;1.0599833978095252;0.9997580836564574;0.9431871308832789;0.013264414162197652;0.012513837929734524;1.0607949158928398;1.010006078950669;9.999792726468256;1.250388902756285;0.03501590182581874;0.035015876828930474;0.9426905919468302;-0.033009000054695946;0.9432682826730183;1.0099979210471077
57.26638;1.0599834677272013;0.9997579122140052;0.9431869830789659;0.013264414248668635;0.012513839454509033;1.0607950067007337;1.0100058093828197;9.99979153518854;1.2503888365033022;0.03501591198964092;0.03501587107117196;0.9426907466695776;-0.033009000119179475;0.9432683132884119;1.0099978480262923
57.27638;1.059983538974845;0.9997577340768431;0.9431868370649433;0.013264414303075163;0.012513840931493665;1.060795102119836;1.010005536384988;9.999790377968736;1.2503887768980397;0.035015922100494735;0.03501586562041649;0.9426909026246345;-0.03300900018077037;0.9432683457139431;1.009997776799728
57.28638;1.0599836117134978;0.999757549451111;0.9431866928667489;0.013264414326651656;0.012513842359017743;1.0607952020181162;1.0100052602530452;9.999789260143894;1.2503887242963736;0.03501593214037104;0.035015860473975056;0.9426910595707648;-0.03300900023944033;0.943268379755206;1.009997707119112
57.29638;1.059983686115851;0.9997573586656748;0.9431865504765939;0.013264414321202149;0.01251384373640522;1.060795306243942;1.0100049812801677;9.999788187007132;1.2503886790522067;0.03501594208833923;0.03501585562706148;0.9426912172306672;-0.033009000295214606;0.9432684152854327;1.0099976385484009
57.30638;1.0599837624488058;0.9997571620547807;0.9431864098346279;0.01326441428928763;0.0125138450639981;1.060795414580185;1.0100046997236722;9.999787163776585;1.2503886414506917;0.035015951922182945;0.03501585107152274;0.9426913753461081;-0.033009000348137724;0.9432684522020025;1.009997570600523
57.31638;1.0599838409979558;0.9997569599238569;0.9431862708722046;0.013264414234138775;0.012513846343451415;1.0607955267494098;1.010004415879859;9.999786195636457;1.2503886116265297;0.0350159616196729;0.03501584679542193;0.9426915336515057;-0.03300900039824241;0.9432684903895755;1.0099975028671953
57.32638;1.0599839219730343;0.9997567526399169;0.9431861335743843;0.01326441415897819;0.012513847577232548;1.0607956424960012;1.0100041301682128;9.99978528801427;1.2503885895574471;0.035015971159530576;0.03501584278438694;0.9426916918245525;-0.03300900044555621;0.943268529674112;1.009997435016527
57.33638;1.0599840055459904;0.9997565406524297;0.9431859980100589;0.01326441406634078;0.012513848767929473;1.0607957616024697;1.0100038431451428;9.999784446871814;1.2503885750635093;0.03501598052062086;0.03501583902371106;0.9426918494999981;-0.03300900049013583;0.9432685697866343;1.009997366746884
57.34638;1.0599840919004266;0.9997563244240377;0.9431858643122262;0.013264413958371687;0.012513849917239335;1.0607958838265452;1.0100035554948406;9.999783678471767;1.2503885677972952;0.035015989680563346;0.03501583549785694;0.9426920062854132;-0.03300900053207646;0.9432686104162273;1.009997297830997
57.35638;1.0599841812104915;0.9997561044144375;0.9431857326170242;0.013264413837588156;0.012513851024541438;1.0607960088484423;1.0100032680018802;9.999782988415522;1.2503885673469997;0.035015998617267965;0.03501583218914788;0.942692161710784;-0.033009000571489096;0.9432686512597239;1.0099972282111898
57.36638;1.059984273644297;0.9997558811270029;0.9431856030418184;0.013264413706507161;0.01251385208709285;1.0607961363279976;1.010002981449453;9.99978238068242;1.250388573407136;0.035016007311828294;0.035015829080536645;0.942692315181234;-0.03300900060849148;0.9432686919550208;1.00999715800481
57.37638;1.0599843693860114;0.9997556551280709;0.9431854757203002;0.013264413566289336;0.01251385310212853;1.0607962660164396;1.0100026965430924;9.99978185744651;1.2503885858500745;0.03501601574805157;0.03501582615984103;0.9426924660518683;-0.03300900064321031;0.9432687320212464;1.0099970873948447
57.38638;1.0599844686107551;0.999755427037591;0.9431853507816041;0.013264413415631664;0.012513854067866901;1.0607963977386574;1.010002413938129;9.999781419523215;1.2503886046927641;0.03501602390976165;0.03501582341921153;0.9426926137506931;-0.033009000675774385;0.9432687709078282;1.0099970165011452
57.39638;1.05998457151236;0.9997551975358392;0.9431852282606572;0.013264413250462466;0.012513854982452026;1.0607965312965104;1.0100021342341359;9.999781066741141;1.2503886300403984;0.03501603178067758;0.03501582085151851;0.9426927578057696;-0.03300900070631656;0.9432688080460141;1.0099969453190516
57.40638;1.0599846784091604;0.999754967360804;0.9431851080817315;0.013264413065105785;0.0125138558434528;1.0607966664794386;1.0100018579367396;9.999780798240598;1.250388662000817;0.03501603934714536;0.03501581844984804;0.9426928978003728;-0.0330090007349733;0.9432688428245045;1.0099968737289813
57.41638;1.059984789756007;0.9997547372739669;0.9431849901439776;0.013264412854599398;0.012513856648542461;1.0607968031722594;1.0100015855309072;9.999780612955558;1.2503887006142613;0.03501604659902196;0.035015816210179;0.9426930333394931;-0.03300900076186716;0.943268874593404;1.0099968015425642
57.42638;1.059984906030906;0.9997545080025315;0.9431848743538486;0.013264412616583354;0.012513857395360277;1.0607969414213747;1.010001317562071;9.999780509580148;1.2503887458876088;0.03501605352652308;0.03501581413311104;0.9426931640338416;-0.03300900078710028;0.9432689027664088;1.0099967285923561
57.43638;1.0599850276250726;0.9997542801487797;0.94318476057908;0.013264412352024295;0.012513858080923385;1.0607970813721201;1.010001054606319;9.99978048589202;1.250388797846947;0.035016060118712444;0.03501581222309596;0.9426932894855139;-0.0330090008107692;0.9432689269030791;1.0099966548148316
57.44638;1.0599851548008197;0.9997540541454943;0.943184648635612;0.013264412064692439;0.012513858702414461;1.0607972231523495;1.0100007971945932;9.999780538456648;1.2503888565137873;0.035016066367352966;0.03501581048600374;0.9426934093212808;-0.03300900083297336;0.9432689466761178;1.0099965802249056
57.45638;1.059985287719985;0.9997538303425296;0.9431845382791283;0.013264411760000705;0.012513859258619187;1.0607973668475157;1.010000545717642;9.999780662955871;1.2503889218648419;0.03501607227017029;0.03501580892588364;0.9426935232551994;-0.03300900085379756;0.9432689617964868;1.0099965048079635
57.46638;1.059985426522462;0.9997536090923789;0.943184429168477;0.013264411444775841;0.012513859750304083;1.0607975125390106;1.0100003003743259;9.999780854665529;1.2503889938294663;0.035016077829389855;0.035015807540637774;0.9426936310422904;-0.033009000873292046;0.9432689720140034;1.0099964284382335
57.47638;1.0599855713860094;0.9997533907182597;0.9431843208406893;0.01326441112780548;0.012513860179479884;1.0607976603156615;1.010000061251422;9.999781108939981;1.2503890723322273;0.03501608304873704;0.03501580631938113;0.9426937323582623;-0.033009000891480636;0.943268977174983;1.009996350895145
57.48638;1.0599857224881242;0.9997531754834282;0.9431842126987671;0.013264410819176769;0.012513860548375947;1.0607978102810207;1.0099998284621687;9.999781421682417;1.250389157347651;0.03501608793213435;0.03501580524608887;0.9426938267832379;-0.03300900090838077;0.9432689772304457;1.0099962719757591
57.49638;1.0599858798922355;0.9997529636398808;0.9431841040642521;0.013264410528292803;0.012513860859133941;1.0607979625431379;1.009999602201326;9.9997817893896;1.2503892489480772;0.035016092484622736;0.03501580430504055;0.9426939138821441;-0.03300900092399881;0.943268972227957;1.0099961916016562
57.50638;1.0599860434816766;0.9997527554453441;0.9431839942925481;0.013264410262545961;0.012513861113958207;1.0607981171640521;1.0099993827267555;9.999782209080674;1.25038934735744;0.03501609671332267;0.03501580348178142;0.9426939932736079;-0.033009000938301544;0.9432689623618926;1.00999610981399
57.51638;1.0599862130010482;0.9997525510877832;0.9431838828403939;0.013264410027441;0.01251386131458735;1.0607982741300748;1.0099991703851403;9.999782679161074;1.250389452910408;0.03501610062598015;0.03501580276287578;0.9426940646896063;-0.03300900095119659;0.9432689480142196;1.0099960266852013
57.52638;1.0599863881652547;0.9997523506202206;0.9431837692739327;0.013264409826636814;0.012513861461741911;1.0607984333663338;1.0099989656538282;9.999783200207702;1.2503895659428024;0.0350161042291878;0.03501580213723718;0.9426941280450496;-0.03300900096253519;0.9432689297487448;1.0099959423058846
57.53638;1.0599865687560943;0.9997521539875667;0.9431836532590041;0.0132644096609841;0.0125138615552313;1.0607985947629897;1.0099987690976644;9.999783774160584;1.2503896868047861;0.03501610752914805;0.035015801596082384;0.9426941834309706;-0.03300900097213045;0.9432689083044024;1.0099958568821144
57.54638;1.0599867546245163;0.999751961125682;0.9431835345497048;0.013264409528122625;0.012513861594187919;1.060798758215924;1.0099985812658099;9.999784402737095;1.2503898159086695;0.03501611053255338;0.03501580113031208;0.942694230997045;-0.033009000979782106;0.9432688845598152;1.0099957707743636
57.55638;1.05998694562032;0.999751772072088;0.9431834129803569;0.013264409423723993;0.01251386157723478;1.0607989237381785;1.009998402616178;9.999785086465174;1.250389953624566;0.03501611324533097;0.035015800728159234;0.9426942708483623;-0.03300900098530161;0.943268859433406;1.009995684442905
57.56638;1.0599871415233963;0.9997515870201594;0.9431832884460266;0.013264409343674302;0.012513861502436465;1.0607990915737544;1.009998233495298;9.99978582492377;1.2503901000936892;0.03501611567250239;0.035015800374814325;0.9426943030509161;-0.03300900098853556;0.9432688337962738;1.009995598393658
57.57638;1.0599873419932324;0.9997514062952029;0.9431831608910703;0.013264409285862158;0.012513861367103207;1.0607992621216358;1.0099980741342802;9.999786617426526;1.2503902551260226;0.03501611782083134;0.03501580005217556;0.9426943277086349;-0.03300900098937565;0.9432688084748571;1.0099955131111658
57.58638;1.0599875465621533;0.999751230292213;0.9431830303015875;0.013264409250026716;0.012513861168288606;1.0607994357273975;1.0099979246440451;9.99978746299585;1.2503904182381091;0.035016119700059765;0.03501579973919039;0.9426943450060956;-0.033009000987748144;0.9432687842767774;1.0099954289697477
57.59638;1.0599877546994172;0.9997510594199166;0.9431828966807594;0.013264409236201452;0.012513860904379618;1.0607996125906949;1.0099977850388897;9.999788360223219;1.2503905887675417;0.03501612132015492;0.035015799414925386;0.9426943551571845;-0.03300900098359647;0.943268761965066;1.0099953461867028
57.60638;1.0599879659015727;0.9997508940410438;0.9431827600366222;0.01326440924376185;0.012513860576668385;1.060799792826463;1.0099976552823988;9.999789307611781;1.2503907659526579;0.03501612268825159;0.0350157990616385;0.9426943583404479;-0.03300900097687639;0.9432687422159933;1.009995264852275
57.61638;1.0599881796920467;0.9997507344219425;0.9431826203853232;0.013264409271157162;0.012513860189430575;1.0607999765238691;1.0099975353164945;9.999790303793388;1.2503909488862373;0.03501612380950757;0.03501579866493714;0.9426943546931614;-0.03300900096756093;0.943268725593686;1.009995184999839
57.62638;1.0599883955085898;0.9997505807468663;0.943182477738296;0.01326440931585099;0.01251385974909036;1.060800163699536;1.009997425053803;9.999791347680564;1.250391136441301;0.03501612469102615;0.03501579821226118;0.942694344329658;-0.0330090009556373;0.9432687125365516;1.009995106668973
57.63638;1.0599886127097988;0.9997504331633466;0.9431823321150276;0.013264409374622152;0.012513859263637779;1.060800354210428;1.0099973243431501;9.999792438612872;1.2503913273667826;0.0350161253445921;0.03501579769172247;0.9426943273371962;-0.033009000941109874;0.9432687033587994;1.0099950299235947
57.64638;1.0599888307765406;0.9997502918465372;0.9431821836538035;0.013264409443963501;0.012513858741534089;1.0608005477567213;1.0099972329760272;9.999793576150765;1.2503915205022635;0.03501612578499376;0.035015797092307455;0.9426943037448493;-0.03300900092401344;0.9432686983027327;1.009994954788154
57.65638;1.0599890494122342;0.9997501570937561;0.9431820327270712;0.013264409520700366;0.012513858190247043;1.0608007439773879;1.0099971507752283;9.999794759891005;1.2503917149205948;0.035016126025715244;0.03501579640419915;0.9426942735354898;-0.03300900090441873;0.9432686976374715;1.0099948811697892
57.66638;1.0599892684567165;0.9997500293363021;0.9431818799151919;0.013264409602501947;0.01251385761578707;1.060800942533118;1.0099970776889184;9.999795989284447;1.250391909956392;0.03501612607740871;0.035015795617911516;0.9426942367136935;-0.03300900088243666;0.9432687016905748;1.0099948088675108
57.67638;1.0599894878430456;0.9997499090439388;0.943181725880365;0.013264409687624575;0.012513857023365717;1.0608011431258557;1.009997013793797;9.999797263178499;1.2503921051811757;0.03501612594929317;0.03501579472420719;0.9426941933133753;-0.033009000858210395;0.943268710780215;1.009994737635829
57.68638;1.0599897076546614;0.9997497966204333;0.9431815712953294;0.013264409775008763;0.012513856418821719;1.0608013454821805;1.0099969592131643;9.999798579699577;1.250392300388475;0.03501612564905233;0.03501579371603617;0.9426941433539735;-0.033009000831867384;0.9432687251627396;1.0099946672122413
57.69638;1.0599899281261322;0.9997496923418652;0.943181416895529;0.013264409865037711;0.012513855809782972;1.0608015493528227;1.0099969140596448;9.99979993668949;1.2503924955791481;0.03501612518246621;0.03501579259103909;0.9426940868721616;-0.03300900080346853;0.9432687450241023;1.0099945972912705
57.70638;1.0599901495100557;0.9997495963957413;0.9431812635334831;0.013264409959380344;0.01251385520537031;1.0608017545613204;1.0099968784460307;9.999801332022933;1.2503926908843497;0.03501612455542452;0.03501579135255287;0.9426940239917552;-0.03300900077301393;0.9432687704815608;1.0099945275189315
57.71638;1.059990371938627;0.9997495089703954;0.9431811120921592;0.01326441005982479;0.012513854614903836;1.0608019610390957;1.0099968524721636;9.999802763363938;1.2503928864685443;0.03501612377579546;0.035015790006857575;0.9426939549505463;-0.033009000740487036;0.943268801639416;1.0099944575455877
57.72638;1.059990595419132;0.9997494302415826;0.9431809633336707;0.013264410167017905;0.012513854046797813;1.0608021687627505;1.0099968361550888;9.999804227744168;1.2503930824628875;0.03501612285363723;0.035015788558267216;0.9426938801046755;-0.03300900070588702;0.9432688386856806;1.009994387056473
57.73638;1.0599908198880525;0.9997493603021417;0.9431808178512437;0.013264410279413805;0.012513853508084717;1.0608023776459177;1.009996829404106;9.999805721746172;1.2503932788999546;0.035016121800162586;0.03501578700662955;0.942693799913177;-0.0330090006692376;0.9432688819304974;1.0099943157334705
57.74638;1.0599910451647636;0.9997492991396484;0.943180676108216;0.013264410393029724;0.012513853004447559;1.0608025875233045;1.009996832077018;9.999807242182257;1.2503934756846178;0.03501612062667615;0.03501578534793355;0.9426937149424752;-0.033009000630578905;0.9432689317498829;1.009994243225454
57.75638;1.0599912708669457;0.9997492466332738;0.9431805384484223;0.013264410502544635;0.012513852540843393;1.060802798212658;1.0099968440257703;9.999808786647721;1.2503936726003944;0.03501611934577375;0.03501578357557235;0.9426936258831855;-0.03300900058995438;0.9432689884746691;1.0099941691733545
57.76638;1.0599914964511847;0.9997492025472268;0.9431804051121849;0.013264410602999228;0.012513852122610119;1.060803009497208;1.0099968650905613;9.999810353720928;1.2503938692989798;0.03501611797253693;0.0350157816801494;0.9426935334610427;-0.03300900054740893;0.9432690522876271;1.009994093218667
57.77638;1.0599917213157295;0.9997491665143405;0.943180276325327;0.013264410690846032;0.012513851756148376;1.060803221054509;1.0099968950860057;9.999811942528096;1.2503940653613619;0.03501611652305658;0.035015779648710055;0.9426934382960653;-0.033009000502995746;0.943269123182192;1.0099940149579127
57.78638;1.0599919448711503;0.9997491380629775;0.9431801523814897;0.013264410763946024;0.012513851448617908;1.060803432485948;1.009996933795407;9.999813551975961;1.2503942604635183;0.03501611501264624;0.035015777467063844;0.9426933408792979;-0.03300900045677679;0.9432692009916847;1.0099939339017465
57.79638;1.059992166613481;0.99974911672791;0.9431800336579622;0.013264410820855306;0.012513851207072166;1.0608036434259849;1.009996980931838;9.99981518041028;1.2503944545005021;0.035016113454077534;0.03501577512329332;0.9426932416695657;-0.0330090004088183;0.943269285454766;1.0099938494856138
57.80638;1.0599923861402494;0.9997491021247067;0.9431799206103488;0.013264410860128438;0.01251385103776341;1.0608038536244306;1.009997036085892;9.99981682564011;1.2503946475681968;0.03501611185557524;0.035015772606971585;0.9426931411661804;-0.033009000359188814;0.9432693762928809;1.0099937611458663
57.81638;1.0599926030694922;0.9997490939325876;0.9431798137580701;0.013264410880319237;0.01251385094642966;1.0608040629527005;1.009997098744547;9.999818485323837;1.2503948398285138;0.035016110220942864;0.0350157699076813;0.9426930398892326;-0.033009000307959446;0.9432694733283193;1.009993668398321
57.82638;1.0599928169873865;0.9997490918847365;0.9431797136562913;0.013264410880045532;0.012513850939355323;1.0608042713481693;1.0099971683689593;9.999820157947385;1.2503950313834657;0.03501610854992441;0.035015767017836714;0.9426929383237654;-0.03300900025522145;0.9432695765828483;1.0099935708019518
57.83638;1.0599930274803293;0.9997490958172967;0.9431796208859851;0.013264410857431153;0.01251385102394206;1.060804478792502;1.009997244445518;9.999821843261762;1.2503952222484507;0.035016106837313175;0.035015763935723074;0.9426928368501747;-0.03300900020111539;0.9432696862046661;1.009993467894529
57.84638;1.059993234181404;0.9997491057135374;0.9431795360569837;0.013264410810107877;0.012513851208560415;1.060804685344506;1.009997326473566;9.999823541265345;1.2503954123996228;0.03501610507458821;0.03501576066589443;0.9426927357256356;-0.033009000145820276;0.9432698022992441;1.0099933592848769
57.85638;1.0599934367742767;0.9997491216730474;0.9431794597963714;0.01326441073591899;0.012513851502077365;1.0608048911143455;1.0099974139686634;9.999825251400166;1.2503956018360303;0.035016103253403104;0.035015757218407766;0.9426926351942213;-0.0330090000894994;0.9432699248658275;1.0099932447763378
57.86638;1.059993634949473;0.9997491438554019;0.943179392738862;0.013264410632938897;0.012513851912922928;1.0608050961845574;1.0099975065352027;9.999826973069911;1.2503957905928722;0.035016101367493835;0.035015753606318124;0.9426925355970184;-0.033009000032273715;0.9432700538221608;1.0099931243145317
57.87638;1.0599938283815116;0.9997491724869028;0.9431793355544087;0.013264410499577859;0.01251385244812541;1.0608053005699962;1.0099976038917233;9.999828705860033;1.2503959787057333;0.03501609941433893;0.03501574984131329;0.942692437369404;-0.03300899997424458;0.9432701890092816;1.0099929978670308
57.88638;1.059994016767419;0.9997492079018412;0.9431792889639163;0.013264410335401907;0.012513853112991096;1.060805504186014;1.0099977057683425;9.99983044886559;1.2503961661427496;0.03501609739712347;0.035015745931355736;0.942692341012468;-0.03300899991551364;0.9432703301944946;1.0099928653830736
57.89638;1.0599941998659652;0.9997492505249598;0.9431792536619619;0.013264410141076067;0.012513853911037135;1.0608057068054677;1.0099978117773296;9.999832200272555;1.2503963527432687;0.03501609532479644;0.03501574188374056;0.9426922470833269;-0.033008999856176384;0.943270477107678;1.0099927267970041
57.90638;1.059994377506323;0.9997493007681066;0.9431792302131472;0.013264409917437126;0.012513854843806791;1.0608059080410615;1.0099979214061232;9.999833957325528;1.2503965382922648;0.03501609321017453;0.03501573770997448;0.9426921561269477;-0.033008999796307954;0.9432706294562488;1.009992582047919
57.91638;1.0599945495545122;0.9997493589086894;0.9431792190145527;0.013264409664345111;0.012513855910952729;1.0608061073394797;1.0099980341152384;9.999835716169141;1.2503967226779003;0.03501609106770089;0.035015733427285436;0.9426920685394812;-0.03300899973595719;0.9432707869404932;1.009992431122531
57.92638;1.0599947158329344;0.9997494250423646;0.9431792203019336;0.013264409379789696;0.012513857110509188;1.0608063040112292;1.0099981494003731;9.999837471582477;1.2503969059251916;0.035016088911922726;0.03501572905699243;0.9426919844655558;-0.03300899967515395;0.943270949338614;1.009992274067788
57.93638;1.0599948760835007;0.9997494991295187;0.9431792341634975;0.013264409061440005;0.012513858438781951;1.060806497313575;1.0099982668086103;9.999839216962936;1.2503970881249762;0.03501608675727939;0.03501572462213483;0.9426919037960388;-0.03300899961391298;0.9432711165885153;1.009992110972264
57.94638;1.0599950300339096;0.9997495810837125;0.9431792605434981;0.013264408709105233;0.012513859890146486;1.060806686498655;1.0099983859432766;9.99984094513456;1.2503972693875114;0.03501608461914899;0.03501572014652195;0.9426918262450126;-0.03300899955222728;0.9432712887877034;1.0099919420106134
57.95638;1.05999517749199;0.999749670853809;0.9431792992375573;0.013264408323994909;0.012513861457588999;1.0608068708174576;1.0099985064266128;9.999842649806283;1.2503974498113106;0.035016082515463696;0.03501571565571392;0.9426917514547146;-0.03300899949006982;0.9432714661176843;1.0099917675116763
57.96638;1.0599953183802826;0.9997497684341522;0.9431793499106509;0.01326440790627984;0.012513863133211773;1.060807049576377;1.009998627858822;9.999844326118682;1.2503976294599755;0.03501608046727046;0.035015711179029026;0.9426916790768124;-0.033008999427413095;0.9432716487085948;1.0099915879518389
57.97638;1.059995452692838;0.9997498737478598;0.9431794121311786;0.013264407454206506;0.012513864908135743;1.0608072221995632;1.009998749831411;9.999845969980656;1.2503978084213907;0.035016078496404;0.03501570675143769;0.9426916088046087;-0.033008999364261056;0.9432718365237988;1.0099914039473157
57.98638;1.0599955804099153;0.9997499865062249;0.9431794853706462;0.013264406964491588;0.012513866773360055;1.0608073881801843;1.0099988719600381;9.9998475778351;1.2503979869403303;0.03501607662093221;0.035015702412645615;0.9426915403578887;-0.03300899930066707;0.9432720293456928;1.0099912162493585
57.99638;1.0599957014545087;0.9997501061758826;0.9431795690115976;0.013264406432906191;0.012513868720758351;1.0608075469702465;1.0099989938938354;9.999849147055516;1.2503981655228313;0.03501607485205046;0.03501569820137733;0.9426914734262323;-0.03300899923671206;0.9432722267914934;1.0099910256510645
58.00638;1.0599958157380727;0.9997502320114096;0.9431796624497482;0.013264405854571545;0.012513870741978374;1.0608076979375123;1.0099991152784067;9.999850675988082;1.2503983449589084;0.03501607319545231;0.03501569414812948;0.9426914076134298;-0.03300899917246851;0.9432724283073752;1.00999083288426
58.01638;1.0599959232460427;0.9997503630826575;0.943179765207247;0.01326440522440804;0.012513872826679314;1.0608078404370473;1.0099992356606269;9.999852163980272;1.2503985262185449;0.03501607165575965;0.03501569027351574;0.942691342460981;-0.033008999108001764;0.9432726332123045;1.009990638600142
58.02638;1.0599960241068933;0.9997504983211826;0.9431798769501079;0.013264404538463167;0.012513874962439568;1.0608079739194178;1.009999354441022;9.999853611782841;1.2503987102121579;0.035016070239748794;0.03501568659357153;0.9426912775402367;-0.03300899904340714;0.9432728407854677;1.009990443415201
58.03638;1.0599961186205595;0.9997506366380541;0.943179997439966;0.013264403795133148;0.012513877136054575;1.0608080979557333;1.009999470965968;9.999855021580302;1.250398897577671;0.03501606895565931;0.035015683124866824;0.9426912124890654;-0.03300899897882634;0.9432730503326101;1.0099902479855736
58.04638;1.0599962072192992;0.9997507770623488;0.9431801264297832;0.013264402995170415;0.012513879334458616;1.060808212189679;1.0099995846032652;9.99985639665747;1.2503990886290044;0.03501606781031347;0.03501567988415291;0.9426911469593651;-0.033008998914427566;0.9432732612031168;1.0099900530220085
58.05638;1.0599962903507927;0.9997509187497494;0.9431802635234945;0.013264402140314378;0.012513881544496624;1.06080831630841;1.0099996946505103;9.999857741307071;1.2503992834231716;0.03501606680802981;0.035015676884926863;0.9426910805921894;-0.033008998850398645;0.9432734727931832;1.0099898592144227
58.06638;1.0599963683806162;0.9997510608835876;0.94318040813342;0.013264401231179024;0.012513883752581108;1.0608084100358486;1.0099998002485788;9.999859060602194;1.250399481829361;0.03501606595093434;0.03501567413553873;0.9426910130524567;-0.033008998786958774;0.9432736846155221;1.0099896671874353
58.07638;1.0599964416108945;0.9997512026546326;0.9431805595922442;0.013264400266349894;0.012513885945081639;1.0608084931198984;1.0099999005000542;9.999860359884222;1.2503996835158822;0.035016065236807545;0.035015671639815504;0.94269094404294;-0.0330089987243462;0.9432738963440425;1.0099894775367486
58.08638;1.0599965103016467;0.9997513433689101;0.9431807172878913;0.013264399242953178;0.012513888108754409;1.0608085653195134;1.0099999946963367;9.99986164457559;1.2503998879373195;0.03501606465657557;0.03501566939805615;0.9426908733025539;-0.033008998662794165;0.9432741076958774;1.0099892908907475
58.09638;1.059996574639154;0.9997514825352097;0.9431808807072706;0.013264398157184873;0.012513890230634954;1.0608086263768652;1.0100000824565922;9.99986292037441;1.2504000944170157;0.03501606419834787;0.035015667406682334;0.9426908006411638;-0.033008998602529656;0.9432743183019163;1.0099891079754282
58.10638;1.059996634805436;0.9997516198210871;0.9431810494343715;0.013264397004995375;0.012513892298043923;1.060808675979522;1.0100001637167257;9.999864193346559;1.2504003022270653;0.03501606385490298;0.03501566565637841;0.9426907260092402;-0.03300899854377654;0.9432745277571964;1.009988929650346
58.11638;1.0599966910889818;0.9997517549925529;0.9431812231463326;0.013264395783264797;0.012513894299215868;1.060808713756495;1.0100002386145188;9.999865469866583;1.2504005106012395;0.03501606362429679;0.035015664130060076;0.9426906495539246;-0.033008998486741124;0.9432747357463583;1.0099887568738408
58.12638;1.0599967438415454;0.9997518879227525;0.9431814015802967;0.013264394490456818;0.01251389622418696;1.0608087393300152;1.0100003073324653;9.999866756541811;1.2504007187516317;0.03501606350561864;0.03501566280324212;0.942690571573932;-0.03300899843159775;0.9432749420613745;1.0099885906193675
