time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.13638;1.0599967933896026;0.9997520185903466;0.9431815844966781;0.013264393126199165;0.012513898065375548;1.060808752379815;1.0100003699826874;9.999868059916947;1.2504009258963555;0.03501606349872239;0.035015661647045136;0.9426904923846164;-0.03300899837848518;0.9432751465238977;1.0099884317896775
58.14638;1.05999684005458;0.9997521470668398;0.9431817716802368;0.013264391690563098;0.012513899817623823;1.0608087526737071;1.010000426593446;9.999869386345374;1.2504011312929413;0.03501606360495684;0.03501566063101536;0.9426904122250804;-0.033008998327499144;0.9432753489082584;1.0099882811383365
58.15638;1.0599968841603726;0.9997522735187901;0.9431819629673531;0.013264390184170879;0.012513901477703737;1.060808740076987;1.0100004771518385;9.999870742358269;1.250401334316077;0.03501606382357499;0.035015659724581455;0.9426903312367417;-0.03300899827868631;0.9432755489049821;1.0099881392106684
58.16638;1.0599969259264068;0.999752398158145;0.9431821582536367;0.013264388608859501;0.012513903043488131;1.0608087145287366;1.01000052167839;9.999872134587296;1.2504015344948143;0.035016064149185455;0.03501565889812965;0.9426902494538086;-0.03300899823205243;0.9432757461245375;1.009988006344054
58.17638;1.0599969653932806;0.9997525211373802;0.9431823574349607;0.01326438696838108;0.012513904513032987;1.0608086759781927;1.0100005603067481;9.999873568966182;1.2504017314396887;0.03501606457397042;0.03501565812421469;0.9426901668156561;-0.033008998187571234;0.9432759401249603;1.0099878827339352
58.18638;1.0599970025098935;0.9997526425025969;0.9431825603176013;0.013264385269088045;0.012513905883636512;1.0608086243179566;1.0100005932535392;9.9998750504028;1.2504019247772844;0.03501606509017908;0.03501565737950838;0.9426900832232223;-0.03300899814518709;0.9432761304661336;1.009987768514959
58.19638;1.0599970372575422;0.9997527622591624;0.9431827665724936;0.013264383519602992;0.012513907151360389;1.0608085593426226;1.0100006207213477;9.9998765831322;1.2504021141430872;0.03501606569048737;0.03501565664669645;0.9426899985940643;-0.033008998104825105;0.9432763167631052;1.0099876637830294
58.20638;1.059997069658974;0.9997528804514353;0.9431829757464525;0.013264381729576741;0.012513908311709543;1.0608084807569753;1.010000642888554;9.999878170752456;1.2504022991381145;0.03501606636819101;0.035015655913107936;0.9426899128593397;-0.03300899806640383;0.9432764986692502;1.0099875685415307
58.21638;1.0599970997272044;0.9997529971701187;0.9431831873090442;0.01326437990911182;0.012513909361139153;1.0608083882281059;1.0100006599493219;9.999879815695198;1.25040247928497;0.03501606711685332;0.035015655167407456;0.9426898259189793;-0.03300899802984149;0.9432766758117537;1.0099874826694752
58.22638;1.0599971274782642;0.999753112516284;0.943183400720192;0.013264378068985061;0.012513910297875944;1.0608082814764292;1.0100006721065484;9.999881518590795;1.2504026541377289;0.03501606792735232;0.03501565439928227;0.9426897376475833;-0.03300899799507009;0.9432768477673896;1.0099874059775118
58.23638;1.059997152992799;0.9997532265586448;0.9431836154944688;0.013264376220799614;0.012513911121065755;1.060808160380739;1.0100006795327041;9.99988327798059;1.2504028234648819;0.035016068785684605;0.03501565360152176;0.9426896479790781;-0.03300899796205487;0.9432770141013501;1.0099873382745612
58.24638;1.059997176383059;0.9997533393052859;0.9431838311973756;0.01326437437643881;0.012513911829446719;1.0608080250289091;1.0100006823329564;9.999885090841493;1.2504029872634157;0.03501606967607984;0.03501565277104742;0.9426895569415631;-0.03300899793079366;0.9432771744215203;1.0099872793799085
58.25638;1.059997197649954;0.9997534507138552;0.9431840473722973;0.013264372546959283;0.012513912420974714;1.0608078757166488;1.0100006805222366;9.9998869538014;1.2504031456729716;0.03501607058461811;0.03501565190805584;0.942689464544728;-0.03300899790129747;0.9432773283823549;1.009987229115082
58.26638;1.059997216597307;0.9997535607299121;0.943184263518227;0.013264370742246416;0.012513912892677781;1.0608077129111877;1.01000067403228;9.999888864033615;1.2504032989847416;0.03501607149738844;0.035015651014268005;0.9426893706444355;-0.033008997873577126;0.9432774756415282;1.0099871872899233
58.27638;1.0599972328722473;0.9997536693146986;0.9431844791426072;0.013264368971681064;0.012513913240322416;1.06080753717289;1.0100006627553832;9.999890819064072;1.2504034476559478;0.03501607239869749;0.03501565009153305;0.9426892749665114;-0.03300899784764239;0.9432776158510903;1.0099871536506726
58.28638;1.0599972460327953;0.9997537764395354;0.9431846937884659;0.013264367244604275;0.01251391345895294;1.0608073491164143;1.0100006466196514;9.999892815970695;1.2504035922636336;0.03501607327368377;0.035015649141621925;0.9426891772435713;-0.03300899782349733;0.9432777486952039;1.0099871278218526
58.29638;1.0599972555751183;0.9997538820699895;0.9431849070219923;0.013264365569947052;0.012513913543960156;1.060807149443232;1.0100006256638656;9.999894850840452;1.2504037334521072;0.03501607410882769;0.03501564816672046;0.9426890772795237;-0.033008997801140715;0.9432778739306559;1.0099871093118622
58.30638;1.059997260998034;0.9997539861599168;0.9431851184368828;0.01326436395539415;0.012513913491524127;1.06080693892701;1.010000600066281;9.999896918325605;1.2504038718118435;0.03501607488781282;0.03501564716847967;0.9426889749287658;-0.03300899778059091;0.9432779914406465;1.009987097582626
58.31638;1.0599972618962732;0.9997540886659535;0.943185327684817;0.013264362407015312;0.012513913298769238;1.0608067183476875;1.0100005701191117;9.999899011114016;1.2504040077401821;0.035016075588722585;0.03501564614652141;0.9426888701147863;-0.033008997761898244;0.9432781012477195;1.0099870921213638
58.32638;1.0599972579502293;0.9997541896008781;0.9431855344834762;0.01326436092956277;0.012513912964081875;1.0608064884886526;1.0100005361605018;9.999901119972542;1.2504041414332148;0.03501607618502271;0.035015645098825175;0.9426887628968127;-0.03300899774511432;0.9432782034182778;1.0099870924549204
58.33638;1.0599972489001626;0.9997542890693956;0.9431857385803791;0.013264359527173355;0.012513912487057759;1.0608062501663174;1.0100004985056026;9.999903234513322;1.2504042729546552;0.03501607664743658;0.03501564402234375;0.9426886535006214;-0.03300899773026427;0.9432782979777735;1.009987098133582
58.34638;1.0599972345887891;0.9997543872302269;0.9431859397366872;0.013264358204218535;0.012513911868111117;1.0608060042349334;1.010000457407585;9.999905344211312;1.250404402284525;0.03501607694452697;0.03501564291377583;0.9426885422984972;-0.03300899771735651;0.9432783849404837;1.0099871087682748
58.35638;1.0599972149515153;0.9997544842730164;0.9431861377438525;0.013264356965575036;0.012513911108207433;1.0608057515897993;1.0100004130371893;9.999907439194718;1.2504045293514918;0.03501607704179222;0.03501564177191773;0.942688429758847;-0.03300899770640322;0.9432784643823293;1.009987124104535
58.36638;1.0599971899555252;0.9997545804875628;0.9431863324106731;0.013264355815842442;0.012513910208569698;1.0608054931532407;1.010000365506455;9.999909510530635;1.250404654020313;0.035016076901985306;0.0350156405987278;0.9426883163854174;-0.0330089976974251;0.9432785364816175;1.0099871440548536
58.37638;1.059997159559641;0.9997546763208484;0.9431865235379813;0.013264354757856218;0.012513909170720068;1.0608052298435962;1.010000314883515;9.999911550297607;1.2504047760308412;0.03501607648973996;0.0350156393978381;0.9426882026745971;-0.03300899769043132;0.9432786015022211;1.0099871686838
58.38638;1.059997123738295;0.9997547722787167;0.9431867109208635;0.01326435379207711;0.012513907997079804;1.0608049625333178;1.010000261126092;9.999913551745317;1.250404894978336;0.03501607577572391;0.035015638173231854;0.9426880890591592;-0.03300899768538874;0.9432786597116676;1.0099871981334847
58.39638;1.0599970825961293;0.9997548687482156;0.9431868943413456;0.013264352917481029;0.012513906690998862;1.060804692000751;1.0100002040565612;9.999915509522888;1.250405010356094;0.03501607473429216;0.03501563692934384;0.9426879758366817;-0.03300899768223166;0.9432787112846023;1.0099872324905395
58.40638;1.0599970364401632;0.9997549659629743;0.9431870735487738;0.013264352132510062;0.012513905255895429;1.0608044189597277;1.0100001434571493;9.999917420110718;1.2504051216219978;0.03501607333967319;0.03501563567230502;0.9426878631712822;-0.03300899768090832;0.9432787562901264;1.009987271734763
58.41638;1.0599969857259635;0.9997550641211805;0.9431872482829595;0.013264351435601143;0.012513903695019606;1.060804144171508;1.0100000791739296;9.999919282159798;1.2504052282785736;0.03501607156601215;0.03501563441152744;0.9426877511923889;-0.03300899768139851;0.943278794811379;1.0099873158226405
58.42638;1.0599969310014923;0.9997551634950338;0.9431874183077545;0.013264350825604565;0.012513902012538556;1.0608038685380854;1.010000011112035;9.999921096290674;1.2504053298923326;0.03501606938888374;0.03501563315885402;0.9426876401109231;-0.03300899768369578;0.9432788270832504;1.009987364736635
58.43638;1.0599968728804474;0.9997552644743026;0.9431875833983525;0.013264350301913216;0.012513900214524245;1.0608035931311262;1.009999939146487;9.99992286480931;1.2504054260163775;0.03501606678783857;0.03501563192484538;0.9426875302613811;-0.033008997687787055;0.9432788534923416;1.0099874184176345
58.44638;1.0599968119511598;0.9997553675393002;0.9431877433581756;0.013264349864400771;0.012513898308761767;1.060803319175412;1.0099998631087856;9.999924591318807;1.250405516146245;0.03501606375077012;0.035015630716755564;0.9426874220587468;-0.033008997693642336;0.9432788745169661;1.0099874766740888
58.45638;1.0599967486514421;0.9997554731847574;0.9431878980848595;0.013264349513397005;0.012513896303797631;1.0608030479907584;1.0099997828846607;9.99992627980766;1.2504055997977697;0.03501606027636887;0.03501562953943308;0.942687315933546;-0.03300899770121345;0.9432788907309508;1.009987539127923
58.46638;1.0599966832190777;0.999755581853549;0.9431880475689607;0.013264349250028744;0.012513894208075992;1.0608027808413625;1.0099996984972637;9.999927933687012;1.2504056766169012;0.03501605637217795;0.035015628396020834;0.9426872122945287;-0.03300899771043129;0.9432789027512167;1.0099876052196708
58.47638;1.0599966157401342;0.9997556938620074;0.9431881918684939;0.013264349077153363;0.012513892029879011;1.060802518779677;1.0099996101207869;9.999929555061845;1.2504057463762492;0.03501605205214422;0.03501562728840821;0.9426871115377105;-0.03300899772120158;0.943278911102695;1.0099876742776865
58.48638;1.0599965462493643;0.9997558093054985;0.9431883311557533;0.013264348999719542;0.012513889777709952;1.060802262656308;1.0099995180512527;9.999931144581474;1.2504058088834271;0.03501604733600858;0.035015626218677424;0.9426870140943271;-0.03300899773341033;0.9432789161906041;1.0099877455910369
58.49638;1.0599964748434823;0.9997559280098988;0.9431884657187456;0.013264349023377057;0.012513887460354742;1.060802013210187;1.0099994226488151;9.99993270234526;1.2504058639985827;0.03501604224685776;0.035015625190835786;0.9426869204656771;-0.03300899774694404;0.943278918381726;1.009987818471023
58.50638;1.0599964017430044;0.999756049544992;0.9431885958839172;0.013264349152923202;0.012513885086980515;1.0608017711014146;1.0099993242377339;9.999934228834833;1.2504059117520478;0.03501603680688568;0.0350156242112382;0.9426868311735116;-0.03300899776170657;0.9432789180409011;1.0099878923529468
58.51638;1.0599963272272024;0.9997561733027517;0.9431887220163515;0.0132643493923478;0.012513882667345483;1.060801536945803;1.009999223010289;9.99993572463157;1.2504059523261315;0.035016031036299695;0.03501562328684132;0.9426867466426152;-0.03300899777760761;0.9432789154658652;1.0099879668810565
58.52638;1.0599962515097334;0.9997562986630101;0.9431888445903786;0.01326434974542526;0.012513880211773376;1.0608013113627635;1.009999119036321;9.999937189540013;1.2504059858846677;0.03501602495619374;0.0350156224240262;0.9426866671373361;-0.03300899779454243;0.9432789107864779;1.0099880418553715
58.53638;1.0599961746684288;0.9997564251300848;0.9431889641816184;0.013264350215449437;0.01251387773121084;1.0608010949406264;1.0099990123712692;9.999938622352126;1.2504060124629466;0.03501601859080981;0.03501562163074749;0.9426865928176369;-0.0330089978123985;0.9432789039746992;1.0099881171127425
58.54638;1.059996096604424;0.9997565523386585;0.9431890813603988;0.013264350804542894;0.012513875237278297;1.0608008881057662;1.009998903148085;9.999940021393508;1.2504060319457175;0.03501601196606214;0.03501562091911979;0.9426865238349832;-0.033008997831084276;0.943278894956268;1.0099881924802736
58.55638;1.059996017033081;0.9997566800363187;0.9431891966202443;0.013264351514005733;0.01251387274229227;1.0608006910251035;1.0099987915512432;9.999941385321206;1.250406044035209;0.03501600510744634;0.03501562030402798;0.9426864603727202;-0.033008997850557484;0.94327888363661;1.0099882677669059
58.56638;1.0599959355630058;0.9997568080909401;0.9431893104190521;0.01326435234584206;0.012513870259309445;1.060800503684125;1.0099986776945493;9.999942713493137;1.2504060483054467;0.035015998041458954;0.03501561979920489;0.9426864026595249;-0.033008997870842306;0.9432788697981792;1.0099883427704848
58.57638;1.059995851778786;0.999756936448463;0.9431894232326243;0.013264353303479925;0.012513867801032348;1.060800326047939;1.0099985615428768;9.999944005398044;1.2504060443715097;0.03501599079866544;0.03501561941600375;0.9426863509956567;-0.03300899789201625;0.9432788530162823;1.0099884173358085
58.58638;1.0599957652649594;0.9997570650723017;0.9431895355125677;0.013264354390671178;0.01251386537793538;1.0608001580889925;1.0099984429400668;9.999945259811273;1.2504060319925208;0.03501598341473549;0.03501561916515643;0.9426863057401298;-0.03300899791415194;0.9432788326885556;1.0099884913996098
58.59638;1.0599956757050484;0.9997571939388512;0.9431896475846364;0.01326435561005251;0.012513862997862455;1.0607999997198578;1.0099983216890862;9.999946474508226;1.2504060110770867;0.035015975930424686;0.03501561905786968;0.9426862672520759;-0.0330089979372618;0.9432788081280371;1.0099885649692766
58.60638;1.0599955830508134;0.9997573230602821;0.9431897596081195;0.013264356962383728;0.012513860667036547;1.0607998507999734;1.009998197623657;9.999947646367344;1.2504059816594542;0.03501596839086349;0.03501561910550519;0.9426862358386064;-0.03300899796129536;0.9432787786715576;1.009988638079881
58.61638;1.0599954875486526;0.9997574524745807;0.9431898716508379;0.013264358446127519;0.012513858390809401;1.0607997111817251;1.009998070644913;9.999948772006265;1.250405943806449;0.03501596084209698;0.03501561931787688;0.9426862117126146;-0.03300899798616536;0.943278743780735;1.0099887107782681
58.62638;1.0599953896177474;0.999757582208252;0.9431899838277458;0.013264360057425803;0.012513856173703425;1.060799580702175;1.0099979407380675;9.999949848712431;1.2504058974974344;0.0350159533265957;0.03501561969981276;0.9426861949177266;-0.033008998011772914;0.9432787030991004;1.009988783164982
58.63638;1.0599952897075309;0.9997577122413642;0.9431900964052332;0.013264361790469813;0.012513854019290806;1.06079945918877;1.0099978079449348;9.999950874505243;1.2504058426094156;0.03501594588033354;0.03501562024985011;0.9426861852364755;-0.033008998038022444;0.9432786564890187;1.0099888554643945
58.64638;1.0599951881888374;0.9997578425063158;0.9431902097941969;0.013264363637798444;0.012513851930331402;1.0607993465458176;1.009997672272102;9.999951847610763;1.2504057789729102;0.03501593853171656;0.035015620964075345;0.9426861821937075;-0.033008998064826954;0.9432786040328431;1.0099889280130605
58.65638;1.0599950853477496;0.9997579729122799;0.9431903244595895;0.013264365590278009;0.012513849908869513;1.060799242829528;1.0099975336249858;9.999952766492495;1.2504057064272176;0.035015931301951866;0.03501562184089923;0.9426861851595525;-0.03300899809211989;0.9432785459283052;1.0099890011464292
58.66638;1.0599949814621183;0.9997581033123717;0.9431904408227876;0.013264367637121292;0.0125138479566165;1.0607991481901424;1.009997391829469;9.999953630407635;1.250405624925801;0.03501592420506634;0.035015622881735334;0.9426861934294899;-0.03300899811986484;0.9432784823402559;1.0099890751069798
58.67638;1.0599948768641478;0.9997582334613563;0.9431905592084976;0.013264369766371823;0.012513846076104448;1.0607990627191048;1.0099972467175258;9.999954439785206;1.2504055346163523;0.03501591724782701;0.035015624087674016;0.9426862062393245;-0.03300899814804251;0.9432784133659882;1.0099891500397473
58.68638;1.059994771946759;0.9997583630861083;0.9431906798914007;0.0132643719653858;0.012513844270937484;1.0607989863647476;1.0099970982322548;9.99995519602261;1.2504054357502712;0.03501591043231256;0.03501562545644897;0.942686222754281;-0.03300899817662594;0.9432783391357512;1.0099892260049494
58.69638;1.0599946671361367;0.9997584919609638;0.9431908032162131;0.013264374221248973;0.012513842544311583;1.0607989189621536;1.0099969464747467;9.99995590094723;1.250405328522787;0.0350159037593096;0.03501562698192455;0.9426862420744231;-0.03300899820555692;0.9432782598873671;1.0099893029847
58.70638;1.059994562924146;0.9997586198628009;0.9431909296494917;0.013264376521617516;0.012513840897806074;1.060798860291554;1.009996791635693;9.999956556269348;1.2504052130586014;0.035015897229243906;0.03501562865307126;0.9426862632687317;-0.03300899823473013;0.9432781759407681;1.0099893809265676
58.71638;1.0599944599252882;0.9997587465058188;0.943191059683414;0.013264378855097401;0.012513839330876908;1.0607988101207246;1.009996633865205;9.999957163041316;1.250405089573896;0.03501589084264364;0.03501563045301083;0.9426862854187579;-0.03300899826400206;0.9432780876703348;1.0099894597949688
58.72638;1.0599943588018785;0.9997588715415667;0.9431911936687155;0.01326438121071132;0.012513837840055948;1.0607987681973623;1.0099964732172042;9.999957721238543;1.2504049585261223;0.03501588460228857;0.0350156323616175;0.9426863076649831;-0.03300899829322057;0.9432779954844132;1.009989539631619
58.73638;1.0599942601349692;0.9997589945920037;0.9431913317171065;0.013264383577718353;0.012513836418800627;1.0607987341419831;1.0099963096987261;9.999958229663836;1.2504048205753162;0.035015878514869814;0.035015634358886494;0.9426863292602425;-0.033008998322246595;0.9432778997652439;1.00998962064297
58.74638;1.0599941644159787;0.9997591153459522;0.9431914737402234;0.013264385945772852;0.012513835058879522;1.060798707321231;1.0099961433331264;9.999958686149958;1.2504046764658387;0.03501587258999482;0.03501563642550429;0.9426863496014946;-0.03300899835096301;0.9432778008409382;1.0099897031895617
58.75638;1.059994072094382;0.9997592337204338;0.9431916195650122;0.013264388304979276;0.012513833752388064;1.0607986868708479;1.0099959742008153;9.999959087902473;1.2504045270286628;0.03501586683833495;0.035015638541295156;0.9426863682175235;-0.03300899837926923;0.9432776989997184;1.0099897876406183
58.76638;1.0599939835578196;0.9997593498910008;0.9431917690396483;0.013264390647095878;0.012513832493046056;1.0607986718550924;1.0099958024646036;9.999959431913442;1.2504043732220185;0.03501586127125132;0.035015640684307466;0.9426863847539381;-0.033008998407059766;0.9432775944676067;1.009989874322056
58.77638;1.0599938990745859;0.9997594641009055;0.9431919221016102;0.013264392967243917;0.01251383127620547;1.0607986614161014;1.0099956283567963;9.999959715437948;1.250404216050728;0.035015855901255326;0.035015642832113725;0.942686398955727;-0.033008998434220324;0.9432774873951191;1.0099899636232175
58.78638;1.0599938187637117;0.9997595764802739;0.9431920787881538;0.013264395263521314;0.012513830098108667;1.0607986548528412;1.009995452096316;9.999959936952552;1.2504040564424095;0.03501585074348818;0.03501564496296488;0.942686410562662;-0.03300899846065214;0.9432773779017152;1.0099900560207413
58.79638;1.0599937425839825;0.9997596870527882;0.943192239179646;0.013264397534682832;0.012513828955095929;1.0607986516097156;1.009995273779456;9.999960097623676;1.2504038952015202;0.03501584581902946;0.035015647056185664;0.9426864191922509;-0.033008998486293295;0.9432772660877198;1.009990151954274
58.80638;1.059993670322891;0.999759795824935;0.943192403303564;0.013264399778015551;0.012513827843058474;1.0607986512227248;1.0099950933347503;9.999960201684283;1.2504037330061506;0.03501584115738628;0.03501564909283542;0.942686424409653;-0.033008998511129435;0.9432771519949852;1.0099902517047445
58.81638;1.0599936016086995;0.9997599028300236;0.9431925710251966;0.013264401988490385;0.012513826757115164;1.0607986533165574;1.0099949105299246;9.999960254871459;1.2504035703928615;0.035015836794958365;0.03501565105429704;0.9426864258956889;-0.03300899853519398;0.9432770356146724;1.0099903553719591
58.82638;1.0599935359509944;0.9997600081133782;0.9431927419690959;0.013264404159394528;0.012513825691560362;1.060798657620391;1.0099947250023429;9.999960262389584;1.2504034077390869;0.035015832768915046;0.03501565291985255;0.9426864234827335;-0.0330089985585506;0.9432769169124927;1.0099904629686476
58.83638;1.059993472785697;0.9997601116746029;0.9431929155156441;0.013264406283972675;0.012513824640783518;1.06079866393923;1.0099945363369718;9.999960227832707;1.2504032452687774;0.03501582910939337;0.035015654668460745;0.9426864170823482;-0.0330089985812771;0.9432767957702246;1.0099905745154247
58.84638;1.0599934115299567;0.9997602134148753;0.9431930908509659;0.01326440835683875;0.012513823600887325;1.060798672112862;1.0099943441462673;9.999960153241355;1.2504030831036879;0.03501582583416355;0.03501565628254954;0.9426864066182519;-0.03300899860345788;0.9432766719519715;1.0099906900204931
58.85638;1.05999335166754;0.9997603131621545;0.9431932670323361;0.013264410373849182;0.012513822569856814;1.060798682019292;1.0099941481234107;9.99996003968117;1.2504029213236885;0.03501582294825946;0.03501565774783038;0.942686391995645;-0.03300899862516203;0.9432765452342743;1.009990809421495
58.86638;1.0599932928374163;0.9997604107627576;0.9431934430530338;0.013264412330565776;0.01251382154557527;1.0607986936088645;1.009993948082086;9.999959887952574;1.250402759973753;0.03501582044908562;0.03501565905162482;0.9426863730874455;-0.033008998646425106;0.9432764155246491;1.0099909325898808
58.87638;1.0599932348489747;0.9997605061334546;0.9431936178857122;0.013264414221485265;0.012513820524394299;1.0607987068995766;1.00999374391313;9.999959699452207;1.2504025990477488;0.035015818332442376;0.03501566018488875;0.9426863497138833;-0.03300899866728246;0.9432762828187213;1.0099910593545054
58.88638;1.059993177617878;0.9997605992194628;0.9431937905002309;0.013264416041136354;0.01251381950205735;1.0607987219486699;1.0099935354862826;9.999959476399129;1.2504024385232595;0.035015816594593324;0.03501566114710242;0.9426863216810248;-0.03300899868782168;0.9432761472024342;1.00999118949328
58.89638;1.059993121085541;0.999760689931549;0.94319395988388;0.01326441778543148;0.01251381847518587;1.060798738884494;1.0099933226571758;9.99995922096088;1.25040227842639;0.03501581523243081;0.03501566194975597;0.9426862888637385;-0.033008998708176106;0.9432760089546488;1.0099913227519786
58.90638;1.0599930651123777;0.9997607781504232;0.9431941250492192;0.013264419451777951;0.012513817441762939;1.0607987579561153;1.0099931053946627;9.999958934996188;1.25040211886287;0.03501581424450369;0.035015662615319944;0.9426862511918466;-0.03300899872847682;0.9432758685129222;1.0099914588981147
58.91638;1.0599930093883823;0.9997608637839716;0.9431942849936914;0.01326442103839921;0.012513816400435598;1.060798779477643;1.009992883928362;9.999958621513636;1.2504019600227694;0.035015813631374494;0.03501566317211754;0.9426862085585831;-0.033008998748833326;0.9432757263385393;1.0099915976967762
58.92638;1.0599929534855685;0.9997609468388499;0.9431944386608304;0.013264422544083665;0.012513815348932956;1.0607988037064742;1.0099926588082966;9.999958285596271;1.2504018021317718;0.03501581339408213;0.03501566364889892;0.94268616077838;-0.03300899876934501;0.9432755828891815;1.0099917388146291
58.93638;1.0599928970002495;0.999761027493181;0.9431945849668869;0.013264423968270905;0.012513814283794606;1.0607988307977307;1.009992430786236;9.999957933199221;1.2504016453456965;0.035015813531920466;0.03501566407300131;0.9426861076287734;-0.03300899879010249;0.9432754386516016;1.009991881807921
58.94638;1.0599928396711982;0.9997611061022877;0.9431947228693013;0.013264425310615885;0.012513813202504318;1.0607988608305714;1.009992200609607;9.999957569465044;1.2504014897486229;0.03501581404081553;0.035015664470291925;0.9426860489243017;-0.03300899881117656;0.9432752941169574;1.0099920262219804
58.95638;1.0599927814799823;0.9997611831216736;0.943194851438417;0.013264426570471555;0.012513812105123158;1.0607988938332926;1.0099919689220491;9.999957197809747;1.2504013355032504;0.03501581491314985;0.03501566486339077;0.9426859845478877;-0.033008998832617965;0.9432751497245748;1.0099921716720985
58.96638;1.0599927226848127;0.9997612590619145;0.9431949699287773;0.013264427747275142;0.012513810993715863;1.0607989298139608;1.0099917362977597;9.999956819891313;1.2504011829413044;0.03501581613941519;0.03501566527052568;0.9426859144361607;-0.033008998854464865;0.9432750058480249;1.0099923178187995
58.97638;1.0599926637436128;0.9997613345158123;0.9431950777962079;0.013264428841356079;0.012513809871729698;1.0607989687770905;1.0099915032852265;9.999956436519362;1.2504010324820878;0.035015817710408695;0.03501566570608124;0.9426858385385547;-0.033008998876744834;0.9432748628258523;1.0099924642680835
58.98638;1.059992605216913;0.9997614101439982;0.9431951746207333;0.01326442985399102;0.012513808744407226;1.0607990107125405;1.0099912703840805;9.99995604855758;1.250400884549713;0.035015819617419015;0.035015666180738224;0.9426857567463361;-0.03300899889947649;0.94327472098;1.009992610503507
58.99638;1.059992547684416;0.9997614865819784;0.9431952600230205;0.01326443078677655;0.012513807618660562;1.0607990555968951;1.009991037992218;9.999955657047074;1.250400739606039;0.035015821850497106;0.0350156667024322;0.9426856688786291;-0.03300899892267554;0.9432745806120031;1.0099927559373223
59.00638;1.0599924916686059;0.9997615644021591;0.9431953336511586;0.013264431640874439;0.012513806501966207;1.060799103373953;1.0099908063873217;9.999955263015686;1.2504005982282027;0.03501582439807816;0.03501566727892398;0.9426855748082968;-0.0330089989463583;0.9432744419963833;1.0099929000437664
59.01638;1.0599924376304557;0.9997616441400964;0.9431953951891089;0.013264432415980609;0.012513805401765119;1.0607991539035606;1.009990575758874;9.999954867585492;1.250400461133715;0.035015827247651427;0.03501566792016017;0.9426854746220078;-0.03300899897053184;0.9432743053774271;1.0099930424378207
59.02638;1.0599923860583924;0.9997617262578754;0.9431954443355869;0.013264433109336244;0.012513804325606268;1.0607992069520322;1.0099903462564868;9.99995447232454;1.250400329055901;0.03501583038439819;0.035015668638096874;0.9426853686666278;-0.03300899899517849;0.9432741709865505;1.0099931828323971
59.03638;1.0599923375393325;0.9997618111123713;0.9431954807898881;0.013264433716098782;0.012513803280641996;1.060799262216938;1.0099901180131163;9.999954079260354;1.2504002025590544;0.03501583378973287;0.03501566944434046;0.9426852574639789;-0.033008999020265564;0.9432740390845167;1.009993320924716
59.04638;1.0599922926615288;0.9997618990447226;0.9431955042794181;0.013264434231228316;0.012513802272436963;1.06079931934189;1.009989891141479;9.999953690437716;1.250400082037053;0.03501583744250387;0.03501567034960248;0.9426851415502272;-0.03300899904578179;0.9432739100105427;1.0099934563045034
59.05638;1.0599922518303784;0.9997619905003824;0.9431955146084351;0.013264434651574248;0.012513801304388603;1.0607993779053377;1.0099896657482001;9.999953307252111;1.250399967838966;0.03501584131992424;0.03501567136521205;0.9426850213565906;-0.03300899907175702;0.9432737841913283;1.0099935884653317
59.06638;1.059992215232001;0.9997620860513147;0.9431955116857376;0.013264434977184804;0.012513800377989331;1.0607994373943213;1.0099894419819884;9.999952929720584;1.2503998603038409;0.03501584539668681;0.03501567250344817;0.9426848972258137;-0.03300899909823396;0.9432736620784357;1.009993716894315
59.07638;1.0599921829262986;0.9997621863196559;0.9431954955024748;0.01326443521099052;0.012513799493195536;1.0607994972443975;1.0099892200758072;9.999952556268997;1.2503997597231853;0.035015849645517926;0.0350156737757462;0.9426847694846167;-0.03300899912522289;0.9432735441122854;1.0099938411423828
59.08638;1.0599921549060658;0.999762291882913;0.9431954660579907;0.013264435356951815;0.012513798648704787;1.060799556930032;1.0099890003794394;9.999952184071736;1.2503996663037535;0.035015854040245036;0.035015675190228863;0.9426846384713745;-0.03300899915269197;0.943273430764675;1.0099939608132718
59.09638;1.0599921311262603;0.9997624032324084;0.9431954232832194;0.013264435418736818;0.012513797842441905;1.0607996159779263;1.0099887833904904;9.999951809390797;1.2503995801220504;0.035015858558851615;0.03501567675105881;0.9426845045380003;-0.033008999180575364;0.9432733225260282;1.0099940754940875
59.10638;1.0599921115543165;0.9997625207656571;0.9431953670686302;0.013264435399980169;0.012513797071920638;1.0607996738644867;1.009988569718988;9.999951428108504;1.250399501098641;0.03501586318393776;0.03501567845992265;0.9426843680498247;-0.033008999208764996;0.9432732198071205;1.009994184756012
59.11638;1.059992096216437;0.99976264471183;0.9431952974084193;0.013264435304768568;0.012513796333829248;1.0607997298845422;1.0099883599540442;9.99995103626168;1.2503994290222775;0.035015867901396255;0.035015680317868975;0.942684229383841;-0.033008999237117365;0.9432731228903352;1.009994288257686
59.12638;1.0599920852162423;0.9997627750128685;0.9431952144944303;0.013264435137784872;0.012513795623416502;1.0607997831693214;1.0099881545459226;9.999950629777821;1.250399363564623;0.035015872700312055;0.0350156823258878;0.9426840889419714;-0.033008999265480884;0.9432730319878044;1.0099943858101454
59.13638;1.0599920787207329;0.9997629113249162;0.9431951186364126;0.013264434904198357;0.012513794934892752;1.060799832899357;1.0099879538167593;9.999950203767739;1.2503993042142436;0.0350158775733248;0.035015684483732365;0.9426839471783744;-0.033008999293705654;0.9432729473277142;1.0099944773353609
59.14638;1.059992076932802;0.9997630531697228;0.9431950101368705;0.013264434608586008;0.012513794262353098;1.0607998784971047;1.0099877580392214;9.999949752323227;1.2503992502529462;0.03501588251554441;0.03501568678984717;0.9426838046167485;-0.03300899932164849;0.9432728691639001;1.0099945627940785
59.15638;1.0599920800736873;0.9997632000745393;0.943194889293832;0.013264434254204496;0.012513793600044856;1.0607999196269373;1.0099875674799614;9.999949269261402;1.250399200930309;0.03501588752378127;0.03501568924301487;0.9426836618444185;-0.03300899934919913;0.9432727977154938;1.0099946421585337
59.16638;1.0599920883656584;0.9997633515830794;0.9431947564577082;0.013264433844482284;0.012513792942473314;1.0607999560497343;1.0099873824226653;9.999948749555445;1.2503991556651213;0.03501589259718669;0.03501569184074535;0.9426835194951252;-0.033008999376299385;0.9432727331474438;1.0099947153889313
59.17638;1.0599921020281542;0.9997635071962793;0.9431946120228737;0.013264433385207339;0.012513792284671095;1.0607999874743967;1.0099872031847572;9.999948189811414;1.2503991139980775;0.035015897736528995;0.035015694575181895;0.9426833782563244;-0.033008999402928535;0.9432726756258788;1.0099947823791144
59.18638;1.0599921213056087;0.9997636663141457;0.9431944564223381;0.013264432885269834;0.012513791621943878;1.060800013488947;1.0099870300740503;9.999947586716736;1.2503990753708816;0.035015902941755384;0.03501569743343029;0.9426832389123551;-0.033008999429078284;0.9432726253520721;1.009994842947876
59.19638;1.0599921464863062;0.9997638281669103;0.9431942901612973;0.013264432355926194;0.012513790949652263;1.060800033549606;1.0099868633102997;9.999946935767866;1.2503990390293684;0.03501590821191946;0.03501570040225897;0.9426831023869846;-0.03300899945473757;0.9432725824975657;1.0099948968566657
59.20638;1.0599921778515369;0.9997639918024238;0.9431941138294538;0.013264431809161918;0.012513790263899541;1.060800047040834;1.0099867030010046;9.999946232495311;1.2503990041229593;0.03501591354691848;0.03501570347116763;0.9426829697401907;-0.03300899947988306;0.9432725471038906;1.0099949437839502
59.21638;1.059992215570346;0.9997641561962736;0.9431939281199273;0.013264431255837891;0.01251378956219624;1.0608000534084119;1.0099865491727875;9.999945474353794;1.2503989698427491;0.03501591894785384;0.03501570663235928;0.9426828420617225;-0.033008999504480066;0.9432725190946767;1.0099949833556725
59.22638;1.0599922596523152;0.9997643203867718;0.9431937338362462;0.013264430704799046;0.012513788843114415;1.0608000522638816;1.0099864018090725;9.99994466089309;1.2503989354729472;0.035015924416918955;0.03501570988000438;0.9426827202906063;-0.033008999528486425;0.9432724983820466;1.009995015284518
59.23638;1.0599923099676594;0.9997644835472117;0.9431935317886126;0.01326443016332657;0.012513788105320452;1.0608000434118146;1.0099862608773913;9.999943792820728;1.2503989003708633;0.03501592995745508;0.035015713207914675;0.9426826051275958;-0.03300899955184217;0.9432724848914995;1.0099950394539277
59.24638;1.0599923662613358;0.9997646449987768;0.9431933226498196;0.013264429637679615;0.012513787346708698;1.0608000268173234;1.0099861263488925;9.99994287124979;1.2503988639859729;0.03501593557320021;0.035015716604979576;0.942682497099743;-0.03300899957447229;0.9432724785083263;1.009995055847125
59.25638;1.0599924282257651;0.9997648042009551;0.9431931069138293;0.01326442913268405;0.012513786564175653;1.0608000025634223;1.0099859982232038;9.99994189711778;1.2503988259235217;0.03501594126539665;0.035015720051866844;0.9426823966489901;-0.033008999596312996;0.9432724790492857;1.0099950644210745
59.26638;1.059992495629158;0.9997649607700706;0.9431928849621944;0.01326442865120337;0.012513785753777953;1.060799970867499;1.0099858765463092;9.999940871015719;1.2503987859549106;0.03501594702934094;0.03501572352165294;0.9426823041534175;-0.03300899961731315;0.9432724862365522;1.0099950650481602
59.27638;1.0599925683409293;0.9997651145075819;0.9431926571633494;0.013264428194327636;0.01251378491054506;1.0607999321223631;1.0099857613643366;9.999939793797468;1.2503987439479693;0.03501595285604962;0.03501572698475118;0.9426822199035022;-0.03300899963740428;0.9432724996825497;1.0099950575697898
59.28638;1.0599926462522873;0.9997652654228876;0.9431924239603198;0.013264427761531594;0.012513784028269833;1.0607998868908532;1.0099856526621205;9.999938667098043;1.2503986997618004;0.03501595873812773;0.03501573041474339;0.942682144076031;-0.033008999656486196;0.9432725189669824;1.0099950419130754
59.29638;1.0599927292542155;0.9997654137483021;0.9431921859426389;0.013264427350728265;0.012513783100352935;1.060799835866369;1.0099855504088981;9.999937493284147;1.25039865317164;0.03501596467270321;0.03501573379058813;0.9426820767268073;-0.03300899967444332;0.9432725437635447;1.0099950181610002
59.30638;1.0599928173178732;0.9997655598533831;0.9431919438543019;0.013264426958625446;0.012513782121492551;1.0607997798465152;1.009985454640328;9.999936275557506;1.2503986038717279;0.03501597066028895;0.03501573709628081;0.94268201777216;-0.033008999691174136;0.9432725738624642;1.0099949865415563
59.31638;1.059992910534343;0.9997657040676261;0.9431916985203584;0.01326442658055287;0.01251378108855211;1.060799719704516;1.009985365466385;9.999935018557474;1.2503985515795608;0.03501597670295717;0.035015740320335324;0.9426819669186159;-0.033008999706620565;0.9432726090803781;1.009994947393936
59.32638;1.0599930090323224;0.9997658465762729;0.943191450792086;0.013264426210329533;0.012513780000416731;1.0607996562795565;1.009985283072243;9.999933728803091;1.2503984961677346;0.0350159828028607;0.03501574345448066;0.9426819236099799;-0.033008999720787115;0.9432726492272399;1.0099949011139426
59.33638;1.0599931128874056;0.9997659874350906;0.9431912015099704;0.013264425841513034;0.012513778857956445;1.0607995902460263;1.0099852077439533;9.999932414045595;1.2503984377173023;0.03501598896007888;0.035015746491169605;0.9426818870770909;-0.03300899973373755;0.9432726941785433;1.0099948480673846
59.34638;1.059993222113288;0.9997661266476574;0.9431909514357729;0.013264425468852504;0.012513777663618907;1.0607995221033628;1.0099851398394375;9.999931081973047;1.2503983765373905;0.03501599517147755;0.035015749421855924;0.9426818564539364;-0.033008999745568646;0.9432727439005751;1.0099947885524239
59.35638;1.0599933367009262;0.9997662642867245;0.9431907012425512;0.01326442508861662;0.012513776420063807;1.060799452251319;1.0099850797115537;9.999929739737476;1.2503983131720207;0.03501600143342892;0.035015752237554015;0.9426818308875425;-0.03300899975638041;0.943272798355622;1.0099947228533792
59.36638;1.0599934566511142;0.9997664005846258;0.9431904515530598;0.013264424698069663;0.01251377512904077;1.0607993810671679;1.0099850276890225;9.999928394454717;1.2503982483386744;0.035016007744838436;0.03501575493036763;0.9426818096127566;-0.033008999766260344;0.9432728574116248;1.0099946513497449
59.37638;1.0599935819368864;0.9997665359131502;0.9431902029396212;0.013264424294139324;0.01251377379145592;1.0607993089626022;1.0099849841012887;9.999927053401754;1.250398182805041;0.03501601410687979;0.03501575749485008;0.942681791996455;-0.0330089997752837;0.9432729208711932;1.0099945746107108
59.38638;1.0599937123929266;0.9997666706703882;0.9431899559004321;0.013264423872047118;0.012513772408077037;1.0607992364018748;1.009984949222907;9.999925723032097;1.2503981172533292;0.03501602052120327;0.03501575992994724;0.9426817775601393;-0.03300899978351939;0.9432729885653569;1.0099944933526743
59.39638;1.0599938476714816;0.9997668051437737;0.9431897108116102;0.013264423426081208;0.012513770980027476;1.0607991638969994;1.0099849231736902;9.999924407892081;1.2503980522323332;0.035016026986573856;0.03501576224100374;0.942681766012617;-0.0330089997910245;0.9432730603644733;1.0099944082842152
59.40638;1.0599939873223934;0.9997669394344878;0.9431894678916523;0.01326442295228912;0.01251376950870953;1.0607990920002968;1.0099849058981643;9.999923111071102;1.2503979882119562;0.035016033495271895;0.0350157644388089;0.9426817573179095;-0.033008999797828543;0.9432731360798747;1.0099943200241017
59.41638;1.0599941308700465;0.999767073456229;0.943189227273925;0.013264422450073235;0.012513767995275784;1.0607990213055771;1.0099848971832794;9.999921835032907;1.250397925615105;0.035016040032992996;0.03501576653587761;0.9426817516828144;-0.03300899980393587;0.9432732153971055;1.0099942291286421
59.42638;1.0599942778128215;0.9997672069815979;0.9431889891150488;0.01326442192150225;0.012513766440321702;1.060798952465246;1.0099848966457068;9.99992058107026;1.250397864729794;0.03501604658059674;0.035015768543124555;0.9426817493741271;-0.03300899980935233;0.9432732979149503;1.0099941361386437
59.43638;1.0599944275910405;0.9997673397460415;0.9431887535869781;0.013264421370035143;0.01251376484440766;1.0607988861740063;1.0099849037593824;9.999919348816166;1.2503978055475446;0.03501605311623319;0.03501577046761223;0.9426817505490032;-0.03300899981410395;0.943273383198245;1.0099940415982036
59.44638;1.0599945796045611;0.9997674715595307;0.9431885208028311;0.013264420800129668;0.012513763208570993;1.0607988230795589;1.0099849179560982;9.999918137277003;1.250397747732509;0.03501605961840911;0.03501577231250783;0.9426817552737354;-0.03300899981823899;0.9432734707805582;1.0099939460348812
59.45638;1.0599947333026105;0.9997676023466642;0.9431882908173759;0.013264420216979962;0.012513761533775996;1.060798763720602;1.009984938695583;9.99991694582734;1.250397690789192;0.03501606606680704;0.03501577407947977;0.942681763625722;-0.03300899982182571;0.9432735601677384;1.0099938499009002
59.46638;1.0599948882556232;0.9997677321007942;0.9431880636978318;0.01326441962555417;0.01251375982046464;1.0607987085922992;1.0099849654729427;9.999915774014116;1.250397634230851;0.03501607244076103;0.035015775769556876;0.9426817757105952;-0.033008999824936824;0.9432736508484868;1.0099937534985435
59.47638;1.059995044143297;0.9997678607577983;0.9431878395992516;0.013264419030073948;0.012513758069549403;1.0607986582343627;1.0099849978298563;9.999914621276565;1.2503975776242497;0.03501607871776647;0.035015777381391874;0.9426817916157083;-0.03300899982763642;0.9432737422694082;1.0099936569546903
59.48638;1.0599952007363924;0.9997679880708082;0.9431876188089583;0.01326441843450694;0.012513756283858887;1.0607986132140774;1.00998503538002;9.999913487127088;1.2503975205412812;0.035016084870985356;0.03501577891084021;0.9426818114042127;-0.03300899982999074;0.9432738338178495;1.0099935602864163
59.49638;1.059995357919368;0.9997681136216999;0.9431874016753697;0.013264417842841906;0.012513754468572657;1.060798574054295;1.0099850778189776;9.999912371510037;1.2503974625123597;0.03501609086810853;0.03501578035411275;0.9426818351206052;-0.03300899983208087;0.9432739248554528;1.0099934635295595
59.50638;1.0599955156559742;0.9997682369333707;0.9431871884486897;0.013264417258763988;0.012513752630682783;1.0607985412303516;1.0099851248902463;9.999911275157176;1.2503974030906448;0.03501609667448813;0.035015781712813436;0.9426818627867174;-0.03300899983399866;0.9432740147498696;1.0099933668357222
59.51638;1.0599956739067355;0.9997683575244368;0.9431869792321296;0.013264416685867886;0.01251375077817955;1.0607985152411086;1.0099851763273822;9.999910199489674;1.2503973419746695;0.0350161022568258;0.03501578299748237;0.9426818944252545;-0.03300899983583223;0.9432741028662259;1.0099932704845034
59.52638;1.0599958326303636;0.9997684748578707;0.9431867740555686;0.013264416128480063;0.012513748919216139;1.060798496605404;1.0099852318221112;9.999909146529333;1.2503972790578937;0.03501610758445006;0.0350157842270767;0.9426819300852727;-0.033008999837655525;0.943274188566405;1.0099931748806426
59.53638;1.0599959918483344;0.9997685882759049;0.9431865729198539;0.013264415591452599;0.012513747061448042;1.0607984857680266;1.0099852910432483;9.999908119408275;1.2503972143977273;0.03501611262969155;0.03501578542486427;0.9426819698776889;-0.033008999839525884;0.9432742712518005;1.0099930805599997
59.54638;1.0599961516363752;0.9997686970297996;0.9431863757949176;0.013264415078460457;0.012513745211788632;1.0607984830739008;1.0099853537352776;9.99990712249387;1.250397148174747;0.035016117369122184;0.03501578661457889;0.9426820139741733;-0.03300899984147618;0.9432743503978349;1.0099929881333902
59.55638;1.0599963120492515;0.9997688003651368;0.943186182638255;0.013264414590605875;0.012513743376166361;1.0607984887802695;1.00998541980547;9.999906160874687;1.2503970806632443;0.03501612178608748;0.035015787819275244;0.9426820625187905;-0.03300899984350202;0.9432744255485627;1.0099928981542774
59.56638;1.0599964730771556;0.9997688975646757;0.9431859934494556;0.01326441412687635;0.012513741558714007;1.0607985029623628;1.0099854892607687;9.999905240182002;1.250397012190532;0.03501612587312806;0.0350157890601558;0.9426821155546183;-0.0330089998455548;0.9432744963163174;1.0099928110076435
59.57638;1.0599966346102654;0.999768987987623;0.9431858083069;0.013264413685472128;0.012513739761091599;1.0607985254031937;1.0099855620930935;9.999904366369867;1.2503969431048783;0.03501612963189382;0.03501579035329628;0.9426821730107456;-0.03300899984755017;0.9432745623965929;1.009992726929099
59.58638;1.0599967964190753;0.9997690711372612;0.9431856273361889;0.013264413263911062;0.012513737982843465;1.0607985556602924;1.0099856382828205;9.999903544997528;1.2503968737579358;0.03501613306987687;0.035015791708028286;0.942682234736012;-0.03300899984940243;0.9432746235869883;1.009992646073835
59.59638;1.0599969582397464;0.9997691466889772;0.9431854506478726;0.01326441285834337;0.012513736221783946;1.0607985932571453;1.0099857178854457;9.999902780826044;1.2503968044840525;0.03501613619670811;0.035015793130150345;0.9426823005449761;-0.03300899985106802;0.9432746798081005;1.0099925684948894
59.60638;1.0599971198997182;0.9997692144441535;0.9431852783089812;0.013264412464348094;0.012513734473882524;1.0607986377905676;1.009985801049116;9.999902077766828;1.2503967355858119;0.03501613902332124;0.0350157946266131;0.94268237021921;-0.03300899985256906;0.9432747310817791;1.0099924941550977
59.61638;1.0599972813348908;0.9997692742468363;0.9431851103798393;0.013264412078920988;0.012513732733973545;1.0607986889118912;1.0099858879345183;9.999901438678943;1.2503966673094784;0.03501614156326484;0.035015796207568534;0.9426824435326498;-0.03300899985398497;0.943274777473999;1.0099924230932407
59.62638;1.059997442477964;0.9997693259337095;0.9431849469963433;0.01326441170117629;0.01251373099700743;1.0607987462867834;1.0099859786606016;9.999900865253577;1.2503965998129971;0.03501614383298515;0.03501579788549383;0.9426825203025853;-0.033008999855422556;0.9432748190499533;1.0099923555416312
59.63638;1.05999760313445;0.9997693693603908;0.9431847883930954;0.01326441133141408;0.01251372925875066;1.0607988095855114;1.0099860733195618;9.999900358319772;1.2503965331526985;0.03501614585074367;0.03501579967318434;0.94268260035253;-0.0330089998569979;0.9432748558538572;1.0099922918507334
59.64638;1.0599977629730066;0.9997694044729889;0.9431846348176411;0.013264410970388916;0.01251372751636203;1.0607988784848397;1.009986171975085;9.999899918435997;1.2503964672629386;0.03501614763616267;0.03501580158253407;0.9426826834575296;-0.03300899985883778;0.9432748879313404;1.0099922323593993
59.65638;1.0599979216281121;0.9997694313401135;0.9431844864477398;0.01326441061921225;0.012513725768985542;1.060798952645959;1.0099862746037298;9.999899546280195;1.2503964019270153;0.03501614921007641;0.03501580362295463;0.9426827693992875;-0.03300899986107212;0.9432749153466794;1.009992177322203
59.66638;1.0599980787895003;0.9997694501270077;0.9431843434230571;0.013264410278871926;0.012513724017672269;1.0607990316326297;1.0099863810502479;9.999899242681337;1.2503963368040019;0.03501615059396481;0.03501580579906215;0.9426828580364164;-0.033008999863831816;0.9432749381357656;1.009992126930556
59.67638;1.0599982342260708;0.9997694610800464;0.943184205931699;0.01326440994966204;0.012513722264406606;1.0607991148129081;1.0099864910922525;9.9998990084492;1.250396271504747;0.03501615181037478;0.03501580811102196;0.9426829492696283;-0.03300899986726585;0.9432749562584659;1.0099920814202308
59.68638;1.0599983877883055;0.9997694645130796;0.9431840742002561;0.013264409631482866;0.012513720511235097;1.0607992013537832;1.00998660456934;9.999898844108467;1.2503962056306628;0.03501615288327532;0.035015810557104315;0.9426830429852274;-0.03300899987153123;0.9432749696400138;1.0099920411255605
59.69638;1.0599985393648301;0.9997694607621602;0.9431839484014218;0.013264409324528402;0.012513718760305164;1.060799290285708;1.0099867213979534;9.999898749873411;1.250396138793207;0.03501615383547255;0.03501581313567654;0.9426831390807586;-0.03300899987675215;0.9432749782720594;1.0099920064360643
59.70638;1.059998688832183;0.999769450193564;0.9431838286112988;0.013264409029379387;0.012513717014213834;1.060799380550048;1.009986841460167;9.999898726006313;1.2503960706911563;0.03501615468423799;0.03501581584615277;0.9426832375085737;-0.033008999883004715;0.9432749822380784;1.0099919777467423
59.71638;1.0599988361041055;0.9997694333162143;0.9431837148013757;0.013264408746717816;0.012513715275950188;1.0607994710989999;1.009986964545909;9.999898773136078;1.250396001179857;0.035016155440076295;0.03501581868781295;0.9426833382332769;-0.03300899989034598;0.9432749816325582;1.0099919554342638
59.72638;1.0599989811931028;0.9997694108644206;0.9431836068137508;0.013264408477385069;0.012513713548011169;1.0607995610599472;1.0099870903942088;9.99989889194362;1.250395930249133;0.035016156110230824;0.035015821658723446;0.9426834411535533;-0.03300899989884918;0.9432749764680857;1.0099919398832093
