time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
59.73638;1.0599991241914883;0.999769383736085;0.9431835043747797;0.013264408222777517;0.012513711831207888;1.0607996497912313;1.009987218758768;9.999899082392577;1.2503958580009342;0.03501615670214923;0.035015824757854405;0.9426835461239778;-0.03300899990861187;0.9432749666112212;1.0099919315293329
59.74638;1.059999265238968;0.9997693529091436;0.9431834071476104;0.013264407985064834;0.012513710124538793;1.060799736789693;1.0099873494788751;9.999899343370288;1.2503957846971756;0.03501615722539098;0.03501582798620053;0.9426836530390309;-0.03300899991975471;0.9432749518010839;1.0099919308336143
59.75638;1.0599994044786916;0.9997693194246784;0.9431833147709597;0.013264407766892562;0.012513708425945926;1.060799821558642;1.0099874825143444;9.999899672542831;1.2503957107806192;0.03501615769393343;0.03501583134492636;0.9426837618237409;-0.03300899993242166;0.943274931761774;1.0099919382508054
59.76638;1.0599995419721688;0.9997692843219512;0.9431832268813508;0.013264407570943671;0.012513706732762815;1.0607999035053073;1.0099876179072043;9.999900065809909;1.2503956368012912;0.03501615812605059;0.035015834835440525;0.9426838723490586;-0.03300899994674909;0.943274906235269;1.0099919542426086
59.77638;1.0599996776396745;0.9997692485182917;0.9431831431135462;0.013264407399658082;0.01251370504218148;1.060799981932372;1.00998775574846;9.999900517128038;1.250395563330563;0.035016158541359615;0.03501583846326472;0.9426839843794762;-0.033008999962821355;0.9432748749118732;1.0099919792424734
59.78638;1.0599998112802567;0.9997692127144301;0.9431830630953515;0.013264407255054173;0.012513703352214543;1.0608000560882982;1.009987896185088;9.999901019311002;1.2503954909231496;0.03501615895900412;0.03501584224242936;0.9426840975938847;-0.033008999980669196;0.943274837451896;1.0099920135815503
59.79638;1.0599999426721731;0.9997691773652101;0.9431829864766673;0.013264407138985402;0.01251370166222412;1.060800125162191;1.009988039388651;9.999901564898591;1.2503954200719838;0.035016159397837615;0.03501584619550537;0.9426842116845517;-0.033009000000295934;0.9432747935690291;1.009992057457873
59.80638;1.0600000717171199;0.9997691427791912;0.943182912968296;0.013264407053671528;0.012513699973039817;1.0608001883160338;1.0099881854491732;9.99990214656789;1.2503953511700883;0.03501615987706577;0.03501585034868558;0.9426843264550738;-0.0330090000216865;0.9432747430229959;1.0099921109336871
59.81638;1.060000198513592;0.9997691092583143;0.9431828423540152;0.013264407002162703;0.012513698287159784;1.0608002448455343;1.0099883342780518;9.999902757475715;1.250395284530441;0.035016160415850775;0.03501585472816735;0.942684441832316;-0.033009000044804594;0.943274685559433;1.009992173935429
59.82638;1.0600003232988209;0.9997690771171465;0.9431827745124878;0.013264406988769096;0.012513696608044998;1.0608002942587562;1.0099884856761383;9.999903391232191;1.2503952203714643;0.035016161031656313;0.035015859361552625;0.9426845578145412;-0.033009000069594695;0.9432746208941842;1.009992246264509
59.83638;1.0600004463630304;0.9997690466284425;0.9431827094857846;0.013264407019089146;0.012513694938738773;1.0608003361609555;1.0099886395416684;9.999904041446769;1.2503951587362299;0.03501616173853013;0.03501586427986047;0.942684674429575;-0.03300900009599429;0.9432745487311156;1.0099923276350702
59.84638;1.0600005679799713;0.9997690180030517;0.9431826475293146;0.013264407099173816;0.012513693281652711;1.0608003701512336;1.0099887959716152;9.999904701931428;1.2503950995150002;0.0350161625473372;0.035015869515743515;0.9426847917574679;-0.03300900012395258;0.9432744687702989;1.0099924177599797
59.85638;1.0600006883376718;0.9997689914128013;0.9431825890670239;0.013264407233622726;0.012513691639430696;1.0608003958537695;1.0099889551812982;9.9999053673535;1.250395042598131;0.03501616346766576;0.035015875099747205;0.9426849100135664;-0.033009000153440805;0.9432743807665804;1.0099925164107386
59.86638;1.06000080755906;0.9997689670045277;0.9431825345866881;0.013264407423815204;0.012513690015507074;1.0608004129957793;1.009989117435976;9.999906032852618;1.2503949879353675;0.035016164508129194;0.03501588105857018;0.9426850295904701;-0.03300900018445137;0.9432742846322469;1.0099926233321792
59.87638;1.0600009257799003;0.9997689448554093;0.9431824845649035;0.013264407668287499;0.012513688414519209;1.0608004214605073;1.0099892830874522;9.999906692826693;1.2503949354426906;0.035016165675362455;0.03501588741667104;0.9426851509600905;-0.033009000216988556;0.9432741804343758;1.0099927380855402
59.88638;1.0600010431464404;0.9997689249275107;0.9431824394706464;0.013264407964526924;0.012513686842669203;1.0608004212871267;1.0099894526051332;9.999907340290758;1.2503948849093165;0.03501616697405193;0.035015894196823154;0.9426852745669343;-0.03300900025105222;0.943274068285101;1.0099928600194135
59.89638;1.0600011597549936;0.9997689070990144;0.9431823997901375;0.013264408309627532;0.012513685306833963;1.060800412587906;1.0099896265658084;9.999907967459931;1.250394835957247;0.03501616840670655;0.035015901415012506;0.9426854008681238;-0.03300900028663681;0.9432739482839995;1.0099929883934005
59.90638;1.060001275614403;0.9997688912259626;0.9431823659855554;0.013264408699622728;0.012513683813088698;1.0608003954394298;1.009989805635376;9.999908567173586;1.250394788067318;0.035016169971802236;0.03501590907469775;0.9426855303713515;-0.03300900032375638;0.9432738205888165;1.0099931225192824
59.91638;1.0600013906406072;0.9997688771641642;0.9431823384368739;0.013264409129131514;0.01251368236661597;1.060800369847841;1.0099899905185798;9.999909134012636;1.2503947407066582;0.03501617166290585;0.03501591716699969;0.942685663536039;-0.03300900036246996;0.9432736854994098;1.0099932618622534
59.92638;1.0600015046411837;0.999768864733483;0.9431823174378436;0.013264409591400824;0.012513680972172153;1.060800335789063;1.0099901818751365;9.999909664119604;1.2503946934652248;0.035016173471641834;0.03501592567552509;0.9426858006802009;-0.03300900040288626;0.9432735434210593;1.009993406095901
59.93638;1.060001617280178;0.9997688536451603;0.9431823032083376;0.013264410078346863;0.01251367963342193;1.0608002932486846;1.0099903802600334;9.99991015414685;1.2503946460891089;0.03501617539202997;0.03501593458119116;0.9426859420141678;-0.033009000445143925;0.943273394793134;1.0099935550625596
59.94638;1.0600017280896306;0.9997688434527813;0.9431822958861292;0.013264410581303841;0.012513678352197043;1.0608002422465508;1.0099905861470087;9.999910600957087;1.2503945984405018;0.035016177422264955;0.0350159438634421;0.9426860877213915;-0.03300900048937497;0.9432732400714176;1.0099937086573612
59.95638;1.0600018365777704;0.9997688335783154;0.943182295477745;0.013264411092116075;0.01251367712899049;1.060800182879902;1.0099907999653235;9.999911002589931;1.2503945504658593;0.0350161795642615;0.0350159534986453;0.9426862379696879;-0.033009000535674834;0.943273079690788;1.0099938667271249
59.96638;1.0600019424030858;0.9997688234091816;0.9431823018060401;0.013264411603876486;0.01251367596373782;1.060800115320659;1.0099910220594066;9.999911359394089;1.2503945021658418;0.035016181822824184;0.035015963459442946;0.9426863928650044;-0.03300900058409865;0.9432729140465261;1.00999402903729
59.97638;1.060002045468923;0.9997688124317546;0.9431823145551408;0.013264412111517965;0.012513674855716425;1.060800039735341;1.009991252641784;9.99991167423721;1.2503944535443492;0.035016184204105544;0.03501597371599109;0.9426865524561521;-0.03300900063467962;0.943272743577923;1.0099941952940668
59.98638;1.0600021458340105;0.9997688003315454;0.9431823333527033;0.013264412612153742;0.012513673803236862;1.0607999562635682;1.009991491769223;9.999911951875099;1.2503944046220865;0.035016186712114775;0.03501598423787315;0.9426867168031688;-0.03300900068743941;0.9432725688438783;1.0099943651853611
59.99638;1.0600022435962595;0.9997687869678592;0.9431823577534435;0.013264413105049751;0.01251367280404143;1.060799865072634;1.009991739296693;9.999912198423477;1.2503943555392067;0.035016189345958945;0.03501599499516424;0.9426868859760495;-0.03300900074236959;0.9432723904747345;1.0099945384016618
60.00638;1.0600023388960056;0.9997687722505375;0.9431823871918434;0.013264413590997044;0.012513671855448367;1.060799766344661;1.00999199486574;9.999912420654598;1.2503943066059258;0.03501619210192822;0.03501600595840088;0.9426870599406287;-0.03300900079941525;0.9432722090713678;1.0099947145829453
60.01638;1.0600024319159937;0.9997687560636858;0.9431824210140527;0.013264414071410194;0.01251367095353818;1.0607996602137781;1.0099922579732206;9.999912624707601;1.2503942582412866;0.03501619497821336;0.03501601709814746;0.9426872384762898;-0.033009000858486785;0.9432720251832766;1.0099948932273752
60.02638;1.0600025228105352;0.9997687382762123;0.9431824585420624;0.013264414547951143;0.012513670092748164;1.0607995467883633;1.0099925280547835;9.999912815616085;1.2503942108774022;0.03501619797715509;0.035016028382477145;0.9426874212108736;-0.03300900091947119;0.9432718393748625;1.009995073684316
60.03638;1.060002611691229;0.9997687187540606;0.9431824991223156;0.013264415022442305;0.012513669266824576;1.0607994262448586;1.0099928045325568;9.999912998110679;1.2503941648842645;0.03501620110376725;0.035016039773266096;0.9426876076903246;-0.033009000982225305;0.9432716522890805;1.0099952552551967
60.04638;1.060002698663313;0.9997686973756892;0.9431825421961638;0.013264415496953412;0.012513668469993263;1.0607992988943669;1.0099930868549334;9.999913177083695;1.2503941205350653;0.035016204363152635;0.035016051226107126;0.9426877974054403;-0.033009001046572395;0.9432714646545768;1.0099954373501165
60.05638;1.0600027838134596;0.9997686740987382;0.9431825873756392;0.013264415973961606;0.012513667696853581;1.0607991652087212;1.009993374551768;9.999913356774753;1.2503940780114073;0.03501620776036426;0.03501606269438603;0.9426879898045117;-0.03300900111232349;0.9432712772326711;1.0099956195829938
60.06638;1.0600028671989965;0.9997686489856178;0.9431826344124764;0.013264416456130175;0.012513666941675092;1.0607990258228999;1.0099936672787782;9.999913539512027;1.250394037465483;0.03501621130104199;0.03501607413486914;0.942688184353252;-0.0330090011793215;0.9432710907315409;1.0099958016796198
60.07638;1.0600029488494218;0.9997686221106032;0.9431826830700402;0.013264416946384968;0.012513666198897204;1.0607988815405927;1.009993964805242;9.99991372536418;1.2503939991272826;0.035016214988321;0.03501608551261207;0.942688380618927;-0.03300900124748286;0.9432709057482944;1.0099959833324994
60.08638;1.0600030287189588;0.999768593438012;0.9431827330538969;0.013264417448834774;0.01251366546450489;1.0607987333480835;1.0099942669697626;9.999913913150884;1.2503939633302685;0.03501621881804984;0.03501609680228412;0.9426885782771297;-0.03300900131681254;0.9432707227609473;1.0099961641823498
60.09638;1.0600031066401667;0.9997685627765787;0.9431827840393227;0.01326441796918148;0.01251366473640637;1.0607985823428028;1.0099945736828742;9.999914101829047;1.250393930411463;0.035016222777315;0.03501610798572875;0.9426887770231965;-0.033009001387386;0.9432705421373363;1.009996343854532
60.10638;1.060003182350316;0.9997685298020306;0.943182835741102;0.013264418513979607;0.012513664013384562;1.0607984295619013;1.0099948849270843;9.999914290978339;1.2503939006374576;0.035016226846436564;0.03501611904837576;0.942688976501385;-0.03300900145930213;0.9432703641176381;1.0099965219782205
60.11638;1.0600032555884311;0.9997684940723364;0.9431828879705858;0.013264419090449075;0.012513663294235306;1.0607982758492103;1.009995200655899;9.99991448062202;1.2503938742394227;0.03501623100189861;0.03501612997656301;0.9426891762945179;-0.03300900153262871;0.9432701887869211;1.0099966981963227
60.12638;1.0600033262003516;0.9997684550607312;0.9431829406005263;0.013264419707200428;0.01251366257805406;1.0607981218516294;1.0099955206735594;9.999914671304714;1.2503938514506128;0.03501623521951373;0.03501614075754923;0.942689375917715;-0.033009001607377395;0.9432700160906587;1.0099968721474715
60.13638;1.060003394173999;0.9997684122629955;0.9431829934815882;0.013264420374261473;0.012513661864942627;1.0607979680717439;1.009995844647828;9.99991486410074;1.2503938325035722;0.03501623947716128;0.03501615138094327;0.9426895748294679;-0.03300900168351539;0.9432698458494578;1.0099970434530587
60.14638;1.0600034595917829;0.999768365271786;0.9431830464071804;0.013264421102211946;0.012513661156669438;1.0607978148611572;1.0099961722249522;9.999915060124271;1.2503938176437714;0.035016243754591565;0.03501616183800873;0.9426897724885037;-0.033009001760985306;0.9432696777640438;1.0099972117199654
60.15638;1.06000352257622;0.9997683137608439;0.943183099111923;0.01326442190156715;0.012513660456568659;1.0607976623901383;1.0099965030948725;9.999915260217493;1.2503938071093743;0.035016248030305064;0.03501617211883913;0.942689968398004;-0.03300900183971148;0.9432695114938217;1.009997376534301
60.16638;1.0600035832869965;0.9997682574902899;0.9431831513281542;0.013264422782873968;0.012513659768199875;1.060797510697716;1.0099968369919436;9.999915465295375;1.2503938010477356;0.03501625227871056;0.03501618220932885;0.942690162076852;-0.03300900191959157;0.9432693467663525;1.009997537502832
60.17638;1.0600036419138728;0.9997681963534777;0.9431832029274367;0.013264423756863522;0.01251365909426786;1.0607973598088154;1.0099971736992555;9.999915676734485;1.250393799473919;0.035016256470671095;0.03501619208933039;0.9426903530048608;-0.03300900200050091;0.9432691834079829;1.0099976943371336
60.18638;1.0600036986250463;0.9997681303637416;0.9431832540180924;0.013264424834039262;0.012513658436624369;1.0607972098135927;1.009997513018728;9.99991589610815;1.2503938023143857;0.03501626057854999;0.03501620173463048;0.9426905406396654;-0.033009002082337445;0.9432690212786989;1.0099978468769675
60.19638;1.0600037535198177;0.9997680595685904;0.9431833049076075;0.01326442602399699;0.01251365779669215;1.0607970608519528;1.0099978546954647;9.99991612464906;1.2503938094647367;0.035016264580806235;0.03501621112271979;0.9426907245145522;-0.033009002165069364;0.9432688601787668;1.0099979950417755
60.20638;1.060003806624223;0.99976798399097;0.9431833560114502;0.01326442733485832;0.01251365717597045;1.0607969130595143;1.0099981984019355;9.999916362946326;1.250393820740823;0.035016268460119016;0.03501622023685819;0.9426909043282696;-0.03300900224873124;0.9432686998110228;1.0099981387875252
60.21638;1.0600038579216673;0.9997679036317376;0.9431834077856909;0.013264428772787355;0.012513656576245664;1.060796766569056;1.0099985438167343;9.999916610869574;1.2503938357175286;0.035016272199759335;0.035016229063807074;0.9426910799369249;-0.033009002333383185;0.9432685398220206;1.0099982780757488
60.22638;1.0600039073835326;0.9997678184968198;0.9431834606778597;0.013264430341964215;0.012513655999604507;1.0607966215769484;1.0099988906873711;9.999916867777268;1.250393853675658;0.03501627578509598;0.03501623758729861;0.9426912512769084;-0.03300900241908267;0.9432683799075797;1.0099984128042252
60.23638;1.0600039549732199;0.9997677286171168;0.9431835150832114;0.013264432045367348;0.0125136554489077;1.0607964783497001;1.0099992387768473;9.999917132678505;1.2503938737512632;0.035016279206628045;0.035016245784819974;0.942691418325925;-0.03300900250587828;0.9432682199035565;1.0099985427502842
60.24638;1.060004000608876;0.9997676340103843;0.943183571312062;0.013264433885465502;0.012513654928480104;1.0607963371147673;1.0099995877562593;9.999917404114989;1.2503938951218174;0.035016282460190895;0.035016253631270346;0.9426915810972634;-0.0330090025937992;0.9432680597721271;1.0099986676222115
60.25638;1.0600040441076972;0.9997675346312185;0.9431836296021388;0.01326443586401504;0.012513654444214315;1.0607961979869804;1.0099999371793458;9.99991768001743;1.250393917109995;0.03501628554560733;0.03501626110413221;0.9426917396105179;-0.03300900268284225;0.9432678995389129;1.0099987871681673
60.26638;1.0600040851667374;0.9997674304089771;0.9431836901633803;0.013264437981388435;0.012513654002815405;1.0607960610012837;1.0100002865591369;9.999917957586126;1.2503939392364596;0.03501628846403013;0.03501626818587814;0.9426918938898498;-0.03300900277297154;0.9432677392402798;1.009998901201408
60.27638;1.060004123399086;0.9997673213109748;0.943183753141632;0.013264440235871965;0.012513653610584343;1.0607959261391937;1.0100006354802593;9.999918233436347;1.2503939612482757;0.035016291214212535;0.035016274864512795;0.9426920440305786;-0.03300900286411469;0.943267578898052;1.009999009532888
60.28638;1.060004158419173;0.9997672073367067;0.9431838185278818;0.013264442623173592;0.012513653272608807;1.06079579329756;1.0100009836963832;9.999918504242045;1.2503939830346145;0.03501629379106097;0.03501628113145862;0.9426921902494534;-0.033009002956145644;0.9432674185578239;1.0099991119048128
60.29638;1.0600041899181332;0.9997670884943968;0.9431838861817122;0.013264445136573958;0.012513652993120463;1.0607956622376873;1.010001331158008;9.999918767398444;1.250394004464848;0.03501629618809163;0.035016286977565036;0.9426923328171387;-0.03300900304887563;0.9432672583042399;1.0099992079593338
60.30638;1.060004217674689;0.999766964821567;0.9431839559146501;0.013264447767807391;0.01251365277646257;1.0607955325632912;1.0100016779489296;9.999919021021629;1.2503940253452674;0.035016298401075174;0.03501629239278232;0.9426924719099715;-0.03300900314206952;0.943267098192637;1.009999297298513
60.31638;1.0600042415389213;0.9997668363859883;0.9431840274738781;0.013264450507862898;0.01251365262666437;1.0607954037844582;1.0100020241831318;9.999919263355387;1.2503940455142373;0.03501630042938051;0.03501629736990371;0.9426926075474992;-0.03300900323548366;0.9432669382345016;1.009999379612451
60.32638;1.060004261401255;0.9997667031888597;0.9431841004773124;0.01326445334693921;0.012513652545535058;1.0607952754219538;1.010002369904241;9.99991949219244;1.2503940649590404;0.0350163022749456;0.035016301907249435;0.9426927396954825;-0.03300900332890337;0.9432667785118986;1.0099994546872584
60.33638;1.0600042771469238;0.9997665650524504;0.9431841744261773;0.013264456274142935;0.012513652532281868;1.0607951470671055;1.010002715025026;9.999919704406079;1.2503940838738785;0.03501630394150815;0.035016306009091204;0.9426928683961977;-0.03300900342214678;0.9432666192556602;1.009999522332276
60.34638;1.060004288637265;0.999766421632853;0.9431842487761802;0.013264459277885748;0.012513652585381285;1.0607950184556818;1.0100030593250675;9.99991989593373;1.2503941026056007;0.035016305434598494;0.035016309685617406;0.9426929937881728;-0.03300900351503372;0.9432664607546155;1.0099995824405863
60.35638;1.0600042957044844;0.9997662725236883;0.9431843229742863;0.01326446234716398;0.012513652704050623;1.060794889539052;1.0100034024902291;9.999920062747481;1.2503941215083;0.035016306761849844;0.035016312951784305;0.9426931160760498;-0.03300900360736663;0.9432663032323063;1.0099996351307856
60.36638;1.060004298162998;0.9997661173204846;0.943184396462523;0.01326446547274846;0.012513652888349117;1.0607947604222785;1.0100037441920753;9.999920201567056;1.250394140843195;0.03501630793320344;0.03501631582408845;0.9426932354904012;-0.033009003698956506;0.9432661468455965;1.009999680780808
60.37638;1.0600042958691407;0.9997659556368763;0.943184468703004;0.01326446864714653;0.012513653138905035;1.0607946312542262;1.0100040841382707;9.999920309559105;1.2503941608531486;0.0350163089587959;0.035016318318655926;0.9426933521914332;-0.033009003789658396;0.9432659917603013;1.0099997199123854
60.38638;1.0600042887636447;0.9997657871421102;0.9431845392282259;0.01326447186418094;0.012513653456986887;1.0607945021988552;1.0100044220491355;9.999920384842397;1.2503941819193896;0.035016309845348294;0.03501632045336218;0.9426934662103937;-0.03300900387936538;0.9432658381569357;1.0099997530074347
60.39638;1.0600042768505966;0.9997656116232696;0.9431846077035382;0.013264475119067523;0.01251365384504636;1.060794373434878;1.0100047576531364;9.999920427965536;1.2503942045888379;0.035016310595237216;0.03501632224936547;0.942693577505911;-0.03300900396798468;0.9432656861266783;1.0099997803657335
60.40638;1.0600042601913608;0.9997654289902663;0.9431846739908021;0.013264478408169177;0.012513654306988314;1.0607942451717458;1.0100050907440956;9.999920442178176;1.25039422945285;0.035016311208615036;0.03501632372792791;0.9426936860216331;-0.03300900405543893;0.9432655356082464;1.0099998020783105
60.41638;1.0600042389173308;0.9997652391722808;0.9431847381535922;0.013264481728625549;0.012513654847901123;1.060794117713247;1.0100054212449747;9.999920432202797;1.2503942570081918;0.03501631168518342;0.035016324906884826;0.9426937916690168;-0.03300900414167208;0.9432653864284224;1.0099998180959702
60.42638;1.0600042131536922;0.9997650420129234;0.943184800358433;0.013264485078789023;0.01251365547388303;1.0607939914880957;1.0100057492555736;9.999920403015263;1.2503942875697127;0.03501631202431875;0.03501632580148554;0.942693894288376;-0.03300900422663849;0.9432652383523397;1.0099998283051308
60.43638;1.0600041829379296;0.999764837282523;0.9431848607057296;0.013264488458506758;0.012513656191988132;1.0607938669581864;1.0100060750715663;9.9999203597099;1.2503943212514954;0.035016312223775686;0.03501632642763657;0.942693993634992;-0.03300900431029596;0.9432650911216591;1.0099998325918693
60.44638;1.0600041482726512;0.9997646247936693;0.9431849190808698;0.013264491867969375;0.012513657009901211;1.0607937444554343;1.0100063991089043;9.99992030819833;1.2503943580417056;0.03501631227683114;0.035016326804296935;0.9426940894076815;-0.033009004392611736;0.9432649444662756;1.0099998309173859
60.45638;1.060004109195688;0.9997644045645833;0.9431849751462017;0.013264495305885918;0.012513657935045547;1.0607936240790816;1.0100067217480997;9.999920255396287;1.250394397930736;0.03501631217098687;0.035016326954086574;0.9426941813481993;-0.03300900447355793;0.9432647980547993;1.0099998233310288
60.46638;1.0600040657655134;0.9997641769112073;0.9431850284459864;0.013264498768580333;0.012513658973158957;1.0607935057472822;1.010007043233635;9.999920208392053;1.2503944409846814;0.03501631189165582;0.0350163269020813;0.942694269376736;-0.033009004553089444;0.9432646514895208;1.0099998098803924
60.47638;1.0600040180291315;0.9997639423629252;0.9431850784723769;0.013264502250501707;0.012513660127273353;1.060793389384995;1.0100073636717515;9.999920173664577;1.250394487322576;0.03501631142786492;0.03501632667340868;0.9426943536405983;-0.03300900463113768;0.9432645044331415;1.0099997905411568
60.48638;1.0600039660079612;0.9997637015199191;0.9431851246865327;0.013264505745373264;0.012513661397857492;1.060793275084802;1.010007683059274;9.999920156953797;1.2503945370630258;0.03501631077524953;0.0350163262908605;0.9426944344403743;-0.03300900470763249;0.9432643567456157;1.009999765270196
60.49638;1.0600039096621112;0.9997634550180536;0.9431851665668647;0.013264509246627717;0.012513662783253733;1.0607931631094432;1.0100080012947592;9.999920163387664;1.2503945903256606;0.03501630993550913;0.03501632577347121;0.9426945121151342;-0.03300900478252107;0.9432642085248106;1.0099997341026568
60.50638;1.0600038488340173;0.9997632035705645;0.9431852036738304;0.013264512746587017;0.012513664279453784;1.0607930537468324;1.0100083181862125;9.99992019798343;1.2503946472712975;0.0350163089135065;0.03501632513511588;0.9426945869412867;-0.033009004855773086;0.9432640600849744;1.0099996971643228
60.51638;1.0600037832618818;0.9997629479757311;0.9431852356801754;0.013264516235803717;0.012513665879656138;1.0607929471277233;1.0100086334880303;9.99992026632483;1.250394708087291;0.03501630771479735;0.03501632438258737;0.9426946590908529;-0.03300900492737952;0.9432639119019917;1.0099996546562766
60.52638;1.0600037126878508;0.9997626890545864;0.9431852623562663;0.013264519703760757;0.012513667574464779;1.0607928431638871;1.0100089469150118;9.999920374494334;1.2503947729239369;0.03501630634627854;0.03501632351578301;0.942694728676138;-0.033009004997332114;0.9432637645230629;1.009999606910605
60.53638;1.0600036369782018;0.9997624275669157;0.9431852835652762;0.01326452313939939;0.012513669352612918;1.0607927416036351;1.0100092581103688;9.999920528434316;1.2503948418747168;0.035016304818487005;0.03501632253098681;0.942694795774865;-0.03300900506559665;0.9432636184422322;1.009999554436125
60.54638;1.0600035561842067;0.9997621641373359;0.9431852993035263;0.013264526530647436;0.012513671201678732;1.0607926420454736;1.0100095666420372;9.999920733653061;1.2503949150343412;0.03501630314549132;0.03501632142364674;0.9426948603689653;-0.033009005132115694;0.9432634739669874;1.0099994979058802
60.55638;1.0600034704788754;0.9997618991914684;0.9431853097674608;0.01326452986485315;0.012513673109120129;1.0607925439032406;1.0100098720443569;9.999920995509658;1.2503949925812399;0.03501630134146038;0.03501632018831978;0.9426949223229831;-0.03300900519682082;0.9432633311774081;1.0099994381101778
60.56638;1.0600033799965598;0.9997616329897014;0.9431853153897669;0.013264533130077765;0.012513675063133532;1.060792446474777;1.0100101738905811;9.999921319521587;1.2503950747744481;0.0350162994185537;0.0350163188182722;0.9426949814601707;-0.03300900525961806;0.9432631900400349;1.0099993758424533
60.57638;1.060003284746867;0.9997613657672356;0.9431853167757636;0.013264536315529643;0.012513677052766757;1.0607923491046323;1.010010471866402;9.999921711122546;1.250395161847561;0.03501629738839775;0.03501631730722528;0.9426950376283831;-0.03300900532038058;0.9432630505226859;1.0099993117983561
60.58638;1.060003184683823;0.9997610977906005;0.9431853145866372;0.013264539411283891;0.01251367906816155;1.0607922512822192;1.0100107657903683;9.99992217523202;1.2503952539644707;0.035016295262142644;0.0350163156514626;0.9426950906926912;-0.03300900537898097;0.9432629125871984;1.0099992466031025
60.59638;1.0600030798504838;0.9997608292834541;0.9431853094717055;0.013264542407957795;0.012513681100562559;1.060792152657934;1.0100110556186568;9.99992271640647;1.250395351297623;0.03501629304815537;0.03501631384857631;0.9426951404826774;-0.03300900543532044;0.9432627761580412;1.0099991808810156
60.60638;1.060002970479687;0.9997605603938198;0.9431853020479006;0.013264545297079322;0.012513683141803103;1.0607920530286454;1.010011341431736;9.999923339509065;1.250395454048638;0.0350162907524404;0.03501631189348947;0.9426951867388081;-0.03300900548933498;0.9432626411167454;1.0099991152355294
60.61638;1.060002856946589;0.999760291244176;0.9431852928896289;0.013264548072399194;0.01251368518479096;1.0607919523046339;1.010011623326247;9.999924049832869;1.250395562391339;0.03501628838115057;0.03501630977699246;0.942695229123328;-0.03300900554100318;0.9432625073006914;1.0099990501851661
60.62638;1.0600027396135348;0.9997600219622622;0.9431852824990479;0.013264550730484987;0.012513687224842376;1.060791850510279;1.010011901322742;9.999924852034685;1.250395676507297;0.03501628594141911;0.035016307488028406;0.9426952673243316;-0.03300900559035064;0.9432623745237404;1.0099989861805987
60.63638;1.0600026187257128;0.9997597526902906;0.9431852712478986;0.013264553269798297;0.012513689259835956;1.0607917477849018;1.010012175404294;9.999925748743241;1.2503957966651418;0.035016283441202244;0.03501630501591515;0.942695301159494;-0.03300900563744721;0.9432622426161636;1.009998923685942
60.64638;1.0600024944162327;0.9997594836101489;0.9431852593874565;0.013264555689766581;0.01251369128853007;1.0607916443441152;1.0100124455645145;9.999926739870542;1.2503959232106965;0.035016280888869475;0.03501630235093268;0.9426953305933206;-0.03300900568239944;0.9432621114892119;1.0099988632173746
60.65638;1.060002366760759;0.9997592149385341;0.9431852471746425;0.013264557990491213;0.012513693308743983;1.060791540519571;1.0100127118267979;9.999927822961748;1.2503960564747656;0.03501627829054664;0.03501629948361156;0.9426953556710908;-0.0330090057253342;0.9432619811806336;1.0099988053171036
60.66638;1.0600022358110088;0.9997589468666166;0.9431852349619777;0.01326456017239517;0.012513695317034283;1.0607914368409144;1.0100129743264934;9.99992899446328;1.2503961966677022;0.03501627564553983;0.03501629640370763;0.9426953764057656;-0.03300900576639049;0.9432618517962058;1.0099987504946228
60.67638;1.0600021015988164;0.9997586795010605;0.9431852231763326;0.013264562236143161;0.012513697309245272;1.0607913340071438;1.0100132333639134;9.999930251228415;1.2503963438597465;0.03501627294518782;0.035016293102511156;0.9426953927098062;-0.033009005805718375;0.9432617234233202;1.0099986991517391
60.68638;1.0600019641512375;0.9997584128377215;0.9431852123042994;0.013264564183330307;0.012513699281101427;1.060791232844215;1.0100134893012156;9.99993159130408;1.2503964980364684;0.03501627017877633;0.03501628957892688;0.942695404436476;-0.0330090058434652;0.9432615961206126;1.0099986515251382
60.69638;1.060001823529888;0.9997581467565221;0.9431852028778149;0.013264566017082794;0.012513701228848664;1.0607911343243805;1.0100137424071594;9.99993301349183;1.2503966591302023;0.03501626734064908;0.035016285843545096;0.9426954114573385;-0.033009005879758156;0.9432614699097268;1.009998607695664
60.70638;1.0600016798700052;0.9997578810573665;0.9431851953947288;0.013264567742049276;0.012513703149548213;1.0607910395408775;1.0100139928162926;9.999934516276928;1.2503968270128074;0.03501626443009156;0.035016281916807404;0.9426954136898721;-0.033009005914703175;0.9432613447417204;1.0099985676642291
60.71638;1.060001533385179;0.9997576155205048;0.9431851902554976;0.01326456936431452;0.012513705041179865;1.0607909496570966;1.0100142406048074;9.99993609708433;1.250397001464441;0.03501626144480034;0.03501627782398903;0.9426954111015302;-0.033009005948391734;0.9432612205150763;1.009998531420407
60.72638;1.0600013843437701;0.9997573499491247;0.9431851877353365;0.013264570891073869;0.012513706902957961;1.0607908658528844;1.0100144858676268;9.999937752432745;1.2503971821647561;0.035016258376941875;0.03501627359236008;0.9426954037006073;-0.03300900598089751;0.9432610971498943;1.009998498937602
60.73638;1.0600012330439466;0.9997570842175753;0.9431851879595762;0.01326457232929209;0.012513708735112462;1.0607907891889963;1.0100147287338117;9.999939478831505;1.2503973687472685;0.03501625521700458;0.03501626925214158;0.9426953914905677;-0.03300900601226759;0.9432609746656423;1.0099984701451756
60.74638;1.0600010797869504;0.9997568183505471;0.9431851909556139;0.0132645736838688;0.01251371053838712;1.0607907205003868;1.0100149693415275;9.999941273296995;1.2503975608212945;0.035016251959032504;0.035016264836939155;0.9426953744715858;-0.03300900604252408;0.9432608531938192;1.0099984449442378
60.75638;1.0600009248883533;0.9997565525914487;0.9431851967671439;0.013264574956985544;0.012513712314253089;1.0607906604741548;1.0100152077727371;9.999943133008413;1.2503977579025978;0.03501624860076368;0.03501626038064494;0.9426953527114446;-0.03300900607167896;0.9432607329377287;1.009998423220992
60.76638;1.060000768754597;0.9997562873812839;0.943185205477276;0.013264576148857154;0.012513714065090874;1.060790609766809;1.0100154439694795;9.99994505463178;1.2503979593498704;0.03501624514123969;0.035016255914654196;0.9426953263609227;-0.03300900609974502;0.9432606141355587;1.0099984048468111
60.77638;1.0600006119402974;0.9997560232631969;0.9431852171266447;0.01326457725871601;0.012513715793944447;1.0607905689789352;1.0100156777366422;9.99994703340114;1.2503981644004671;0.035016241578774115;0.03501625146798452;0.942695295606562;-0.033009006126732736;0.9432604970009936;1.009998389707212
60.78638;1.0600004551282964;0.9997557608180696;0.9431852316732569;0.013264578286045528;0.012513717504337562;1.0607905385913232;1.0100159088470695;9.999949062365394;1.2503983722963867;0.03501623791087981;0.03501624706838036;0.9426952606693241;-0.03300900615264577;0.943260381686496;1.0099983777035655
60.79638;1.0600002990603143;0.999755500640787;0.9431852490354165;0.013264579232150124;0.012513719200074247;1.0607905190135916;1.0100161371135483;9.999951133199088;1.2503985823755932;0.035016234136674415;0.03501624274439294;0.9426952218310929;-0.03300900617747414;0.943260268342985;1.0099983687075396
60.80638;1.0600001444672367;0.9997552432710248;0.9431852691199463;0.013264580100571431;0.012513720885007002;1.0607905107022244;1.010016362354182;9.9999532383058;1.2503987940283565;0.03501623025819349;0.03501623852727712;0.9426951794227945;-0.03300900620117539;0.943260157189866;1.0099983625694098
60.81638;1.0599999920781047;0.9997549891055508;0.9431852917976373;0.01326458089590937;0.012513722562700516;1.060790514210937;1.0100165843292213;9.999955371706314;1.250399006605007;0.0350162262801555;0.03501623444908243;0.9426951338356487;-0.033009006223667446;0.943260048496378;1.009998359174189
60.82638;1.059999842663107;0.9997547384151824;0.9431853168881109;0.013264581622726966;0.01251372423618178;1.0607905301322613;1.01001680273348;9.999957528064124;1.2503992193902318;0.035016222209703886;0.03501623053881303;0.942695085577383;-0.03300900624486432;0.943259942530291;1.0099983584438774
60.83638;1.0599996969809962;0.9997544914176971;0.9431853441735887;0.01326458228534925;0.012513725907707083;1.060790559031445;1.0100170172533947;9.999959701770042;1.2503994316202616;0.03501621805461312;0.03501622682082526;0.9426950352603934;-0.0330090062647266;0.9432598395656059;1.009998360335718
60.84638;1.0599995557168946;0.9997542482837953;0.9431853733927796;0.013264582887676618;0.012513727577952964;1.0607906014030466;1.0100172276601527;9.9999618871163;1.2503996424934034;0.03501621382150787;0.03501622331409595;0.9426949834921978;-0.033009006283271344;0.9432597399015404;1.00999836491705
60.85638;1.059999419525012;0.9997540091230376;0.9431854042094383;0.013264583432371775;0.012513729245288104;1.060790657576096;1.0100174338745296;9.999964079162003;1.2503998511660988;0.0350162095156695;0.03501622002998977;0.9426949307902339;-0.03300900630054362;0.9432596438499645;1.0099983724119304
60.86638;1.0599992890771412;0.9997537740082282;0.9431854361973349;0.013264583920043213;0.012513730906214299;1.0607907276255215;1.0100176359101347;9.999966274835746;1.2504000567348026;0.03501620513963399;0.03501621696987551;0.9426948776141648;-0.033009006316583336;0.9432595517520128;1.0099983831081347
60.87638;1.0599991650279241;0.9997535429896159;0.9431854688627208;0.013264584349755337;0.012513732556941761;1.0607908114003672;1.0100178337296386;9.999968473459528;1.2504002582587497;0.03501620069167442;0.03501621412576679;0.9426948244464115;-0.0330090063314167;0.9432594639858154;1.009998397223068
60.88638;1.059999047927359;0.9997533160997373;0.9431855017421164;0.013264584720701172;0.012513734194649724;1.0607909086258496;1.0100180271744272;9.999970675682636;1.2504004548447247;0.03501619616738597;0.035016211485034344;0.9426947718142199;-0.033009006345081984;0.9432593809212003;1.0099984148654046
60.89638;1.0599989381393227;0.9997530933893384;0.9431855345716815;0.013264585033383026;0.012513735817516006;1.0607910189781855;1.0100182159767843;9.999972881494786;1.2504006456932462;0.03501619156298918;0.03501620903527119;0.9426947202625328;-0.03300900635764286;0.9432593028900528;1.009998436065826
60.90638;1.0599988358113257;0.999752874946547;0.9431855673567968;0.01326458528996586;0.012513737424847642;1.0607911421159761;1.0100183997469208;9.99997508923524;1.250400830075839;0.03501618687833921;0.03501620676655371;0.9426946702952116;-0.03300900636916696;0.9432592301424612;1.0099984608154817
60.91638;1.059998740879547;0.9997526608940387;0.9431856002620953;0.013264585494156711;0.012513739017526075;1.0607912776643762;1.010018577935741;9.99997729589337;1.250401007303649;0.03501618211775613;0.03501620467353421;0.9426946222790327;-0.03300900637971484;0.9432591627540563;1.0099984890798717
60.92638;1.0599986530880172;0.9997524514133994;0.9431856335256734;0.013264585650502219;0.01251374059761978;1.060791425140499;1.0100187498700854;9.999979497465208;1.2504011766785874;0.03501617728757519;0.0350162027574089;0.9426945764004526;-0.03300900638934871;0.9432591005946893;1.0099985207862379
60.93638;1.0599985720190925;0.9997522467323996;0.9431856674857957;0.013264585763585586;0.012513742167861035;1.060791583931147;1.0100189149046812;9.999981688890548;1.2504013374570488;0.03501617239258152;0.035016201024344405;0.9426945327151638;-0.03300900639813496;0.943259043386003;1.0099985558633822
60.94638;1.0599984971007632;0.9997520470311835;0.9431857025460433;0.013264585837373815;0.012513743731571355;1.0607917534063551;1.0100190725677098;9.999983863873787;1.2504014889041393;0.035016167433827815;0.0350161994813502;0.9426944911665591;-0.03300900640613796;0.9432589907626998;1.009998594310141
60.95638;1.059998427640394;0.9997518523476475;0.9431857390448855;0.013264585875039725;0.012513745292273552;1.060791933010651;1.0100192225826712;9.999986014977681;1.2504016303752223;0.03501616240936472;0.03501619813300681;0.9426944515539197;-0.03300900641341405;0.9432589423311363;1.009998636151566
60.96638;1.059998362940069;0.9997516625676198;0.9431857771690185;0.013264585879984386;0.012513746853111194;1.060792122205173;1.0100193648296136;9.999988134299574;1.2504017613539633;0.03501615731752683;0.03501619697755387;0.9426944135507199;-0.03300900642000606;0.9432588977275609;1.009998681311503
60.97638;1.0599983024041657;0.9997514774959786;0.9431858169567159;0.01326458585728033;0.012513748416358812;1.0607923204229799;1.010019499307652;9.99999021408056;1.2504018814951916;0.03501615216032261;0.03501619600354004;0.942694376756712;-0.03300900642593549;0.9432588566150862;1.0099987295936463
60.98638;1.0599982456105823;0.999751296939574;0.9431858583790304;0.013264585814219505;0.012513749982738135;1.060792527142898;1.010019626089371;9.99999224680719;1.2504019906314054;0.03501614694512244;0.035016195194158835;0.9426943407441788;-0.03300900643120345;0.9432588186703149;1.0099987808049953
60.99638;1.0599981923845585;0.9997511208005507;0.943185901446046;0.013264585760085167;0.01251375155101096;1.0607927419214656;1.0100197452914643;9.999994225798055;1.2504020886942322;0.03501614168425123;0.035016194536514625;0.9426943050881893;-0.03300900643580536;0.9432587836280499;1.0099988348234965
61.00638;1.0599981428105238;0.9997509491303596;0.9431859462162856;0.01326458570569963;0.012513753118270785;1.0607929643115563;1.0100198570676342;9.999996146122697;1.2504021756752055;0.035016136392698675;0.03501619402531845;0.9426942693566392;-0.0330090064397477;0.9432587512861318;1.0099988915126858
61.01638;1.0599980971358736;0.9997507820314077;0.9431859926907433;0.013264585662828657;0.012513754680640084;1.0607931937761956;1.0100199615905112;9.999998004193131;1.2504022516442512;0.03501613108562898;0.035016193660617756;0.9426942331068361;-0.03300900644305503;0.9432587214665598;1.0099989506326095
61.02638;1.0599980556360558;0.9997506195525724;0.9431860407174267;0.013264585643700142;0.012513756233846476;1.060793429659922;1.0100200589907085;9.999999796298528;1.250402316716781;0.035016125778368094;0.03501619344500629;0.9426941959109019;-0.03300900644575945;0.9432586940348499;1.0099990118735551
61.03638;1.059998018584018;0.9997504617298213;0.943186090009144;0.01326458566062855;0.012513757773012769;1.060793671215871;1.0100201492854601;10.000001517913455;1.2504023710129912;0.035016120487555355;0.035016193380794605;0.9426941573475054;-0.03300900644788277;0.9432586688772642;1.0099990749469918
61.04638;1.059997986345239;0.9997503085963767;0.9431861402371272;0.013264585725144117;0.012513759291965042;1.060793917661605;1.010020232409006;10.000003163951419;1.2504024146993518;0.03501611522990681;0.0350161934692157;0.9426941169783726;-0.0330090064494371;0.9432586457843886;1.0099991396191335
61.05638;1.0599979594186597;0.9997501600976915;0.9431861910608947;0.013264585846752644;0.012513760783113358;1.0607941682131752;1.0100203083494634;10.00000472898476;1.2504024480901552;0.035016110020654675;0.035016193713299795;0.9426940743898509;-0.03300900645044174;0.9432586244365;1.0099992056636342
61.06638;1.0599979383581057;0.9997500161157163;0.9431862420599795;0.01326458603234262;0.012513762237963445;1.0607944220925551;1.0100203772493148;10.000006207174827;1.250402471714211;0.03501610487520921;0.03501619411768199;0.9426940292752222;-0.03300900645092919;0.9432586045206836;1.009999272786751
61.07638;1.0599979236564299;0.9997498766242235;0.943186292705128;0.013264586286352225;0.01251376364759608;1.060794678515649;1.0100204393592591;10.000007592330164;1.2504024862538974;0.03501609981233407;0.03501619468437238;0.9426939814659996;-0.03300900645093958;0.9432585858065535;1.0099993405918226
61.08638;1.0599979156613466;0.999749741771238;0.9431863424018071;0.013264586610798431;0.012513765002689432;1.0607949366530285;1.0100204949059384;10.000008878834555;1.2504024923944594;0.03501609485642685;0.03501619541083463;0.9426939308990541;-0.03300900645051789;0.9432585681293929;1.009999408616667
61.09638;1.059997914571151;0.9997496118471021;0.9431863905078339;0.01326458700522733;0.012513766293364733;1.0607951956554362;1.010020544065718;10.000010063141966;1.2504024907308595;0.03501609003824286;0.035016196289256146;0.9426938775763947;-0.03300900644970729;0.9432585513494336;1.0099994764335556
61.10638;1.059997920455328;0.999749487260333;0.9431864363506498;0.01326458746709992;0.012513767509631015;1.0607954547599046;1.0100205870742094;10.000011144101057;1.2504024817710218;0.035016085393466054;0.03501619730554721;0.9426938215315404;-0.03300900644853829;0.9432585353464923;1.0099995437198441
61.11638;1.0599979332246148;0.9997493685297892;0.9431864792940037;0.013264587992523193;0.012513768642116372;1.0607957132801242;1.01002062427954;10.000012121721772;1.2504024659640152;0.03501608095965107;0.035016198440537376;0.9426937628142316;-0.033009006447028574;0.9432585200265238;1.0099996102053495
61.12638;1.059997952580728;0.9997492562257076;0.9431865187847621;0.013264588576767844;0.012513769681842474;1.060795970478991;1.0100206560933318;10.000012996032318;1.2504024437177343;0.035016076772374394;0.03501619967209386;0.9426937015432494;-0.03300900644519254;0.9432585053037383;1.0099996755747696
61.13638;1.059997978009096;0.9997491508860533;0.943186554347822;0.013264589214180153;0.01251377061949601;1.0607962255327317;1.0100206829571954;10.00001376714371;1.2504024153774325;0.03501607286205561;0.03501620097721175;0.9426936379697136;-0.03300900644305209;0.943258491082111;1.0099997394367453
61.14638;1.0599980088415928;0.9997490529844074;0.9431865856169355;0.013264589898703242;0.012513771445967605;1.0607964775684637;1.0100207053369799;10.000014435603577;1.250402381157406;0.03501606925368822;0.03501620233463019;0.9426935724797584;-0.03300900644064627;0.9432584772377538;1.0099998013251212
61.15638;1.0599980443687005;0.9997489629461029;0.9431866124409434;0.013264590625217029;0.012513772153810833;1.0607967256807884;1.0100207237130985;10.000015002029391;1.2504023410917116;0.03501606596850417;0.03501620372643289;0.9426935055696428;-0.033009006438030855;0.9432584636053375;1.0099998607209975
61.16638;1.0599980839432792;0.9997488811795843;0.9431866349531235;0.013264591390063845;0.012513772737899501;1.0607969689679035;1.0100207385674385;10.000015467092808;1.2504022950668914;0.03501606302547397;0.0350162051390095;0.9426934377496544;-0.03300900643526498;0.943258450016642;1.0099999171415757
61.17638;1.0599981270095424;0.9997488081174079;0.9431866535113339;0.013264592191430766;0.01251377319518501;1.0607972065638807;1.0100207503643706;10.000015832255793;1.2504022429412058;0.03501606044293757;0.03501620656486464;0.942693369423516;-0.03300900643239717;0.9432584363969113;1.0099999702354587
61.18638;1.059998173060171;0.9997487441959321;0.9431866685663579;0.013264593030272602;0.01251377352450101;1.0607974376536176;1.0100207595352029;10.000016099754792;1.2504021846597044;0.035016058239574425;0.03501620800398021;0.9426933009458552;-0.033009006429457685;0.943258422835571;1.0100000197963477
61.19638;1.0599982216025043;0.9997486897560433;0.9431866805705609;0.013264593909467251;0.012513773727020177;1.060797661540851;1.0100207664793632;10.000016271775035;1.2504021202774365;0.03501605643294202;0.03501620946327403;0.9426932327397668;-0.033009006426463136;0.9432584095523193;1.0100000656855181
61.20638;1.0599982721463597;0.9997486450043278;0.9431866899462146;0.01326459483129498;0.012513773806808716;1.0607978777215614;1.0100207715752958;10.000016349957477;1.250402049963997;0.03501605503696185;0.0350162109542908;0.9426931652338417;-0.0330090064234397;0.9432583968136184;1.0100001077297172
61.21638;1.0599983241621547;0.999748610070083;0.9431866970373198;0.01326459579663612;0.01251377377002455;1.0607980859130606;1.0100207751521555;10.000016335275468;1.2504019740459247;0.03501605406141552;0.0350162124908487;0.942693098773279;-0.03300900642043738;0.943258384897319;1.0100001456889554
61.22638;1.059998377045682;0.9997485850328006;0.9431867020554289;0.0132645968058005;0.0125137736230955;1.0607982860925773;1.0100207774036214;10.000016227899296;1.2504018930014136;0.035016053513245195;0.03501621408767806;0.9426930336863983;-0.03300900641750319;0.9432583740674462;1.0100001792610676
61.23638;1.059998430154867;0.999748569890906;0.9431867051232306;0.013264597858649944;0.012513773371914005;1.0607984784667333;1.0100207783152213;10.00001602753222;1.25040180736558;0.03501605339618317;0.03501621575766576;0.9426929703626504;-0.03300900641464015;0.9432583645009318;1.010000208072292
61.24638;1.0599984828920332;0.9997485645383932;0.9431867063978102;0.013264598954367355;0.012513773022545032;1.0607986633140427;1.0100207776802264;10.000015734429274;1.250401717592852;0.0350160537087105;0.03501621750758282;0.9426929092028232;-0.03300900641179616;0.9432583562324969;1.0100002317334331
61.25638;1.0599985347575174;0.9997485687614913;0.9431867061258126;0.01326460009150109;0.012513772581913201;1.060798840876697;1.010020775168057;10.000015350144437;1.2504016239672278;0.03501605444504001;0.035016219336329736;0.9426928505266355;-0.03300900640888291;0.9432583491696845;1.0100002499268261
61.26638;1.059998585322959;0.9997485822872973;0.9431867045491461;0.013264601267822905;0.012513772056985372;1.0607990113830552;1.0100207703339465;10.000014877862194;1.2504015266493531;0.03501605559828422;0.03501622123668257;0.9426927945624414;-0.03300900640580007;0.9432583431452382;1.0100002624537017
61.27638;1.0599986341705536;0.9997486049015111;0.9431867017725974;0.013264602479789833;0.012513771453248699;1.0607991750943246;1.0100207626061182;10.000014322708864;1.250401425819451;0.035016057160513245;0.0350162231981048;0.9426927415021683;-0.03300900640246241;0.9432583379653399;1.0100002693282444
61.28638;1.0599986808645419;0.9997486364939591;0.9431866977679004;0.013264603721481945;0.012513770774357906;1.0607993323143103;1.0100207513759434;10.000013691563854;1.2504013218005363;0.035016059121095025;0.03501622520895627;0.9426926915286306;-0.03300900639884026;0.9432583334052972;1.0100002708596993
61.29638;1.0599987248978124;0.9997486769719757;0.9431866924827982;0.01326460498381779;0.012513770022792811;1.0607994833484478;1.010020736097684;10.000012992253389;1.2504012151146446;0.03501606146660753;0.03501622725780701;0.9426926447982934;-0.03300900639498086;0.9432583291723621;1.0100002675808917
61.30638;1.0599987656591732;0.9997487261975805;0.943186685911347;0.013264606255492464;0.012513769200412451;1.0607996284537011;1.0100207162556858;10.000012232607807;1.250401106472107;0.03501606418098782;0.035016229333735965;0.9426926014437104;-0.03300900639097429;0.9432583249229788;1.010000260104669
61.31638;1.0599988025468827;0.9997487839957986;0.9431866781391512;0.013264607525044676;0.01251376830885807;1.0607997678585446;1.010020691297274;10.000011420184405;1.250400996719086;0.03501606724540254;0.03501623142555136;0.9426925616160119;-0.033009006386890395;0.9432583203180616;1.0100002490129827
61.32638;1.0599988351097775;0.9997488501598604;0.9431866693752544;0.013264608781807758;0.012513767350143347;1.0607999018016612;1.0100206606669866;10.000010562807248;1.2504008867985448;0.03501607063948423;0.03501623352011198;0.9426925254840711;-0.03300900638274461;0.9432583150677247;1.0100002347762451
