time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
61.33638;1.0599988630607182;0.9997489244960897;0.943186659888442;0.013264610015189488;0.01251376632714621;1.0608000305097915;1.0100206238765481;10.000009668772522;1.250400777731913;0.03501607434352112;0.03501623560051746;0.9426924931846807;-0.03300900637851244;0.9432583089568863;1.0100002177422165
61.34638;1.0599988862131198;0.999749006878181;0.9431866498978617;0.013264611213641973;0.012513765243692833;1.06080015419215;1.0100205805136029;10.00000874639003;1.2504006705653605;0.0350160783394044;0.03501623764749099;0.9426924648379936;-0.03300900637416088;0.9432583018328353;1.010000198210804
61.35638;1.0599989044368339;0.9997490972004325;0.9431866395246664;0.013264612364335475;0.012513764104321541;1.0608002731135022;1.0100205302537293;10.000007803317148;1.2504005662584248;0.0350160826095966;0.03501623964385108;0.9426924406279015;-0.03300900636967524;0.9432582936074335;1.0100001765038176
61.36638;1.0599989176274107;0.9997491953415603;0.9431866288264094;0.013264613453733134;0.012513762913520944;1.0608003876628076;1.0100204728960833;10.00000684599124;1.250400465592896;0.0350160871356831;0.035016241575731;0.9426924208692106;-0.033009006365086004;0.943258284293542;1.0100001529931033
61.37638;1.0599989256567925;0.9997493012527926;0.9431866178932796;0.013264614468733402;0.012513761674387157;1.0608004983563748;1.0100204083471314;10.000005879641689;1.2504003692301169;0.035016091897920744;0.03501624343034628;0.9426924059981293;-0.03300900636048235;0.9432582740035549;1.0100001281352673
61.38638;1.0599989283306974;0.9997494150505744;0.9431866069419282;0.013264615397315941;0.01251376038765189;1.0608006058064354;1.0100203365822849;10.000004908395454;1.2504002778824834;0.0350160968754853;0.03501624519583084;0.9426923964381496;-0.03300900635599513;0.9432582628978505;1.0100001025040533
61.39638;1.0599989253878321;0.9997495370051508;0.9431865963298954;0.013264616228358728;0.012513759052432806;1.0608007106796655;1.0100202576190056;10.000003935002702;1.2504001923941204;0.03501610204705242;0.03501624686277099;0.9426923924454741;-0.03300900635176392;0.9432582511094622;1.0100000767773272
61.40638;1.0599989165693862;0.9997496674640889;0.9431865864781954;0.013264616951552044;0.012513757668071612;1.0608008136339766;1.0100201714584638;10.000002961248647;1.2504001136650893;0.03501610739151972;0.03501624842444313;0.9426923940533783;-0.033009006347912984;0.9432582387021291;1.0100000516583443
61.41638;1.0599989017323586;0.9997498067816758;0.9431865777811889;0.013264617557226788;0.01251375623478261;1.06080091526287;1.0100200779665662;10.000001989037795;1.2504000424950148;0.03501611288799248;0.0350162498759393;0.9426924010871508;-0.0330090063445467;0.943258225714365;1.0100000277740848
61.42638;1.0599988809242404;0.9997499552450647;0.943186570568936;0.013264618035480968;0.012513754753351947;1.0608010160965793;1.0100199767566607;10.00000102044872;1.2503999793945795;0.03501611851428607;0.035016251213441194;0.9426924132307022;-0.03300900634174544;0.9432582122241252;1.0100000056805383
61.43638;1.0599988543835308;0.9997501129689517;0.9431865651373715;0.013264618375858;0.012513753225640583;1.0608011166071947;1.0100198672205947;10.000000056708183;1.25039992449193;0.03501612424507113;0.035016252433285454;0.9426924301229632;-0.03300900633953802;0.9432581983743015;1.0099999859415723
61.44638;1.0599988224757453;0.9997502798508963;0.9431865618150078;0.013264618568294221;0.012513751655241639;1.0608012171552135;1.0100197487093403;9.999999097806171;1.2503998776330205;0.035016130052141756;0.035016253529841335;0.9426924514203203;-0.03300900633789102;0.9432581843692701;1.009999969080643
61.45638;1.059998785585393;0.9997504556491552;0.9431865609336268;0.013264618603959626;0.01251375004706633;1.0608013179295213;1.0100196206952312;9.999998143103284;1.250399838516493;0.035016135906329744;0.035016254495283804;0.9426924768222006;-0.03300900633674569;0.9432581704227795;1.0099999554442862
61.46638;1.059998744040399;0.9997506400709967;0.9431865627350678;0.013264618475454085;0.01251374840625025;1.0608014189632162;1.0100194828278437;9.999997191907594;1.2503998067459543;0.03501614177896451;0.03501625532349637;0.9426925060580614;-0.03300900633603782;0.9432581566884964;1.0099999451722772
61.47638;1.059998698142901;0.999750832768642;0.9431865674128791;0.013264618177208748;0.012513746736982686;1.060801520229312;1.010019334921276;9.999996243934783;1.2503997818794417;0.03501614764337457;0.03501625601229414;0.9426925388445584;-0.03300900633567734;0.9432581432662109;1.009999938260467
61.48638;1.0599986482180985;0.9997510332963695;0.9431865752181379;0.013264617706106274;0.012513745041682898;1.0608016217122829;1.01001917689251;9.999995299603167;1.2503997634959618;0.035016153477029986;0.03501625656049619;0.94269257488229;-0.03300900633554626;0.9432581302409463;1.009999934582808
61.49638;1.0599985945775159;0.9997512411560174;0.9431865864614102;0.013264617061388768;0.012513743321178796;1.0608017233737665;1.0100190086689809;9.999994359391033;1.2503997512809397;0.03501615926322665;0.035016256965619906;0.9426926138817568;-0.033009006335523915;0.9432581176610954;1.0099999338768717
61.50638;1.0599985374735807;0.9997514559249138;0.943186601452577;0.013264616243527544;0.012513741575474656;1.0608018250752456;1.0100188301562731;9.99999342283039;1.2503997451026116;0.03501616499126184;0.03501625722664197;0.9426926555529002;-0.03300900633550579;0.9432581055321688;1.0099999357693084
61.51638;1.0599984771090138;0.9997516773543808;0.943186620452353;0.013264615252735545;0.01251373980399446;1.0608019265772761;1.0100186412593737;9.999992488448227;1.2503997449549258;0.03501617065525161;0.03501625734774451;0.9426926995964835;-0.03300900633540682;0.9432580938880389;1.009999939816229
61.52638;1.0599984136455538;0.999751905389139;0.9431866436559208;0.013264614088058757;0.012513738005491899;1.060802027650152;1.0100184418881109;9.999991554561554;1.2503997508224935;0.035016176251726344;0.03501625733696285;0.9426927457374034;-0.03300900633515763;0.9432580828456153;1.0099999455427098
61.53638;1.0599983471858396;0.9997521400814107;0.9431866711974549;0.013264612747857207;0.012513736177915718;1.0608021281768274;1.01001823197498;9.999990620022672;1.2503997626756214;0.03501618177676126;0.03501625720206256;0.9426927937267945;-0.03300900633470109;0.9432580725912986;1.0099999525083239
61.54638;1.0599982777744288;0.9997523814372983;0.9431867031433502;0.01326461123114586;0.012513734318046525;1.0608022281393485;1.010018011514809;9.99998968450322;1.25039978054916;0.03501618722545106;0.03501625694917309;0.9426928432913031;-0.03300900633399279;0.943258063355988;1.0099999603387186
61.55638;1.0599982054180594;0.9997526293377237;0.9431867394842235;0.01326460953768813;0.012513732422152316;1.060802327579242;1.0100177806036155;9.99998874880739;1.2503998045064861;0.03501619259434908;0.03501625658277777;0.94269289413216;-0.033009006333015366;0.9432580554340462;1.0099999687242556
61.56638;1.0599981300795902;0.9997528835813339;0.9431867801640981;0.01326460766702745;0.012513730488150864;1.0608024266145273;1.010017539440797;9.99998781559672;1.2503998345183498;0.03501619788448777;0.035016256105704885;0.942692945999236;-0.03300900633180104;0.9432580492089273;1.0099999775099877
61.57638;1.0599980516738658;0.9997531439448966;0.943186825146367;0.013264605619113823;0.01251372851698879;1.0608025254434743;1.0100172882783194;9.9999868899018;1.25039987039911;0.03501620310266299;0.035016255520706245;0.9426929987406977;-0.03300900633042968;0.9432580451284401;1.0099999868222842
61.58638;1.0599979700578628;0.9997534101721904;0.9431868744450173;0.013264603396230985;0.012513726511834094;1.060802624302067;1.0100170273877005;9.999985978709988;1.2503999118264557;0.03501620825951063;0.03501625483133852;0.9426930522908763;-0.033009006328994804;0.9432580436543728;1.0099999970334437
61.59638;1.0599978849766618;0.9997536819317421;0.9431869280676823;0.013264601003385213;0.012513724476509874;1.0608027234153883;1.0100167570305734;9.999985089521086;1.2503999583931162;0.03501621336547004;0.03501625403991905;0.9426931066533156;-0.03300900632758058;0.9432580451988749;1.0100000086124337
61.60638;1.0599977960411606;0.9997539588402177;0.9431869859402046;0.01326459844699307;0.012513722415209325;1.060802822960053;1.0100164773741547;9.999984228836595;1.2504000096833472;0.03501621842750883;0.035016253145452245;0.9426931618833035;-0.03300900632626756;0.9432580500536587;1.0100000220548413
61.61638;1.0599977027718381;0.9997542405272567;0.9431870479152406;0.013264595733951902;0.012513720333667062;1.0608029230388971;1.010016188456034;9.999983401716925;1.2504000653688991;0.03501622344852537;0.035016252144940946;0.9426932180150549;-0.033009006325132144;0.943258058366877;1.0100000378625602
61.62638;1.0599976046697572;0.9997545266592364;0.9431871138319432;0.013264592871674684;0.012513718239724546;1.060803023670127;1.010015890265391;9.999982612021524;1.2504001252559953;0.035016228429055836;0.035016251037125724;0.942693274964035;-0.03300900632423747;0.9432580701575606;1.0100000564878415
61.63638;1.0599975012981446;0.9997548169050678;0.943187183503106;0.013264589868584246;0.012513716142231951;1.0608031247620073;1.0100155828218527;9.999981862789284;1.2504001892895782;0.03501623336857763;0.035016249824162925;0.9426933324854334;-0.033009006323639026;0.9432580853359711;1.0100000782996856
61.64638;1.0599973923321009;0.9997551108535557;0.94318725665561;0.013264586734472604;0.012513714049835405;1.0608032260432843;1.0100152661768094;9.999981156667186;1.2504002575263362;0.03501623826569175;0.035016248510075475;0.9426933901940304;-0.03300900632339433;0.9432581037447189;1.0100001035393091
61.65638;1.0599972775617537;0.9997554079547494;0.9431873329506998;0.013264583480226152;0.012513711970626385;1.0608033270464883;1.0100149403634928;9.999980495843765;1.2504003300445543;0.03501624311965802;0.035016247100916054;0.9426934476277558;-0.033009006323560804;0.9432581251939097;1.0100001322177585
61.66638;1.0599971568674427;0.999755707525637;0.9431874120642735;0.013264580117670533;0.012513709912338382;1.0608034272307796;1.010014605342109;9.999979881720707;1.2504004068614152;0.03501624793220501;0.03501624560753221;0.942693504342853;-0.033009006324180544;0.9432581494768262;1.010000164126859
61.67638;1.059997030159819;0.9997560087644557;0.9431874937551881;0.013264576659387973;0.012513707883273799;1.0608035261136264;1.0100142610177796;9.999979314898955;1.2504004879142034;0.03501625270671359;0.035016244044263754;0.9426935599857718;-0.03300900632527038;0.9432581763707144;1.010000199047356
61.68638;1.0599968973132619;0.9997563107562426;0.943187577906347;0.013264573117338382;0.012513705893266128;1.0608036232992575;1.0100139073248104;9.999978795124875;1.2504005730932226;0.03501625744683782;0.03501624242283512;0.9426936143002007;-0.03300900632683264;0.9432582056009542;1.0100002369087513
61.69638;1.0599967581492302;0.9997566124618952;0.9431876644942342;0.01326456950180718;0.01251370395365772;1.0608037184527521;1.0100135442714426;9.99997832139029;1.2504006623037591;0.0350162621563004;0.03501624074932929;0.9426936670801174;-0.033009006328864186;0.9432582368073653;1.0100002777093
61.70638;1.0599966124779063;0.9997569127310219;0.9431877534998799;0.013264565822477144;0.012513702076877598;1.0608038112720688;1.0100131719361858;9.999977892725385;1.250400755506246;0.035016266838828476;0.03501623902639218;0.9426937181349063;-0.03300900633134671;0.9432582695771049;1.0100003213775093
61.71638;1.0599964601445968;0.9997572104235152;0.9431878448781652;0.013264562089829495;0.012513700276218816;1.0608039014998054;1.010012790494359;9.999977508769124;1.2504008527062231;0.035016271499065374;0.03501623725545257;0.9426937673290469;-0.03300900633423356;0.9432583035090807;1.0100003677670344
61.72638;1.0599963010200546;0.9997575045830379;0.9431879385822501;0.013264558314637822;0.012513698565654261;1.0608039889726788;1.0100124002534343;9.999977169310831;1.2504009538951446;0.03501627614381766;0.03501623543755047;0.9426938146218035;-0.03300900633744861;0.9432583381765189;1.0100004166993783
61.73638;1.0599961349837737;0.9997577945221194;0.9431880345256869;0.013264554506525604;0.012513696959190294;1.0608040736347062;1.0100120016370262;9.999976873677001;1.250401058954009;0.03501628078040008;0.035016233574590154;0.9426938600445387;-0.0330090063408983;0.9432583730228721;1.0100004679647112
61.74638;1.0599959619857724;0.9997580797790911;0.9431881324930202;0.013264550673772208;0.012513695469615727;1.0608041555169072;1.0100115951376585;9.999976620673722;1.2504011675630193;0.03501628541251527;0.035016231669329816;0.9426939036837281;-0.03300900634449013;0.9432584073842168;1.0100005213043166
61.75638;1.0599957821408241;0.9997583600378448;0.9431882321040087;0.013264546824122621;0.012513694106961218;1.060804234732088;1.0100111812797163;9.999976408800741;1.2504012791757682;0.03501629003763476;0.035016229723345386;0.9426939456932792;-0.03300900634814674;0.9432584405947926;1.0100005764081266
61.76638;1.0599955957652056;0.9997586350675111;0.9431883328973002;0.013264542964604258;0.012513692876884025;1.0608043114707237;1.0100107606308282;9.999976236484676;1.250401393046373;0.03501629464830734;0.03501622773720246;0.94269398632357;-0.03300900635180426;0.9432584720315838;1.0100006329830846
61.77638;1.0599954033300283;0.9997589046583705;0.9431884344946597;0.013264539100356128;0.01251369177991681;1.060804385984879;1.0100103338400115;9.999976102138845;1.2504015082645918;0.03501629923644244;0.03501622571420782;0.9426940259521382;-0.03300900635539503;0.9432585011190928;1.0100006908908254
61.78638;1.059995205382652;0.9997591686103864;0.9431885367036373;0.013264535234290107;0.012513690812243109;1.060804458561276;1.0100099016420403;9.999976003992312;1.250401623832067;0.035016303797102015;0.03501622366355333;0.9426940650637861;-0.03300900635884487;0.9432585273465944;1.0100007502199713
61.79638;1.0599950025046325;0.9997594267946944;0.9431886394735515;0.013264531367788561;0.012513689967486858;1.0608045294804789;1.0100094648423197;9.999975940168213;1.250401738796435;0.03501630832875805;0.03501622159999412;0.9426941041803297;-0.03300900636209738;0.94325855028425;1.0100008112146703
61.80638;1.0599947952722364;0.9997596791709856;0.9431887427580028;0.013264527501569211;0.01251368923882966;1.060804598958871;1.0100090243180815;9.999975908881602;1.2504018523607765;0.035016312830855;0.03501621954152469;0.942694143800896;-0.03300900636512323;0.9432585695674378;1.0100008741889488
61.81638;1.0599945841758551;0.9997599257290876;0.9431888464057039;0.013264523636747546;0.012513688620583729;1.0608046671141627;1.0100085810000023;9.999975908032138;1.2504019638931945;0.035016317302807805;0.035016217507283585;0.9426941844065272;-0.03300900636788971;0.9432585848802465;1.0100009395277179
61.82638;1.0599943695859741;0.999760166428517;0.9431889501297579;0.013264519775745005;0.012513688108367546;1.0608047340287985;1.010008135801783;9.999975934650777;1.250402072886829;0.035016321745832;0.03501621551534632;0.9426942264972401;-0.033009006370326326;0.9432585959696331;1.0100010076743389
61.83638;1.0599941518438585;0.9997604011545613;0.9431890535024989;0.013264515922317168;0.012513687697868087;1.0608047998606314;1.010007689570949;9.999975985007412;1.2504021789693123;0.03501632616510168;0.03501621358013838;0.9426942705492647;-0.03300900637232457;0.9432586026796116;1.010001079042738
61.84638;1.059993931380298;0.9997606296897403;0.9431891559867265;0.013264512081229585;0.012513687383386596;1.0608048648718844;1.0100072430789835;9.999976055423573;1.2504022819423461;0.035016330570376286;0.03501621171044422;0.9426943169141108;-0.03300900637376031;0.9432586050193854;1.0100011539438287
61.85638;1.0599937087629314;0.9997608517322162;0.9431892570264306;0.01326450825813333;0.012513687157361933;1.060804929355326;1.010006796971005;9.999976143464691;1.2504023817445733;0.035016334973992216;0.035016209909191416;0.9426943658298412;-0.03300900637451472;0.9432586032531725;1.0100012325684664
61.86638;1.0599934847146435;0.9997610669408181;0.943189356123763;0.013264504459152764;0.012513687011065916;1.0608049935172459;1.0100063517084197;9.999976248703101;1.250402478324343;0.03501633938762095;0.03501620817523491;0.9426944175420781;-0.03300900637449762;0.9432585979235735;1.0100013149899911
61.87638;1.0599932601203388;0.9997612749600906;0.9431894528880808;0.013264500690268985;0.012513686936043097;1.0608050573697638;1.0100059075645;9.999976372665195;1.2504025715657268;0.03501634382089697;0.035016206504540924;0.9426944723460977;-0.033009006373664045;0.9432585897529397;1.0100014011941125
61.88638;1.0599930359697212;0.9997614754545519;0.9431895470671348;0.013264496957160704;0.01251368692511467;1.0608051206868925;1.0100054646339125;9.999976518480226;1.250402661360606;0.03501634828042551;0.03501620489024466;0.9426945304988494;-0.033009006371992444;0.9432585795025947;1.0100014911145236
61.89638;1.05999281325348;0.999761668182251;0.9431896385298535;0.01326449326535815;0.01251368697224003;1.060805183077066;1.010005022880811;9.999976690366486;1.250402747719932;0.03501635276766344;0.03501620332410394;0.9426945921004972;-0.03300900636944281;0.9432585679021207;1.0100015846311698
61.90638;1.0599925928860932;0.999761853071774;0.9431897272419268;0.013264489620493647;0.012513687072013542;1.0608052441257154;1.0100045823139805;9.999976892776106;1.2504028307830932;0.03501635727864453;0.03501620179852863;0.942694657028132;-0.0330090063659499;0.9432585556413028;1.0100016816005544
61.91638;1.059992375655815;0.9997620302385508;0.9431898132466608;0.013264486028652626;0.012513687219816615;1.060805303466485;1.01000414317132;9.999977129551285;1.250402910735551;0.03501636180584658;0.03501620030662413;0.9426947249692449;-0.03300900636145547;0.9432585433371702;1.0100017819199956
61.92638;1.0599921621962545;0.999762199900467;0.9431898966156363;0.013264482496393707;0.012513687412787518;1.0608053607409613;1.0100037058980897;9.999977403435196;1.2504029877388338;0.035016366339146;0.03501619884072397;0.9426947955182263;-0.033009006355945364;0.9432585314468442;1.0100018854849182
61.93638;1.0599919530221624;0.9997623622611327;0.9431899774203911;0.013264479030467102;0.012513687650228379;1.0608054155499078;1.010003271001078;9.99997771603115;1.2504030619159123;0.03501637086568806;0.035016197391814455;0.9426948682346831;-0.03300900634946112;0.9432585201866632;1.0100019920735062
61.94638;1.0599917485737795;0.9997625174518759;0.9431900557592803;0.013264475637622652;0.012513687932368145;1.0608054674713003;1.0100028389832256;9.999978068198866;1.2504031333936936;0.03501637537023573;0.03501619595167943;0.9426949426343982;-0.03300900634207595;0.9432585095345788;1.0100021013352034
61.95638;1.0599915492131855;0.9997626655227544;0.9431901317495431;0.013264472324516203;0.01251368825880531;1.0608055160963898;1.0100024103852479;9.999978460266687;1.2504032023904872;0.035016379836176705;0.03501619451747519;0.9426950181594372;-0.033009006333866206;0.9432584992928494;1.010002212879063
61.96638;1.0599913552407076;0.999762806456633;0.9431902054336848;0.01326446909768251;0.012513688627751908;1.0608055610063334;1.010001985881352;9.999978891717868;1.250403269240828;0.03501638424726127;0.03501619309512478;0.9426950941696819;-0.0330090063248973;0.9432584891304677;1.0100023263427471
61.97638;1.0599911669331332;0.9997629401998855;0.9431902767107658;0.01326446596342583;0.01251368903565465;1.0608056017409744;1.0100015663216848;9.999979361233082;1.2504033342640817;0.035016388589227315;0.035016191697485786;0.9426951699786206;-0.03300900631521358;0.9432584786508325;1.0100024414148172
61.98638;1.0599909845115396;0.9997630666693776;0.9431903453751738;0.013264462927658508;0.01251368947707731;1.0608056378708421;1.010001152629617;9.999979867321636;1.2504033976124302;0.03501639284895698;0.035016190338719055;0.9426952449397624;-0.03300900630483743;0.9432584674896873;1.0100025578584249
61.99638;1.0599908080831073;0.999763185714588;0.9431904112198889;0.013264459995542833;0.012513689945098024;1.0608056691187302;1.0100007456474933;9.999980408849543;1.250403459318155;0.03501639701179834;0.03501618903016731;0.9426953185357607;-0.0330090062937789;0.9432584553155674;1.0100026755006968
62.00638;1.0599906376847534;0.9997632970980124;0.9431904741570408;0.013264457170554253;0.012513690432612508;1.0608056954031493;1.0100003460758529;9.999980985479288;1.2504035195037315;0.035016401061526294;0.035016187778913827;0.9426953903769707;-0.033009006282034466;0.94325844176034;1.010002794113522
62.01638;1.0599904733969545;0.9997634005184698;0.9431905342812205;0.013264454453666216;0.012513690934142707;1.0608057168162042;1.009999954519363;9.999981597718842;1.2504035784928385;0.035016404984351296;0.03501618658762312;0.9426954600978827;-0.033009006269576764;0.9432584263881744;1.010002913298072
62.02638;1.0599903154029808;0.9997634956073287;0.9431905918189694;0.013264451843332907;0.012513691446213176;1.0608057335435066;1.0099995715690728;9.999982246421924;1.2504036366805646;0.03501640877252664;0.03501618545629636;0.9426955272905874;-0.03300900625636782;0.9432584087039043;1.0100030325306775
62.03638;1.0599901639482974;0.9997635818995948;0.9431906470304926;0.013264449336003426;0.01251369196624495;1.0608057457237894;1.0099991978169902;9.999982932377739;1.250403694347788;0.03501641242497672;0.03501618438470193;0.942695591550182;-0.033009006242384994;0.9432583881877343;1.010003151331021
62.04638;1.059990019273599;0.9997636588621662;0.943190700136768;0.013264446927165706;0.012513692491916997;1.060805753382438;1.00999883378108;9.99998365567634;1.2504037516603121;0.03501641594611995;0.03501618337455212;0.9426956525275844;-0.03300900622762041;0.9432583643350541;1.010003269410789
62.05638;1.0599898815993212;0.9997637259922855;0.943190751291471;0.013264444612414905;0.012513693020795613;1.0608057564908882;1.009998479866281;9.999984415112937;1.2504038087878522;0.03501641934263549;0.035016182432052886;0.9426957099454946;-0.033009006212069744;0.9432583366660274;1.0100033867275198
62.06638;1.0599897511339598;0.9997637828850823;0.9431908005982175;0.013264442387623268;0.012513693549663706;1.0608057550571064;1.0099981363733839;9.999985208855495;1.250403865938683;0.03501642261998671;0.03501618156708814;0.942695763622026;-0.03300900619573957;0.9432583047115068;1.0100035034584491
62.07638;1.0599896280936283;0.9997638292256128;0.9431908481708974;0.01326444024882023;0.012513694074528977;1.060805749169707;1.0099978034738093;9.999986035787975;1.2504039232980584;0.03501642578186179;0.03501618078820171;0.9426958134766177;-0.033009006178649825;0.9432582680201889;1.0100036198989704
62.08638;1.059989512732306;0.9997638648098494;0.943190894204129;0.01326443819237505;0.01251369459131434;1.0608057389735388;1.0099974812346793;9.999986895762351;1.2504039810298127;0.03501642883106003;0.03501618009959342;0.9426958594911856;-0.033009006160812274;0.9432582262068574;1.0100037363464351
62.09638;1.059989405332945;0.9997638896105601;0.9431909389821832;0.013264436215040518;0.012513695096493468;1.0608057246492826;1.0099971697240557;9.9999877885484;1.2504040393608216;0.03501643177054871;0.03501617950243748;0.9426959016474551;-0.03300900614222006;0.9432581789729765;1.0100038530958597
62.10638;1.0599893061657004;0.9997639038049029;0.9431909828621211;0.013264434314062561;0.012513695587493021;1.0608057064516379;1.0099968690370509;9.999988712784958;1.2504040986063676;0.03501643460429501;0.03501617899729915;0.9426959398641316;-0.033009006122860875;0.9432581260707622;1.0100039704698538
62.11638;1.0599892154453738;0.9997639077733459;0.9431910263053989;0.013264432487553447;0.01251369606278411;1.0608056847248588;1.0099965792217822;9.999989665393867;1.250404159113519;0.03501643733506602;0.035016178584266505;0.9426959739855303;-0.033009006102721686;0.9432580673144717;1.0100040887529194
62.12638;1.059989133298637;0.9997639021100501;0.9431910698714988;0.013264430734571012;0.012513696521546235;1.060805659856447;1.0099963002516381;9.999990641638151;1.2504042211466666;0.03501643996191697;0.03501617826063387;0.9426960038440311;-0.03300900608179715;0.9432580026572597;1.010004208126366
62.13638;1.0599890597468948;0.999763887626844;0.9431911141168784;0.013264429054625918;0.012513696963083272;1.0608056322547124;1.0099960320719317;9.999991636473979;1.2504042847508452;0.03501644248265973;0.035016178020252385;0.9426960293541369;-0.033009006060121145;0.9432579321826424;1.0100043287032372
62.14638;1.0599889947109151;0.9997638652934022;0.9431911595132443;0.013264427447074846;0.01251369738620817;1.0608056023729726;1.0099957746253811;9.999992646171204;1.250404349726624;0.03501644489758889;0.03501617785561533;0.9426960506206608;-0.03300900603778171;0.9432578559782088;1.0100044505962023
62.15638;1.0599889380609855;0.9997638361204633;0.9431912064288567;0.013264425911005387;0.012513697788795686;1.06080557068508;1.009995527807867;9.999993668667003;1.2504044157177;0.03501644721021816;0.03501617775925186;0.9426960680225224;-0.033009006014901025;0.9432577740740363;1.0100045739060257
62.16638;1.0599888897002638;0.9997638010798862;0.9431912550985859;0.01326442444565602;0.012513698168196438;1.060805537598219;1.0099952914354773;9.999994702881729;1.2504044823061429;0.035016449427671105;0.03501617772360086;0.9426960822005939;-0.03300900599162077;0.9432576865314347;1.0100046986390157
62.17638;1.0599888496242884;0.9997637611027617;0.9431913056016605;0.013264423050635327;0.01251369852230667;1.0608055034374084;1.009995065307931;9.999995748019211;1.250404549096244;0.03501645156153796;0.035016177740716865;0.9426960939793146;-0.033009005968108004;0.9432575935471544;1.0100048246543138
62.18638;1.0599888179095756;0.9997637170959208;0.9431913579068675;0.013264421725367837;0.012513698849800664;1.0608054685407695;1.0099948492698227;9.999996803512204;1.2504046157646955;0.035016453626902554;0.03501617780202806;0.9426961042944826;-0.03300900594455124;0.9432574954778321;1.0100049516867924
62.19638;1.0599887946329098;0.9997636699028633;0.9431914119378233;0.013264420468417732;0.012513699149397787;1.0608054333201875;1.0099946431838387;9.999997869634056;1.250404682088708;0.03501645564037389;0.035016177897504226;0.9426961141264417;-0.033009005921137535;0.9432573928361261;1.010005079412367
62.20638;1.0599887797861136;0.9997636202258335;0.943191467607007;0.013264419276930724;0.012513699419388994;1.060805398220741;1.0099944469175748;9.999998948174312;1.2504047479764773;0.035016457618988715;0.035016178015324445;0.9426961244403245;-0.03300900589803318;0.943257286255493;1.0100052074724513
62.21638;1.0599887732630577;0.9997635685468024;0.9431915248392643;0.013264418145861252;0.012513699657403522;1.060805363637823;1.0099942603744816;10.0000000425033;1.2504048134215877;0.03501645957918049;0.03501617814449282;0.9426961361301753;-0.033009005875378285;0.9432571763911975;1.0100053354683758
62.22638;1.0599887749051333;0.9997635150534981;0.943191583606811;0.013264417068199145;0.012513699859742508;1.060805329812032;1.0099940834702685;10.00000115688862;1.2504048784102546;0.03501646153623318;0.03501617827873072;0.9426961499244241;-0.0330090058532857;0.9432570638650478;1.010005463014358
62.23638;1.0599887845278155;0.9997634596516851;0.9431916439497662;0.01326441603626607;0.012513700020964427;1.0608052967587998;1.0099939160709224;10.000002295139343;1.250404942892237;0.035016463505680134;0.035016178418339636;0.9426961663092295;-0.033009005831844046;0.9432569492860557;1.0100055897765852
62.24638;1.0599888019547659;0.9997634021020623;0.9431917059632451;0.01326441504200542;0.012513700134390368;1.060805264306454;1.0099937579985416;10.000003459105079;1.2504050067957864;0.03501646550422482;0.035016178570771;0.9426961855487523;-0.03300900581113181;0.9432568332333238;1.010005715411973
62.25638;1.059988827061522;0.9997633421843855;0.9431917697692416;0.013264414076690186;0.012513700192792306;1.0608052321323547;1.0099936091127164;10.0000046483072;1.2504050700818312;0.03501646754665796;0.03501617874945153;0.9426962077431558;-0.03300900579123511;0.9432567162226324;1.010005839512141
62.26638;1.059988859704593;0.9997632797813268;0.9431918354730221;0.013264413131920736;0.012513700188590384;1.0608051997093808;1.009993469367249;10.000005861091475;1.250405132832286;0.03501646963955062;0.03501617896815905;0.9426962328872793;-0.033009005772251215;0.9432565987311682;1.0100059616473707
62.27638;1.0599888996029518;0.9997632148449307;0.9431919031571084;0.013264412201047899;0.012513700114120167;1.0608051663314944;1.0099933387847224;10.00000709579039;1.2504051952730961;0.035016471777010574;0.03501617923459222;0.9426962609582638;-0.03300900575427434;0.9432564812131817;1.010006081455279
62.28638;1.0599889463474248;0.9997631473380117;0.9431919729466942;0.013264411279494646;0.012513699962358417;1.06080513125658;1.0099932174202533;10.000008350362725;1.2504052576910358;0.035016473942517896;0.03501617954976525;0.942696291989641;-0.03300900573738036;0.9432563640661489;1.0100061987187967
62.29638;1.0599889994804852;0.99976307721694;0.9431920450394407;0.013264410364724389;0.012513699727316845;1.0608050937652387;1.0099931053626472;10.000009621396384;1.2504053203082446;0.03501647611488428;0.03501617991153439;0.9426963260563392;-0.03300900572162401;0.9432562476283256;1.0100063134404718
62.30638;1.0599890585490557;0.9997630043994626;0.9431921196880445;0.013264409456810124;0.012513699404039983;1.060805053145419;1.0099930027312074;10.000010904361773;1.2504053832024298;0.03501647827306772;0.03501618031778226;0.9426963631719516;-0.033009005707042606;0.9432561322425219;1.0100064258306474
62.31638;1.05998912315853;0.9997629287562738;0.9431921971994873;0.01326440855799121;0.01251369898885792;1.0608050087479122;1.0099929096771378;10.000012195057884;1.2504054462942455;0.035016480397095914;0.03501618076903825;0.9426964032210452;-0.03300900569364152;0.9432560182959233;1.010006536148931
62.32638;1.0599891930192193;0.9997628501459922;0.9431922778954472;0.013264407670086884;0.01251369847973711;1.0608049600636495;1.0099928264094435;10.000013490775384;1.250405509399107;0.035016482468336906;0.0350161812693625;0.9426964460014174;-0.03300900568136476;0.9432559061553619;1.0100066445784706
62.33638;1.0599892679065166;0.9997627683976837;0.9431923620414782;0.013264406792515076;0.012513697876379843;1.0608049067021714;1.009992753172086;10.000014790368441;1.250405572344597;0.0350164844705809;0.03501618182549417;0.9426964913060885;-0.033009005670093544;0.9432557960371374;1.0100067512401636
62.34638;1.0599893475374804;0.9997626833228972;0.9431924498330945;0.013264405922836413;0.012513697180075294;1.060804848293964;1.0099926901580039;10.000016093416658;1.2504056350439685;0.035016486387798515;0.035016182445867086;0.9426965389705304;-0.03300900565967629;0.9432556879093543;1.0100068562086923
62.35638;1.0599894315119884;0.9997625948475738;0.9431925413995341;0.013264405058084258;0.012513696393525996;1.060804784446187;1.0099926374705082;10.000017398944829;1.2504056974400877;0.03501648819989848;0.0350161831380066;0.9426965888366342;-0.033009005649949144;0.9432555814919028;1.0100069594946741
62.36638;1.0599895193874382;0.999762503082566;0.9431926367411434;0.013264404195649736;0.012513695520624665;1.0608047147794517;1.0099925951536688;10.000018704579547;1.250405759408836;0.035016489881444714;0.03501618390499199;0.942696640703034;-0.0330090056407369;0.943255476319874;1.0100070610637508
62.37638;1.059989610757665;0.999762408229595;0.9431927356707078;0.01326440333375865;0.012513694565795775;1.0608046389621784;1.0099925631983127;10.00002000662543;1.2504058207166464;0.03501649140289205;0.03501618474513701;0.9426966944032599;-0.03300900563184952;0.9432553718087557;1.0100071608814898
62.38638;1.0599897052633016;0.9997623104937107;0.9431928378338404;0.013264402471416178;0.012513693533645127;1.0608045567015711;1.0099925414995454;10.000021300269324;1.2504058810410341;0.03501649273299177;0.03501618565571383;0.9426967499163428;-0.03300900562307363;0.9432552673188229;1.0100072589414815
62.39638;1.0599898026052441;0.9997622100858408;0.9431929427111897;0.013264401608063922;0.012513692430138333;1.0608044677125812;1.0099925298039691;10.000022579498852;1.250405940006162;0.035016493842011824;0.03501618663692454;0.9426968073400367;-0.033009005614159086;0.943255162177381;1.0100073552494577
62.40638;1.0599899025661792;0.9997621071910745;0.943193049594978;0.013264400743149423;0.012513691263862953;1.0608043717433813;1.0099925276903547;10.000023837254922;1.2504059971761776;0.03501649470295461;0.03501618769264544;0.9426968668162305;-0.033009005604817336;0.9432550556443624;1.010007449781311
62.41638;1.059990004984937;0.9997620018935783;0.9431931576517936;0.013264399875936611;0.01251369004554287;1.0608042686749477;1.0099925346406384;10.000025065904214;1.250406052043407;0.035016495289765276;0.03501618882893086;0.9426969285349703;-0.03300900559473445;0.9432549469196858;1.010007542450875
62.42638;1.0599901097415827;0.9997618941789649;0.9431932660255096;0.013264399006243597;0.012513688786817804;1.0608041585895045;1.0099925501508347;10.00002625783787;1.250406104073515;0.03501649557558604;0.03501619005246523;0.9426969927244587;-0.03300900558358874;0.9432548352408359;1.0100076331076544
62.43638;1.0599902167847701;0.9997617839962935;0.9431933738759481;0.013264398135805579;0.012513687499533577;1.0608040417655415;1.0099925737690627;10.000027405976292;1.2504061527969876;0.03501649553283155;0.035016191368513035;0.9426970595198031;-0.033009005571070595;0.9432547200047177;1.0100077215551182
62.44638;1.059990326065802;0.9997616712915435;0.9431934803638492;0.013264397268944357;0.012513686196068175;1.0608039186416263;1.0099926050632404;10.000028503383122;1.2504061978816579;0.035016495135165804;0.0350161927793832;0.9426971287904733;-0.03300900555689192;0.9432546008387263;1.0100078075418444
62.45638;1.0599904373759257;0.9997615560062788;0.9431935846447574;0.013264396411582152;0.012513684890263152;1.0608037897861755;1.0099926435755064;10.000029542110527;1.250406239132225;0.03501649436003601;0.03501619428672053;0.9426972000710254;-0.03300900554078392;0.9432544776058951;1.010007890745254
62.46638;1.0599905502975067;0.9997614380599374;0.9431936858725565;0.013264395569211199;0.012513683596806104;1.0608036558810534;1.0099926888263346;10.000030513044788;1.250406276442115;0.03501649318879125;0.03501619589505322;0.9426972726014254;-0.03300900552251343;0.9432543503478499;1.010007970824935
62.47638;1.0599906642946617;0.9997613173213403;0.9431937832038572;0.013264394746038627;0.012513682329072592;1.0608035176845192;1.009992740389963;10.000031407653239;1.2504063097447247;0.03501649160617476;0.03501619761060734;0.9426973454000332;-0.033009005501916294;0.9432542191814592;1.0100080475126765
62.48638;1.0599907787754896;0.9997611935771725;0.9431938758565358;0.013264393946164974;0.012513681098184529;1.0608033759550033;1.0099927979848242;10.000032219962955;1.2504063389915436;0.03501648960237974;0.03501619943797184;0.9426974173778376;-0.033009005478904126;0.9432540842418858;1.010008120627561
62.49638;1.0599908931099369;0.999761066526119;0.9431939631880434;0.01326439317446612;0.012513679913363693;1.0608032313871156;1.0099928615520626;10.000032946480733;1.2504063641775969;0.035016487174181606;0.035016201379379205;0.9426974874894222;-0.03300900545343756;0.9432539457242558;1.0100081900228657
62.50638;1.0599910066592637;0.9997609358311496;0.9431940446925903;0.013264392435858658;0.0125136787816823;1.060803084612614;1.0099929312687972;10.00003358451986;1.2504063854359082;0.035016484322426954;0.03501620343410057;0.9426975548315838;-0.03300900542550606;0.9432538039320141;1.010008255560393
62.51638;1.0599911187702535;0.9997608011769685;0.9431941199371896;0.01326439173452292;0.012513677708060587;1.060802936218616;1.0099930074474552;10.000034131232026;1.2504064031380107;0.03501648104960204;0.03501620559738373;0.9426976186585313;-0.03300900539513133;0.9432536592703541;1.0100083171172662
62.52638;1.0599912287525874;0.9997606622763521;0.943194188516069;0.013264391073745066;0.012513676696386434;1.060802786728076;1.0099930904149506;10.000034584098707;1.2504064178550889;0.03501647736004261;0.03501620786179171;0.9426976783838306;-0.03300900536237741;0.9432535122235618;1.0100083745607749
62.53638;1.0599913359141409;0.9997605188907233;0.9431942500275557;0.013264390455478916;0.012513675750338354;1.0608026365848668;1.009993180452229;10.000034941848776;1.2504064302194329;0.03501647326044501;0.035016210219177536;0.9426977336149313;-0.033009005327356435;0.943253363332357;1.010008427696168
62.54638;1.059991439598672;0.9997603708857667;0.9431943040677357;0.013264389879462348;0.012513674873515;1.0608024861881238;1.0099932777735985;10.000035204745895;1.2504064408525266;0.03501646875986757;0.03501621266007424;0.9426977841654419;-0.03300900529022369;0.9432532131476822;1.0100084762545647
62.55638;1.0599915391658694;0.9997602182339509;0.9431943502629313;0.013264389343182808;0.012513674069056893;1.0608023358990268;1.0099933824838385;10.000035374108723;1.25040645037584;0.0350164638706882;0.03501621517096019;0.9426978300338799;-0.03300900525115544;0.9432530621604421;1.0100085199118356
62.56638;1.0599916339723907;0.9997600609483375;0.9431943883053838;0.013264388842919845;0.012513673338717866;1.0608021859898615;1.0099934944732745;10.000035451712916;1.250406459439102;0.035016458609466006;0.03501621773343907;0.9426978714040292;-0.033009005210317154;0.9432529107689743;1.0100085582873135
62.57638;1.0599917234129566;0.9997598990500259;0.9431944179726274;0.013264388373969413;0.012513672682330494;1.060802036715069;1.0099936133683856;10.000035440013557;1.2504064687727257;0.03501645299695856;0.03501622032759322;0.9426979086195553;-0.03300900516784609;0.9432527593465477;1.010008590954038
62.58638;1.0599918070099168;0.9997597326050648;0.94319443916501;0.013264387930125422;0.012513672098190272;1.060801888478935;1.0099937386571498;10.000035342545976;1.2504064792296197;0.03501644705676617;0.03501622293533004;0.9426979420720729;-0.03300900512385659;0.9432526083622659;1.0100086174702656
62.59638;1.059991884462714;0.9997595617233541;0.9431944519448994;0.013264387503912034;0.012513671584094138;1.0608017418346865;1.009993869850229;10.000035162922531;1.2504064916952056;0.03501644081256782;0.035016225540102926;0.942697972079978;-0.033009005078447964;0.9432524584293177;1.01000863739425
62.60638;1.059991955598904;0.9997593865153123;0.9431944565392398;0.01326438708707897;0.012513671138315191;1.0608015973356542;1.0099940065112218;10.000034903439106;1.2504065068992736;0.03501643428802771;0.035016228125304374;0.9426979988494901;-0.033009005031707485;0.9432523102211609;1.0100086503147947
62.61638;1.0599920203362085;0.999759207124379;0.9431944532882164;0.013264386671278855;0.012513670759541514;1.0608014553941134;1.0099941482238435;10.000034565288512;1.2504065252739536;0.03501642750957525;0.03501623067432035;0.9426980224976861;-0.03300900498372031;0.9432521643815021;1.010008655893676
62.62638;1.0599920787293857;0.999759023812603;0.9431944425450393;0.013264386249488664;0.012513670446098243;1.060801316152884;1.0099942945861202;10.000034149974375;1.2504065469162224;0.0350164205070493;0.03501623317174468;0.9426980430736634;-0.033009004934573254;0.9432520215416094;1.0100086538534039
62.63638;1.0599921309814488;0.9997588369946949;0.9431944246013367;0.013264385817069447;0.012513670195773067;1.0608011794359988;1.0099944452149348;10.000033660294333;1.2504065716706851;0.035016413312150364;0.03501623560316495;0.9426980605530841;-0.03300900488434561;0.9432518823180038;1.010008643956026
62.64638;1.0599921773526013;0.999758647214474;0.9431943996998825;0.013264385371831479;0.012513670006827012;1.0608010448762402;1.0099945997602597;10.000033100109746;1.2504065993052362;0.035016405957261736;0.03501623795302506;0.9426980748210979;-0.03300900483311522;0.9432517472283638;1.0100086260352812
62.65638;1.0599922180523802;0.9997584550929661;0.9431943680579872;0.013264384913643092;0.012513669879219142;1.0608009121098183;1.0099947579279105;10.000032473232936;1.250406629662309;0.03501639847316066;0.03501624020388137;0.9426980856994075;-0.03300900478098082;0.9432516166612115;1.0100086000006774
62.66638;1.0599922531751205;0.9997582612686519;0.9431943298278186;0.013264384443238918;0.012513669814545105;1.0608007808508826;1.0099949194887818;10.000031782278587;1.2504066626414871;0.03501639088436704;0.03501624233852304;0.9426980930308554;-0.03300900472806847;0.9432514909023569;1.010008565776522
62.67638;1.0599922826830341;0.9997580663585344;0.9431942850527011;0.013264383960156311;0.012513669814643842;1.0608006508147425;1.0099950842649348;10.000031028437197;1.2504066980650774;0.03501638320607022;0.03501624434103634;0.9426980967101611;-0.033009004674513676;0.9432513701164295;1.0100085232767846
62.68638;1.0599923064751922;0.9997578709173496;0.9431942336659426;0.013264383461337004;0.012513669880352006;1.0608005216065242;1.0099952521068867;10.000030212363622;1.250406735657733;0.03501637544671109;0.035016246194595126;0.9426980966144997;-0.033009004620445245;0.9432512543147127;1.0100084724259382
62.69638;1.0599923245045182;0.9997576754190848;0.9431941755458549;0.01326438294173647;0.012513670011351983;1.060800392711031;1.009995422894836;10.000029335337006;1.2504067751440864;0.03501636761369245;0.03501624787919805;0.9426980925119471;-0.033009004565983886;0.94325114339109;1.0100084131420106
62.70638;1.0599923368029136;0.9997574803535404;0.9431941106414635;0.013264382396276555;0.012513670206140182;1.0608002635842073;1.0099955965344793;10.00002840008981;1.2504068162593056;0.03501635971704546;0.03501624937184208;0.9426980840286936;-0.03300900451123721;0.9432510372064461;1.0100083452914244
62.71638;1.0599923434643241;0.9997572863573284;0.9431940390627347;0.013264381821426365;0.012513670461401526;1.060800133739915;1.0099957729148377;10.000027410816372;1.2504068586602421;0.035016351769937386;0.03501625064863618;0.9426980707397254;-0.033009004456285754;0.9432509356712124;1.0100082686788219
62.72638;1.0599923446994055;0.9997570941960247;0.9431939610319421;0.013264381215678403;0.012513670771899861;1.0608000027903484;1.0099959518799884;10.000026372108284;1.2504069018934294;0.03501634378784019;0.03501625168761655;0.942698052276347;-0.033009004401175435;0.9432508388055978;1.0100081831055405
62.73638;1.0599923408321659;0.9997569046230833;0.9431938767832095;0.013264380579298131;0.012513671131546614;1.0607998704645192;1.009996133192331;10.000025288111042;1.250406945451114;0.03501633578837513;0.035016252469846104;0.9426980283189571;-0.03300900434593188;0.9432507467216259;1.0100080884642488
62.74638;1.0599923321452238;0.9997567182973381;0.9431937865343993;0.013264379914053019;0.012513671534858817;1.0607997366139998;1.0099963164757837;10.000024162987792;1.2504069888113067;0.03501632779133332;0.03501625297807839;0.9426979985732054;-0.03300900429059796;0.9432506595134093;1.0100079847685186
62.75638;1.0599923187126454;0.9997565358115393;0.9431936905138817;0.01326437922280312;0.012513671977816053;1.0607996011981096;1.0099965012691576;10.000023001516526;1.2504070314322444;0.03501631981534593;0.035016253195604016;0.9426979627865074;-0.033009004235265926;0.9432505771680717;1.0100078721150945
62.76638;1.0599923003490392;0.9997563577202895;0.9431935889694223;0.013264378508329679;0.012513672458025404;1.0607994642711256;1.009996687129116;10.000021808621879;1.2504070727762224;0.03501631187212945;0.03501625310599232;0.9426979207377734;-0.03300900418008053;0.9432504995776858;1.01000775066039
62.77638;1.0599922766651382;0.9997561845096168;0.9431934821553521;0.013264377772240231;0.012513672974412134;1.0607993259764374;1.0099968736150071;10.00002058850284;1.2504071123948841;0.03501630396525186;0.035016252693395825;0.9426978722185183;-0.03300900412522133;0.9432504266022086;1.0100076206021837
62.78638;1.0599922471786722;0.9997560165689444;0.9431933703101887;0.013264377014768125;0.012513673526460047;1.0607991864989075;1.0099970602595765;10.000019344077542;1.250407149982544;0.035016296095798635;0.035016251945680366;0.9426978170497508;-0.03300900407088173;0.9432503581257083;1.0100074821431244
62.79638;1.0599922114248983;0.9997558542019223;0.943193253633448;0.013264376234873624;0.012513674113652399;1.0607990460069938;1.009997246619247;10.000018076769514;1.2504071852893117;0.03501628826918294;0.03501625085923508;0.9426977550677945;-0.03300900401725205;0.9432502940903769;1.0100073354470742
62.80638;1.0599921689857699;0.9997556976704886;0.9431931323199888;0.013264375430391025;0.012513674735457682;1.0607989046574382;1.0099974322699623;10.000016786958147;1.2504072179833268;0.035016280497130306;0.035016249439482346;0.9426976860618572;-0.03300900396450341;0.9432502344904299;1.0100071806104896
62.81638;1.0599921194333288;0.9997555472468301;0.9431930066687115;0.013264374598163538;0.012513675391306513;1.0607987625960078;1.0099976167238438;10.000015474819243;1.2504072476349302;0.03501627279570864;0.03501624769637734;0.9426976098048933;-0.03300900391278339;0.9432501793243597;1.010007017700871
62.82638;1.0599920622994023;0.9997554031989256;0.9431928771812512;0.013264373734183736;0.01251367608007316;1.060798619879606;1.0099977994189517;10.000014140788307;1.2504072738007033;0.0350162651849817;0.035016245639980036;0.9426975261676692;-0.033009003862225335;0.9432501285352721;1.0100068468401493
62.83638;1.0599919971296345;0.999755265685189;0.9431927445730307;0.013264372834217192;0.01251367679949559;1.0607984764252725;1.0099979798058876;10.000012786069934;1.250407296109732;0.03501625768902828;0.03501624327927692;0.9426974351536107;-0.03300900381294452;0.9432500819621394;1.01000666826067
62.84638;1.0599919235629973;0.9997551346357715;0.9431926096795574;0.013264371894592624;0.012513677546655236;1.0607983320658345;1.0099981574123238;10.000011413398727;1.2504073143220684;0.03501625033153068;0.035016240624044695;0.9426973368492586;-0.033009003765027405;0.9432500393099392;1.0100064823222141
62.85638;1.059991841401273;0.9997550097190797;0.9431924732829762;0.013264370912894619;0.01251367831910339;1.0607981866252747;1.0099983318537669;10.00001002724078;1.2504073282995427;0.03501624313202002;0.03501623768731421;0.942697231362805;-0.03300900371853654;0.9432500001987503;1.0100062895046358
62.86638;1.059991750643322;0.9997548904390336;0.9431923359572214;0.013264369889015583;0.01251367911509831;1.0607980399339936;1.0099985028344838;10.000008633155536;1.2504073379172018;0.035016236106534156;0.03501623448693269;0.9426971188075818;-0.03300900367351574;0.9432499643000725;1.0100060903817336
62.87638;1.05999165144573;0.9997547762935903;0.943192198058077;0.013264368826061582;0.012513679933142506;1.0607978917667806;1.0099986701227406;10.000007236784404;1.2504073430571478;0.03501622926738291;0.035016231045715;0.9426969993588645;-0.03300900362998924;0.9432499314077671;1.01000588556169
62.88638;1.0599915440572787;0.9997546668671186;0.9431920598431843;0.013264367730141207;0.012513680771714825;1.060797741797895;1.0099988335163683;10.000005843295142;1.2504073436637253;0.03501622262136447;0.03501622738909531;0.9426968732997993;-0.033009003587968995;0.9432499013699719;1.01000567561756
62.89638;1.0599914287781438;0.9997545618406138;0.9431919215892429;0.013264366609486336;0.012513681629193802;1.0607975896776787;1.0099989928624804;10.000004457451135;1.2504073397327375;0.035016216170887876;0.035016223542407805;0.9426967410079121;-0.033009003547456665;0.9432498739749607;1.0100054610520273
62.90638;1.059991305941584;0.9997544609708479;0.9431917836366277;0.013264365473648464;0.012513682503911572;1.0607974351168556;1.009999148072903;10.000003083862662;1.2504073312772055;0.03501620991802714;0.035016219531677065;0.9426966029295577;-0.03300900350843282;0.943249848854526;1.0100052422989705
62.91638;1.0599911759233147;0.9997543640472047;0.9431916463616441;0.013264364332183882;0.012513683394072418;1.0607972779102557;1.0099992990832467;10.000001727156944;1.2504073183641333;0.03501620386714501;0.03501621538591318;0.9426964595571333;-0.033009003470865585;0.9432498254497992;1.0100050197834742
62.92638;1.0599910391903506;0.9997542708765946;0.9431915100986827;0.013264363192978112;0.012513684297515567;1.0607971179690852;1.0099994458118173;10.000000391541223;1.250407301157659;0.035016198023519816;0.035016211134393134;0.9426963114361585;-0.03300900343473635;0.9432498031359622;1.0100047939700443
