time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.93638;1.059990896363717;0.9997541813084956;0.9431913750776093;0.013264362061918283;0.012513685211627585;1.0607969553003065;1.009999588101432;9.999999080123356;1.2504072799135277;0.035016192390373665;0.03501620680011034;0.9426961591879929;-0.03300900340003012;0.9432497814648977;1.0100045653239564
62.94638;1.059990748209555;0.999754095246943;0.9431912414531417;0.013264360944292309;0.012513686133121295;1.0607967899212825;1.0099997256348854;9.999997795111327;1.2504072549638232;0.03501618696822194;0.03501620239732461;0.9426960034485617;-0.03300900336669747;0.9432497602722636;1.0100043343428085
62.95638;1.0599905955303635;0.9997540126770141;0.9431911094011081;0.01326435984640917;0.012513687057943755;1.0607966218160274;1.009999857936101;9.99999653843041;1.2504072266934803;0.03501618175719501;0.03501619793330613;0.9426958447836766;-0.03300900333465659;0.9432497395315195;1.0100041016525754
62.96638;1.0599904390663595;0.9997539336830533;0.9431909791555652;0.013264358776287464;0.01251368798193257;1.0607964509480148;1.0099999844856795;9.999995312285046;1.2504071954924685;0.03501617675880025;0.035016193409868245;0.9426956837038268;-0.03300900330384138;0.9432497191522324;1.0100038679378773
62.97638;1.0599902795041838;0.9997538583853757;0.9431908509476125;0.013264357743238055;0.012513688901902683;1.060796277325088;1.0100001048271992;9.999994120021231;1.2504071617212924;0.035016171974509;0.03501618882674192;0.9426955206858183;-0.033009003274222355;0.9432496988965094;1.0100036337972853
62.98638;1.0599901175213942;0.999753786837072;0.9431907249187695;0.013264356756546273;0.012513689816172046;1.0607961010874738;1.010000218612625;9.999992966218246;1.2504071257249556;0.03501616740416944;0.03501618418670921;0.9426953561240972;-0.03300900324576723;0.9432496783774496;1.0100033996955433
62.99638;1.0599899537623652;0.9997537189513024;0.943190601060481;0.013264355823873503;0.012513690724126569;1.0607959225271233;1.010000325637849;9.999991855737258;1.250407087849783;0.035016163047291264;0.0350161794953704;0.942695190301161;-0.03300900321839793;0.9432496570924455;1.0100031659511923
63.00638;1.0599897887642524;0.9997536545294121;0.9431904792012533;0.01326435495029091;0.01251369162588181;1.06079574202779;1.0100004258371402;9.999990793229312;1.25040704841876;0.03501615890446605;0.03501617475598677;0.942695023439836;-0.03300900319199012;0.943249634511025;1.010002932750907
63.01638;1.0599896229070749;0.999753593418601;0.943190359023106;0.013264354138148722;0.012513692522566188;1.0607955600111336;1.0100005192218524;9.99998978295039;1.2504070076713658;0.035016154976129754;0.0350161699678981;0.942694855804924;-0.03300900316638666;0.9432496102097053;1.010002700175859
63.02638;1.0599894564317038;0.9997535356608824;0.9431902401016129;0.013264353387316458;0.012513693416275782;1.0607953769970149;1.0100006058645974;9.999988828111437;1.2504069657339343;0.0350161512610307;0.035016165129530694;0.9426946877527053;-0.03300900314139115;0.9432495839472802;1.0100024681816102
63.03638;1.059989289490641;0.9997534815192238;0.943190121993561;0.013264352696211264;0.01251369430944028;1.0607951937365931;1.0100006859512218;9.999987930381536;1.2504069226830439;0.03501614775654001;0.03501616024011593;0.942694519676018;-0.033009003116757994;0.9432495555982094;1.0100022366241914
63.04638;1.0599891221994084;0.9997534314154817;0.9431900043007108;0.01326435206366975;0.01251369520420216;1.0607950111842726;1.0100007598184637;9.99998709011998;1.2504068786109341;0.03501614445986143;0.035016155298399486;0.9426943519528345;-0.033009003092205495;0.94324952506311;1.0100020053745449
63.05638;1.0599889546922177;0.9997533857991009;0.9431898866402122;0.013264351490020343;0.012513696101779364;1.0607948303094314;1.010000827910179;9.999986307318277;1.2504068336309346;0.03501614136900333;0.035016150302014756;0.9426941849837075;-0.03300900306744694;0.9432494922775845;1.0100017744019787
63.06638;1.0599887871324671;0.9997533450355061;0.9431897685904234;0.013264350976888523;0.012513697001868083;1.0607946520096532;1.0100008906591005;9.999985582821564;1.2504067878981775;0.03501613848131852;0.035016145249834665;0.942694019231588;-0.03300900304222686;0.9432494572527581;1.0100015437888517
63.07638;1.0599886196641066;0.9997533094583742;0.943189649723384;0.013264350526629385;0.01251369790307647;1.0607944771442515;1.0100009484384251;9.999984918996933;1.2504067416439735;0.03501613579084925;0.03501614014438318;0.9426938551639994;-0.03300900301635643;0.9432494200671371;1.0100013137307475
63.08638;1.0599884523831595;0.9997532794671903;0.9431895296733676;0.013264350141391332;0.012513698804407414;1.060794306556552;1.0100010016608711;9.999984319205083;1.2504066951659936;0.035016133289024816;0.03501613499111624;0.9426936931297526;-0.0330090029897188;0.9432493808410823;1.0100010845127372
63.09638;1.0599882853777074;0.9997532554947652;0.9431894081163161;0.013264349821974716;0.012513699706206825;1.0607941410893273;1.01000105087308;9.999983786431137;1.2504066488282437;0.035016130966876745;0.03501612979660659;0.9426935333069419;-0.03300900296222688;0.9432493397520766;1.0100008564505922
63.10638;1.0599881187829348;0.999753237953958;0.9431892847388619;0.013264349567504819;0.012513700609839275;1.0607939815948046;1.010001096757882;9.999983322335316;1.2504066031061483;0.03501612881657844;0.03501612456753608;0.9426933757611938;-0.03300900293377783;0.9432492970877809;1.0100006298738202
63.11638;1.059987952769916;0.9997532272659693;0.9431891592701365;0.013264349376286918;0.012513701517027662;1.0607938288966012;1.0100011400779696;9.999982927105549;1.2504065585422373;0.0350161268335432;0.03501611931000942;0.9426932204912691;-0.03300900290425283;0.9432492532701455;1.0100004051707614
63.12638;1.0599877874635872;0.9997532238784911;0.9431890314778514;0.013264349246923057;0.012513702429604343;1.0607936837250422;1.010001181555007;9.999982599377251;1.2504065156115989;0.03501612501646515;0.03501611403087227;0.9426930674199603;-0.03300900287354877;0.943249208795356;1.0100001827861516
63.13638;1.0599876228622782;0.9997532282459244;0.9431889011164961;0.013264349178789398;0.012513703349516056;1.060793546685296;1.0100012217608039;9.999982336568772;1.2504064746826908;0.03501612336459693;0.035016108739860045;0.94269291636432;-0.03300900284160108;0.9432491641340747;1.0099999631543826
63.14638;1.0599874588174805;0.9997532408441727;0.9431887679083222;0.013264349171587175;0.012513704278963927;1.0607934182537464;1.010001261105804;9.999982136251939;1.2504064360469531;0.035016121876563805;0.035016103449214186;0.9426927670136748;-0.033009002808380566;0.9432491196895412;1.0099997466539516
63.15638;1.059987295084589;0.9997532622089201;0.9431886315574279;0.013264349224029871;0.01251370522054011;1.0607932987749535;1.0100012998644878;9.999981997088002;1.2504063999541963;0.035016120551814064;0.03501609817294834;0.9426926190184611;-0.033009002773878096;0.9432490758323592;1.009999533602097
63.16638;1.059987131414887;0.9997532929284456;0.9431884917304324;0.013264349332808994;0.01251370617700009;1.0607931884554958;1.0100013381958892;9.99998191805945;1.2504063667082912;0.03501611939089704;0.035016092927797705;0.9426924721759832;-0.03300900273809659;0.9432490329295079;1.0099993242803629
63.17638;1.0599869676452958;0.9997533335668372;0.9431883480132517;0.01326434949311872;0.012513707150684209;1.0607930873613074;1.0100013762153999;9.999981897387068;1.2504063367009424;0.03501611839332446;0.035016087733802305;0.9426923265178632;-0.03300900270104646;0.9432489913178606;1.0099991189401227
63.18638;1.0599868037809763;0.9997533845437898;0.943188199947193;0.013264349700340312;0.012513708143056046;1.0607929954900814;1.0100014141222795;9.999981932736473;1.250406310325815;0.03501611755708362;0.0350160826131712;0.9426921822307122;-0.033009002662738596;0.9432489512909698;1.009998917762156
63.19638;1.0599866400032079;0.9997534460527788;0.9431880471510989;0.013264349951255416;0.012513709155153903;1.0607929128642528;1.0100014522600063;9.999982021975777;1.2504062879026832;0.035016116880339565;0.03501607758861936;0.9426920395399789;-0.0330090026231924;0.9432489131522485;1.0099987208344785
63.20638;1.0599864765273246;0.9997535181074483;0.9431878894275316;0.013264350243930178;0.012513710188822;1.0607928394671196;1.0100014910488881;9.999982163264592;1.2504062696115903;0.03501611636192471;0.035016072683543974;0.9426918986619239;-0.03300900258246017;0.9432488772477516;1.0099985281550592
63.21638;1.0599863134502203;0.9997536006801919;0.9431877267734811;0.013264350577203;0.01251371124655486;1.0607927751349413;1.010001530890686;9.999982354922865;1.2504062554460362;0.03501611600069084;0.0350160679220024;0.9426917597847011;-0.03300900254063135;0.9432488438983911;1.009998339653334
63.22638;1.0599861507191344;0.9997536937517483;0.9431875592997201;0.013264350950334286;0.012513712329469774;1.0607927196036044;1.0100015721139624;9.999982595666777;1.2504062453006466;0.035016115794121006;0.035016063325195905;0.9426916230185584;-0.03300900249781159;0.9432488133126106;1.0099981552509139
63.23638;1.0599859881353406;0.9997537972021155;0.9431873871463647;0.013264351362166887;0.012513713435995694;1.060792672594637;1.0100016150026099;9.999982884888354;1.250406239133878;0.0350161157363136;0.03501605890942823;0.9426914883706871;-0.03300900245411839;0.9432487855837098;1.0099979749013006
63.24638;1.0599858253410173;0.9997539107061363;0.9431872104221752;0.013264351810606851;0.012513714561992748;1.0607926338155915;1.010001659938118;9.999983222514196;1.250406236996019;0.03501611581789732;0.03501605468905148;0.9426913557980805;-0.033009002409683484;0.9432487607712067;1.0099977985475055
63.25638;1.0599856618501964;0.9997540337121601;0.9431870291749163;0.013264352293713234;0.012513715701143893;1.060792602945434;1.0100017075139998;9.999983608327508;1.2504062389239334;0.03501611602784976;0.03501605067722899;0.9426912252550584;-0.03300900236463469;0.943248738993433;1.009997626053052
63.26638;1.0599854971205898;0.9997541654153487;0.943186843454024;0.013264352811094832;0.012513716845526985;1.060792579638867;1.0100017584673655;9.999984041106698;1.2504062448690572;0.035016116354461925;0.03501604688124836;0.9426910966666184;-0.03300900231908756;0.9432487204369127;1.0099974572012376
63.27638;1.059985330598317;0.9997543047629013;0.9431866534036755;0.0132643533640053;0.012513717986566659;1.0607925635051205;1.010001813487693;9.999984517890327;1.2504062546389367;0.035016116784192114;0.0350160433006058;0.9426909698909383;-0.03300900227316037;0.9432487052840971;1.0099972917806885
63.28638;1.0599851617220497;0.9997544506062829;0.9431864592707845;0.013264353954659735;0.0125137191163341;1.0607925540746592;1.0100018730653568;9.999985033739078;1.2504062678107943;0.035016117299983954;0.03501603993093034;0.9426908447043055;-0.03300900222699209;0.9432486936620461;1.0099971296920383
63.29638;1.0599849899644629;0.9997546019158514;0.9431862613231135;0.013264354585412395;0.012513720228625458;1.0607925508037532;1.0100019374500566;9.99998558246887;1.2504062837435501;0.0350161178832017;0.03501603676718323;0.9426907207608545;-0.03300900218075189;0.9432486856622511;1.0099969709959364
63.30638;1.0599848149476503;0.9997547578573324;0.943186059757725;0.013264355257955001;0.01251372131956978;1.0607925531169455;1.0100020066780453;9.999986157718673;1.2504063017288765;0.0350161185186512;0.03501603380560592;0.9426905975605477;-0.03300900213463388;0.94324868140448;1.0099968158993715
63.31638;1.0599846365354464;0.9997549177049654;0.9431858547051947;0.013264355972745489;0.012513722388165144;1.0607925604627455;1.0100020806287424;9.999986753063135;1.2504063211237535;0.035016119197133856;0.035016031046568474;0.9426904745030372;-0.033009002088847224;0.9432486810974287;1.0099966647480123
63.32638;1.059984454827953;0.9997550807371005;0.9431856463368509;0.013264356728026058;0.012513723435848539;1.060792572348937;1.010002159139349;9.99998736131103;1.2504063412959856;0.03501611991507988;0.035016028494664626;0.9426903510130392;-0.0330090020436016;0.9432486850606112;1.0099965180313935
63.33638;1.0599842701088353;0.9997552462209203;0.9431854349744765;0.013264357518806003;0.012513724465249142;1.0607925883386213;1.0100022421549393;9.999987974590427;1.2504063614727845;0.035016120672948375;0.03501602615601796;0.9426902266722869;-0.03300900199907667;0.943248693725245;1.0099963763000401
63.34638;1.059984082816259;0.9997554134470669;0.9431852211201748;0.013264358337947035;0.012513725479609718;1.0607926080329524;1.0100023297729135;9.999988585568046;1.250406380761704;0.03501612147302971;0.03501602403652823;0.942690101293177;-0.0330090019554128;0.9432487076125975;1.0099962400188842
63.35638;1.0599838935359924;0.999755581719526;0.9431850053905602;0.013264359178857574;0.012513726482026446;1.060792631037961;1.0100024221181223;9.999989188095519;1.2504063983233562;0.03501612231948035;0.03501602214132754;0.9426899749035987;-0.03300900191274254;0.9432487272335092;1.0099961095494863
63.36638;1.0599837029699697;0.9997557503258961;0.9431847883731495;0.013264360036502791;0.012513727474175788;1.0607926569173838;1.010002519156591;9.99998977669886;1.250406413425076;0.035016123220022226;0.03501602047444236;0.9426898476706044;-0.033009001871208137;0.9432487529683566;1.0099959852566522
63.37638;1.0599835118605476;0.9997559185510065;0.9431845705091558;0.013264360905858691;0.012513728456239426;1.0607926851977503;1.0100026206042605;9.99999034618624;1.2504064253340104;0.03501612418654856;0.035016019038830844;0.9426897198049315;-0.03300900183094645;0.9432487850547473;1.0099958675574265
63.38638;1.0599833208952814;0.9997560856974884;0.9431843521484037;0.013264361780454526;0.012513729428121206;1.0607927154135588;1.0100027259693896;9.99999089179773;1.2504064332071918;0.03501612523433749;0.03501601783632596;0.9426895914805618;-0.03300900179208043;0.9432488236772087;1.0099957568644422
63.39638;1.0599831306538292;0.9997562511056954;0.94318413369041;0.013264362652849884;0.012513730390563662;1.0607927471251322;1.0100028346444;9.999991409257218;1.2504064360995104;0.03501612637865329;0.03501601686641788;0.9426894627933288;-0.03300900175472113;0.9432488690846177;1.009995653487747
63.40638;1.0599829416184001;0.9997564141881256;0.9431839156242172;0.013264363515554038;0.012513731345178667;1.0607927799396277;1.0100029460246296;9.99999189465672;1.2504064331053324;0.03501612762920571;0.035016016124289465;0.9426893337469321;-0.03300900171895481;0.9432489216609152;1.0099955575457957
63.41638;1.0599827541792834;0.9997565744356478;0.9431836985109068;0.013264364360526299;0.012513732293614889;1.0607928135360953;1.0100030596115348;9.999992344411817;1.25040642348287;0.03501612898731116;0.03501601559969801;0.9426892042225308;-0.03300900168481401;0.9432489818910186;1.0099954689136896
63.42638;1.059982568608291;0.999756731429093;0.94318348300471;0.013264365177624575;0.012513733237313465;1.060792847692904;1.0100031749943998;9.999992755261259;1.2504064066407636;0.035016130447392775;0.03501601527823815;0.9426890739372976;-0.03300900165225869;0.9432490502721979;1.0099953872578618
63.43638;1.05998238505054;0.9997568848802777;0.9431832698598442;0.01326436595403105;0.012513734178153461;1.0607928823842332;1.0100032917663628;9.999993124694196;1.2504063820533153;0.035016131998372314;0.03501601514452086;0.9426889424647423;-0.033009001621186695;0.9432491272448909;1.009995312176241
63.44638;1.0599822035798938;0.9997570346213653;0.9431830598870805;0.013264366676456191;0.012513735118503363;1.0607929178253233;1.0100034094956611;9.999993451759625;1.2504063491688535;0.03501613362440353;0.03501601518459796;0.9426888093611763;-0.033009001591460134;0.9432492131325961;1.0099952433259543
63.45638;1.0599820243038698;0.9997571805496052;0.9431828539018512;0.01326436733445078;0.012513736060453548;1.0607929543334238;1.0100035277403463;9.99999373696456;1.2504063073592362;0.03501613530893643;0.03501601538648102;0.9426886743162534;-0.033009001562931135;0.9432493081126255;1.0099951804321545
63.46638;1.0599818474422689;0.9997573225900359;0.9431826526512104;0.013264367921198538;0.012513737005337562;1.0607929921746064;1.01000364603515;9.999993981107748;1.2504062560215452;0.03501613703884034;0.03501601573858523;0.9426885371953512;-0.03300900153546116;0.9432494122540122;1.0099951232471256
63.47638;1.0599816733316119;0.9997574606782986;0.9431824567152354;0.013264368431935585;0.012513737953582661;1.0607930315271026;1.0100037638510886;9.999994184623917;1.2504061947338219;0.03501613880365224;0.03501601622539503;0.9426883980026033;-0.033009001508934294;0.9432495255618891;1.0099950715545958
63.48638;1.0599815023660795;0.9997575947347815;0.9431822664847491;0.013264368862745677;0.012513738904092622;1.0607930724560124;1.0100038805931322;9.999994347633006;1.2504061232006156;0.03501614059367537;0.035016016823892035;0.942688256871431;-0.033009001483271176;0.9432496480094781;1.0099950252193757
63.49638;1.059981334964438;0.9997577246147291;0.9431820822580202;0.013264369210371059;0.01251373985335101;1.0607931148353957;1.0100039956524378;9.999994469615041;1.25040604105967;0.035016142399964256;0.035016017505134854;0.9426881140652223;-0.033009001458440615;0.9432497795651879;1.0099949842003697
63.50638;1.0599811716128726;0.9997578501025205;0.9431819043519929;0.013264369472223517;0.012513740795618317;1.0607931582747767;1.0100041084460967;9.99999454892416;1.250405947827523;0.0350161442140135;0.03501601823824506;0.942687969922601;-0.0330090014344576;0.9432499201549962;1.0099949484603072
63.51638;1.0599810128392668;0.9997579709519053;0.9431817331599058;0.013264369646284633;0.012513741724137663;1.0607932021472215;1.0100042184052256;9.999994583064831;1.250405842963436;0.035016146026711124;0.03501601899304361;0.9426878247759286;-0.03300900141136575;0.9432500696161339;1.0099949178683896
63.52638;1.0599808590783404;0.9997580868722507;0.9431815691642219;0.013264369730562319;0.01251374263226304;1.0607932457360283;1.0100043249445552;9.999994569976067;1.250405725891332;0.03501614782778426;0.035016019741786704;0.9426876789392172;-0.033009001389217175;0.9432502277111808;1.0099948921959994
63.53638;1.0599807106283994;0.9997581975026734;0.9431814128506764;0.013264369721974457;0.012513743514917342;1.0607932883779516;1.0100044274314344;9.999994509638704;1.250405596046028;0.035016149604829856;0.035016020460037996;0.942687532760352;-0.03300900136806586;0.9432503941407031;1.0099948711714921
63.54638;1.0599805677315863;0.9997583024443232;0.9431812645535805;0.013264369615639225;0.01251374436947796;1.0607933294989143;1.0100045251943124;9.999994404677206;1.2504054529758577;0.03501615134049599;0.03501602112599413;0.9426873866436563;-0.03300900134797404;0.9432505685718576;1.0099948545367832
63.55638;1.0599804305905107;0.999758401319742;0.9431811244220026;0.013264369405782158;0.012513745194269493;1.0607933685639186;1.0100046175871122;9.99999425939453;1.2504052963342702;0.035016153010100484;0.035016021720027865;0.9426872410392224;-0.03300900132901703;0.9432507507153208;1.0099948420544642
63.56638;1.0599802993148848;0.9997584938572065;0.9431809924857153;0.013264369087980257;0.012513745986459308;1.0607934050644625;1.0100047040252529;9.999994078218828;1.2504051258315343;0.035016154583745955;0.035016022226205056;0.9426870964418075;-0.03300900131128325;0.9432509403702154;1.0099948334701163
63.57638;1.0599801739426526;0.9997585799676126;0.943180868629501;0.01326436866067315;0.012513746741769168;1.0607934386093834;1.0100047839507449;9.999993864824217;1.2504049413497698;0.03501615603317812;0.035016022633620095;0.9426869533902367;-0.03300900129486659;0.9432511373810514;1.009994828454745
63.58638;1.0599800545037519;0.9997586596992485;0.9431807525242673;0.013264368124706228;0.012513747455170846;1.0607934690361809;1.0100048567704671;9.999993622062922;1.2504047430713932;0.03501615733861247;0.035016022935080424;0.9426868124692254;-0.033009001279853574;0.9432513415338422;1.0099948265257483
63.59638;1.0599799410197945;0.9997587330554499;0.9431806436329194;0.013264367481946128;0.012513748121593036;1.0607934964423935;1.0100049218403386;9.999993352105287;1.2504045313725132;0.035016158489580465;0.035016023123832056;0.9426866743108486;-0.03300900126633151;0.9432515524711175;1.0099948270243482
63.60638;1.0599798334855774;0.9997587998502976;0.9431805412421472;0.013264366734256431;0.012513748736646554;1.0607935210888124;1.0100049785334526;9.999993056470887;1.2504043065762898;0.03501615947947607;0.03501602319106373;0.9426865395270795;-0.03300900125440235;0.9432517696990211;1.0099948291775902
63.61638;1.0599797319141835;0.9997588597343698;0.9431804445131907;0.013264365883058413;0.012513749296693506;1.0607935432564621;1.0100050263633922;9.999992735912695;1.2504040688645368;0.03501616030023378;0.03501602312713252;0.9426864085927555;-0.033009001244159834;0.9432519926819641;1.0099948321352132
63.62638;1.059979636412407;0.9997589123242544;0.9431803526139617;0.013264364929056622;0.012513749798734833;1.0607935632198873;1.0100050651039827;9.99999239032398;1.2504038183846713;0.035016160942397755;0.035016022925434674;0.9426862818391147;-0.03300900123566189;0.9432522209515332;1.0099948349893686
63.63638;1.0599795471999423;0.9997589573185415;0.9431802648777156;0.013264363872305299;0.01251375024133688;1.0607935813012863;1.0100050948334678;9.999992019019178;1.250403555317653;0.03501616139869245;0.03501602258489946;0.9426861595577274;-0.03300900122894606;0.9432524541775936;1.0099948368654568
63.64638;1.0599794645707359;0.9997589945432689;0.9431801808529471;0.013264362712750138;0.012513750625392414;1.0607935978619292;1.0100051158656853;9.999991621096592;1.2504032798532492;0.03501616166604222;0.03501602210994306;0.9426860420321227;-0.03300900122404305;0.9432526921854185;1.0099948370248446
63.65638;1.0599793888503939;0.9997590239373957;0.9431801002227739;0.013264361450462165;0.012513750953290685;1.0607936132400235;1.010005128617724;9.99999119528134;1.2504029922086557;0.035016161745282666;0.03501602150899208;0.9426859294797236;-0.0330090012209396;0.94325293490328;1.0099948349284067
63.66638;1.0599793203390673;0.99975904551214;0.9431800226956726;0.013264360086032016;0.01251375122780335;1.0607936276836092;1.0100051335141365;9.999990739738807;1.2504026926761114;0.035016161640804705;0.035016020791675845;0.942685822025463;-0.03300900121954477;0.9432531822694195;1.0099948302836745
63.67638;1.059979259262962;0.999759059316292;0.9431799479498085;0.013264358621613851;0.012513751451822533;1.0607936413046573;1.0100051309696454;9.999990252455678;1.250402381608864;0.03501616135990206;0.035016019966393405;0.942685719732187;-0.0330090012197108;0.9432534341689356;1.009994823025984
63.68638;1.0599792058203554;0.9997590654285977;0.9431798756433125;0.013264357060980251;0.012513751628232135;1.0607936541502592;1.0100051214021297;9.999989731406254;1.2504020594000596;0.0350161609104243;0.03501601904146102;0.9426856226396746;-0.03300900122126836;0.9432536904397201;1.0099948131976089
63.69638;1.059979160272836;0.9997590639552888;0.9431798054265498;0.013264355408414181;0.012513751759706628;1.0607936663569801;1.0100051052360641;9.999989174290446;1.250401726543586;0.03501616029741926;0.035016018027252564;0.9426855307580243;-0.03300900122403817;0.9432539509310189;1.0099948008060013
63.70638;1.059979122956707;0.9997590550253735;0.9431797369338356;0.013264353668678883;0.012513751848911483;1.0607936781651668;1.0100050828839633;9.999988579084743;1.2504013837430035;0.035016159521472835;0.03501601693533597;0.9426854440065123;-0.033009001227844226;0.9432542155721512;1.0099947857960416
63.71638;1.0599790942272138;0.9997590388073394;0.9431796698222982;0.01326435184810968;0.012513751898825056;1.0607936897980768;1.0100050547014285;9.999987945092796;1.2504010319427825;0.03501615858040942;0.03501601577706007;0.9426853621535715;-0.033009001232544126;0.943254484385006;1.0099947681729768
63.72638;1.0599790744225077;0.999759015515744;0.9431796038159951;0.013264349954493243;0.012513751912694151;1.060793701429901;1.0100050209801503;9.999987272862937;1.250400672208907;0.03501615747158179;0.035016014563419955;0.942685284796692;-0.03300900123804036;0.9432547574202356;1.0099947481111005
63.73638;1.0599790638587463;0.9997589853755088;0.9431795386820929;0.013264347995919953;0.01251375189382071;1.060793713253757;1.0100049820289652;9.999986563133183;1.2504003055394757;0.03501615619185326;0.03501601330476876;0.9426852113702694;-0.033009001244249554;0.9432550346948388;1.0099947258934947
63.74638;1.0599790628174193;0.9997589486073176;0.9431794741969137;0.013264345980474952;0.012513751845437238;1.0607937255219422;1.010004938245838;9.999985816021088;1.250399932726924;0.0350161547382619;0.03501601201168965;0.9426851411620255;-0.033009001251074435;0.9432553161530132;1.0099947017803572
63.75638;1.0599790715307738;0.9997589054663903;0.9431794101283872;0.013264343916400622;0.01251375177044364;1.0607937385101927;1.0100048900759504;9.999985030872068;1.2503995543120712;0.03501615311120866;0.03501601069789411;0.9426850733596764;-0.033009001258416826;0.9432556016156048;1.0099946759386371
63.76638;1.0599790902006048;0.9997588562795512;0.9431793462166366;0.013264341812064182;0.012513751670643425;1.0607937524128246;1.0100048379223308;9.999984206544463;1.2503991706607318;0.03501615131504751;0.0350160093812419;0.9426850071390169;-0.03300900126620666;0.9432558907670702;1.009994648413819
63.77638;1.0599791190409569;0.9997588014257869;0.9431792821651379;0.013264339675984714;0.012513751545913243;1.0607937672478616;1.010004782098196;9.999983341891562;1.250398782136399;0.035016149354164826;0.03501600808044648;0.942684941735015;-0.03300900127441089;0.9432561832243034;1.0099946191618931
63.78638;1.059979158277914;0.9997587412405762;0.9431792175963614;0.013264337516865692;0.012513751394363436;1.0607937828759824;1.0100047227911249;9.999982436553742;1.2503983891817703;0.03501614723027178;0.035016006811097365;0.9426848764453066;-0.03300900128301544;0.9432564786027173;1.0099945881441565
63.79638;1.059979208042192;0.9997586759193179;0.9431791519776271;0.01326433534387882;0.012513751213226036;1.0607937991268719;1.0100046600298915;9.999981491580384;1.2503979921840593;0.03501614494493816;0.0350160055841738;0.9426848106112884;-0.03300900129200353;0.9432567765008678;1.0099945553631073
63.80638;1.0599792682388345;0.9997586054876813;0.9431790846202335;0.013264333167107605;0.012513750999347149;1.0607938159158488;1.0100045936941258;9.999980508593733;1.250397591265219;0.035016142505422274;0.0350160044060305;0.9426847436564958;-0.03300900130135906;0.9432570765032806;1.009994520796646
63.81638;1.0599793385575473;0.9997585298134987;0.9431790147617741;0.013264330997369036;0.012513750749098364;1.0607938332746143;1.0100045235860557;9.999979488244334;1.2503971862635819;0.03501613992767493;0.03501600327962335;0.942684675150899;-0.033009001311081795;0.9432573782752923;1.0099944843052013
63.82638;1.0599794185871234;0.9997584486768263;0.9431789416932241;0.013264328845195628;0.012513750458061156;1.0607938513273427;1.0100044495523062;9.999978430374426;1.2503967769641953;0.03501613723146371;0.035016002207465174;0.9426846048269714;-0.03300900132117793;0.9432576816078678;1.0099944456179322
63.83638;1.059979507909443;0.9997583618578603;0.9431788648855343;0.01326432671982707;0.012513750121099674;1.0607938702544053;1.0100043715794036;9.99997733572993;1.2503963633130046;0.035016134432330544;0.03501600119400235;0.9426845325553981;-0.03300900133163824;0.9432579863359661;1.0099944044386764
63.84638;1.059979606143206;0.9997582691542435;0.9431787840204516;0.013264324629629442;0.01251374973345872;1.0607938902511906;1.0100042897946668;9.999976206924881;1.2503959453806985;0.0350161315385128;0.03501600024456155;0.9426844583059004;-0.03300900134244728;0.9432582922699123;1.0099943605493862
63.85638;1.0599797129005801;0.9997581704203774;0.9431786989180799;0.013264322583823578;0.012513749292383906;1.0607939115053744;1.0100042043924793;9.999975047810148;1.2503955231893749;0.03501612855256608;0.035015999362376475;0.9426843820992128;-0.033009001353614224;0.9432585992378156;1.009994313832177
63.86638;1.0599798277142811;0.9997580656503127;0.9431786094736297;0.013264320593643431;0.012513748797903974;1.0607939342009012;1.0100041155795865;9.99997386225565;1.2503950966789075;0.03501612547558187;0.03501599854823834;0.9426843039591043;-0.03300900136518029;0.9432589071615882;1.0099942642993636
63.87638;1.0599799500497618;0.9997579549567551;0.9431785156732297;0.013264318671945064;0.012513748252138902;1.0607939584794943;1.010004023590588;9.999972653508593;1.25039466579921;0.0350161223138121;0.03501599780384346;0.9426842238790901;-0.033009001377195944;0.9432592160472889;1.0099942121437429
63.88638;1.059980079337051;0.9997578385048499;0.9431784176230924;0.013264316831336923;0.012513747658278725;1.0607939844006442;1.0100039287080347;9.999971424255955;1.250394230530998;0.03501611908398496;0.03501599713634632;0.9426841417842461;-0.03300900138969668;0.9432595258998425;1.0099941577022518
63.89638;1.0599802149424224;0.9997577165368557;0.9431783154913929;0.01326431508154679;0.012513747020561036;1.0607940120333499;1.0100038312624344;9.99997017675369;1.2503937909191425;0.03501611581306144;0.03501599656005379;0.9426840574862035;-0.03300900140268929;0.9432598366594607;1.0099941013549751
63.90638;1.0599803561199916;0.9997575893857917;0.9431782093900816;0.01326431342798997;0.012513746344351744;1.060794041541122;1.0100037316349069;9.99996891299373;1.250393347196591;0.035016112533169025;0.035015996092604126;0.9426839707174475;-0.0330090014161403;0.9432601482022475;1.0099940434586017
63.91638;1.0599805020119273;0.9997574573868754;0.9431780993355943;0.013264311872382108;0.01251374563531428;1.060794073085347;1.0100036302229127;9.999967635024866;1.250392899783207;0.03501610927545891;0.03501599575045767;0.9426838812263977;-0.033009001429964775;0.9432604604039407;1.009993984318939
63.92638;1.0599806517516546;0.9997573207855561;0.9431779853224802;0.013264310414147721;0.012513744898517972;1.060794106736039;1.0100035273656311;9.999966344792446;1.2503924491106428;0.035016106064988214;0.03501599554843888;0.9426837888161509;-0.033009001444025035;0.9432607731915946;1.0099939242151255
63.93638;1.0599808045807337;0.9997571797095517;0.9431778673968152;0.01326430905149712;0.012513744137879777;1.06079414257452;1.010003423317921;9.999965043648249;1.2503919955139717;0.035016102919308054;0.03501599549981209;0.9426836933641735;-0.03300900145814871;0.9432610864865907;1.0099938634716783
63.94638;1.0599809598286192;0.9997570341724162;0.9431777456609253;0.01326430778175255;0.012513743355632058;1.0607941808413144;1.010003318341666;9.999963732418992;1.250391539285153;0.03501609985249665;0.03501599561512902;0.9426835948619096;-0.03300900147216066;0.9432614001051887;1.0099938025024473
63.95638;1.05998111682358;0.9997568841001836;0.9431776202522149;0.013264306601084809;0.012513742552473294;1.0607942219488906;1.010003212806256;9.999962412028164;1.2503910807399838;0.03501609687977044;0.03501599590260406;0.9426834933684525;-0.03300900148590654;0.9432617137449159;1.0099937418050169
63.96638;1.0599812748670425;0.999756729417548;0.9431774913809036;0.01326430550398405;0.012513741728668855;1.0607942663846295;1.0100031071384916;9.999961084018116;1.2503906202266448;0.03501609401840594;0.035015996368722865;0.9426833889010596;-0.0330090014992498;0.9432620270570136;1.0099936819092181
63.97638;1.0599814332253616;0.9997565701375686;0.9431773594082931;0.013264304482790262;0.012513740885104789;1.0607943145953418;1.0100030017234485;9.999959750590772;1.2503901581515073;0.035016091287438475;0.0350159970169478;0.9426832814198637;-0.03300900151205219;0.9432623397258334;1.00999362328766
63.98638;1.0599815911122281;0.9997564063245301;0.9431772248487068;0.013264303527783626;0.012513740023433155;1.0607943668681852;1.0100028969334025;9.999958414383428;1.2503896949963182;0.03501608870792346;0.03501599784663228;0.9426831709184387;-0.033009001524167324;0.943262651521053;1.0099935662944646
63.99638;1.059981747733074;0.9997562379948132;0.9431770882928605;0.013264302627650371;0.01251373914546932;1.0607944232372195;1.0100027931761986;9.999957078098756;1.2503892312246154;0.03501608630142121;0.035015998853318867;0.9426830574894219;-0.03300900153545597;0.9432629622958136;1.0099935111708893
64.00638;1.0599819023602286;0.9997560651055651;0.9431769503662563;0.013264301770287331;0.012513738253383831;1.060794483515421;1.0100026908198307;9.999955744018504;1.2503887671311413;0.035016084087126004;0.035016000029380594;0.942682941284076;-0.03300900154580243;0.9432632718861629;1.0099934581019743
64.01638;1.059982054359182;0.9997558875778417;0.9431768117613889;0.013264300944194162;0.012513737351196916;1.0607945474483174;1.010002590129721;9.99995441414964;1.2503883027802871;0.03501608208095301;0.03501600136478814;0.9426828224632378;-0.033009001555117566;0.943263579992977;1.009993407308699
64.02638;1.0599822031573307;0.9997557053034749;0.9431766732551261;0.013264300139523786;0.012513736444873979;1.0607946148388807;1.0100024913228485;9.999953091043132;1.2503878380584441;0.03501608029618878;0.03501600284781747;0.9426827012459048;-0.03300900156332951;0.9432638861924549;1.0099933591382093
64.03638;1.0599823481588784;0.9997555182049632;0.9431765356579502;0.013264299347899959;0.012513735540030383;1.060794685549997;1.0100023946018724;9.999951778221513;1.2503873727635446;0.03501607874396393;0.035016004466428025;0.9426825779632535;-0.033009001570369005;0.9432641900474396;1.0099933140560404
64.04638;1.0599824886548246;0.9997553263071374;0.9431763997412365;0.013264298561386355;0.012513734640405356;1.060794759449826;1.010002300087996;9.999950480030442;1.2503869066829574;0.03501607743388961;0.03501600621024089;0.9426824530103174;-0.03300900157615969;0.9432644911498125;1.0099932724913698
64.05638;1.059982623805401;0.9997551297443349;0.9431762661598533;0.013264297771828571;0.012513733748234748;1.0607948363982804;1.0100022077595956;9.999949201067007;1.2503864396116064;0.035016076375222756;0.03501600806958728;0.9426823267364979;-0.033009001580608155;0.94326478908665;1.0099932346924523
64.06638;1.0599827526759322;0.9997549287608921;0.9431761353991301;0.013264296971687217;0.012513732864613823;1.060794916270703;1.010002117524142;9.99994794526238;1.250385971317319;0.035016075578539654;0.035016010032006877;0.9426821994007136;-0.03300900158360059;0.9432650834695133;1.0099932007307557
64.07638;1.0599828742752475;0.9997547237308357;0.9431760078323406;0.013264296155810004;0.012513731989554631;1.0607949989570282;1.0100020293520535;9.999946715562167;1.2503855015630376;0.03501607505682804;0.035016012082602695;0.9426820712390284;-0.03300900158502942;0.9432653739809379;1.0099931705487268
64.08638;1.0599829876174642;0.9997545151323389;0.9431758838370071;0.013264295322080377;0.012513731122322546;1.060795084343955;1.010001943298919;9.999945514229715;1.2503850301578412;0.0350160748238568;0.035016014208987006;0.9426819425204395;-0.03300900158482166;0.9432656603507676;1.0099931439680885
64.09638;1.0599830918150115;0.9997543034608073;0.9431757637990522;0.013264294469763573;0.012513730261733573;1.0607951723262699;1.010001859469176;9.999944342795727;1.2503845569440188;0.035016074890045046;0.03501601640517922;0.9426818134836085;-0.0330090015829307;0.9432659423229784;1.0099931206963182
64.10638;1.0599831861458844;0.9997540891400375;0.9431756480076467;0.013264293596767082;0.012513729406564368;1.0607952628260242;1.0100017780268795;9.999943201825932;1.2503840818139427;0.035016075258796256;0.03501601867313644;0.9426816842434687;-0.03300900157932688;0.9432662196330717;1.0099931003645481
64.11638;1.059983270030479;0.9997538725079733;0.9431755366033979;0.013264292698143002;0.012513728556418859;1.0607953557546028;1.0100016991716043;9.999942090936903;1.250383604824599;0.035016075925114416;0.0350160210215242;0.9426815548270601;-0.03300900157401125;0.9432664920061152;1.0099930826020078
64.12638;1.0599833429130654;0.999753653874395;0.9431754296352127;0.013264291766927415;0.012513727711988505;1.0607954508870874;1.010001623079794;9.999941008941093;1.2503831263325447;0.035016076876388094;0.035016023459540996;0.9426814253081065;-0.03300900156700642;0.9432667591836909;1.0099930670748771
64.13638;1.0599834041634042;0.9997534335789691;0.9431753271282681;0.013264290796311085;0.012513726874119876;1.0607955477552626;1.0100015499298474;9.9999399540905;1.250382647038787;0.03501607809484292;0.03501602599083854;0.9426812958624473;-0.0330090015583266;0.9432670209349989;1.0099930534580646
64.14638;1.0599834530968377;0.9997532120187432;0.9431752290530264;0.013264289781580441;0.01251372604341028;1.0607956456865988;1.010001479960624;9.99993892409929;1.2503821678798148;0.03501607956067348;0.03501602861392092;0.9426811666953226;-0.03300900154797779;0.943267277072351;1.0099930414335965
64.15638;1.0599834890659166;0.9997529896590115;0.943175135217213;0.013264288721077289;0.012513725220828916;1.0607957439390647;1.0100014134634638;9.999937915768902;1.2503816898925413;0.03501608125383986;0.03501603132583751;0.9426810379248718;-0.03300900153597437;0.9432675274647092;1.009993030716422
64.16638;1.059983511524472;0.9997527670312575;0.9431750452285687;0.013264287615423505;0.012513724408031657;1.0607958418440488;1.0100013507676628;9.99993692506164;1.250381214214134;0.035016083153234956;0.03501603412451343;0.9426809095358775;-0.03300900152235731;0.9432677720057291;1.0099930209870196
64.17638;1.0599835199669734;0.9997525447085206;0.943174958587556;0.013264286465548785;0.012513723607472504;1.0607959388933748;1.010001292244544;9.999935948066865;1.2503807421343642;0.03501608523551629;0.035016037009257206;0.9426807814684405;-0.03300900150722917;0.9432680105861952;1.009993011791959
64.18638;1.0599835137567002;0.9997523232898401;0.9431748748042811;0.013264285271636233;0.012513722822600873;1.0607960347291645;1.01000123823856;9.999934981746268;1.2503802750428061;0.035016087476383524;0.035016039978269305;0.9426806537243034;-0.03300900149076683;0.9432682430873969;1.0099930026175803
64.19638;1.0599834920483082;0.9997521034280598;0.9431747934292632;0.013264284033260503;0.012513722057825829;1.0607961291340606;1.010001188979229;9.999934023858108;1.2503798143045037;0.03501608985342629;0.035016043024581806;0.942680526348395;-0.03300900147318747;0.9432684693700921;1.0099929930678264
64.20638;1.0599834539499866;0.999751885857754;0.9431747140025427;0.01326428274994163;0.012513721318384057;1.060796222057765;1.0100011446519714;9.99993307287528;1.2503793612081495;0.035016092347436446;0.03501604613500622;0.9426803993508914;-0.03300900145471007;0.9432686893123964;1.0099929829097734
64.21638;1.0599833987983944;0.9997516713995801;0.9431746360263058;0.013264281421836936;0.012513720609883797;1.0607963135659702;1.0100011055459146;9.999932128225705;1.2503789169958868;0.03501609494025859;0.035016049291551284;0.9426802726897512;-0.03300900143553469;0.9432689028783026;1.0099929720128278
64.22638;1.0599833263241072;0.999751460935061;0.9431745590224124;0.013264280049998762;0.012513719937226369;1.0607964037168327;1.0100010720377912;9.999931190418238;1.2503784828573492;0.03501609761200437;0.03501605247198947;0.9426801462870504;-0.033009001415837694;0.9432691101138541;1.0099929603201085
64.23638;1.0599832366089987;0.9997512553254063;0.9431744825860816;0.013264278636502121;0.012513719303552353;1.060796492491968;1.010001044455654;9.999930260639802;1.2503780598743517;0.03501610034147847;0.035016055650537024;0.9426800200430205;-0.033009001395789994;0.9432693111203708;1.009992947829164
64.24638;1.059983129908374;0.9997510553746674;0.9431744063772766;0.013264277184342508;0.012513718710105332;1.0607965798555985;1.0100010230086638;9.999929340152486;1.250377649020006;0.03501610310736629;0.03501605880015301;0.9426798938790599;-0.03300900137557681;0.9432695060762574;1.0099929345465333
64.25638;1.0599830065388347;0.9997508619053753;0.9431743301305693;0.013264275696380664;0.012513718156841012;1.0607966658708308;1.010001007797928;9.999928430194041;1.2503772512232885;0.035016105887104215;0.035016061895264926;0.9426797677763331;-0.03300900135539016;0.9432696952049014;1.0099929204737228
64.26638;1.0599828669368192;0.9997506757860578;0.943174253695861;0.013264274175249946;0.01251371764292482;1.060796750703796;1.0100009988484733;9.999927531989433;1.250376867389628;0.03501610865610807;0.03501606491422281;0.9426796418006784;-0.03300900133540283;0.9432698786766995;1.0099929056523629
64.27638;1.0599827117557397;0.9997504978291688;0.943174177031341;0.013264272625144777;0.012513717166731546;1.0607968345322725;1.0100009961116165;9.999926646536364;1.2503764983388785;0.035016111388114286;0.03501606784048402;0.9426795161189466;-0.033009001315746724;0.9432700566021656;1.0099928902145148
64.28638;1.0599825418465565;0.9997503287147049;0.9431741001470737;0.013264271052407062;0.01251371672558203;1.060796917533706;1.010000999395667;9.99992577467725;1.2503761447453694;0.035016114054830995;0.03501607066058822;0.942679390934918;-0.03300900129650838;0.9432702291248328;1.0099928743758735
64.29638;1.059982358129321;0.9997501690050316;0.9431740230778062;0.013264269464080242;0.012513716316176381;1.0607969998979354;1.0100010083130286;9.999924917582145;1.2503758071646345;0.03501611662738409;0.0350160733614888;0.9426792663734487;-0.03300900127774586;0.9432703964792308;1.0099928584202442
64.30638;1.0599821614680498;0.9997500191476656;0.9431739458896445;0.01326426786684254;0.012513715936171475;1.060797081733301;1.0100010223554508;9.999924077289817;1.2503754861395628;0.03501611907969116;0.035016075932390096;0.9426791424161259;-0.03300900125951922;0.9432705589761584;1.0099928427470315
64.31638;1.0599819526107477;0.999749879455666;0.9431738686372357;0.013264266267016626;0.012513715585316701;1.0607971629932031;1.0100010410037537;9.999923257117006;1.250375182262814;0.035016121389470155;0.03501607836851528;0.9426790189164985;-0.03300900124191303;0.9432707169592492;1.0099928278637866
64.32638;1.0599817321525242;0.9997497501287276;0.9431737913087247;0.013264264671539527;0.012513715265071166;1.060797243543518;1.0100010637865497;9.999922461869188;1.2503748960968177;0.03501612353667204;0.03501608067141534;0.9426788956613853;-0.033009001225032315;0.9432708707565365;1.0099928142232726
64.33638;1.0599815005344384;0.9997496313117405;0.9431737138497944;0.013264263089357348;0.012513714977655797;1.0607973232622863;1.0100010903618541;9.999921697025401;1.250374628035059;0.03501612550212898;0.035016082847644035;0.9426787724105379;-0.033009001208976395;0.9432710206398472;1.0099928020467714
64.34638;1.0599812581367583;0.9997495231717536;0.9431736362374165;0.013264261531114763;0.012513714725195212;1.0607974020678566;1.0100011205930246;9.999920966807395;1.2503743782195935;0.03501612726821026;0.03501608490783802;0.9426786488881352;-0.03300900119381688;0.9432711668252468;1.0099927912877227
64.35638;1.0599810053971404;0.999749425963212;0.9431735585556347;0.013264260007425406;0.012513714508953116;1.0607974799111193;1.0100011545241279;9.999920273268023;1.2503741465441256;0.03501612882153007;0.035016086865482195;0.9426785247715537;-0.033009001179604425;0.9432713095344248;1.0099927817186025
64.36638;1.059980742873758;0.9997493400090953;0.9431734810427042;0.013264258528191682;0.01251371432866052;1.06079755675312;1.010001192287918;9.999919617772026;1.2503739328065626;0.035016130155940295;0.035016088736790005;0.9426783997081114;-0.033009001166384604;0.943271449044036;1.0099927730420162
64.37638;1.0599804712894603;0.9997492655926851;0.9431734040511629;0.013264257102772774;0.012513714182075161;1.0607976325452309;1.0100012340095277;9.999919003190682;1.2503737369405903;0.035016131272976314;0.03501609054068312;0.9426782733712445;-0.03300900115418667;0.943271585633379;1.0099927649731741
64.38638;1.0599801915618197;0.9997492028519234;0.9431733279217986;0.013264255740008451;0.01251371406513348;1.0607977072745025;1.0100012797285027;9.999918434162254;1.250373559025466;0.03501613217889248;0.03501609229526128;0.9426781455644005;-0.033009001143006825;0.9432717195158767;1.009992757299929
64.39638;1.0599799047283665;0.9997491517656091;0.9431732528727936;0.01326425444840846;0.012513713972593628;1.060797780983489;1.0100013293649401;9.99991791560255;1.2503733990627413;0.03501613288145469;0.035016094013301746;0.9426780163049858;-0.03300900113282241;0.9432718508801834;1.0099927499277757
64.40638;1.0599796117979472;0.9997491122564959;0.9431731789846233;0.013264253235517423;0.012513713898659774;1.0607978536670937;1.0100013827539838;9.999917451672223;1.2503732568904624;0.03501613338794387;0.035016095702579256;0.9426778857941664;-0.03300900112361046;0.9432719799717845;1.00999274289378
64.41638;1.05997931369072;0.9997490842837977;0.9431731062516656;0.013264252106045808;0.01251371383729266;1.0607979251850996;1.0100014397369168;9.999917045554703;1.2503731323060927;0.03501613370427538;0.03501609736925486;0.9426777542971411;-0.033009001115339116;0.9432721071090376;1.0099927363353307
64.42638;1.0599790112863692;0.9997490678115439;0.9431730346198958;0.013264251061324778;0.01251371378284282;1.0607979953018212;1.0100015002516534;9.999916699320837;1.2503730250966583;0.035016133837220714;0.03501609901822476;0.9426776220780344;-0.033009001107951526;0.9432722326502526;1.0099927304255685
64.43638;1.0599787054869645;0.9997490627655452;0.9431729639980891;0.013264250101051428;0.012513713731057143;1.060798063777951;1.01000156432881;9.999916413823195;1.2503729349616126;0.03501613379857924;0.035016100651355325;0.9426774894421145;-0.03300900110136512;0.943272356966461;1.009992725298127
64.44638;1.0599783972391263;0.9997490690223725;0.9431728942928895;0.013264249225253443;0.012513713678714383;1.0607981304038836;1.0100016320048761;9.99991618874068;1.250372861536028;0.03501613360641778;0.035016102268397596;0.9426773567660466;-0.033009001095485595;0.9432724804476581;1.0099927210354023
64.45638;1.0599780875341838;0.9997490863303691;0.9431728254520281;0.013264248435176502;0.012513713622159667;1.0607981949719882;1.0100017033241204;9.999916023008568;1.2503728044424305;0.03501613328073744;0.03501610386965273;0.9426772244605516;-0.033009001090220556;0.9432726035227482;1.0099927177678776
64.46638;1.059977777426145;0.9997491142553776;0.9431727574519772;0.013264247732883403;0.01251371355691867;1.0607982572706063;1.010001778422782;9.999915915686312;1.250372763291709;0.03501613283749098;0.03501610545697072;0.9426770929176327;-0.03300900108548125;0.9432727266454041;1.0099927157339295
64.47638;1.059977468003127;0.9997491522751082;0.9431726902650165;0.013264247119927344;0.012513713478396379;1.0607983170973354;1.0100018575137302;9.999915866735003;1.2503727377057996;0.035016132287762194;0.035016107033598004;0.9426769624657005;-0.03300900108118174;0.9432728502576622;1.0099927151760149
64.48638;1.0599771602927373;0.999749199885801;0.9431726238952909;0.013264246596183471;0.012513713382845707;1.060798374252209;1.0100019408140837;9.999915877409927;1.250372727275941;0.035016131641145073;0.03501610860475766;0.9426768333564011;-0.03300900107724233;0.943272974791758;1.0099927162199083
64.49638;1.0599768552165876;0.999749256586821;0.9431725584368928;0.01326424615944554;0.012513713268372204;1.0607984285270935;1.0100020285179179;9.999915950282377;1.2503727313879813;0.035016130906998;0.035016110178725315;0.9426767058041622;-0.03300900107358064;0.9432731006849702;1.0099927188867093
64.50638;1.0599765535904175;0.9997493218109424;0.943172494070526;0.013264245806431806;0.01251371313518379;1.0607984797017753;1.010002120780453;9.999916088582724;1.2503727491025525;0.03501613009356653;0.03501611176724977;0.9426765800347428;-0.03300900107009004;0.9432732283352445;1.0099927231818007
64.51638;1.0599762561108204;0.9997493948864288;0.9431724310229757;0.013264245534879673;0.012513712984708018;1.0607985275343137;1.0100022177271422;9.999916295401816;1.2503727792331534;0.03501612920919674;0.035016113384135385;0.9426764562984861;-0.03300900106663238;0.943273358049973;1.0099927291583395
64.52638;1.0599759633661598;0.9997494750946924;0.9431723695002727;0.013264245344213043;0.012513712818566107;1.0607985717246942;1.0100023194482042;9.999916573746933;1.2503728205321303;0.03501612826516868;0.03501611504220146;0.9426763348746563;-0.03300900106305199;0.9432734900599525;1.0099927369117392
