time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.53638;1.0599756758598928;0.9997495618493999;0.9431723096281515;0.01326424523429952;0.01251371263830945;1.0607986119022133;1.0100024259289682;9.999916926848401;1.2503728718967657;0.035016127275164476;0.03501611675074959;0.9426762160831768;-0.033009001059196845;0.9432736245423945;1.0099927465188143
64.54638;1.0599753940665664;0.99974965483762;0.943172251460929;0.01326424520437876;0.012513712445386398;1.0607986476756732;1.0100025370317447;9.999917357851805;1.2503729325108621;0.03501612625013225;0.03501611851458835;0.9426761002855448;-0.03300900105494519;0.943273761612717;1.0099927579785402
64.55638;1.059975118544272;0.9997497539764918;0.943172195013198;0.013264245252451418;0.012513712240595935;1.0607986786624468;1.0100026525593238;9.999917869294045;1.2503730017991659;0.035016125194031876;0.03501612033484492;0.9426759878886514;-0.0330090010502274;0.9432739013198669;1.0099927712063737
64.56638;1.0599748499545019;0.9997498593137385;0.9431721402700332;0.013264245374629184;0.012513712023428575;1.0607987045052971;1.0100027722707845;9.999918462559432;1.2503730793043084;0.035016124104894034;0.03501612221115892;0.9426758793153457;-0.03300900104502339;0.9432740436787308;1.0099927860696565
64.57638;1.059974588949575;0.9997499710369551;0.9431720872149177;0.013264245565349242;0.012513711791982305;1.0607987249536615;1.0100028958172838;9.999919137410698;1.250373164649105;0.035016122980187595;0.03501612414308354;0.9426757749097755;-0.03300900103934417;0.9432741887376304;1.0099928023824583
64.58638;1.0599743360745675;0.999750089494672;0.9431720358780697;0.013264245818579396;0.012513711543257713;1.060798739949181;1.0100030226774543;9.999919892437672;1.2503732575169217;0.03501612182219078;0.03501612613098878;0.942675674873385;-0.033009001033210486;0.9432743366136634;1.0099928198451746
64.59638;1.0599740917087788;0.9997502150610631;0.9431719863589473;0.013264246129025782;0.012513711273331243;1.0607987496550664;1.0100031521173864;9.999920725980491;1.2503733576199183;0.03501612063892346;0.03501612817865743;0.942675579269478;-0.03300900102661427;0.9432744874618956;1.0099928379973926
64.60638;1.0599738560358445;0.9997503479445122;0.9431719388274565;0.013264246493048533;0.012513710977780175;1.0607987544325077;1.010003283173416;9.9999216360907;1.2503734647203661;0.03501611944126649;0.03501613029520882;0.9426754880513716;-0.033009001019471046;0.9432746414174822;1.009992856237576
64.61638;1.0599736291179027;0.9997504881771372;0.9431718934909448;0.013264246908750249;0.012513710652455304;1.0607987547549411;1.0100034146896109;9.999922620249178;1.2503735786788404;0.03501611824078048;0.03501613249287287;0.9426754011167959;-0.033009001011609466;0.9432747985560006;1.0099928739365076
64.62638;1.0599734110207533;0.9997506357705569;0.9431718505086988;0.013264247375058392;0.012513710293822939;1.0607987510980332;1.0100035454011262;9.999923675839756;1.2503736994505201;0.03501611704897537;0.0350161347838559;0.9426753183979323;-0.03300900100280871;0.9432749589028204;1.0099928905734419
64.63638;1.0599732018390355;0.999750790815337;0.9431718099628853;0.013264247890732212;0.012513709899155021;1.0607987438888564;1.01000367404448;9.999924800206182;1.25037382700136;0.03501611587567977;0.03501613717981767;0.9426752399598568;-0.03300900099284394;0.9432751224583003;1.0099929057861108
64.64638;1.0599730016473066;0.9997509534359503;0.9431717719187026;0.013264248453504343;0.012513709466864446;1.0607987335305402;1.0100037994961895;9.999925990156088;1.2503739612376596;0.035016114727464555;0.035016139691105806;0.9426751660092395;-0.03300900098152048;0.9432752892138665;1.0099929193425183
64.65638;1.0599728105196802;0.9997511236852226;0.9431717364439574;0.013264249059994173;0.012513708995890988;1.0607987204043463;1.0100039208669216;9.999927242010239;1.2503741020354229;0.03501611360807616;0.035016142325913685;0.9426750967898373;-0.033009000968697674;0.9432754591720096;1.00999293112566
64.66638;1.0599726285841011;0.9997513014609904;0.9431717035759424;0.013264249707208273;0.012513708484444663;1.0607987047675642;1.0100040374876966;9.999928552070854;1.2503742493136958;0.03501611251900665;0.035016145091174886;0.9426750325031817;-0.0330090009542829;0.9432756323211859;1.0099929411987458
64.67638;1.0599724559756578;0.9997514864682435;0.9431716733252911;0.013264250393832774;0.012513707929694601;1.0607986866658041;1.0100041488535543;9.99992991707396;1.2503744030738986;0.03501611145904673;0.03501614799234008;0.9426749733044335;-0.033009000938197704;0.9432758085755065;1.009992949847143
64.68638;1.059972292763366;0.9997516782310216;0.9431716456976906;0.013264251119621874;0.01251370732810724;1.0607986660225648;1.0100042545810677;9.999931334010144;1.2503745633759273;0.035016110423847044;0.035016151032989315;0.9426749193118105;-0.03300900092036643;0.9432759878033988;1.009992957448924
64.69638;1.0599721390134291;0.9997518761799011;0.9431716206773388;0.013264251884431902;0.012513706675840137;1.0607986427939429;1.010004354388573;9.999932799004192;1.2503747302929848;0.03501610940519997;0.03501615421615851;0.9426748706248333;-0.03300900090073546;0.943276169917368;1.0099929643265364
64.70638;1.0599719949180755;0.9997520797748258;0.9431715981924181;0.013264252688452018;0.012513705970213238;1.060798616967498;1.0100044481168051;9.999934306415991;1.2503749038924066;0.03501610839105523;0.035016157545360325;0.9426748273350126;-0.0330090008792735;0.9432763548527625;1.0099929707919144
64.71638;1.059971860858191;0.999752288540956;0.9431715780851819;0.013264253532682119;0.012513705211914401;1.060798588444149;1.010004535757503;9.99993584937105;1.250375084160444;0.035016107366337944;0.03501616102512163;0.9426747894948673;-0.033009000855943375;0.9432765424635653;1.0099929772312044
64.72638;1.0599717373981454;0.9997525020253243;0.9431715600955596;0.013264254418659057;0.012513704405482676;1.060798556992985;1.010004617422385;9.999937421237341;1.250375270889419;0.03501610631278763;0.03501616466051109;0.9426747570781647;-0.03300900083067388;0.9432767325077115;1.0099929840399458
64.73638;1.0599716252128963;0.9997527197890778;0.9431715438851704;0.013264255348348701;0.012513703557500139;1.0607985223199368;1.0100046932229372;9.99993901635585;1.250375463718161;0.035016105209940196;0.03501616845498849;0.94267472996698;-0.033009000803346206;0.9432769247157654;1.0099929915412782
64.74638;1.0599715249634156;0.9997529414233993;0.9431715290649415;0.013264256325260725;0.01251370267495189;1.0607984841464064;1.0100047631549782;9.999940629669764;1.2503756622642228;0.03501610403831453;0.03501617240861467;0.9426747079987424;-0.03300900077380032;0.9432771188155328;1.0099929999868926
64.75638;1.059971437157159;0.9997531665311742;0.9431715152100728;0.013264257354999882;0.012513701764906906;1.0607984422132042;1.010004827099941;9.999942256440535;1.2503758661609923;0.03501610278193345;0.03501617651781885;0.9426746910774849;-0.0330090007418511;0.9432773145227394;1.0099930095809873
64.76638;1.0599713620581608;0.9997533947039099;0.9431715019190756;0.013264258442989143;0.01251370083362307;1.0607983962242706;1.0100048848691934;9.99994389236091;1.2503760750860895;0.03501610142888645;0.035016180776222636;0.9426746792356179;-0.03300900070730636;0.9432775115757205;1.009993020562455
64.77638;1.0599712997286777;0.9997536255207969;0.9431714888773929;0.013264259591432338;0.01251369988480255;1.0607983457881516;1.0100049362215384;9.99994553351493;1.2503762888173933;0.03501609997095544;0.035016185175585454;0.9426746725500676;-0.03300900066999408;0.9432777097641283;1.0099930333166849
64.78638;1.0599712501277436;0.9997538585665375;0.9431714758848138;0.013264260799199516;0.012513698919279094;1.060798290382488;1.010004980923494;9.999947176027812;1.2503765071989688;0.035016098403883304;0.035016189705512006;0.9426746710008025;-0.03300900062977437;0.9432779089196212;1.0099930483471953
64.79638;1.0599712131366275;0.9997540934550864;0.9431714628579948;0.013264262064088492;0.012513697936884676;1.0607982293497533;1.0100050188356549;9.99994881552018;1.250376730076517;0.03501609672718021;0.035016194352273974;0.9426746744441056;-0.0330090005865244;0.9432781089443091;1.0099930661185241
64.80638;1.0599711885467482;0.9997543298485392;0.9431714497690147;0.013264263383607769;0.012513696939170687;1.060798161913467;1.0100050499440767;9.999950446740002;1.2503769572906132;0.035016094942308174;0.03501619909965349;0.942674682691915;-0.033009000540139756;0.9432783098384473;1.009993086973524
64.81638;1.0599711761092285;0.999754567478404;0.943171436567125;0.01326426475361062;0.012513695930801138;1.0607980872101512;1.0100050743398938;9.99995206372602;1.2503771886934834;0.03501609305208867;0.035016203932204094;0.9426746955725106;-0.03300900049055813;0.9432785116258815;1.0099931111933216
64.82638;1.0599711756364734;0.9997548061595456;0.9431714231966816;0.013264266168114843;0.012513694918578719;1.0607980043798715;1.0100050921617552;9.999953659974915;1.2503774241522128;0.03501609106152121;0.03501620883882923;0.942674712950986;-0.03300900043776972;0.9432787142560094;1.0099931390782746
64.83638;1.0599711870685826;0.9997550457638232;0.9431714096718239;0.013264267620919526;0.012513693909539022;1.060797912687769;1.0100051035479471;9.99995522815754;1.2503776635322164;0.03501608897737361;0.035016213814865964;0.9426747346997228;-0.03300900038181082;0.9432789175742767;1.0099931709555408
64.84638;1.0599712104208867;0.9997552861485605;0.9431713960589002;0.013264269106657291;0.012513692909064069;1.0607978115548093;1.0100051086652198;9.999956759993708;1.2503779066623197;0.03501608680683835;0.03501621885902363;0.9426747606581843;-0.03300900032275984;0.9432791212885717;1.0099932071124065
64.85638;1.0599712456390025;0.9997555271121411;0.9431713823746594;0.01326427062093856;0.01251369191944261;1.0607977004912457;1.0100051077599213;9.99995824671293;1.2503781532558542;0.03501608455626153;0.035016223966519405;0.942674790664268;-0.0330090002607358;0.9432793249281192;1.0099932477278675
64.86638;1.0599712925344247;0.9997557684302479;0.9431713685468409;0.013264272160813485;0.012513690940383872;1.0607975790679396;1.0100051011426108;9.999959679901425;1.2503784028323184;0.035016082230718344;0.03501622912617248;0.9426748245748943;-0.03300900019588567;0.943279527904067;1.0099932929198854
64.87638;1.0599713508527908;0.9997560099112861;0.9431713544463252;0.013264273725719247;0.012513689970807713;1.0607974469870156;1.010005089108747;9.999961052398918;1.2503786547405589;0.03501607983602812;0.035016234322486774;0.9426748622022117;-0.03300900012836298;0.9432797296489935;1.00999334289184
64.88638;1.0599714203111454;0.999756251433202;0.9431713399149207;0.013264275317601801;0.012513689009891032;1.0607973041744108;1.01000507185505;9.999962358617946;1.250378908267114;0.03501607738280842;0.03501623953883121;0.942674903295409;-0.033009000058304684;0.9432799296916732;1.0099933979938722
64.89638;1.0599715005097763;0.9997564929846413;0.9431713247739071;0.013264276940140674;0.012513688057661709;1.0607971508028067;1.0100050494373627;9.999963594379478;1.2503791627417862;0.035016074888533186;0.035016244760573655;0.9426749476464296;-0.03300899998582715;0.9432801275769633;1.0099934586362531
64.90638;1.0599715908176683;0.9997567346739532;0.9431713088066058;0.013264278598526063;0.012513687115348893;1.0607969872477516;1.0100050217787424;9.999964757114403;1.2503794175843737;0.03501607237506736;0.035016249975821256;0.9426749951977957;-0.033008999911062674;0.94328032271815;1.009993525201842
64.91638;1.0599716903767604;0.999756976668605;0.9431712917242161;0.013264280298803704;0.012513686185165141;1.0607968140264523;1.0100049887398364;9.999965845832698;1.2503796723022431;0.03501606986428814;0.035016255172877354;0.9426750460593388;-0.03300899983419637;0.9432805143832901;1.00999359800231
64.92638;1.0599717982317978;0.9997572191141821;0.9431712731530162;0.013264282045725502;0.012513685270358782;1.0607966317225457;1.0100049501942487;9.999966859977219;1.2503799265232614;0.03501606737543822;0.035016260339492504;0.9426751004675624;-0.03300899975545317;0.9432807018392061;1.009993677199313
64.93638;1.0599719134498238;0.9997574621087741;0.9431712526647491;0.013264283841290725;0.012513684374968395;1.0607964409198385;1.0100049059818423;9.999967798307491;1.250380180075798;0.03501606492503;0.035016265466405565;0.9426751587308673;-0.0330089996750517;0.9432808844952756;1.0099937627602376
64.94638;1.0599720351641662;0.9997577057320287;0.9431712298262039;0.013264285685043925;0.012513683502330262;1.0607962421986463;1.0100048558082957;9.999968658922104;1.250380432945662;0.035016062526196316;0.03501627054966889;0.9426752211795766;-0.03300899959316673;0.9432810619626582;1.0099938545236584
64.95638;1.059972162602415;0.9997579500639021;0.9431712042119229;0.013264287574798536;0.012513682653934391;1.060796036172981;1.010004799285317;9.999969440016441;1.2503806850623103;0.035016060184967814;0.03501627558904927;0.9426752880966296;-0.03300899950993272;0.9432812340272989;1.009993952257836
64.96638;1.0599722951011548;0.9997581951737434;0.9431711753876018;0.013264289507519284;0.012513681829547138;1.060795823516095;1.0100047360468545;9.999970140489365;1.2503809361508051;0.03501605789685239;0.03501628058673161;0.9426753595889393;-0.03300899942548998;0.9432814005814784;1.009994055655271
64.97638;1.0599724320964026;0.9997584411085104;0.9431711429294944;0.013264291480238872;0.012513681027507556;1.0607956049765712;1.0100046657699624;9.999970759730179;1.2503811857591782;0.03501605564768807;0.03501628554609741;0.9426754355277939;-0.033008999340022674;0.943281561621585;1.0099941643767503
64.98638;1.0599725731461838;0.9997586878791731;0.94317110646188;0.01326429348988721;0.012513680244887639;1.0607953813694433;1.0100045881583892;9.999971297054593;1.2503814333117627;0.03501605341774334;0.03501629046746675;0.9426755156833366;-0.03300899925375231;0.943281717300621;1.0099942781414315
64.99638;1.059972717937012;0.9997589354301585;0.9431710656532016;0.013264295532311825;0.012513679478136619;1.060795153528249;1.0100045029823783;9.99997175187649;1.2503816780796007;0.03501605118623883;0.035016295344491535;0.9426755998640002;-0.033008999166908165;0.943281867906824;1.0099943967216307
65.00638;1.0599728661859924;0.9997591836297967;0.9431710202053806;0.013264297602220159;0.012513678724619658;1.0607949222863924;1.0100044101297485;9.999972124712752;1.2503819191186427;0.03501604893487384;0.035016300165240995;0.9426756879100924;-0.0330089990797079;0.9432820137774293;1.009994519865445
65.01638;1.0599730175327067;0.9997594323173981;0.9431709698768883;0.013264299694663773;0.012513677983855621;1.060794688463937;1.0100043096376243;9.999972418066973;1.2503821553057446;0.03501604664942663;0.03501630491551053;0.9426757796720929;-0.03300899899235346;0.9432821552171765;1.0099946472921153
65.02638;1.0599731715757796;0.9997596813450775;0.9431709144894377;0.013264301806273847;0.012513677256557726;1.0607944527924633;1.010004201716309;9.999972636164223;1.2503823854989295;0.03501604431839791;0.035016309581194095;0.9426758750291092;-0.03300899890503406;0.9432822924665067;1.0099947787382042
65.03638;1.0599733279708659;0.9997599305627404;0.9431708538840552;0.01326430393476933;0.012513676542849902;1.060794215882503;1.0100040867284574;9.99997278383072;1.2503826086840142;0.03501604192968271;0.03501631414892946;0.942675973888187;-0.03300899881794527;0.9432824257711909;1.0099949139397082
65.04638;1.0599734863937564;0.9997601798221971;0.9431707878763798;0.013264306077912869;0.012513675842325392;1.0607939782540874;1.0100039650853758;9.999972866063773;1.2503828240242267;0.03501603946851545;0.03501631860538759;0.9426760761847098;-0.03300899873131574;0.9432825554201346;1.0099950525583152
65.05638;1.0599736464591785;0.9997604290158222;0.943170716246928;0.013264308232776823;0.012513675155341374;1.0607937403092929;1.010003837135537;9.999972888726177;1.250383030796664;0.035016036918019994;0.0350163229371083;0.942676181869663;-0.033008998645402014;0.9432826816169683;1.0099951941024254
65.06638;1.0599738077498162;0.9997606780468589;0.9431706387347643;0.013264310394992512;0.012513674483612423;1.060793502253318;1.0100037031586748;9.999972858950878;1.2503832282020233;0.03501603426086714;0.03501632713141874;0.9426762908536905;-0.0330089985604459;0.9432828043647767;1.00999533786623
65.07638;1.059973969891377;0.9997609267748667;0.9431705550312854;0.013264312558356927;0.01251367382989918;1.0607932640522448;1.010003563457462;9.999972784502912;1.250383415240681;0.03501603148156514;0.03501633117736796;0.9426764029649426;-0.03300899847663634;0.9432829235144224;1.009995482967058
65.08638;1.0599741326513437;0.9997611750346621;0.9431704648262744;0.013264314714913359;0.012513673197840526;1.0607930255099638;1.0100034184578124;9.999972673033458;1.2503835908463872;0.035016028568987494;0.03501633506641757;0.9426765179265938;-0.0330089983941204;0.9432830388718954;1.009995628508647
65.09638;1.0599742960269718;0.9997614226816732;0.9431703678865837;0.01326431685526823;0.012513672592225312;1.0607927864192745;1.0100032687254394;9.999972531935043;1.2503837541243068;0.03501602551558975;0.03501633879233393;0.942676635341939;-0.03300899831304266;0.9432831502876525;1.0099957737333192
65.10638;1.0599744601786742;0.9997616696442503;0.9431702640969121;0.013264318969455915;0.012513672018898666;1.06079254662392;1.0100031148789095;9.999972368396296;1.2503839044755094;0.035016022313044;0.03501634235171471;0.9426767547147011;-0.0330089982335544;0.9432832576748749;1.0099959180518305
65.11638;1.059974625263392;0.9997619159645482;0.9431701535062188;0.013264321048273194;0.012513671483889774;1.0607923060089866;1.0100029575129654;9.999972189225671;1.250384041624622;0.03501601895146043;0.03501634574648385;0.9426768754913872;-0.03300899815579743;0.9432833609064389;1.0099960609930085
65.12638;1.059974791361575;0.9997621617215776;0.943170036405728;0.013264323084349834;0.012513670992215972;1.0607920645133682;1.0100027972126655;9.999972000817998;1.2503841656163135;0.035016015423536655;0.035016348983625455;0.9426769970960038;-0.03300899807989483;0.9432834597764334;1.0099962021544793
65.13638;1.0599749585028468;0.999762406889071;0.9431699133178612;0.013264325072252718;0.012513670546815936;1.060791822141653;1.0100026345750714;9.999971809467107;1.2503842767262703;0.03501601172572376;0.03501635207057837;0.9426771189450215;-0.03300899800595156;0.9432835541626241;1.0099963411722241
65.14638;1.0599751266818869;0.9997626513137938;0.9431697848998295;0.013264327007601388;0.012513670147837053;1.060791578961318;1.0100024701736514;9.999971621403551;1.2503843753441877;0.035016007855201876;0.035016355012231146;0.9426772404664806;-0.03300899793405787;0.943283644158597;1.0099964777150399
65.15638;1.059975295837954;0.9997628947925873;0.9431696518938973;0.013264328886113086;0.012513669792894654;1.0607913350909037;1.0100023045539028;9.999971442341877;1.250384461958144;0.03501600380761991;0.03501635781034724;0.9426773611198965;-0.03300899786428273;0.9432837300108751;1.0099966115426302
65.16638;1.0599754658429423;0.9997631370924294;0.9431695150870871;0.013264330703212014;0.012513669478118078;1.0607910907006044;1.010002138304176;9.999971277244487;1.250384537157662;0.035015999575969736;0.03501636046291385;0.9426774804029631;-0.03300899779665648;0.9432838120139407;1.009996742545492
65.17638;1.0599756365450683;0.99976337793066;0.9431693752151606;0.013264332453955145;0.012513669199011196;1.0607908460367899;1.010001972135759;9.999971130469822;1.250384601612742;0.03501599514992332;0.03501636296517481;0.9426775978782044;-0.03300899773116852;0.9432838904519039;1.0099968706281799
65.18638;1.0599758078019312;0.9997636170079491;0.9431692329192434;0.013264334132705643;0.012513668951214562;1.0607906014064403;1.0100018069210086;9.999971005492908;1.250384656137071;0.03501599051614931;0.03501636531171268;0.9426777132004379;-0.03300899766778948;0.9432839655378343;1.0099969955366035
65.19638;1.0599759794123953;0.9997638540397993;0.943169088797703;0.013264335732488712;0.01251366873123738;1.0607903571122763;1.0100016436307737;9.999970904470427;1.2503847017504914;0.03501598565919554;0.035016367497197526;0.9426778260976442;-0.033008997606482425;0.9432840373690612;1.0099971168366313
65.20638;1.05997615108118;0.999764088697663;0.9431689434329161;0.01326433724567992;0.012513668536544792;1.060790113401176;1.0100014832041255;9.999970828346473;1.2503847395938965;0.03501598056324733;0.035016369517520025;0.942677936322334;-0.033008997547178905;0.9432841059142069;1.0099972340532577
65.21638;1.0599763225613548;0.9997643205115043;0.9431687973395106;0.013264338666241339;0.012513668364761204;1.0607898704454777;1.0100013264497767;9.99997077669745;1.250384770797426;0.03501597521455975;0.035016371371050035;0.9426780436503278;-0.03300899748975673;0.9432841710311941;1.009997346830137
65.22638;1.0599764938417384;0.9997645488152039;0.9431686508856415;0.013264339990527868;0.012513668212446023;1.0607896283651155;1.0100011739620927;9.99997074724012;1.2503847964566248;0.03501596960388511;0.035016373056129105;0.9426781479275939;-0.03300899743406457;0.9432842325350147;1.0099974550236384
65.23638;1.059976665195382;0.9997647727612983;0.9431685042473268;0.013264341216463428;0.012513668074609395;1.0607893872959109;1.0100010260905397;9.999970736090294;1.2503848177342016;0.035015963728932564;0.035016374567068;0.9426782490616971;-0.033008997379980545;0.9432842902742786;1.0099975587107306
65.24638;1.0599768370718174;0.9997649914799229;0.9431683574569144;0.013264342342696342;0.012513667945694223;1.0607891474556197;1.0100008830549474;9.99997073890628;1.250384835964403;0.035015957594657796;0.035016375894792;0.9426783469475277;-0.03300899732744098;0.9432843441359893;1.0099976580574113
65.25638;1.0599770099043968;0.9997652043302037;0.9431682105310798;0.013264343366994913;0.012513667820862218;1.060788909116524;1.0100007451015711;9.999970752166158;1.2503848525861696;0.03501595120916815;0.03501637703120494;0.9426784414142837;-0.033008997276414515;0.9432843939466234;1.0099977531349373
65.26638;1.0599771839392282;0.9997654109806438;0.9431680635305143;0.013264344285374062;0.012513667695941692;1.0607886724947382;1.0100006125222625;9.999970773664314;1.2503848689562957;0.035015944579371266;0.035016377972395756;0.9426785322634493;-0.03300899722687562;0.9432844393628077;1.0099978438995432
65.27638;1.0599773592197255;0.9997656112655832;0.9431679164958342;0.01326434509355774;0.01251366756662029;1.0607884376925643;1.0100004855313756;9.999970802384412;1.2503848862511016;0.03501593771179406;0.03501637871901591;0.9426786193648908;-0.03300899717881399;0.9432844798702076;1.0099979302778215
65.28638;1.0599775357342467;0.9997658050570755;0.9431677694395385;0.013264345787667777;0.012513667428489042;1.0607882047105723;1.010000364146645;9.999970838527913;1.2503849054737892;0.035015930616014115;0.03501637927420473;0.9426787027123615;-0.03300899713225455;0.9432845148601098;1.0099980121499226
65.29638;1.0599777135475519;0.9997659922668153;0.943167622463096;0.01326434636280636;0.012513667277657348;1.0607879734521952;1.0100002481852923;9.999970883236196;1.250384927468637;0.03501592330561488;0.03501637964064971;0.9426787824160825;-0.033008997087256915;0.9432845437121081;1.0099980892763625
65.30638;1.0599778927987293;0.9997661728599738;0.9431674758273882;0.013264346812207154;0.012513667110987356;1.0607877437668292;1.0100001373400997;9.999970937847602;1.250384952939594;0.035015915796868004;0.03501637981984067;0.9426788586543025;-0.03300899704389213;0.9432845658907324;1.0099981613107407
65.31638;1.0599780736105302;0.9997663467866593;0.9431673298988936;0.013264347128353827;0.012513666926382344;1.0607875155673614;1.0100000312628785;9.999971003540118;1.2503849824715219;0.0350159081078445;0.035016379812338946;0.9426789316418568;-0.033008997002212825;0.9432845810186473;1.0099982278610333
65.32638;1.0599782559850657;0.999766513921308;0.9431671850729578;0.013264347305293647;0.012513666723446087;1.0607872889205017;1.009999929648128;9.999971081107534;1.2503850165116934;0.035015900258033236;0.03501637961561129;0.942679001656067;-0.03300899696222936;0.9432845888463253;1.0099982885189396
65.33638;1.0599784397461187;0.999766674115115;0.9431670417654915;0.01326434734038418;0.012513666504013893;1.060787064051932;1.0099998322941721;9.999971170347282;1.2503850553581901;0.03501589226648842;0.035016379223016876;0.9426790690642156;-0.03300899692390326;0.9432845891915229;1.0099983428994963
65.34638;1.0599786245549918;0.9997668272744488;0.9431669004341305;0.01326434723408444;0.012513666272291205;1.060786841298254;1.0099997391182538;9.99997126988043;1.2503850991658996;0.03501588415031674;0.035016378626889645;0.9426791343248118;-0.0330089968871653;0.9432845819345074;1.009998390715233
65.35638;1.05997880995252;0.9997669733649958;0.9431667615861855;0.01326434698843423;0.01251366603429726;1.0607866210205423;1.0099996501556778;9.999971377962542;1.250385147907206;0.03501587592606899;0.035016377821526626;0.9426791979536521;-0.033008996851938296;0.9432845670122612;1.0099984318172852
65.36638;1.059978995376842;0.9997671123667767;0.9431666258140362;0.013264346606152123;0.012513665796982069;1.0607864035141552;1.009999565530038;9.999971493593277;1.250385201424864;0.03501586761058006;0.035016376805204134;0.9426792604317439;-0.03300899681813794;0.943284544404519;1.0099984661676724
65.37638;1.0599791801999623;0.999767244203876;0.9431664938240041;0.01326434609113064;0.012513665567892025;1.0607861889790773;1.0099994853464598;9.999971617255266;1.2503852596624125;0.03501585921821379;0.03501637558269298;0.9426793221275814;-0.0330089967856735;0.9432845141035353;1.0099984937890425
65.38638;1.0599793638000359;0.9997673686997972;0.9431663663989311;0.013264345449132076;0.012513665354739058;1.0607859775605823;1.0099994095761966;9.999971750827164;1.2503853227839683;0.03501585075793076;0.03501637416497596;0.9426793833324887;-0.033008996754474794;0.9432844760606691;1.0099985147646533
65.39638;1.0599795455989172;0.999767485584032;0.9431662443310466;0.013264344687479388;0.012513665164372372;1.0607857694254963;1.0099993380600358;9.999971896704212;1.2503853909970402;0.03501584223501413;0.0350163725654952;0.942679444356492;-0.033008996724517015;0.9432844302098695;1.0099985292423397
65.40638;1.0599797250682073;0.9997675944733624;0.9431661283690801;0.013264343813973284;0.0125136650028165;1.0607855648383242;1.009999270562634;9.999972057148035;1.2503854643278092;0.035015833657242895;0.03501637079786637;0.9426795055484425;-0.033008996695824314;0.9432843765194855;1.009998537318339
65.41638;1.0599799017534741;0.9997676948410025;0.9431660191882831;0.013264342836147516;0.012513664877027918;1.060785364185516;1.0099992067395005;9.99997223407158;1.2503855426227195;0.03501582503942181;0.03501636887703912;0.9426795672535818;-0.033008996668467454;0.9432843149784809;1.009998538892546
65.42638;1.0599800752929718;0.9997677860461104;0.9431659173847339;0.013264341761202015;0.012513664796223796;1.0607851679450344;1.0099991461238191;9.999972428614731;1.2503856257117292;0.03501581640207597;0.03501636682071482;0.942679629808542;-0.03300899664256365;0.9432842456490746;1.0099985336981123
65.43638;1.0599802453984928;0.99976786738951;0.9431658234884819;0.013264340595907075;0.012513664771176618;1.0607849766467952;1.0099990882469776;9.999972640768584;1.25038571350908;0.03501580776772858;0.03501636464857864;0.9426796935556693;-0.033008996618270475;0.9432841687891319;1.0099985214620524
65.44638;1.0599804118256666;0.9997679381175495;0.9431657379804269;0.013264339346278894;0.012513664812197582;1.0607847908258579;1.0099990327552302;9.999972869578233;1.2503858059887087;0.035015799159107124;0.03501636237964077;0.9426797588461295;-0.033008996595761404;0.9432840848151028;1.0099985020258642
65.45638;1.0599805743828232;0.9997679973719232;0.9431656613011506;0.013264338017155985;0.012513664927899338;1.060784610999598;1.0099989794101796;9.99997311374794;1.2503859031472222;0.03501579059903645;0.03501636002808713;0.9426798260440682;-0.03300899657520429;0.9432839941071083;1.0099984753725229
65.46638;1.0599807329523725;0.9997680441832587;0.9431655938858386;0.01326433661173022;0.012513665126183732;1.0607844377011606;1.0099989280160075;9.999973372035557;1.2503860050049829;0.035015782111495176;0.0350163575990608;0.9426798955121455;-0.033008996556767506;0.9432838968729124;1.0099984415806127
65.47638;1.0599808874539856;0.9997680775534108;0.9431655362207038;0.013264335131688133;0.01251366541574438;1.0607842714851292;1.0099988783381155;9.999973643100667;1.250386111589711;0.035015773723790514;0.035016355087909116;0.9426799676254238;-0.03300899654061634;0.9432837931342171;1.0099984007465004
65.48638;1.0599810377854482;0.9997680965264356;0.943165488815993;0.013264333578235851;0.012513665805716537;1.060784112857429;1.0099988300974825;9.999973925214999;1.250386222905492;0.03501576546690076;0.03501635248381339;0.9426800428139097;-0.033008996526885194;0.9432836827873454;1.0099983529113608
65.49638;1.0599811838303763;0.9997681001969586;0.9431654520955668;0.01326433195277684;0.012513666304164627;1.0607839622128457;1.0099987830510113;9.99997421629614;1.250386338909334;0.03501575737292157;0.035016349773338236;0.9426801215297963;-0.03300899651566877;0.943283565734226;1.0099982980357558
65.50638;1.059981325525878;0.9997680877309351;0.9431654263385388;0.013264330256658984;0.012513666916914183;1.0607838198304067;1.0099987370325914;9.999974514365878;1.2503864594722964;0.03501574947199608;0.03501634694119321;0.9426802042006843;-0.03300899650703232;0.9432834420200716;1.0099982360572242
65.51638;1.0599814628911128;0.9997680584067373;0.9431654117290903;0.013264328491436517;0.012513667647217779;1.0607836859061512;1.009998691921254;9.99997481873176;1.250386584367546;0.03501574178936222;0.03501634396975494;0.9426802912697411;-0.03300899650101577;0.9432833118619844;1.0099981669615017
65.52638;1.059981595940179;0.999768011636277;0.9431654084334526;0.013264326659643935;0.012513668496570228;1.0607835606201244;1.0099986476254053;9.999975131431679;1.250386713338268;0.03501573434275581;0.035016340837393474;0.942680383246617;-0.033008996497642294;0.9432831755698323;1.0099980908144637
65.53638;1.0599817245724772;0.9997679469733756;0.9431654166152557;0.013264324764484116;0.012513669466225976;1.0607834441980057;1.009998604101673;9.999975457184435;1.2503868461451555;0.03501572714110516;0.035016337517619435;0.9426804806894977;-0.03300899649693463;0.9432830334583823;1.0099980078048552
65.54638;1.0599818485938464;0.9997678641002545;0.9431654364128436;0.013264322809032768;0.012513670557790322;1.0607833369150867;1.009998561382089;9.999975801156443;1.250386982539862;0.035015720185033385;0.03501633398226903;0.9426805841251122;-0.03300899649892237;0.9432828858061;1.0099979182745396
65.55638;1.059981967825459;0.9997677628263497;0.9431654679420176;0.013264320795945292;0.012513671772234386;1.0607832391089258;1.0099985195863685;9.999976166420115;1.2503871222963032;0.0350157134689094;0.0350163302051628;0.9426806939562051;-0.03300899650363733;0.9432827328340723;1.009997822670376
65.56638;1.0599820821768018;0.9997676431418432;0.94316551131888;0.013264318727457695;0.012513673109058637;1.0607831512285468;1.009998478868213;9.999976553551999;1.2503872652891663;0.03501570698274535;0.03501632616369131;0.9426808104279045;-0.03300899651110933;0.9432825746974648;1.0099977214437987
65.57638;1.0599821916284022;0.9997675052462095;0.9431655666626515;0.013264316606130663;0.012513674566330422;1.0607830738250248;1.0099984393495216;9.99997696228749;1.2503874114772144;0.035015700713658005;0.03501632184187205;0.9426809336380972;-0.03300899652137573;0.9432824115111581;1.0099976149619503
65.58638;1.059982296126407;0.999767349513646;0.9431656340742549;0.013264314435539007;0.012513676140434537;1.0607830074904343;1.0099984011524359;9.999977392856563;1.250387560822091;0.03501569464703021;0.03501631723364785;0.9426810635018167;-0.03300899653450176;0.9432822433853736;1.0099975034982887
65.59638;1.0599823955189738;0.9997671764867816;0.9431657136110283;0.013264312219388716;0.012513677825806402;1.0607829527952621;1.0099983644516022;9.999977845843286;1.2503877132741223;0.03501568876660334;0.03501631234108035;0.9426811997305887;-0.03300899655057625;0.9432820704436271;1.009997387312233
65.60638;1.0599824896056607;0.9997669869105856;0.9431658052446042;0.013264309960895634;0.012513679615210691;1.0607829102038997;1.0099983294431347;9.999978321699427;1.2503878688115826;0.035015683054400545;0.03501630716920432;0.9426813419369646;-0.033008996569670566;0.9432818928304992;1.0099972667055068
65.61638;1.0599825781859085;0.9997667817449118;0.9431659088125446;0.013264307663963405;0.01251368150016427;1.0607828799996903;1.0099982962820089;9.99997882069716;1.2503880273646222;0.0350156774908748;0.03501630172302014;0.9426814897400336;-0.033008996591804944;0.9432817107293566;1.0099971419916531
65.62638;1.059982661047377;0.9997665621381713;0.9431660240224584;0.013264305333559769;0.012513683471542275;1.0607828622505162;1.0099982650611965;9.999979342890835;1.250388188650987;0.03501567205603626;0.03501629600675313;0.9426816427452552;-0.03300899661694726;0.943281524412555;1.009997013485341
65.63638;1.0599827379295306;0.9997663293439792;0.943166150488295;0.013264302974238003;0.012513685520249946;1.0607828568060507;1.0099982358513506;9.999979887983885;1.2503883521758403;0.0350156667328024;0.035016290024113515;0.9426818005025188;-0.0330089966450248;0.9432813343251609;1.009996881577325
65.64638;1.059982808493426;0.9997660846094258;0.9431662877520098;0.013264300589302391;0.012513687637717121;1.060782863341614;1.0099982087814436;9.999980455247151;1.2503885174163238;0.03501566151041982;0.035016283780090585;0.942681962527804;-0.0330089966759357;0.9432811411418147;1.0099967467872555
65.65638;1.0599828723282037;0.9997658291164903;0.9431664353222675;0.013264298181601521;0.012513689816206316;1.0607828814311944;1.0099981841262182;9.999981043420219;1.25038868397097;0.03501565638532788;0.035016277282993155;0.9426821283270276;-0.03300899670956399;0.9432809457451743;1.0099966097089499
65.66638;1.0599829290216243;0.9997655639859361;0.9431665927089251;0.013264295754707875;0.012513692048823324;1.060782910621822;1.009998162303067;9.999981650585623;1.2503888516177477;0.035015651359168135;0.03501627054638952;0.9426822973919867;-0.033008996745799817;0.9432807491587546;1.0099964709158205
65.67638;1.0599829782574868;0.9997652902936164;0.9431667593719804;0.013264293313137387;0.012513694329302001;1.0607829504798016;1.009998143749192;9.999982273982694;1.2503890203370949;0.03501564643630609;0.035016263590645406;0.9426824691990988;-0.03300899678454733;0.943280552477868;1.0099963309498627
65.68638;1.0599830198476246;0.9997650091151506;0.9431669346370829;0.013264290861259109;0.012513696651306624;1.0607830005644574;1.0099981288578412;9.99998291000072;1.2503891901801178;0.03501564162360917;0.03501625643956217;0.9426826432012142;-0.033008996825723884;0.9432803567876444;1.0099961903797934
65.69638;1.0599830537049957;0.9997647216211321;0.9431671176916135;0.013264288402278468;0.012513699007457463;1.0607830603855433;1.0099981180386672;9.999983554586812;1.2503893609765737;0.03501563693171494;0.03501624911250713;0.9426828188237549;-0.03300899686926914;0.9432801630450396;1.0099960498065217
65.70638;1.059983079837974;0.9997644291091725;0.9431673076507111;0.013264285938637077;0.012513701389120635;1.0607831294213272;1.009998111747541;9.999984203625218;1.2503895321983935;0.035015632375241315;0.03501624161988831;0.9426829955020397;-0.033008996915143585;0.9432799719701562;1.00999590982207
65.71638;1.0599830983660843;0.9997641329030875;0.9431675036338574;0.013264283473596442;0.012513703786785799;1.060783207166386;1.009998110430898;9.999984853128945;1.2503897031112046;0.035015627970419294;0.03501623396536095;0.9426831727308249;-0.0330089969633052;0.943279784041814;1.0099957709706064
65.72638;1.0599831095229215;0.999763834236274;0.9431677048174651;0.013264281013029709;0.012513706190154602;1.0607832931553463;1.0099981144812902;9.99998549957362;1.2503898729611462;0.03501562373158937;0.035016226150749695;0.9426833500554903;-0.03300899701369459;0.9432795995915806;1.009995633695455
65.73638;1.0599831136313598;0.9997635342161209;0.9431679104603371;0.0132642785658183;0.012513708587895706;1.0607833869131997;1.0099981242487268;9.999986140128645;1.2503900410535318;0.03501561966881238;0.03501621817878157;0.942683526993844;-0.033008997066235134;0.9432794188853554;1.0099954982990302
65.74638;1.05998311102826;0.9997632338315948;0.943168119908309;0.013264276142412565;0.012513710967767324;1.060783487853503;1.009998140049181;9.999986772704588;1.2503902068404387;0.03501561578618033;0.035016210053554424;0.9426837030181148;-0.03300899712082247;0.9432792421578953;1.009995364938621
65.75638;1.059983101987922;0.9997629339453227;0.9431683325588598;0.013264273753499449;0.012513713317273162;1.0607835952712297;1.0099981621421568;9.999987396253461;1.250390369978894;0.03501561208181076;0.03501620178138382;0.9426838776677655;-0.033008997177311906;0.9432790696261636;1.0099952336599487
65.76638;1.059983086748801;0.999762635311662;0.9431685478031513;0.013264271409452057;0.01251371562383648;1.0607837084531264;1.0099981906838105;9.99998801129539;1.2503905302330287;0.035015608551156235;0.03501619337145365;0.9426840506276477;-0.033008997235525805;0.9432789014718774;1.0099951044543487
65.77638;1.059983065638405;0.9997623386586628;0.9431687649807639;0.013264269119704079;0.01251371787475206;1.0607838267632657;1.0099982256364513;9.999988619938723;1.250390687372275;0.03501560518900042;0.035016184835053706;0.9426842216616843;-0.03300899729527013;0.9432787378084522;1.009994977271098
65.78638;1.059983039216843;0.9997620447433396;0.9431689833871943;0.013264266892256208;0.01251372005816646;1.0607839496586102;1.0099982667198462;9.999989224569788;1.2503908412485079;0.03501560198662427;0.03501617618402458;0.9426843905449629;-0.03300899735635228;0.9432785786711023;1.0099948520241753
65.79638;1.0599830083836532;0.9997617543294496;0.9431692023492368;0.013264264733638627;0.012513722164445329;1.0607840766851013;1.009998313488369;9.999989825954291;1.250390991942051;0.03501559893067213;0.03501616742753561;0.9426845571089341;-0.03300899741859368;0.9432784240131412;1.009994728678373
65.80638;1.0599829743645086;0.9997614681446276;0.9431694212759084;0.013264262649309742;0.012513724186259418;1.0607842074606548;1.0099983654074973;9.99999042290943;1.2503911397486094;0.03501559600786806;0.0350161585677743;0.9426847212787012;-0.03300899748182739;0.9432782736802107;1.0099946073030184
65.81638;1.059982938524948;0.9997611868810435;0.9431696396201539;0.013264260644110851;0.012513726117284532;1.0607843416013103;1.0099984218560465;9.999991014065944;1.250391284967096;0.035015593209257005;0.03501614959912175;0.9426848829989346;-0.03300899754590036;0.9432781273888285;1.009994488008667
65.82638;1.0599829021326987;0.9997609112657131;0.9431698568301641;0.013264258721762642;0.01251372795147092;1.0607844786042306;1.0099984821337413;9.999991599608395;1.2503914276996757;0.03501559052991541;0.03501614051127471;0.9426850421512322;-0.03300899761069184;0.9432779847406447;1.009994370864748
65.83638;1.059982866225023;0.9997606421201611;0.9431700723713875;0.013264256883591386;0.012513729683735545;1.060784617754688;1.009998545485024;9.999992181115232;1.2503915678411976;0.035015587966736594;0.03501613129298781;0.9426851985394251;-0.03300899767613233;0.9432778453041588;1.0099942558443795
65.84638;1.0599828316047424;0.9997603803207633;0.9431702857904314;0.013264255128160943;0.012513731310312248;1.0607847580814491;1.0099986111433024;9.999992760286265;1.2503917051641316;0.035015585515696425;0.03501612193579632;0.9426853518930467;-0.03300899774220586;0.9432777087578167;1.009994142791705
65.85638;1.059982798932414;0.9997601267203406;0.9431704967716666;0.013264253452307367;0.012513732828100338;1.0607848984146386;1.0099986784315549;9.99999333832396;1.2503918393729945;0.03501558317061631;0.03501611243598631;0.9426855018907006;-0.03300899780893052;0.9432775749865095;1.0099940314292724
65.86638;1.059982768856649;0.9997598821155815;0.9431707051651694;0.013264251852601506;0.012513734233982938;1.0607850375620922;1.009998746860943;9.999993916349627;1.2503919701712647;0.0350155809260998;0.03501610279352072;0.9426856482434237;-0.033008997876340304;0.9432774440553428;1.0099939214046478
65.87638;1.0599827420766514;0.9997596472375762;0.943170910951015;0.013264250326504148;0.012513735524204596;1.060785174462545;1.0099988161517062;9.999994496383653;1.2503920973578035;0.035015578780400965;0.03501609301115732;0.9426857907781668;-0.033008997944480235;0.9432773161447268;1.0099938123795351
65.88638;1.0599827192694196;0.999759422724618;0.9431711141525038;0.013264248872666173;0.012513736694031465;1.0607853081974623;1.009998886195509;9.999995081909807;1.2503922208777245;0.03501557673351447;0.03501608309477345;0.9426859294306598;-0.03300899801338895;0.9432771915577943;1.0099937041203682
65.89638;1.0599827009940652;0.9997592090923806;0.9431713147718637;0.01326424749058262;0.012513737738243151;1.0607854379187358;1.0099989569956092;9.99999567726252;1.2503923407820323;0.035015574784004876;0.03501607305225064;0.9426860641791256;-0.03300899808307539;0.9432770707233294;1.0099935965238107
65.90638;1.0599826877005776;0.999759006749237;0.9431715127742544;0.013264246180720063;0.012513738652108823;1.0607855628402891;1.009999028612322;9.99999628670487;1.2503924570984413;0.03501557292884446;0.03501606289286264;0.9426861950114558;-0.03300899815351919;0.9432769541085593;1.0099934895829974
65.91638;1.0599826797722371;0.9997588160484094;0.9431717080971661;0.01326424494507919;0.012513739432482032;1.0607856823189559;1.0099991011123202;9.999996913888532;1.2503925696926612;0.03501557116556082;0.035016052629685976;0.9426863219186628;-0.03300899822467713;0.943276842148893;1.0099933833455135
65.92638;1.0599826775356949;0.9997586372749062;0.9431719006670805;0.013264243787098798;0.012513740078721058;1.0607857959246803;1.0099991744566839;9.99999756125692;1.2503926782801384;0.0350155694951609;0.03501604227950006;0.942686444858157;-0.03300899829648225;0.9432767352109274;1.00999327788422
65.93638;1.05998268124521;0.9997584705547276;0.9431720904062352;0.013264242710574635;0.012513740592593681;1.0607859034462856;1.009999248386909;9.999998229764737;1.2503927826295809;0.03501556792361765;0.03501603185827556;0.942686563715357;-0.03300899836885712;0.9432766335354218;1.009993173260188
65.94638;1.0599826910346957;0.9997583158310602;0.9431722772504098;0.013264241718393854;0.012513740977351643;1.060786004779963;1.0099993224398787;9.999998919376493;1.2503928827446782;0.0350155664596552;0.03501602138007538;0.9426866783188915;-0.033008998441731656;0.943276537246753;1.0099930694693413
65.95638;1.059982706858742;0.9997581729500409;0.9431724611927619;0.01326424081202444;0.012513741237408484;1.0607860997269543;1.0099993960371965;9.999999629515871;1.2503929788125274;0.03501556511202799;0.03501601086149196;0.9426867884666045;-0.03300899851504225;0.9432764464087248;1.0099929664161276
65.96638;1.0599827284450103;0.9997580417387827;0.9431726423141488;0.013264239991717197;0.012513741378525442;1.0607861878944873;1.0099994685739389;10.000000358966474;1.2503930710654785;0.035015563889453524;0.03501600032436032;0.9426868939090631;-0.03300899858872091;0.9432763610286984;1.0099928639448594
65.97638;1.059982755278191;0.9997579220256269;0.9431728208011095;0.013264239256979567;0.012513741407168221;1.0607862687582128;1.0099995395395993;10.000001105734752;1.2503931598246525;0.03501556280099573;0.035015989792793016;0.9426869943512651;-0.033008998662676474;0.9432762810615428;1.0099927618592757
65.98638;1.05998278666547;0.9997578136445636;0.9431729969427856;0.013264238607340198;0.012513741329161361;1.0607863417571302;1.00999960860399;10.000001866976838;1.250393245582158;0.035015561855942526;0.035015979289399694;0.9426870895310683;-0.033008998736772314;0.9432762064371664;1.0099926599072815
65.99638;1.0599828218838292;0.9997577164306274;0.9431731710575233;0.013264238042966142;0.0125137411494958;1.0607864063544594;1.0099996755648206;10.00000263893483;1.2503933288688078;0.03501556106375594;0.035015968835964646;0.9426871793019367;-0.03300899881083737;0.9432761370297398;1.009992557842311
66.00638;1.059982860257535;0.999757630162222;0.9431733434228132;0.01326423756448974;0.012513740874335606;1.0607864620688567;1.009999740249391;10.000003417310076;1.250393410062314;0.03501556043383219;0.03501595845598308;0.9426872636001764;-0.03300899888470718;0.9432760725800103;1.009992455495352
66.01638;1.0599829010757558;0.9997575544703065;0.9431735143101553;0.013264237172861609;0.01251374051277745;1.060786508496981;1.0099998025089194;10.00000419801299;1.250393489359015;0.035015559975016396;0.03501594817397821;0.9426873423472352;-0.03300899895824119;0.9432760126818809;1.0099923526705818
66.02638;1.0599829435493584;0.9997574888373031;0.9431736840574454;0.013264236869781324;0.012513740075957335;1.0607865453515561;1.0099998622858846;10.000004977878254;1.2503935668637112;0.035015559695371276;0.03501593801320777;0.942687415459712;-0.033008999031309126;0.9432759568521024;1.0099922490158102
66.03638;1.059982986937184;0.9997574326925547;0.9431738530868112;0.013264236657525316;0.012513739575217517;1.0607865725011107;1.0099999196795761;10.000005754975453;1.2503936426793507;0.0350155596035878;0.03501592799622598;0.9426874829379238;-0.033008999103779565;0.943275904589123;1.0099921441078679
66.04638;1.0599830306543971;0.9997573854507746;0.9431740218929631;0.013264236538118828;0.012513739021157325;1.0607865899783846;1.0099999749591482;10.000006528360231;1.250393716938936;0.03501555970963677;0.035015918147388324;0.9426875448885377;-0.03300899917551482;0.943275855378951;1.009992037640648
66.05638;1.059983074237456;0.9997573464592078;0.9431741910154958;0.013264236512906532;0.012513738423310702;1.0607865979562505;1.0100000284693385;10.000007297840003;1.2503937897579942;0.035015560023159586;0.03501590849443962;0.9426876014753288;-0.033008999246364586;0.9432758087019196;1.0099919295149022
66.06638;1.0599831172541123;0.9997573149455933;0.9431743609496953;0.013264236582349608;0.012513737790482862;1.0607865967181007;1.0100000804681755;10.000008063840577;1.250393861179833;0.03501556055444014;0.03501589906765225;0.9426876528437493;-0.03300899931617088;0.943275764055387;1.0099918197973883
66.07638;1.0599831592301776;0.9997572900012427;0.9431745320591984;0.013264236746029336;0.012513737131360857;1.0607865866130894;1.0100001310737017;10.000008826972243;1.2503939312545298;0.035015561315759954;0.035015889896116245;0.942687699067346;-0.03300899938478323;0.9432757209820367;1.0099917086284198
66.08638;1.0599831996161269;0.9997572706067626;0.9431747046127819;0.01326423700308963;0.01251373645431761;1.0607865679902921;1.0100001803454306;10.000009587782266;1.2503940002075074;0.03501556231754739;0.03501588100443481;0.9426877401763812;-0.03300899945206833;0.9432756791412066;1.0099915961893062
66.09638;1.0599832378003171;0.9997572557054023;0.9431748788735292;0.013264237352033527;0.012513735766485018;1.0607865411722572;1.0100002283024643;10.000010346807258;1.2503940685111974;0.035015563564470636;0.03501587241194347;0.9426877762375212;-0.033008999517911204;0.943275638355362;1.009991482725935
66.10638;1.059983273152878;0.9997572443130083;0.943175055116474;0.013264237789504722;0.012513735073097295;1.060786506484808;1.01000027487135;10.000011104207696;1.2503941368479012;0.03501556505592621;0.035015864133983714;0.9426878073960451;-0.03300899958220161;0.9432755985531969;1.0099913685469675
66.11638;1.059983305100277;0.9997572356229086;0.9431752336063683;0.01326423830924243;0.012513734377545159;1.0607864642684486;1.0100003199154137;10.000011859259935;1.2503942060515167;0.035015566787705225;0.03501585618506034;0.9426878338877414;-0.033008999644811764;0.9432755597032721;1.0099912540249685
66.12638;1.059983333199704;0.9997572290097938;0.9431754145765365;0.013264238901910813;0.01251373368171906;1.060786414834771;1.0100003633015888;10.00001261002459;1.2503942770572232;0.03501556875292367;0.03501584858142131;0.9426878560570753;-0.0330089997055932;0.9432755217896956;1.0099911396454981
