time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.13638;1.0599833571354007;0.9997572239561847;0.943175598216663;0.013264239555746715;0.012513732986627455;1.0607863584215127;1.0100004049205928;10.000013352550724;1.2503943508430855;0.035015570943262034;0.03501584134156114;0.9426878743444298;-0.03300899976439618;0.943275484806785;1.0099910260612441
66.14638;1.059983376643618;0.9997572200097342;0.943175784674943;0.013264240257805178;0.012513732293501521;1.0607862952281253;1.0100004447071345;10.000014080352981;1.2503944283210204;0.03501557335131807;0.03501583448473399;0.9426878892284469;-0.03300899982109598;0.9432754487788592;1.0099909140886354
66.15638;1.0599833914934054;0.9997572167360531;0.9431759740777771;0.01326424099499514;0.012513731604565767;1.0607862255517437;1.010000482686009;10.000014785437132;1.2503945102337886;0.03501557597259358;0.03501582802693941;0.942687901134162;-0.033008999875617694;0.9432754137735122;1.009990804607817
66.16638;1.059983401537167;0.9997572136446756;0.9431761665796865;0.013264241754129312;0.012513730922918057;1.060786149884328;1.0100005189851788;10.000015460184859;1.2503945971898052;0.03501557880528388;0.0350158219768252;0.9426879103550907;-0.03300899992794522;0.9432753798840796;1.0099906984317397
66.17638;1.0599834067120115;0.9997572101652245;0.9431763623633398;0.013264242522216097;0.012513730251943361;1.0607860688236879;1.0100005537739227;10.0000160987614;1.2503946898026788;0.035015581848994275;0.035015816334331235;0.9426879170880902;-0.03300899997811001;0.9432753471859083;1.0099905962433056
66.18638;1.0599834070234935;0.9997572056912812;0.9431765615115801;0.013264243288149314;0.012513729595152012;1.0607859828802564;1.0100005872100117;10.000016697199765;1.2503947887340838;0.03501558510403183;0.03501581109312984;0.9426879215369076;-0.033009000026186765;0.9432753157112486;1.009990498608827
66.19638;1.0599834025780006;0.9997571996445305;0.9431767638658254;0.013264244044198356;0.012513728957033787;1.060785892383659;1.0100006195074542;10.000017252379683;1.250394894612334;0.03501558857210364;0.03501580624679827;0.9426879239579512;-0.03300900007229903;0.9432752855052738;1.0099904060408222
66.20638;1.0599833935674356;0.9997571914940389;0.9431769690511679;0.013264244785913504;0.012513728343835013;1.060785797577283;1.0100006510164683;10.000017761260379;1.2503950079937451;0.03501559225794646;0.035015801794409857;0.9426879246532085;-0.03300900011660833;0.9432752567013682;1.0099903190234052
66.21638;1.05998338018844;0.9997571807461604;0.9431771766396188;0.01326424551120347;0.012513727763383841;1.060785698785826;1.0100006821408216;10.000018220939115;1.250395129353359;0.035015596169825705;0.03501579774171096;0.9426879239645501;-0.03300900015929661;0.9432752295218843;1.0099902379691443
66.22638;1.0599833626510144;0.9997571670011404;0.94317738625471;0.013264246219818943;0.012513727224853333;1.0607855964833377;1.0100007132131545;10.000018628887535;1.250395259040217;0.03501560031756762;0.03501579409965061;0.9426879222439002;-0.03300900020054925;0.9432752042495891;1.0099901632369377
66.23638;1.0599833413122648;0.9997571500403858;0.943177597568971;0.013264246912947471;0.012513726738803278;1.0607854912497907;1.0100007444887813;10.000018982753826;1.25039539729279;0.03501560470847882;0.03501579088118028;0.94268791977623;-0.03300900024052345;0.9432751812623892;1.0099900952164014
66.24638;1.0599833167417854;0.9997571298185799;0.9431778102781225;0.013264247591777242;0.01251372631702216;1.0607853836940773;1.0100007761526784;10.000019279825493;1.250395544298145;0.03501560934480417;0.035015788095897685;0.9426879167257397;-0.03300900027932627;0.9432751610939347;1.0099900343326513
66.25638;1.059983289633841;0.999757106386222;0.9431780240784444;0.013264248256314948;0.012513725971661113;1.0607852743654314;1.01000080828785;10.000019516657058;1.250395700217952;0.03501561422456161;0.035015785746774115;0.9426879131623653;-0.033009000317021635;0.9432751444098831;1.009989980960029
66.26638;1.0599832607343656;0.9997570798181606;0.9431782386615074;0.013264248906021583;0.01251372571354909;1.060785163685393;1.010000840870915;10.000019689414174;1.2503958652031364;0.03501561934097359;0.035015783832131026;0.9426879091510232;-0.033009000353639746;0.9432751319348759;1.0099899353609596
66.27638;1.0599832308845962;0.9997570501436189;0.9431784537519524;0.013264249540903328;0.012513725551169159;1.0607850519363977;1.0100008737643142;10.00001979497011;1.2503960393543472;0.03501562467931595;0.03501578234836763;0.9426879048124815;-0.03300900038918403;0.9432751243836366;1.0099898976956343
66.28638;1.0599832010836465;0.9997570173262424;0.9431786691421127;0.013264250161800632;0.012513725490997;1.060784939280289;1.010000906724113;10.000019831534324;1.2503962225979806;0.035015630217139555;0.035015781288207586;0.9426879002562308;-0.03300900042365853;0.9432751223398027;1.0099898680332413
66.29638;1.0599831724397677;0.9997569813308651;0.9431788846392544;0.01326425077015787;0.012513725537972788;1.0607848257972121;1.0100009394667968;10.000019798250763;1.2503964145741404;0.035015635928596855;0.03501578063742046;0.9426878954843372;-0.03300900045709553;0.9432751261752147;1.009989846331395
66.30638;1.0599831460242017;0.9997569422115642;0.9431790999792601;0.013264251367512714;0.012513725695823255;1.0607847115126616;1.0100009716910423;10.000019694969858;1.2503966146241359;0.035015641787499135;0.03501578037645381;0.942687890411557;-0.03300900048955012;0.9432751361282737;1.0099898324648047
66.31638;1.0599831227462932;0.9997569001420284;0.943179314850377;0.013264251954673026;0.012513725967392876;1.0607845963580929;1.0100010030145874;10.000019522539999;1.2503968218783976;0.035015647768156966;0.035015780485230304;0.9426878849261247;-0.03300900052108357;0.9432751524130493;1.009989826335344
66.32638;1.0599831032753895;0.9997568553574139;0.9431795290092522;0.013264252530901757;0.012513726354608352;1.0607844801536552;1.0100010329406799;10.000019282851873;1.250397035335746;0.03501565384653316;0.035015780945915696;0.9426878788754771;-0.03300900055176153;0.9432751752170326;1.0099898279880364
66.33638;1.0599830880003906;0.9997568080804297;0.9431797423302299;0.013264253093778114;0.012513726858303589;1.0607843626927107;1.0100010608994956;10.00001897841147;1.25039725380531;0.03501566000176474;0.035015781744152805;0.9426878720253851;-0.033009000581655554;0.9432752045957035;1.0099898376418524
66.34638;1.0599830770826653;0.9997567585058331;0.9431799547317072;0.013264253640017069;0.01251372747835353;1.0607842438233697;1.010001086337677;10.000018611451155;1.250397475823757;0.03501566621658175;0.03501578286854307;0.9426878641068234;-0.03300900061084268;0.9432752403669789;1.0099898555888174
66.35638;1.0599830705928688;0.9997567068093087;0.9431801661033523;0.013264254166897985;0.012513728214227733;1.0607841234492326;1.0100011088479985;10.000018183032845;1.250397699796907;0.035015672476930604;0.0350157843083577;0.9426878549038393;-0.03300900063941521;0.9432752821540599;1.0099898820821456
66.36638;1.0599830686282006;0.9997566531190089;0.9431803763178634;0.013264254673049175;0.012513729065347421;1.0607840015213574;1.0100011282755492;10.000017693038686;1.2503979243166754;0.03501567877194632;0.03501578605307405;0.9426878442436549;-0.03300900066748661;0.9432753295687945;1.0099899173042841
66.37638;1.0599830713322886;0.9997565974712882;0.9431805852393899;0.01326425515802418;0.012513730030450669;1.060783878010677;1.0100011447074007;10.000017141114272;1.2503981483320135;0.035015685094062866;0.035015788092962484;0.9426878319403741;-0.033009000695166574;0.9432753823434071;1.0099899613233088
66.38638;1.0599830788228708;0.9997565398389759;0.9431807926824343;0.01326425562200898;0.012513731106848057;1.06078375280267;1.010001158347158;10.00001652801392;1.250398371060643;0.03501569143828888;0.03501579041848524;0.9426878178105721;-0.03300900072253093;0.9432754403266355;1.0099900140895515
66.39638;1.0599830910919321;0.9997564802353198;0.9431809984150852;0.013264256066054327;0.012513732290885872;1.0607836256850252;1.0100011693509419;10.000015856562316;1.25039859185695;0.035015697800296765;0.03501579301977592;0.9426878017443795;-0.03300900074962818;0.9432755034362408;1.0099900755465143
66.40638;1.0599831079495499;0.999756418800666;0.9431812022187966;0.013264256492079822;0.012513733578759916;1.0607834965090284;1.010001177716478;10.000015131500463;1.2503988101419794;0.035015704175741014;0.03501579588657498;0.9426877837767907;-0.03300900077650521;0.9432755716531739;1.0099901457007725
66.41638;1.0599831290515893;0.9997563558260112;0.9431814038888471;0.01326425690246281;0.012513734966432748;1.0607833653012257;1.0100011832865732;10.000014358730787;1.250399025304431;0.035015710561198336;0.03501579900833653;0.9426877640793621;-0.03300900080321062;0.9432756450202457;1.0099902245665597
66.42638;1.0599831539797033;0.9997562917302163;0.9431816031880165;0.013264257299195458;0.012513736449053525;1.060783232229997;1.0100011858049212;10.000013544944897;1.2503992366262977;0.035015716953612754;0.03501580237458548;0.942687742829758;-0.033009000829782545;0.9432757235852375;1.0099903120877356
66.43638;1.059983182306084;0.999756226978709;0.9431817998771862;0.013264257683540587;0.012513738020428555;1.0607830975311057;1.0100011849269621;10.000012697470826;1.2503994433575565;0.03501572334920257;0.03501580597538264;0.9426877200874214;-0.0330090008562553;0.9432758073483658;1.0099904081287336
66.44638;1.0599832136532552;0.9997561619829198;0.9431819937740129;0.013264258057149682;0.012513739672861098;1.0607829614624902;1.0100011802436923;10.000011823680998;1.2503996448637946;0.03501572974333247;0.03501580980259538;0.9426876958057685;-0.03300900088267675;0.9432758962415809;1.009990512513323
66.45638;1.0599832477397078;0.9997560971057369;0.943182184712936;0.013264258423690408;0.01251374139776083;1.0607828243111372;1.0100011713895642;10.000010930415934;1.2503998407059975;0.035015736130855124;0.035015813851485764;0.9426876699360187;-0.03300900090910597;0.943275990090053;1.0099906249969437
66.46638;1.059983284313362;0.9997560327662255;0.943182372449601;0.01326425878952579;0.012513743186734221;1.0607826864113528;1.010001158133946;10.000010024425432;1.250400030663882;0.03501574250836225;0.035015818120081414;0.9426876424879077;-0.03300900093560092;0.9432760886092224;1.0099907451700607
66.47638;1.0599833230229923;0.9997559694914052;0.9431825566178929;0.013264259162956694;0.012513745032349725;1.0607825481319386;1.0100011403880398;10.000009113110695;1.2504002147378592;0.03501574887743065;0.03501582260538432;0.9426876134630733;-0.03300900096221911;0.9432761914727135;1.009990872468315
66.48638;1.0599833633791476;0.9997559078578124;0.9431827367596929;0.013264259552558583;0.01251374692788237;1.060782409865068;1.0100011182057742;10.00000820389006;1.2504003931039829;0.03501575524460976;0.035015827299373456;0.9426875827358351;-0.03300900098901274;0.9432762983439957;1.0099910063316446
66.49638;1.05998340482393;0.9997558484433355;0.9431829123897095;0.013264259965908335;0.012513748866344538;1.0607822720019098;1.0100010918025266;10.000007302579542;1.2504005660054174;0.03501576161704738;0.035015832187448234;0.9426875500700974;-0.03300900101600895;0.943276408824401;1.0099911463348326
66.50638;1.0599834468808855;0.9997557918699498;0.9431830830931128;0.01326426040943411;0.012513750840368678;1.0607821348522992;1.0100010615411632;10.000006412512418;1.2504007335871339;0.03501576799889431;0.03501583724889902;0.9426875152869525;-0.03300900104320814;0.9432765224084759;1.009991292191732
66.51638;1.0599834892836784;0.9997557388505318;0.9431832486463763;0.013264260888548967;0.012513752843813213;1.0607819985895584;1.0100010279096787;10.000005534540927;1.2504008957667259;0.03501577439263235;0.03501584245911126;0.9426874783426564;-0.033009001070598745;0.9432766385155704;1.0099914436966215
66.52638;1.0599835319206488;0.9997556901699426;0.9431834090472453;0.013264261407191813;0.012513754873708646;1.0607818633030963;1.010000991531045;10.00000466728876;1.2504010522427795;0.03501578080024374;0.035015847791073654;0.9426874392530802;-0.03300900109815631;0.9432767565729577;1.009991600641421
66.53638;1.059983574655132;0.9997556466417148;0.9431835644153961;0.013264261967270126;0.012513756930379625;1.0607817290886767;1.0100009531663316;10.000003807973933;1.2504012025760183;0.035015787220092194;0.035015853214009664;0.942687398072499;-0.03300900112583058;0.9432768761027917;1.0099917627571224
66.54638;1.059983617239487;0.999755609119901;0.9431837148674511;0.01326426256840376;0.01251375901543269;1.0607815960818838;1.0100009136671935;10.00000295333993;1.2504013462500725;0.035015793645562746;0.03501585869334893;0.9426873549354525;-0.03300900115354753;0.9432769967561166;1.0099919297543338
66.55638;1.0599836593672212;0.9997555785739577;0.9431838604344986;0.01326426320805964;0.012513761129710177;1.0607814644619689;1.0100008738853001;10.000002099574798;1.250401482730655;0.035015800068234806;0.03501586419451548;0.9426873100533393;-0.03300900118123167;0.9432771182367947;1.0099921013748525
66.56638;1.0599837007262984;0.9997555560990138;0.9431840010526615;0.013264263882806165;0.01251376327318728;1.060781334508945;1.010000834589929;10.000001242336667;1.25040161148826;0.035015806479998496;0.03501586968647378;0.9426872637225123;-0.0330090012088194;0.9432772401973474;1.0099922773701158
66.57638;1.0599837410046367;0.999755542793725;0.9431841366114166;0.013264264590142738;0.012513765446076285;1.0607812066630509;1.010000796438514;10.000000378102627;1.250401731985538;0.03501581287224795;0.03501587514292725;0.9426872163440514;-0.03300900123625135;0.9432773622453103;1.0099924574769665
66.58638;1.0599837799139715;0.9997555396476612;0.9431842669864167;0.013264265328969111;0.012513767649310552;1.060781081429886;1.010000759965343;9.99999950537814;1.2504018437755784;0.03501581923460376;0.035015880544224005;0.9426871683797219;-0.03300900126345495;0.9432774840180344;1.0099926414046074
66.59638;1.0599838172120117;0.9997555475383156;0.9431843920417267;0.013264266098369518;0.012513769884069907;1.0607809591892765;1.0100007255501158;9.999998624425277;1.25040194665905;0.03501582555484959;0.0350158858804885;0.9426871202741773;-0.03300900129032477;0.9432776051984454;1.0099928288152837
66.60638;1.0599838526996122;0.9997555672295466;0.9431845116333306;0.013264266896376619;0.012513772150580965;1.0607808401713708;1.0100006934120154;9.999997736027627;1.25040204067962;0.03501583182112603;0.035015891151555664;0.942687072426831;-0.03300900131671897;0.9432777254455511;1.009993019332347
66.61638;1.0599838862651365;0.9997555992788226;0.9431846256004068;0.013264267720008027;0.012513774446791501;1.060780724625653;1.010000663656462;9.999996840426316;1.2504021259776983;0.03501583802478793;0.035015896363001335;0.9426870252220092;-0.03300900134248214;0.9432778443150743;1.0099932125362774
66.62638;1.0599839179308783;0.9997556439507254;0.9431847337336173;0.013264268566063945;0.012513776768234189;1.0607806129420845;1.0100006363323242;9.999995937253573;1.2504022027013135;0.035015844160440956;0.03501590152249425;0.9426869790456294;-0.03300900136747997;0.9432779612820481;1.0099934079037531
66.63638;1.059983947813885;0.9997557012795748;0.9431848357653028;0.013264269431229733;0.012513779109247813;1.0607805056319977;1.0100006114725366;9.999995026330943;1.2504022710008902;0.035015850223326685;0.035015906639452886;0.9426869342512555;-0.033009001391623584;0.9432780758956221;1.009993604788858
66.64638;1.059983976094969;0.9997557712080091;0.943184931408432;0.013264270311292807;0.012513781464506171;1.0607804032545867;1.0100005891195387;9.99999410824788;1.250402330990719;0.03501585620820628;0.0350159117271414;0.9426868911235587;-0.033009001414866894;0.9432781879145841;1.0099938025099788
66.65638;1.059984003018586;0.9997558536076587;0.9431850204164718;0.013264271201430835;0.012513783829716773;1.0607803063460053;1.0100005693086735;9.999993184260827;1.250402382728085;0.035015862111267754;0.03501591680259433;0.9426868499018826;-0.03300900143718178;0.943278297289488;1.0099940004398145
66.66638;1.0599840288203919;0.9997559482098423;0.9431851026266733;0.013264272098065598;0.012513786200962357;1.060780215402703;1.0100005520072064;9.999992256163884;1.2504024263061684;0.0350158679315493;0.035015921882585156;0.9426868108636768;-0.03300900145854021;0.9432784040776765;1.0099941980556897
66.67638;1.0599840536404683;0.9997560546065732;0.9431851779804028;0.013264272999699752;0.012513788573863247;1.0607801309281095;1.0100005371060936;9.999991325957792;1.2504024619430016;0.035015873669012286;0.035015926979287515;0.9426867744013356;-0.0330090014789145;0.943278508399432;1.0099943949775776
66.68638;1.059984077542649;0.9997561723403866;0.943185246506205;0.013264273906313313;0.012513790943838534;1.0607800534570444;1.010000524525232;9.999990395087561;1.2504024899637907;0.03501587932168404;0.035015932097464564;0.9426867410027775;-0.03300900149827526;0.9432786104303027;1.0099945909555994
66.69638;1.0599841006038466;0.9997563009890806;0.9431853082511972;0.013264274819455359;0.012513793306511785;1.0607799835415537;1.0100005143151236;9.99998946418303;1.2504025107143213;0.03501588488577738;0.03501593723282888;0.9426867111329537;-0.033009001516584396;0.9432787103870679;1.0099947858196707
66.70638;1.059984122953788;0.9997564401504544;0.9431853632328103;0.013264275742870299;0.012513795657465262;1.0607799217686005;1.010000506602955;9.999988533156793;1.2504025244465962;0.03501589035801761;0.03501594237257562;0.9426866851430603;-0.03300900153379091;0.9432788084866363;1.0099949794489995
66.71638;1.0599841447489626;0.9997565893266688;0.9431854114586614;0.01326427668211578;0.012513797992622007;1.0607798688130923;1.0100005014739168;9.999987601140084;1.2504025312392613;0.03501589573700698;0.03501594749877064;0.9426866632656873;-0.03300900154982449;0.9432789049194703;1.0099951717439979
66.72638;1.0599841661293135;0.9997567478329988;0.9431854529823375;0.01326427764331919;0.01251380030944863;1.060779825458324;1.0100004989916505;9.999986666893827;1.2504025310247573;0.03501590102333598;0.0350159525932764;0.9426866456293725;-0.03300900156459886;0.943278999839013;1.0099953625893234
66.73638;1.0599841871561393;0.9997569148467487;0.9431854879569649;0.013264278632262951;0.012513802607433561;1.060779792543179;1.0100004992757239;9.999985729601432;1.2504025237179597;0.03501590621966619;0.035015957641828084;0.9426866322774944;-0.033009001578024215;0.9432790933227184;1.0099955518377906
66.74638;1.0599842077602308;0.9997570895437473;0.9431855166502849;0.013264279654101397;0.012513804887871545;1.0607797708646773;1.0100005024623715;9.999984789286543;1.2504025093649667;0.035015911330741445;0.035015962636018125;0.9426866232211208;-0.03300900159000544;0.9432791853515157;1.0099957393033594
66.75638;1.0599842277519154;0.999757271153796;0.9431855394575712;0.01326428071326177;0.012513807154101624;1.060779761061904;1.0100005086443509;9.999983846858688;1.2504024882503026;0.035015916364237815;0.03501596757349913;0.9426866185015214;-0.033009001600428675;0.9432792758270406;1.0099959247601396
66.76638;1.0599842468995997;0.9997574589164624;0.9431855569242922;0.01326428181355535;0.012513809411417652;1.0607797635270764;1.0100005178948466;9.999982904291132;1.2504024609505913;0.03501592133237518;0.03501597245669398;0.9426866182092931;-0.03300900160915292;0.9432793645827708;1.009996107941055
66.77638;1.059984265055077;0.9997576520786087;0.9431855696943745;0.013264282958536083;0.0125138116654887;1.0607797784165387;1.0100005302674286;9.999981964706253;1.2504024283008035;0.035015926249881445;0.03501597729023322;0.942686622472111;-0.03300900161601755;0.9432794514084809;1.0099962884878044
66.78638;1.0599842822344507;0.9997578499508005;0.9431855784139774;0.013264284151827921;0.012513813920598416;1.0607798057280413;1.0100005457153567;9.999981031716645;1.2504023912913271;0.035015931128188724;0.035015982079196775;0.9426866314610112;-0.033009001620872225;0.9432795360528502;1.0099964659208729
66.79638;1.0599842985500871;0.999758051924618;0.9431855836847987;0.013264285397265317;0.012513816179375862;1.060779845382901;1.0100005640315506;9.999980108666607;1.250402350967008;0.03501593597229229;0.0350159868293154;0.9426866453664684;-0.03300900162361268;0.9432796182015311;1.0099966397259623
66.80638;1.059984314091254;0.9997582574531029;0.9431855860136624;0.0132642866984413;0.012513818443667285;1.0607798972801925;1.0100005848662967;9.99997919837294;1.250402308334482;0.03501594078238939;0.035015991546971194;0.942686664314608;-0.03300900162418921;0.9432796975498658;1.0099968094731382
66.81638;1.0599843289200968;0.9997584660245267;0.9431855857176713;0.013264288057682788;0.012513820715402921;1.0607799612893256;1.0100006077856267;9.99997830269641;1.2504022642935728;0.03501594555716198;0.035015996239857274;0.9426866883134483;-0.03300900162257074;0.9432797738957911;1.0099969748785194
66.82638;1.0599843430799747;0.9997586770803351;0.9431855829040535;0.013264289475252784;0.0125138229970535;1.0607800372347773;1.0100006323204702;9.999977421873796;1.2504022196200066;0.03501595029652795;0.03501600092103609;0.9426867172695584;-0.033009001618697874;0.9432798471103205;1.0099971358351767
66.83638;1.0599843565089215;0.9997588899281412;0.9431855775544055;0.013264290949067397;0.012513825291730132;1.0607801249121445;1.0100006580032161;9.99997655460815;1.250402174980006;0.03501595500261706;0.03501600561238456;0.9426867510556437;-0.03300900161247982;0.9432799170528887;1.009997292408612
66.84638;1.0599843689960307;0.9997591037848684;0.9431855695994539;0.013264292475132604;0.012513827603000214;1.0607802240954813;1.010000684423526;9.999975699258599;1.2504021309577638;0.035015959677547996;0.03501601034132385;0.942686789569535;-0.03300900160381605;0.9432799835073982;1.0099974447518019
66.85638;1.0599843802471487;0.9997593178816304;0.9431855589694433;0.013264294049058602;0.012513829934473081;1.0607803345752176;1.010000711278709;9.999974855039213;1.2504020880582907;0.035015964320611374;0.035016015134504336;0.9426868327017732;-0.03300900159259275;0.9432800461480197;1.0099975930018483
66.86638;1.0599843899985728;0.9997595314788993;0.9431855456337354;0.013264295667199305;0.0125138322893518;1.060780456236622;1.0100007383558458;9.999974022464711;1.2504020466564594;0.0350159689311021;0.035016020016930285;0.9426868802848613;-0.03300900157867795;0.9432801045581266;1.009997737226122
66.87638;1.0599843981228718;0.9997597438189963;0.9431855296062409;0.013264297325768134;0.012513834670750807;1.0607805890088713;1.0100007654543917;9.999973203540252;1.2504020069440613;0.035015973514144864;0.03501602501495692;0.9426869321116726;-0.03300900156195;0.9432801583221591;1.0099978773524352
66.88638;1.059984404661766;0.9997599541193485;0.9431855109758357;0.01326429901986802;0.01251383708241462;1.0607807327012133;1.0100007923396257;9.999972401953961;1.2504019689341292;0.03501597807881613;0.035016030157257516;0.942686987953829;-0.033009001542331155;0.9432802071480921;1.009998013128409
66.89638;1.059984409790452;0.9997601616294857;0.9431854899556528;0.013264300744428924;0.01251383952825975;1.060780886958332;1.0100008187734106;9.999971622953911;1.2504019325166265;0.035015982630019524;0.03501603547425006;0.9426870475597748;-0.033009001519788375;0.9432802509184538;1.0099981442872492
66.90638;1.0599844137642473;0.99976036567855;0.9431854668634883;0.013264302495392455;0.01251384201142226;1.060781051306149;1.0100008445708901;9.999970872921176;1.2504018975535063;0.035015987165359704;0.03501604099656277;0.9426871106434479;-0.03300900149430615;0.9432802896606516;1.009998270817024
66.91638;1.0599844168376265;0.9997605656962184;0.9431854420611895;0.013264304269803214;0.01251384453438071;1.0607812251962379;1.0100008696209495;9.999970158810635;1.2504018639463899;0.03501599167824658;0.03501604675199433;0.9426871768219415;-0.03300900146587176;0.9432803235222342;1.0099983930240515
66.92638;1.0599844191557521;0.9997607612672877;0.943185415895429;0.013264306065312368;0.012513847099357388;1.0607814080939686;1.0100008938503382;9.999969487452674;1.2504018315584755;0.03501599616189946;0.03501605276314336;0.9426872455643812;-0.03300900143448746;0.943280352779041;1.009998511357448
66.93638;1.0599844206737918;0.9997609522052904;0.9431853886444259;0.013264307879643571;0.012513849707916263;1.0607815995194514;1.010000917149975;9.999968865127798;1.2504018000648518;0.035016000611617415;0.03501605904695934;0.9426873162340496;-0.03300900140018116;0.9432803778353002;1.0099986261881884
66.94638;1.0599844211397849;0.9997611385942475;0.9431853605128189;0.013264309710325656;0.012513852360372878;1.060781798955661;1.0100009393143157;9.999968297523074;1.25040176893075;0.035016005022776235;0.03501606561635148;0.9426873881688155;-0.033009001363017314;0.9432803991577756;1.0099987376745883
66.95638;1.0599844201312105;0.9997613207469267;0.9431853316596847;0.0132643115545774;0.012513855055673493;1.060782005757078;1.0100009600888573;9.999967789150919;1.2504017375248744;0.03501600938543507;0.0350160724838806;0.94268746074152;-0.03300900132312114;0.9432804171672128;1.0099988457992282
66.96638;1.0599844171078865;0.9997614990581886;0.943185302214738;0.013264313409372399;0.012513857791421622;1.0607822192111365;1.0100009793333993;9.99996734243929;1.25040170523009;0.03501601368201449;0.03501607966434868;0.9426875333912537;-0.03300900128068867;0.9432804321756171;1.009998950527392
66.97638;1.0599844114811434;0.9997616738514505;0.9431852722766348;0.013264315271690126;0.012513860563810115;1.0607824386735745;1.010000997103717;9.999966957928228;1.2504016714957125;0.03501601789099834;0.035016087173339566;0.9426876055767128;-0.03300900123597229;0.9432804443544789;1.0099990518648014
66.98638;1.0599844027267964;0.9997618453353907;0.9431852418950597;0.01326431713862986;0.012513863367672776;1.0607826636162438;1.0100010135291737;9.999966635451749;1.250401635878687;0.035016021993551846;0.035016095023844354;0.9426876766830704;-0.03300900118924873;0.9432804537008559;1.0099991497703118
66.99638;1.059984390496251;0.9997620136607605;0.9431852110755946;0.01326431900762721;0.012513866196554325;1.0607828935902521;1.0100010286180283;9.999966375089718;1.2504015981130845;0.03501602598013855;0.035016103223743156;0.9426877459892542;-0.03300900114077449;0.9432804600493604;1.009999244080705
67.00638;1.0599843746713176;0.9997621789837257;0.9431851798385325;0.013264320876755067;0.012513869042423676;1.0607831281767088;1.0100010421714352;9.999966177456507;1.2504015581253731;0.03501602985313627;0.03501611177318956;0.9426878126717474;-0.033009001090767084;0.9432804631442117;1.009999334473689
67.01638;1.0599843553712864;0.9997623415006074;0.9431851482787897;0.013264322744493314;0.012513871895496858;1.0607833669875981;1.0100010538812674;9.999966043487841;1.2504015158825237;0.03501603362250889;0.03501612066200067;0.9426878757895475;-0.03300900103943849;0.9432804627225971;1.0099994204665432
67.02638;1.059984332912182;0.999762501465272;0.9431851165515679;0.0132643246091596;0.01251387474518697;1.0607836097140388;1.010001063487527;9.999965974228353;1.2504014712190323;0.03501603729974253;0.035016129871380135;0.942687934304773;-0.033009000987049696;0.9432804585399049;1.0099995015070247
67.03638;1.059984307731489;0.9997626591718016;0.9431850848187538;0.013264326468518592;0.012513877581659848;1.0607838561434786;1.010001070802155;9.999965970956564;1.250401423846027;0.035016040895955405;0.03501613937950917;0.9426879872054725;-0.03300900093392921;0.9432804503228451;1.009999577075569
67.04638;1.0599842803278183;0.9997628148950596;0.9431850532346342;0.013264328319563841;0.01251388039652674;1.0607841061254897;1.0100010756625568;9.999966035464542;1.250401373438468;0.03501604442193085;0.03501614916463052;0.9426880336871417;-0.033009000880426916;0.9432804377375753;1.0099996467218073
67.05638;1.0599842511947488;0.9997629687897822;0.9431850219088876;0.013264330158449049;0.012513883182840487;1.060784359497287;1.010001077986334;9.99996617039888;1.2504013196897843;0.03501604788633412;0.03501615920567246;0.9426880732514642;-0.03300900082685363;0.9432804204272215;1.009999710098694
67.06638;1.0599842207263583;0.9997631208132807;0.9431849908260118;0.01326433198101156;0.012513885935370209;1.060784615977501;1.0100010778719328;9.999966379422723;1.250401262350041;0.03501605129485913;0.03501616948459408;0.9426881056749352;-0.03300900077347088;0.9432803980636921;1.009999767021743
67.07638;1.0599841891512072;0.9997632707798471;0.943184959845157;0.013264333783830887;0.012513888650352667;1.0607848750589237;1.010001075616104;9.999966666927065;1.2504012012229262;0.03501605465164844;0.035016179987503955;0.9426881309181626;-0.033009000720510356;0.9432803703634753;1.0099998174837497
67.08638;1.0599841565287476;0.999763418436348;0.943184928767893;0.01326433556457307;0.012513891323771753;1.0607851359503755;1.0100010716772077;9.999967037633652;1.2504011361581497;0.03501605795942122;0.03501619070099662;0.9426881490159557;-0.03300900066816805;0.9432803370725236;1.0099998616182806
67.09638;1.059984122837847;0.999763563395594;0.9431848973965943;0.013264337321327833;0.012513893949927534;1.0607853976302561;1.010001066654158;9.999967496259671;1.250401067060198;0.03501606121966301;0.03501620160907749;0.9426881600130037;-0.03300900061657449;0.9432802979433762;1.009999899707057
67.10638;1.0599840881332294;0.9997637050425386;0.9431848655891701;0.013264339052139654;0.01251389652185966;1.0607856590166644;1.0100010612462238;9.999968047047851;1.2504009938939926;0.035016064435221594;0.03501621269561676;0.942688163978644;-0.03300900056578137;0.9432802527399716;1.0099999321885493
67.11638;1.0599840526146782;0.9997638425536252;0.943184833254986;0.013264340755192798;0.012513899032378706;1.0607859191368505;1.0100010561452082;9.99996869338312;1.250400916711545;0.03501606761252343;0.035016223948216;0.9426881610180892;-0.033009000515777424;0.9432802012835874;1.0099999595385163
67.12638;1.0599840165329828;0.9997639749829851;0.9431848002872376;0.013264342429191334;0.012513901474221623;1.0607861771710947;1.0100010519263491;9.999969437509147;1.2504008356683654;0.03501607076068735;0.03501623535796095;0.9426881512673846;-0.03300900046651899;0.943280143463248;1.0099999821358603
67.13638;1.0599839800667952;0.9997641013457788;0.9431847665391186;0.01326434407376342;0.01251390383937658;1.0607864324241219;1.01000104903264;9.999970279998042;1.2504007510293864;0.03501607388730086;0.035016246916073926;0.9426881348607405;-0.03300900041797185;0.9432800791364252;1.0100000002669602
67.14638;1.0599839433149731;0.9997642206828318;0.9431847318517496;0.013264345689459776;0.012513906118793008;1.06078668432016;1.0100010478034915;9.999971219563323;1.2504006632089464;0.03501607699432665;0.0350162586119097;0.942688111826006;-0.03300900037014595;0.9432800080280704;1.0100000141649952
67.15638;1.0599839063560998;0.9997643321022368;0.9431846960608463;0.01326434727671182;0.012513908303120368;1.0607869323818113;1.0100010484614783;9.999972253993064;1.250400572797929;0.03501608007859186;0.03501627043280249;0.9426880820321911;-0.03300900032308396;0.9432799297523976;1.0100000240436398
67.16638;1.0599838692720074;0.9997644348166074;0.9431846589758838;0.013264348834891497;0.01251391038336283;1.060787176145141;1.0100010511354833;9.99997338132579;1.2504004804925581;0.03501608313577359;0.03501628236315034;0.9426880452997436;-0.033009000276809725;0.9432798438964168;1.0100000302161432
67.17638;1.0599838321366197;0.9997645282064429;0.9431846203676998;0.013264350362849757;0.01251391235099605;1.0607874150807894;1.010001055982865;9.999974600224245;1.2504003869676488;0.035016086163332315;0.0350162943829634;0.9426880015924447;-0.033009000231295604;0.943279750121767;1.0100000331917995
67.18638;1.0599837950157158;0.9997646118842081;0.9431845799758207;0.013264351859959056;0.012513914198194295;1.0607876486036845;1.010001063275956;9.999975910024363;1.2504002928479683;0.035016089160307635;0.0350163064676855;0.9426879511425744;-0.03300900018647301;0.9432796482874659;1.0100000336145785
67.19638;1.0599837580439344;0.9997646857415831;0.9431845375244033;0.013264353326855358;0.012513915917969179;1.060787876141273;1.0100010733675444;9.999977310748926;1.250400198751592;0.035016092124943735;0.035016318589039995;0.9426878944260187;-0.0330090001422522;0.9432795384825174;1.0100000321313185
67.20638;1.0599837215642856;0.9997647499835953;0.943184492731078;0.013264354765988239;0.012513917504248727;1.0607880971848718;1.0100010866292055;9.999978802595312;1.250400105246532;0.035016095053403334;0.03501633071609147;0.9426878320313667;-0.03300900009854651;0.9432794209393065;1.0100000293035412
67.21638;1.059983686165369;0.9997648050936466;0.9431844453158501;0.013264356181090682;0.012513918952104172;1.0607883112810477;1.0100011034167744;9.99998038499079;1.2504000127330501;0.035016097942744795;0.035016342816829006;0.9426877645185601;-0.03300900005531419;0.9432792959598192;1.0100000255551413
67.22638;1.0599836525399673;0.9997648517196913;0.9431843950305591;0.013264357575653134;0.012513920257514754;1.0607885179884493;1.01000112404406;9.999982056189646;1.250399921380116;0.03501610079469399;0.03501635485989083;0.9426876923354655;-0.033009000012569956;0.9432791638848025;1.0100000211633995
67.23638;1.0599836212986293;0.9997648905608633;0.9431843417274488;0.013264358951657177;0.012513921417058127;1.0607887168837982;1.0100011487775251;9.999983814061958;1.2503998311476865;0.03501610361400947;0.03501636681558927;0.9426876158116952;-0.033008999970352206;0.9432790250269267;1.0100000162892808
67.24638;1.05998359286454;0.9997649222979937;0.9431842854626024;0.013264360308986811;0.01251392242835775;1.0607889076419883;1.0100011778173106;9.99998565677488;1.250399741844893;0.035016106404090835;0.03501637865732262;0.9426875351995362;-0.033008999928706234;0.9432788795797152;1.0100000109605778
67.25638;1.0599835674623055;0.9997649475411353;0.9431842265347297;0.01326436164610495;0.012513923290430915;1.0607890900807835;1.010001211226886;9.999987582089458;1.2503996531973054;0.035016109165668746;0.035016390363608776;0.9426874507421066;-0.03300899988768705;0.9432787275628012;1.0100000050447393
67.26638;1.0599835451468707;0.9997649667732296;0.9431841653575973;0.013264362961849067;0.012513924003070758;1.0607892640673635;1.0100012489035597;9.999989586490392;1.2503995648818726;0.035016111897761173;0.03501640191856293;0.9426873627420186;-0.033008999847348154;0.9432785688040023;1.0099999982833252
67.27638;1.0599835258121362;0.9997649803429937;0.9431841022521147;0.013264364255994945;0.012513924566164075;1.0607894293829014;1.0100012906452336;9.999991665095925;1.2503994765527318;0.03501611459876158;0.03501641330956029;0.9426872715573718;-0.03300899980773052;0.9432784029634151;1.0099999903209
67.28638;1.0599835092161887;0.9997649885312361;0.9431840373395117;0.013264365527532813;0.012513924979754676;1.060789585689854;1.0100013362369995;9.99999381197702;1.250399387959886;0.03501611726781617;0.035016424523281194;0.9426871775238959;-0.03300899976886256;0.9432782296091129;1.0099999807123121
67.29638;1.0599834950518614;0.9997649916068734;0.9431839705819448;0.013264366772900344;0.012513925244074402;1.060789732612089;1.0100013855254453;9.99999602119766;1.2503992991096116;0.03501611990584952;0.03501643554279988;0.9426870809263825;-0.03300899973076396;0.9432780482837269;1.0099999689810817
67.30638;1.059983483015591;0.9997649898540133;0.9431839018831625;0.013264367986200596;0.012513925359010091;1.0607898698419236;1.0100014384343046;9.999998288144704;1.2503992102962154;0.0350161225153707;0.03501644634714095;0.942686982075702;-0.03300899969345461;0.9432778585364952;1.009999954718484
67.31638;1.0599834728841007;0.9997649836093222;0.9431838311516286;0.013264369160976784;0.01251392532414821;1.0607899971876935;1.0100014948401403;10.00000060986662;1.2503991219827788;0.035016125098727154;0.03501645691410348;0.9426868814131812;-0.03300899965695701;0.9432776600087531;1.0099999376127053
67.32638;1.0599834645659423;0.9997649732686922;0.9431837582808121;0.01326437029215574;0.01251392514014055;1.0607901145718224;1.0100015544155434;10.000002984555563;1.2503990346926217;0.035016127655526245;0.035016467225363564;0.9426867795433825;-0.033008999621287026;0.9432774525831645;1.009999917391856
67.33638;1.0599834580526448;0.9997649592432478;0.9431836830972289;0.013264371377104452;0.012513924809749308;1.060790222017413;1.0100016166090953;10.000005410859787;1.2503989489849112;0.03501613018184413;0.035016477268455824;0.9426866771380287;-0.03300899958646051;0.9432772364582207;1.009999893820982
67.34638;1.0599834533208066;0.9997649419204586;0.9431836053586387;0.013264372415183455;0.012513924337025228;1.0607903196380704;1.0100016807628174;10.000007887489842;1.250398865432169;0.03501613267183392;0.03501648703483699;0.9426865747775197;-0.033008999552518896;0.9432770120955576;1.0099998667699532
67.35638;1.059983450256296;0.9997649216979945;0.9431835247683324;0.013264373406110409;0.012513923725905854;1.0607904076295187;1.0100017462270348;10.000010413401489;1.2503987846031634;0.035016135120312784;0.035016496518640285;0.9426864728900034;-0.03300899951953872;0.9432767801364893;1.0099998362137288
67.36638;1.0599834486531134;0.999764899058369;0.9431834409467328;0.013264374348538747;0.012513922980249595;1.0607904862139723;1.0100018123489949;10.000012987830576;1.2503987070860798;0.03501613752639157;0.035016505715500704;0.942686371869153;-0.03300899948760995;0.9432765413666969;1.0099998021666885
67.37638;1.059983448314926;0.9997648745674766;0.9431833534263873;0.013264375239521344;0.012513922104910615;1.0607905555657695;1.0100018784221776;10.000015610133296;1.2503986334861552;0.03501613989667753;0.035016514620505625;0.9426862722528198;-0.03300899945680541;0.9432762967177879;1.0099997646539032
67.38638;1.059983449173245;0.9997648488212507;0.9431832617172584;0.013264376074276557;0.012513921105869916;1.0607906158050697;1.0100019437389287;10.000018280336564;1.2503985643986695;0.03501614224553734;0.03501652322736217;0.9426861747616984;-0.03300899942717135;0.9432760472381966;1.0099997237160165
67.39638;1.0599834513440332;0.9997648224204114;0.9431831653780691;0.013264376846556633;0.012513919989158368;1.0607906670256895;1.010002007661763;10.000020999582818;1.2503985004593416;0.03501614459237979;0.035016531527963406;0.9426860802086865;-0.03300899939873983;0.9432757940018115;1.0099996793805703
67.40638;1.0599834551110605;0.9997647959339877;0.9431830640207416;0.013264377549946055;0.012513918759981124;1.060790709303896;1.010002069587267;10.000023769626502;1.2503984424364862;0.03501614695701301;0.03501653951301929;0.9426859893984922;-0.03300899937153968;0.9432755380222541;1.0099996316299635
67.41638;1.0599834608385212;0.9997647698759918;0.9431829572646588;0.013264378178612835;0.012513917422187722;1.0607907427096503;1.0100021288801135;10.000026592362415;1.2503983912183945;0.035016149355983954;0.03501654717419547;0.9426859030172574;-0.033008999345589464;0.9432752802518015;1.0099995804370727
67.42638;1.0599834688547334;0.9997647447444724;0.9431828447432693;0.013264378726814274;0.012513915977897255;1.0607907672964143;1.0100021848832714;10.000029469645506;1.2503983477206895;0.0350161518031449;0.03501655450385295;0.9426858215705061;-0.033008999320881714;0.9432750216126468;1.0099995257945362
67.43638;1.0599834793881489;0.9997647210578761;0.9431827261285642;0.013264379188693899;0.012513914428411758;1.0607907830526146;1.0100022369808712;10.000032402994226;1.2503983127909435;0.03501615431269624;0.03501656149374657;0.942685745444852;-0.0330089992973905;0.9432747629670835;1.0099994676675423
67.44638;1.0599834925618168;0.9997646993666618;0.9431826010318731;0.013264379559564566;0.012513912776049385;1.0607907899227222;1.0100022846697068;10.000035393653498;1.2503982870917292;0.035016156899795266;0.03501656813593208;0.9426856749813036;-0.033008999275105144;0.9432745050713036;1.0099994059779407
67.45638;1.0599835083432927;0.9997646802298422;0.9431824688920427;0.01326437983784658;0.012513911025196708;1.0607907879304208;1.0100023276085213;10.000038442785526;1.2503982710029846;0.03501615957785718;0.035016574423323434;0.9426856104479681;-0.033008999254039016;0.9432742486010539;1.0099993406957668
67.46638;1.0599835264758015;0.9997646641368005;0.9431823290322572;0.013264380025905452;0.012513909182580281;1.06079077724399;1.0100023655905515;10.000041551115038;1.2503982646313034;0.03501616235729755;0.03501658035026355;0.9426855519685728;-0.033008999234195896;0.9432739942593794;1.0099992719380821
67.47638;1.0599835465397238;0.9997646514855062;0.9431821807943354;0.013264380129367937;0.012513907256959786;1.060790758127709;1.0100023984302549;10.000044718929267;1.2503982679550119;0.03501616524702115;0.03501658591423917;0.9426854995077961;-0.033008999215548944;0.9432737428911081;1.009999199972408
67.48638;1.059983568102146;0.9997646426603787;0.9431820236186043;0.013264380156150795;0.012513905258162124;1.0607907309420754;1.0100024258499878;10.000047946747388;1.250398280956249;0.03501616825423182;0.035016591115216454;0.9426854529213805;-0.03300899919805549;0.9432734954601782;1.009999125153816
67.49638;1.0599835907989301;0.999764638061962;0.943181857063952;0.013264380115768448;0.012513903196242704;1.0607906962237132;1.010002447489401;10.00005123515852;1.2503983035727992;0.035016171382784754;0.03501659595302487;0.9426854120067063;-0.03300899918166406;0.9432732529042708;1.0099990479050935
67.50638;1.05998361432581;0.9997646380574869;0.9431816808095967;0.013264380017943594;0.012513901080658705;1.0607906546805475;1.0100024630468478;10.000054583743546;1.2503983355831183;0.03501617463249801;0.03501660042530733;0.9426853765093987;-0.03300899916629578;0.9432730160626113;1.009998968756427
67.51638;1.0599836383901091;0.9997646429779491;0.9431814946741598;0.013264379870653053;0.012513898919511322;1.0607906071204036;1.010002472361172;10.000057990326605;1.2503983765450566;0.03501617799738385;0.03501660452561223;0.9426853461230363;-0.03300899915183042;0.943272785682209;1.009998888316494
67.52638;1.0599836626572054;0.9997646531573023;0.9431812986238359;0.013264379679388233;0.012513896720113809;1.0607905544294511;1.0100024752953904;10.0000614508379;1.2503984257749239;0.035016181463737805;0.03501660824285409;0.9426853205088135;-0.033008999138118465;0.9432725623650281;1.0099988071707715
67.53638;1.05998368667696;0.9997646689029329;0.9431810927516606;0.013264379448215175;0.012513894490112995;1.060790497532963;1.010002471594229;10.000064959793658;1.2503984824173333;0.03501618501253371;0.035016611562267;0.9426852992919721;-0.033008999125010555;0.9432723465117504;1.0099987258615148
67.54638;1.0599837097789653;0.9997646903880628;0.9431808772675527;0.01326437918146658;0.012513892237371971;1.0607904372929031;1.010002460886022;10.000068511226242;1.250398545571409;0.03501618862473256;0.03501661446479833;0.9426852820502525;-0.033008999112380505;0.9432721383922477;1.0099986449565606
67.55638;1.0599837310581446;0.9997647175603913;0.9431806525182234;0.013264378884274277;0.012513889968981867;1.060790374464279;1.0100024427410152;10.000072099114904;1.2503986143161605;0.035016192283136315;0.035016616926169745;0.9426852683197874;-0.03300899910012743;0.9432719382507647;1.009998565050941
67.56638;1.0599837495368154;0.9997647501316902;0.9431804190140495;0.013264378561386488;0.012513887690360078;1.0607903097697158;1.0100024167407518;10.000075717176337;1.250398687644138;0.0350161959692741;0.03501661892012499;0.9426852575968577;-0.03300899908816595;0.943271746274524;1.0099984866705365
67.57638;1.0599837643308585;0.9997647876578579;0.9431801774310983;0.013264378215953958;0.012513885404822362;1.0607902439706471;1.0100023826191757;10.000079359123399;1.2503987644817418;0.035016199661782176;0.035016620424448;0.9426852493544483;-0.03300899907642499;0.9432715625207149;1.0099984102625514
67.58638;1.0599837746659084;0.9997648296682404;0.9431799285527687;0.01326437784920992;0.012513883114235567;1.0607901778572113;1.0100023403850704;10.000083019198495;1.2503988438122393;0.03501620333915595;0.03501662142507201;0.942685243071962;-0.03300899906485738;0.9432713869856221;1.0099983363504301
67.59638;1.0599837798592002;0.9997648757442662;0.9431796731561617;0.013264377460837584;0.01251388082024067;1.0607901122332826;1.0100022902648293;10.000086691582968;1.2503989247613747;0.035016206981226164;0.03501662191724985;0.9426852382438966;-0.03300899905344391;0.9432712197568833;1.0099982656517223
67.60638;1.0599837793704;0.9997649255126345;0.9431794119612745;0.013264377050833423;0.0125138785244944;1.0607900479454113;1.0100022325150448;10.000090369111804;1.250399006630951;0.035016210568185435;0.03501662190393319;0.9426852343931764;-0.03300899904220007;0.943271061085856;1.0099981990217222
67.61638;1.0599837728391879;0.9997649786003783;0.943179145696075;0.013264376621624267;0.012513876227935546;1.0607899859194239;1.0100021673296589;10.000094043206454;1.2503990888985437;0.03501621408139545;0.03501662139306401;0.9426852311260333;-0.03300899903118848;0.9432709113411248;1.009998137342098
67.62638;1.059983760040538;0.9997650346077247;0.943178875165256;0.013264376178058083;0.012513873930111916;1.0607899271712367;1.0100020949120414;10.000097705286233;1.2503991711469693;0.03501621750530594;0.035016620396346204;0.942685228202873;-0.033008999020506774;0.943270770945492;1.0099980814861929
67.63638;1.0599837408217356;0.9997650931351467;0.9431786012478869;0.013264375726630393;0.012513871628971527;1.0607898727454244;1.0100020155802412;10.000101347876157;1.250399252984538;0.035016220826323316;0.03501661892872539;0.9426852255983483;-0.03300899901025605;0.9432706403849327;1.0099980323069713
67.64638;1.0599837151148683;0.9997651538334207;0.943178324825058;0.013264375275404763;0.012513869321426037;1.060789823570898;1.0100019298171339;10.000104964439094;1.2503993340079564;0.03501622402924043;0.03501661700821911;0.9426852235181511;-0.03300899900052197;0.9432705202452155;1.0099979905059013
67.65638;1.059983682965873;0.9997652164245096;0.9431780466919285;0.01326437483370778;0.01251386700470466;1.0607897803747035;1.0100018382543798;10.000108548759796;1.2503994137912748;0.03501622709693655;0.035016614656160565;0.9426852223087977;-0.033008998991374924;0.9432704112020224;1.0099979564613746
67.66638;1.0599836445048845;0.99976528069305;0.9431777675207708;0.013264374411119965;0.012513864677777393;1.0607897437354137;1.010001741597559;10.000112094716368;1.250399491891945;0.03501623001387517;0.03501661189550437;0.9426852223392276;-0.03300899898287691;0.9432703139279364;1.0099979302375417
67.67638;1.059983599936252;0.9997653464917313;0.9431774878754122;0.013264374015802759;0.012513862342292535;1.0607897141439866;1.010001640551479;10.000115596616649;1.2503995678282442;0.035016232768320533;0.035016608747382;0.9426852239881027;-0.033008998975075234;0.9432702289485442;1.0099979116955395
67.68638;1.0599835495296812;0.9997654137391767;0.943177208285926;0.013264373652983172;0.012513860002827686;1.0607896919745705;1.0100015358001209;10.000119049569829;1.2503996410810125;0.035016235351794815;0.035016605230045746;0.9426852276972434;-0.0330089989679917;0.9432701565655885;1.009997900522091
67.69638;1.0599834935441208;0.9997654823330422;0.943176929318976;0.013264373324729822;0.012513857666165825;1.0607896774183074;1.0100014280494587;10.000122449270066;1.2503997112031364;0.0350162377581143;0.03501660136125108;0.9426852340096008;-0.03300899896162308;0.9432700968921248;1.0099978962418827
67.70638;1.059983432189816;0.9997655520480796;0.943176651532004;0.013264373030506529;0.012513855339888412;1.060789670437585;1.010001318130542;10.000125791672257;1.250399777930404;0.035016239983283036;0.03501659716010439;0.9426852435467309;-0.03300899895593747;0.9432700499611953;1.0099978982636602
67.71638;1.0599833656531956;0.9997656225608489;0.9431763754082485;0.013264372767654837;0.012513853031326542;1.0607896707291014;1.0100012070844162;10.000129072740195;1.2503998412129176;0.03501624202468707;0.035016592647244014;0.9426852569414521;-0.03300899895087011;0.9432700158531804;1.0099979058891881
67.72638;1.05998329407599;0.9997656935451589;0.943176101387731;0.013264372532380036;0.012513850747184006;1.0607896777141472;1.0100010961173693;10.000132287753113;1.2503999011892413;0.03501624387889904;0.03501658784449358;0.9426852747871164;-0.03300899894632649;0.9432699947334131;1.009997918326487
