time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
67.73638;1.0599832175241024;0.9997657646786031;0.9431758299035529;0.013264372321223909;0.01251384849315104;1.0607896906075573;1.0100009864577224;10.000135430678522;1.2503999581094136;0.03501624554102438;0.03501658277294115;0.9426852975519349;-0.033008998942173705;0.9432699867856402;1.009997934767341
67.74638;1.0599831360279472;0.9997658355760002;0.9431755613618138;0.013264372131643002;0.01251384627310847;1.060789708530507;1.0100008792195039;10.000138494362961;1.2504000122841321;0.035016247007100654;0.035016577451035466;0.9426853254566138;-0.033008998938230116;0.9432699921439422;1.0099979544383355
67.75638;1.0599830496514635;0.999765905750758;0.9431752961468268;0.013264371961688962;0.012513844088477506;1.0607897305854728;1.0100007753128315;10.00014147119259;1.2504000641591257;0.03501624827634978;0.03501657189457924;0.9426853584614815;-0.03300899893428031;0.943270010876302;1.0099979765751994
67.76638;1.0599829585357239;0.9997659746040706;0.9431750346918147;0.013264371809598134;0.012513841938971601;1.060789755878293;1.0100006754203779;10.000144353725853;1.2504001144193504;0.03501624935103613;0.03501656611670322;0.942685396351211;-0.03300899893011026;0.9432700429956276;1.0099980004220805
67.77638;1.0599828628763834;0.9997660414576522;0.9431747775247721;0.013264371672869405;0.01251383982415828;1.0607897835536848;1.0100005800223832;10.000147135645244;1.2504001639466054;0.03501625023490351;0.03501656012714561;0.9426854387609171;-0.03300899892554211;0.943270088438205;1.009998025269264
67.78638;1.0599827628594918;0.9997661056557741;0.9431745251973654;0.013264371547409014;0.012513837743368806;1.060789812903001;1.0100004894089134;10.000149812603704;1.2504002136998418;0.03501625093133792;0.03501655393248845;0.9426854851641661;-0.03300899892044945;0.9432701470438092;1.0099980504468284
67.79638;1.0599826586792085;0.999766166631188;0.9431742781528163;0.013264371428509353;0.012513835694672055;1.0607898434770033;1.0100004037086812;10.00015238144316;1.2504002646617174;0.03501625144317806;0.03501654753771378;0.9426855349596168;-0.033008998914743855;0.9432702185919418;1.0099980753157591
67.80638;1.0599825506186697;0.9997662238706778;0.9431740367082194;0.013264371312755398;0.012513833675258976;1.0607898750561917;1.0100003229593688;10.000154838576847;1.2504003178429526;0.0350162517743853;0.03501654094675166;0.9426855876262842;-0.033008998908351676;0.9432703028489277;1.0099980993042166
67.81638;1.059982439059952;0.9997662768990935;0.9431738011654465;0.013264371198320217;0.012513831682438584;1.0607899074689022;1.0100002471404836;10.000157179953415;1.2504003743398575;0.03501625193099563;0.03501653416093729;0.9426856427918369;-0.03300899890120797;0.9432703996108557;1.0099981219164025
67.82638;1.059982324433498;0.9997663253203041;0.9431735718531123;0.013264371083804889;0.012513829714136513;1.0607899404332932;1.0100001761649278;10.000159402306078;1.2504004353758156;0.03501625191984169;0.035016527178425745;0.9426857001733955;-0.0330089988932591;0.9432705086950353;1.0099981427150464
67.83638;1.059982207182716;0.9997663687820089;0.9431733490595406;0.013264370967788038;0.012513827769110404;1.0607899735543305;1.0100001098639149;10.000161503777738;1.2504005022003502;0.03501625174544059;0.03501651999618933;0.9426857594851988;-0.03300899888447003;0.9432706298704945;1.009998161349862
67.84638;1.0599820877258777;0.9997664068753406;0.9431731330064967;0.013264370849398108;0.012513825846673432;1.0607900064180922;1.0100000479308833;10.00016348354744;1.2504005759219328;0.03501625140805431;0.03501651261278599;0.9426858203926309;-0.03300899887486143;0.9432707628781267;1.0099981776061033
67.85638;1.0599819664246066;0.9997664391069934;0.9431729239156401;0.013264370728178109;0.01251382394581612;1.0607900386593714;1.0099999898518106;10.000165341184609;1.2504006574376343;0.035016250905160744;0.03501650503112808;0.942685882544146;-0.03300899886454428;0.9432709075433774;1.0099981914530727
67.86638;1.0599818436258315;0.9997664649381461;0.9431727220954765;0.01326437060343697;0.012513822064299534;1.0607900699736696;1.009999934920117;10.000167076472458;1.2504007474292673;0.03501625023407438;0.03501649726065945;0.9426859456731486;-0.03300899885369567;0.9432710637990955;1.009998203089208
67.87638;1.0599817197478751;0.9997664838344857;0.9431725279657418;0.013264370474660076;0.012513820199314032;1.0607901001389342;1.0099998823523593;10.000168689588513;1.2504008463147138;0.03501624939242769;0.03501648931726873;0.9426860096886551;-0.033008998842506694;0.9432712315530329;1.0099982129125809
67.88638;1.059981595361784;0.9997664953194181;0.9431723420019632;0.013264370341881071;0.012513818349898847;1.0607901290525288;1.0099998313993817;10.000170180862742;1.2504009542090286;0.03501624837627044;0.03501648122100008;0.9426860746957509;-0.033008998831160284;0.9432714105609167;1.009998221423831
67.89638;1.059981471223665;0.9997664990041255;0.9431721646568276;0.013264370204725146;0.01251381651797819;1.0607901567118363;1.0099997814000932;10.000171550341934;1.2504010710014686;0.03501624717994716;0.03501647299333916;0.9426861409679191;-0.033008998819835586;0.9432716004718411;1.009998229133679
67.90638;1.0599813481984597;0.9997664945681627;0.9431719962820956;0.013264370061770264;0.012513814707042676;1.0607901831598547;1.0099997318001859;10.00017279776603;1.25040119649233;0.035016245799980236;0.03501646465528354;0.942686208886672;-0.03300899880870672;0.9432718009297599;1.0099982364984021
67.91638;1.0599812271701878;0.9997664816935631;0.9431718370473112;0.013264369911266763;0.01251381292065202;1.0607902084721164;1.009999682108944;10.000173923027242;1.2504013304222437;0.03501624423837257;0.03501645622562816;0.9426862788740047;-0.03300899879792319;0.9432720115671099;1.0099982439156638
67.92638;1.0599811090210787;0.9997664600004006;0.9431716868980705;0.013264369751822727;0.0125138111616035;1.060790232792202;1.009999631840709;10.00017492692659;1.2504014723588066;0.03501624250154411;0.03501644771973032;0.9426863513766216;-0.03300899878759064;0.9432722319303343;1.009998251782882
67.93638;1.059980994609525;0.9997664290396774;0.9431715455721349;0.013264369582073493;0.012513809432111233;1.0607902563671296;1.009999580513912;10.000175810968873;1.2504016216151483;0.03501624059700773;0.03501643914995858;0.9426864268818109;-0.03300899877777557;0.9432724614246387;1.009998260534738
67.94638;1.0599808847475403;0.9997663883375743;0.9431714126679782;0.013264369399894524;0.012513807734265218;1.0607902794871311;1.009999527668763;10.000176575566318;1.2504017772919311;0.035016238532392954;0.03501643052576394;0.9426865058793933;-0.03300899876851444;0.9432726993432091;1.0099982706207709
67.95638;1.059980780204157;0.9997663374462531;0.9431712877274078;0.013264369202391912;0.01251380606960106;1.0607903023458898;1.0099994728751158;10.000177218596335;1.2504019383777087;0.035016236318402325;0.03501642185323583;0.9426865888001923;-0.0330089987598058;0.9432729449394596;1.0099982824716673
67.96638;1.0599806816832908;0.9997662760236681;0.9431711702349338;0.013264368986953644;0.012513804438816804;1.0607903249859532;1.0099994157357477;10.000177735797132;1.2504021038621904;0.035016233971429174;0.03501641313728545;0.9426866760107314;-0.033008998751616926;0.9432731974165874;1.009998296477502
67.97638;1.0599805897587873;0.9997662039501853;0.9431710595699886;0.013264368752297447;0.012513802841787443;1.0607903473379758;1.0099993559122977;10.000178121890954;1.2504022728037991;0.0350162315119721;0.035016404384193026;0.9426867678047169;-0.03300899874391396;0.9432734558488294;1.0099983129570562
67.98638;1.0599805048182942;0.9997661213598876;0.9431709550554455;0.013264368498861702;0.012513801277381232;1.0607903692759502;1.0099992932151527;10.000178370992126;1.2504024443266748;0.03501622896198994;0.035016395600822724;0.9426868643456108;-0.03300899873667576;0.9432737191431921;1.0099983321503632
67.99638;1.0599804270858888;0.9997660285508863;0.9431708560818792;0.013264368228285386;0.012513799744048391;1.0607903907140512;1.0099992276812184;10.000178476532673;1.2504026175897205;0.035016226344284786;0.03501638679289078;0.942686965635371;-0.0330089987298922;0.9432739860981502;1.0099983542919133
68.00638;1.059980356714388;0.9997659258733864;0.9431707621696828;0.013264367942170495;0.01251379824067486;1.0607904116689004;1.0099991595229831;10.000178431524667;1.2504027917799043;0.035016223680818956;0.035016377966640665;0.9426870715377579;-0.03300899872356459;0.9432742555381304;1.0099983796883434
68.01638;1.0599802938681537;0.9997658136531625;0.943170672928649;0.013264367641336108;0.012513796766049502;1.0607904322103394;1.009999088996619;10.000178228863978;1.2504029662038927;0.03501622098964699;0.035016369132025014;0.9426871818255368;-0.03300899871769264;0.9432745264210729;1.0099984086942637
68.02638;1.059980238755663;0.9997656921881735;0.9431705879798726;0.013264367326239257;0.012513795317689102;1.060790452411086;1.0099990162880759;10.000177861548682;1.250403140389642;0.03501621828423303;0.03501636030141702;0.9426872962225049;-0.033008998712260526;0.943274797868617;1.0099984416262662
68.03638;1.0599801916075435;0.9997655618349317;0.9431705069331924;0.013264366997702264;0.012513793892269526;1.0607904723561186;1.0099989414583106;10.00017732358864;1.2504033140334505;0.03501621557459581;0.035016351486387945;0.9426874144128466;-0.033008998707245864;0.9432750691711436;1.0099984786947438
68.04638;1.0599801526171035;0.9997654231165518;0.9431704294688682;0.013264366656776234;0.012513792486991207;1.0607904921589286;1.0099988645119213;10.00017661136777;1.250403486900187;0.035016212869092525;0.03501634269863715;0.9426875360497423;-0.03300899870262223;0.9432753397775607;1.009998519978292
68.05638;1.059980121842177;0.999765276742765;0.9431703554329628;0.013264366304194022;0.012513791099535952;1.0607905119539602;1.009998785533076;10.00017572455518;1.2504036588264678;0.03501621017787919;0.03501633395203768;0.9426876607804053;-0.03300899869833745;0.9432756092565792;1.0099985654239916
68.06638;1.0599800990970094;0.9997651234726901;0.9431702848255323;0.013264365940103542;0.012513789727614615;1.0607905318698032;1.0099987047035577;10.000174666348617;1.250403829768545;0.03501620751534349;0.035016325262067875;0.9426877882640556;-0.033008998694299366;0.9432758772427106;1.00999861486772
68.07638;1.059980083971379;0.9997649639142947;0.9431702177192463;0.013264365563672957;0.012513788368945207;1.0607905520239163;1.0099986222138801;10.000173442959714;1.2504039998324732;0.0350162048985355;0.03501631664446653;0.9426879182208676;-0.03300899869037959;0.9432761433616675;1.0099986681076916
68.08638;1.0599800759797429;0.9997647984898664;0.9431701542068698;0.013264365173187385;0.012513787019683639;1.060790572546488;1.0099985382368324;10.000172062355373;1.2504041692758392;0.03501620234416866;0.035016308114302286;0.9426880504743326;-0.03300899868642245;0.9432764071650618;1.0099987250156361
68.09638;1.0599800746473835;0.9997646275855976;0.9431700943959017;0.013264364767087332;0.012513785672436556;1.0607905935678745;1.0099984529774193;10.00017053298409;1.25040433845713;0.03501619986668811;0.03501629968536686;0.9426881848728906;-0.03300899868226365;0.943276668141699;1.009998785606187
68.10638;1.05998007945283;0.9997644516760514;0.9431700384257211;0.013264364344858235;0.01251378431719469;1.0607906151615087;1.0099983666933634;10.000168863309037;1.2504045077556192;0.03501619747767686;0.03501629136898544;0.9426883211562624;-0.03300899867775078;0.9432769258011447;1.0099988500330703
68.11638;1.0599800897474227;0.9997642713237059;0.9431699864516112;0.013264363907329182;0.012513782943835353;1.0607906373304252;1.0099982796861873;10.000167062012672;1.2504046775443334;0.03501619518821591;0.03501628317126541;0.9426884589152358;-0.03300899867274794;0.9432771797491268;1.0099989185620348
68.12638;1.0599801048000945;0.99976408707859;0.9431699385515543;0.013264363456863807;0.01251378154248396;1.060790660057064;1.0099981923212455;10.00016513848314;1.2504048482303751;0.03501619301302774;0.035016275091654614;0.9426885976382705;-0.0330089986671254;0.9432774297154487;1.0099989915740066
68.13638;1.0599801239283162;0.9997638993636033;0.9431698946340157;0.013264362997644592;0.012513780102700586;1.0607906833123635;1.0099981050166398;10.000163103618771;1.2504050202420365;0.03501619097127285;0.035016267125390896;0.9426887367885212;-0.033008998660742965;0.9432776755583795;1.0099990695787717
68.14638;1.059980146549889;0.9997637084534067;0.9431698544676619;0.01326436253555627;0.012513778614626419;1.0607907070026172;1.009998018128553;10.00016097005759;1.2504051939176233;0.03501618908338882;0.035016259266590695;0.942688875893483;-0.03300899865344817;0.943277917247934;1.0099991531536734
68.15638;1.0599801721387916;0.9997635145351899;0.9431698178352165;0.01326436207745917;0.012513777071016294;1.0607907309584519;1.009997931806233;10.000158750994398;1.25040536941301;0.03501618736825524;0.03501625150895494;0.9426890145833691;-0.03300899864510444;0.9432781548213257;1.0099992428264963
68.16638;1.0599802001807044;0.9997633177306288;0.9431697846806586;0.013264361630762498;0.012513775467595266;1.0607907549743385;1.0099978459729868;10.000156458955368;1.2504055466912851;0.03501618584195194;0.03501624384586557;0.9426891525511447;-0.03300899863563806;0.9432783883179613;1.0099993390443505
68.17638;1.0599802301572279;0.9997631180396362;0.9431697551213157;0.013264361203443485;0.012513773802010466;1.0607907788103739;1.0099977604656056;10.000154105491243;1.250405725533844;0.035016184516626206;0.03501623627107054;0.9426892894798768;-0.033008998625078084;0.9432786177069605;1.0099994421931413
68.18638;1.0599802615521288;0.999762915325601;0.9431697293717446;0.013264360803321806;0.012513772072898962;1.0607908021735684;1.0099976751306567;10.000151700544173;1.2504059055275096;0.035016183399504935;0.0350162287784134;0.9426894249705592;-0.03300899861356085;0.9432788428641983;1.0099995525413104
68.19638;1.0599802939005607;0.9997627094032888;0.9431697077283353;0.013264360436892038;0.012513770279849162;1.060790824767489;1.00999758977673;10.00014925126343;1.2504060860749109;0.035016182492720094;0.035016221360440004;0.9426895585142643;-0.03300899860129671;0.9432790636240419;1.0099996701923717
68.20638;1.0599803268558747;0.9997625001305258;0.9431696906306344;0.013264360109493044;0.012513768423697254;1.060790846372051;1.0099975041385338;10.00014676200874;1.2504062664483793;0.0350161817941682;0.035016214007452535;0.9426896895313448;-0.03300899858853058;0.9432792798443728;1.009999795144465
68.21638;1.0599803601837607;0.9997622874287939;0.9431696786688848;0.013264359826388449;0.012513766506100246;1.0607908668681196;1.0099974179226001;10.000144236135473;1.250406445879398;0.03501618129891953;0.03501620670803464;0.9426898174372915;-0.03300899857552688;0.9432794914315111;1.0099999274205014
68.22638;1.0599803936956897;0.9997620712714667;0.9431696724962636;0.013264359592558748;0.012513764528348435;1.060790886245117;1.0099973308638832;10.000141677877545;1.25040662367846;0.03501618099904894;0.035016199450775436;0.94268994169145;-0.033008998562570675;0.9432796983018326;1.0100000671699993
68.23638;1.059980427217848;0.9997618517012634;0.943169672754784;0.013264359411327292;0.012513762490529424;1.0607909046025248;1.0099972427567279;10.000139092616415;1.2504067992464623;0.03501618088250603;0.035016192224825354;0.942690061811803;-0.03300899854995992;0.943279900295495;1.010000214622358
68.24638;1.0599804605854446;0.9997616288383833;0.9431696800474836;0.013264359283943329;0.012513760392180827;1.0607909220799754;1.0099971534682957;10.000136486011929;1.250406971942114;0.03501618093449666;0.03501618501784951;0.9426901773515356;-0.03300899853799378;0.9432800971068823;1.0100003699076554
68.25638;1.0599804936348916;0.9997614028461683;0.9431696949091034;0.013264359210836294;0.012513758233907789;1.0607909387551624;1.0099970629219786;10.00013386381254;1.2504071410472064;0.03501618113999252;0.03501617781488193;0.9426902878715404;-0.03300899852696264;0.9432802882700932;1.0100005329019177
68.26638;1.059980526253382;0.999761173932642;0.9431697177940548;0.013264359193261308;0.012513756018381639;1.0607909546170262;1.0099969710612242;10.000131232449798;1.2504073059130174;0.0350161814853776;0.035016170602681064;0.9426903929561622;-0.03300899851712819;0.9432804732088687;1.010000703205085
68.27638;1.0599805584454682;0.9997609423810894;0.9431697490783831;0.013264359234370828;0.01251375374993816;1.060790969643954;1.009996877869992;10.000128599017373;1.2504074660901632;0.03501618196026026;0.03501616337660417;0.942690492240629;-0.03300899850869252;0.9432806513370482;1.010000880215176
68.28638;1.0599805903026207;0.9997607085355165;0.9431697890228881;0.013264359339708341;0.01251375143315364;1.0607909839056466;1.0099967833838464;10.000125970781633;1.2504076213470907;0.03501618255768894;0.0350161561424098;0.9426905854198268;-0.03300899850177881;0.9432808221567471;1.0100010631984833
68.29638;1.0599806219413113;0.9997604727826879;0.9431698376942559;0.01326435951653289;0.012513749071914727;1.0607909975903993;1.0099966875876136;10.000123355264058;1.2504077716240978;0.035016183272543286;0.035016148912742184;0.9426906722717345;-0.03300899849645412;0.9432809853307482;1.0100012513427894
68.30638;1.0599806535249006;0.9997602355403734;0.9431698948824435;0.013264359771852067;0.012513746669872832;1.060791010927648;1.0099965903551782;10.00012076053674;1.2504079169614435;0.03501618410135713;0.035016141702482045;0.942690752691277;-0.033008998492771814;0.9432811407323839;1.0100014438631881
68.31638;1.059980685303571;0.999759997197206;0.9431699601067336;0.013264360110736154;0.012513744231142382;1.0607910240407885;1.0099964915453041;10.00011819498425;1.2504080574231091;0.03501618504388295;0.03501613452468069;0.9426908266809334;-0.033008998490782766;0.9432812884635979;1.0100016400966882
68.32638;1.0599807175741636;0.9997597581184013;0.9431700327836409;0.013264360536020727;0.01251374176007907;1.0607910368377151;1.0099963910877459;10.000115666533382;1.2504081929975641;0.035016186103622796;0.035016127388223815;0.9426908942828423;-0.03300899849052268;0.9432814288165311;1.0100018394376797
68.33638;1.0599807505957415;0.999759518759624;0.9431701124383115;0.013264361048626265;0.01251373926003581;1.0607910490322563;1.0099962889509029;10.000113181605558;1.2504083235483388;0.03501618728556318;0.03501612029697804;0.9426909555263883;-0.033008998492014746;0.9432815621702596;1.0100020412345552
68.34638;1.059980784526938;0.9997592796638703;0.9431701987700324;0.013264361647555503;0.012513736731625095;1.0607910602680644;1.00999618509086;10.000110744612948;1.2504084488974958;0.035016188594299884;0.03501611324994406;0.9426910104404949;-0.03300899849528627;0.9432816888941787;1.0100022447909265
68.35638;1.059980819393024;0.9997590413576367;0.943170291562486;0.013264362329772747;0.012513734171713966;1.060791070226451;1.009996079412665;10.000108358894849;1.250408568896195;0.03501619003510479;0.03501610624322919;0.942691059095666;-0.033008998500366586;0.9432818093036787;1.0100024493461104
68.36638;1.059980855085341;0.9997588043781942;0.9431703905953782;0.013264363090921648;0.012513731574050025;1.0607910786218675;1.0099959717013482;10.000106028153485;1.250408683376917;0.03501619161368818;0.03501609927258585;0.9426911016557881;-0.03300899850727044;0.9432819236215039;1.0100026540271891
68.37638;1.0599808913901125;0.9997585693500024;0.943170495652119;0.013264363926887582;0.012513728930943272;1.0607910851305413;1.009995861643895;10.000103756690518;1.250408792128726;0.03501619333378058;0.03501609233474943;0.9426911383872725;-0.03300899851600419;0.9432820319351921;1.0100028578948257
68.38638;1.059980928036846;0.999758336944179;0.9431706065477488;0.013264364834002649;0.012513726234783468;1.0607910893687158;1.0099957489835814;10.00010154857371;1.2504088949973091;0.0350161951968589;0.03501608542837051;0.9426911695654023;-0.0330089985265983;0.9432821341742436;1.0100030600425152
68.39638;1.0599809647519647;0.9997581078160516;0.9431707231093643;0.013264365807433972;0.012513723479246645;1.0607910909508496;1.0099956335915314;10.00009940693142;1.2504089919585066;0.035016197203303304;0.035016078555384786;0.9426911953670339;-0.03300899853912913;0.9432822301170943;1.0100032596718331
68.40638;1.0599810012589392;0.9997578826255398;0.9431708451385871;0.013264366840423692;0.012513720659994305;1.0607910896146275;1.0099955153975253;10.000097334111459;1.2504090830219476;0.03501619935222944;0.03501607172188332;0.9426912158784477;-0.03300899855369142;0.9432823194483262;1.0100034561104245
68.41638;1.0599810372425769;0.9997576620641602;0.9431709723905973;0.013264367925190406;0.012513717774007477;1.0607910853440539;1.0099953943335678;10.000095332529053;1.2504091680930283;0.03501620164092795;0.03501606493780179;0.9426912311848901;-0.03300899857034268;0.9432824018475678;1.010003648761787
68.42638;1.0599810723842682;0.99975744679706;0.9431711045981566;0.01326436905430172;0.012513714818732275;1.0607910783644705;1.0099952703191613;10.000093405106176;1.2504092469739851;0.035016204065101635;0.035016058215940914;0.9426912414090044;-0.03300899858908298;0.9432824770467259;1.0100038370769406
68.43638;1.0599811064562508;0.999757237351865;0.9431712415090273;0.013264370221917215;0.012513711792714075;1.0607910690328126;1.0099951432703702;10.000091554840099;1.2504093195006936;0.035016206618167074;0.03501605157094205;0.9426912466874864;-0.033008998609860334;0.943282544814223;1.0100040206345233
68.44638;1.0599811393701133;0.9997570340906143;0.9431713828716649;0.013264371424485898;0.012513708696988235;1.0607910577220798;1.009995013145331;10.000089784121672;1.2504093856537641;0.0350162092899213;0.035016045018015425;0.942691247170265;-0.03300899863257367;0.9432826049023048;1.0100041992524778
68.45638;1.0599811711238978;0.9997568373344178;0.9431715284112154;0.013264372660583819;0.012513705535349952;1.0607910447355655;1.0099948799642744;10.00008809443119;1.2504094455614483;0.0350162120687283;0.0350160385700065;0.9426912430182094;-0.03300899865710355;0.9432826570576603;1.0100043729827588
68.46638;1.0599812017039565;0.9997566474899738;0.9431716778474685;0.01326437392995337;0.01251370231276696;1.060791030274197;1.0099947437959813;10.000086486725408;1.2504094995245878;0.03501621494580454;0.035016032233360944;0.9426912343509541;-0.03300899868336034;0.9432827010930581;1.0100045419858912
68.47638;1.0599812310710734;0.9997564650241259;0.9431718309213433;0.01326437523243211;0.012513699033865084;1.060791014426003;1.0099946047776418;10.00008496188151;1.2504095480558497;0.035016217916631565;0.03501602600748052;0.942691221218803;-0.0330089987113084;0.9432827368846777;1.010004706423497
68.48638;1.05998125923248;0.9997562903310686;0.9431719874051429;0.013264376567935715;0.012513695703566273;1.06079099717466;1.0099944631390068;10.000083520614963;1.2504095917556635;0.03501622098085927;0.035016019890562994;0.9426912036727051;-0.03300899874095848;0.9432827642739512;1.010004866385097
68.49638;1.059981286289582;0.9997561236195063;0.9431721471134236;0.013264377937329264;0.012513692328449864;1.0607909784472853;1.0099943191785297;10.000082163727543;1.2504096311262767;0.03501622414316158;0.03501601388791362;0.9426911818506614;-0.03300899877233005;0.94328278300819;1.0100050217879888
68.50638;1.0599813124273545;0.9997559649081721;0.9431723099190096;0.01326437934259234;0.012513688916448353;1.0607909581644106;1.0099941732411684;10.000080892767496;1.2504096665404314;0.03501622741281666;0.035016008015444446;0.9426911559488509;-0.03300899880541239;0.9432827927621994;1.010005172372692
68.51638;1.0599813378680805;0.9997558140739073;0.9431724757368789;0.013264380785551791;0.01251368547559824;1.0607909362984744;1.0099940257152749;10.000079709789896;1.2504096983095199;0.03501623080113951;0.0350160022971024;0.9426911261294086;-0.03300899884015302;0.9432827931497365;1.0100053178812085
68.52638;1.0599813628332688;0.9997556708507555;0.9431726444774046;0.013264382266209759;0.012513682013688245;1.0607909129419362;1.009993876994745;10.000078616418948;1.2504097266962582;0.03501623432007947;0.03501599675965943;0.9426910924878503;-0.03300899887646625;0.9432827837143282;1.0100054582540907
68.53638;1.0599813875568351;0.999755534814275;0.9431728160218299;0.01326438378210921;0.012513678539046445;1.060790888348239;1.009993727451093;10.000077613581535;1.2504097518727868;0.03501623798295915;0.03501599142783524;0.9426910550240661;-0.033008998914252845;0.943282763965862;1.0100055936959098
68.54638;1.059981412327424;0.9997554054411011;0.9431729902233807;0.013264385328752954;0.012513675061930773;1.060790862957428;1.0099935774579127;10.000076701564781;1.2504097739319497;0.03501624180398838;0.035015986321958445;0.9426910135575866;-0.033008998953417516;0.9432827334284596;1.0100057246156702
68.55638;1.0599814375217211;0.9997552822557954;0.9431731668840518;0.013264386900136331;0.012513671595157937;1.0607908374048567;1.009993427362762;10.000075879316627;1.250409792999695;0.035016245795275715;0.03501598145854907;0.9426909676717203;-0.033008998993870366;0.9432826916571276;1.0100058515187702
68.56638;1.0599814635944451;0.9997551649106203;0.9431733456859063;0.013264388489249176;0.012513668152995778;1.0607908124566945;1.0099932774300444;10.000075143707335;1.2504098093848985;0.03501624996381725;0.03501597685326729;0.9426909167346559;-0.03300899903552003;0.9432826382872193;1.0100059749405732
68.57638;1.0599814910117376;0.9997550530843154;0.9431735261866567;0.013264390088352406;0.012513664749642729;1.0607907888927486;1.00999312788462;10.000074489996067;1.2504098236302696;0.03501625431073056;0.03501597252361493;0.9426908599834024;-0.03300899907826999;0.9432825731375919;1.0100060954186063
68.58638;1.0599815201884706;0.9997549463912985;0.9431737079479235;0.01326439168870915;0.012513661398442571;1.0607907674170924;1.0099929789381672;10.000073913026132;1.250409836406171;0.0350162588327991;0.03501596848817844;0.9426907966427972;-0.033008999122019;0.943282496278061;1.010006213434086
68.59638;1.059981551478709;0.9997548444554734;0.9431738906349293;0.013264393280679921;0.012513658111498282;1.0607907486044945;1.0099928307158292;10.000073407740475;1.2504098483672998;0.03501626352416754;0.035015964763885736;0.9426907260300947;-0.033008999166644265;0.9432824079864259;1.0100063293730681
68.60638;1.0599815852006558;0.9997547470148594;0.9431740740038649;0.013264394854529444;0.012513654899421606;1.0607907329007669;1.0099926832257817;10.000072968769793;1.25040986006964;0.03501626837729005;0.035015961363701054;0.942690647612808;-0.03300899921196423;0.9432823086215049;1.0100064435818665
68.61638;1.0599816216452709;0.9997546539499899;0.9431742578779632;0.013264396401315551;0.012513651770991866;1.0607907207013356;1.0099925363759257;10.000072590022848;1.2504098719115553;0.035016273384460006;0.0350159582941867;0.9426905610177266;-0.03300899925772912;0.9432821985183815;1.0100065564182112
68.62638;1.0599816610428272;0.9997545652450324;0.9431744421603614;0.013264397913607461;0.012513648732922964;1.0607907124263545;1.0099923899726944;10.000072264580059;1.250409884082728;0.03501627853864554;0.03501595555279452;0.9426904660201268;-0.03300899930364511;0.943282077975703;1.0100066681875004
68.63638;1.059981703512564;0.9997544808922713;0.9431746268476954;0.013264399385453426;0.012513645790278718;1.0607907084995956;1.0099922437688789;10.000071984511683;1.2504098965734833;0.035016283832722574;0.03501595312639459;0.9426903625402895;-0.03300899934938956;0.9432819472973706;1.0100067790188512
68.64638;1.0599817490253531;0.9997544007679521;0.9431748119768478;0.013264400811369561;0.012513642946837884;1.0607907092730877;1.0099920975889414;10.000071741111757;1.2504099092515089;0.0350162892602728;0.0350159509926153;0.942690250625058;-0.03300899939462441;0.9432818068476572;1.010006888815432
68.65638;1.059981797418503;0.9997543245438816;0.9431749975260473;0.013264402185714482;0.012513640204964375;1.060790715056577;1.009991951434957;10.000071525830606;1.250409921937661;0.035016294817051805;0.035015949124619465;0.94269013036905;-0.033008999439027804;0.9432816571163541;1.0100069973640935
68.66638;1.0599818484799217;0.9997542517201602;0.9431751833942531;0.01326440350339455;0.01251363756578435;1.0607907262368992;1.0099918054973345;10.000071330457901;1.2504099344648272;0.03501630049917718;0.03501594749722523;0.9426900018417841;-0.03300899948232325;0.9432814987252441;1.0100071045358217
68.67638;1.0599819020562635;0.9997541817254529;0.9431753694569628;0.013264404760558976;0.012513635029665814;1.0607907432668902;1.0099916600894614;10.000071146191916;1.2504099467147975;0.03501630630064237;0.03501594609116268;0.9426898651226716;-0.033008999524295035;0.9432813323098699;1.0100072104112001
68.68638;1.0599819581251404;0.9997541139533199;0.9431755555773398;0.01326440595436472;0.012513632596529836;1.0607907665529808;1.0099915155416443;10.000070963425657;1.2504099585897486;0.03501631221374873;0.035015944893477126;0.9426897203254367;-0.0330089995647891;0.943281158374306;1.0100073152411084
68.69638;1.0599820167736471;0.9997540477606769;0.9431757415632277;0.01326440708237018;0.012513630266254913;1.0607907964465197;1.0099913721341518;10.00007077274686;1.2504099700178266;0.035016318230255666;0.03501594389462387;0.9426895675227571;-0.033008999603696305;0.9432809772553392;1.010007419271375
68.70638;1.059982078097302;0.9997539824705916;0.9431759271726233;0.013264408141366328;0.012513628039691237;1.0607908332770515;1.0099912301434166;10.000070565851866;1.2504099810394615;0.035016324340554905;0.03501594308598848;0.9426894067238714;-0.033008999640947334;0.943280789178289;1.0100075226102752
68.71638;1.0599821421423838;0.9997539173721149;0.9431761122162181;0.013264409125987127;0.012513625919712978;1.0607908773068573;1.0099910899110751;10.000070335645418;1.250409991817095;0.03501633053197382;0.03501594245877326;0.9426892379762566;-0.03300899967652356;0.9432805943474997;1.0100076253248726
68.72638;1.0599822089751156;0.9997538517681644;0.9431762966777605;0.01326441002865966;0.012513623910831441;1.0607909286696113;1.0099909518117116;10.000070075864894;1.2504100025589675;0.03501633678810195;0.03501594200252054;0.9426890614879383;-0.0330089997104397;0.9432803930438148;1.0100077276264587
68.73638;1.0599822787999553;0.9997537850506609;0.9431764807275117;0.013264410841272868;0.012513622017816946;1.0607909873409345;1.0099908161657045;10.000069781023527;1.2504100134726293;0.03501634308929682;0.03501594170471087;0.9426888776286915;-0.03300899974270788;0.943280185613508;1.0100078298796586
68.74638;1.059982351972291;0.9997537167393032;0.9431766646175996;0.013264411557332993;0.01251362024489827;1.0607910531440934;1.009990683237749;10.000069446810913;1.2504100247461325;0.03501634941461627;0.035015941552030416;0.9426886868127984;-0.03300899977332168;0.9432799723299409;1.010007932461774
68.75638;1.059982428889183;0.9997536465129718;0.9431768485615861;0.01326441217321914;0.012513618595233431;1.0607911258070766;1.00999055332613;10.000069070148202;1.2504100365182382;0.03501635574452288;0.03501594153093907;0.942688489445505;-0.033008999802253615;0.9432797533232702;1.0100080356217287
68.76638;1.0599825098756088;0.9997535742186601;0.9431770326653934;0.013264412688194524;0.012513617070098489;1.0607912050380466;1.0099904267986057;10.000068648952682;1.250410048840962;0.035016362062676026;0.035015941626309194;0.9426882859869502;-0.03300899982947699;0.9432795286569383;1.0100081394198368
68.77638;1.0599825951396795;0.9997534998027411;0.9431772168869462;0.01326441310389454;0.012513615668443744;1.06079129055032;1.0099903040445544;10.000068182282476;1.2504100616330094;0.03501636835662412;0.035015941819038235;0.9426880770301165;-0.033008999855020385;0.9432792984399072;1.0100082437954283
68.78638;1.0599826847858569;0.9997534232005971;0.9431774010100918;0.013264413423626567;0.012513614387183796;1.060791382015751;1.009990185442051;10.00006767026706;1.2504100746294087;0.035016374617359014;0.03501594208494236;0.9426878633050064;-0.03300899987899726;0.9432790628858982;1.0100083486491458
68.79638;1.0599827787982237;0.9997533442765205;0.9431775846880758;0.013264413650997479;0.012513613222507674;1.0607914790132422;1.0099900713495165;10.000067113604082;1.2504100873641018;0.03501638083747923;0.03501594239670907;0.9426876456015473;-0.03300899990157212;0.9432788222762505;1.0100084537869918
68.80638;1.0599828769522188;0.9997532628861022;0.9431777675446739;0.013264413789036221;0.012513612171973408;1.0607915810566444;1.0099899620809862;10.000066513452191;1.2504100991765579;0.035016387008867694;0.03501594272865609;0.942687424713108;-0.033008999922897735;0.943278576863914;1.0100085588257095
68.81638;1.0599829787530477;0.9997531789932509;0.9431779492486498;0.013264413841469373;0.012513611235421555;1.0607916876742425;1.0099898578477067;10.000065871316506;1.2504101092070066;0.035016393121150395;0.03501594306159401;0.9426872014449345;-0.03300899994308257;0.943278326879465;1.0100086632495184
68.82638;1.0599830834912969;0.9997530927239404;0.9431781295374809;0.013264413813593426;0.012513610414065493;1.0607917984251727;1.0099897587028244;10.000065188323175;1.2504101164214123;0.035016399160854556;0.035015943383153565;0.9426869766220203;-0.0330089999622091;0.9432780726757943;1.0100087665561117
68.83638;1.0599831903920167;0.9997530043900568;0.9431783081796349;0.013264413710252604;0.012513609709604787;1.0607919128721552;1.0099896645868471;10.000064464713754;1.2504101197105184;0.03501640511182119;0.035015943683190706;0.9426867511129149;-0.03300899998035771;0.9432778148214689;1.0100088682888195
68.84638;1.0599832987468645;0.9997529144843084;0.9431784849126024;0.013264413533703005;0.012513609123916065;1.060792030611762;1.0099895754507815;10.000063700299915;1.250410118003343;0.035016410958798753;0.035015943949651025;0.9426865259090047;-0.03300899999758631;0.9432775540607852;1.0100089679304396
68.85638;1.0599834079464108;0.9997528235570978;0.9431786594261912;0.013264413283552424;0.012513608658358528;1.0607921512876255;1.0099894913334837;10.000062895479838;1.2504101103241498;0.035016416691018654;0.035015944166938116;0.94268630214814;-0.03300900001389759;0.9432772912466298;1.0100090647536104
68.86638;1.059983517437466;0.9997527320746956;0.9431788313857069;0.01326441295790474;0.012513608312791876;1.0607922745261604;1.0099894123674285;10.000062051842898;1.2504100958249489;0.035016422301202464;0.03501594431563562;0.9426860810001528;-0.033009000029255046;0.9432770272947612;1.0100091577315249
68.87638;1.0599836266874185;0.9997526404142737;0.9431790004979513;0.013264412555187873;0.012513608085178247;1.0607923999344926;1.009989338729442;10.000061171821661;1.2504100738144963;0.03501642778285745;0.035015944374193385;0.9426858635461989;-0.03300900004362555;0.9432767631583788;1.0100092456232774
68.88638;1.059983735175995;0.9997525489410569;0.9431791666054433;0.013264412075503752;0.012513607971842935;1.0607925271933023;1.0099892705230689;10.000060257763982;1.2504100437362167;0.0350164331299517;0.03501594432028333;0.9426856507729542;-0.033009000056995634;0.9432764998282934;1.010009327183456
68.89638;1.0599838423633399;0.9997524580631713;0.9431793297241977;0.013264411520232491;0.012513607967745654;1.0607926561114953;1.0099892076669577;10.000059311054285;1.2504100051570468;0.03501643833790755;0.03501594413138053;0.9426854435827628;-0.033009000069371054;0.9432762382962124;1.0100094012915009
68.90638;1.0599839476690749;0.9997523682556766;0.9431794899770009;0.013264410890842928;0.012513608066756804;1.060792786608435;1.0099891499011673;10.000058331719902;1.2504099578422816;0.03501644340303101;0.0350159437895659;0.9426852427103488;-0.033009000080780046;0.9432759794846917;1.0100094669319637
68.91638;1.0599840505424845;0.9997522800630114;0.9431796474656389;0.013264410188113068;0.01251360826226784;1.0607929186861667;1.0099890968680607;10.000057318647764;1.250409901808714;0.03501644832051313;0.03501594328686337;0.9426850486481995;-0.033009000091271286;0.9432757242482366;1.0100095231720772
68.92638;1.059984150578062;0.9997521940545092;0.9431798021780076;0.013264409412118223;0.01251360854785115;1.0607930524288542;1.0099890481461615;10.000056269945354;1.2504098372701578;0.03501645308320681;0.035015942623171356;0.9426848617137905;-0.03300900010091298;0.9432754734062033;1.0100095692475741
68.93638;1.0599842475447765;0.9997521107595493;0.9431799539609859;0.013264408562751125;0.012513608917857681;1.0607931879991175;1.0099890032318095;10.000055183281376;1.250409764547965;0.03501645768142918;0.03501594180034029;0.9426846821714359;-0.033009000109801505;0.9432752277004472;1.0100096046441283
68.94638;1.0599843413027559;0.999752030652836;0.9431801025211797;0.013264407639432924;0.012513609368157104;1.060793325600509;1.0099889615326139;10.000054056443833;1.2504096840517487;0.03501646210307871;0.03501594081849242;0.9426845102708219;-0.03300900011806751;0.9432749877314622;1.0100096290539884
68.95638;1.0599844317243865;0.9997519541616202;0.9431802474564028;0.013264406639980873;0.012513609896625788;1.06079346544935;1.0099889223995253;10.000052887595988;1.2504095963202315;0.03501646633414824;0.03501593967425727;0.9426843462447378;-0.03300900012587072;0.943274753956486;1.0100096422795828
68.96638;1.0599845186579275;0.9997518816447934;0.9431803883012038;0.013264405560272146;0.01251361050258597;1.0607936077390259;1.0099888852128334;10.000051674752108;1.2504095019994668;0.03501647036058708;0.03501593835946114;0.9426841903299072;-0.0330090001333761;0.9432745267234233;1.01000964413137
68.97638;1.0599846019064083;0.999751813384674;0.9431805245586311;0.013264404394768285;0.012513611185558072;1.0607937525553583;1.009988849491222;10.000050414990357;1.2504094017502037;0.03501647417178309;0.035015936860468;0.9426840427927606;-0.033009000140715165;0.9432743063229684;1.0100096343417488
68.98638;1.0599846812782423;0.9997517496463046;0.9431806557656529;0.013264403137170493;0.012513611944582585;1.0607938998827053;1.0099888149283105;10.000049104370719;1.2504092961794477;0.03501647776338031;0.03501593515914931;0.9426839039435019;-0.03300900014796132;0.9432740930626983;1.0100096126211828
68.99638;1.059984756688814;0.9997516907298399;0.9431807815853481;0.01326440178149109;0.012513612778180635;1.0607940497790513;1.0099887813232957;10.00004773860703;1.250409185813364;0.03501648113844757;0.0350159332347639;0.942683774115663;-0.03300900015513409;0.9432738872812483;1.0100095787802639
69.00638;1.0599848282122863;0.9997516368794618;0.9431809018469337;0.013264400323352509;0.012513613684642239;1.060794202514954;1.0099887484940024;10.000046313417906;1.2504090711373832;0.03501648430755033;0.03501593106591045;0.9426836536008323;-0.033009000162217424;0.9432736892804054;1.0100095327220011
69.01638;1.0599848960982554;0.9997515881465;0.9431810165440355;0.013264398760676477;0.012513614662874656;1.0607943585298103;1.0099887162690975;10.000044824516829;1.2504089527175366;0.035016487286237866;0.03501592863351104;0.9426835426178048;-0.033009000169189964;0.943273499295291;1.010009474366679
69.02638;1.0599849607770577;0.9997515443849796;0.9431811258320153;0.013264397093664868;0.012513615713203521;1.060794518309441;1.0099886845159558;10.000043267831328;1.2504088312836092;0.0350164900901695;0.03501592592348339;0.9426834413817993;-0.03300900017606054;0.9432733175075397;1.0100094036173999
69.03638;1.0599850227830916;0.9997515053383522;0.9431812299827536;0.013264395324568017;0.0125136168370376;1.0607946822879248;1.009988653110473;10.000041639459967;1.2504087077109378;0.03501649273085852;0.03501592292715004;0.942683350171621;-0.03300900018287933;0.9432731440053845;1.0100093203769973
69.04638;1.0599850826232584;0.9997514707614965;0.9431813293112116;0.013264393457351323;0.012513618035763396;1.0607948507790848;1.009988621913642;10.000039935621542;1.2504085829795535;0.03501649521299029;0.03501591964014619;0.9426832692816172;-0.03300900018973555;0.943272978762615;1.010009224644682
69.05638;1.059985140741046;0.9997514405532102;0.9431814241579225;0.013264391496893735;0.0125136193103116;1.0607950239874322;1.0099885908284647;10.000038153376012;1.2504084581282995;0.03501649753359975;0.03501591606074105;0.9426831988972559;-0.03300900019676926;0.9432728216941735;1.0100091166055492
69.06638;1.0599851976068997;0.9997514147809671;0.9431815148941748;0.013264389448226417;0.012513620661178176;1.0607952021110982;1.009988559819911;10.000036291006737;1.250408334168377;0.03501649968567228;0.03501591218830588;0.9426831390174836;-0.03300900020417801;0.9432726726721721;1.0100089965918029
69.07638;1.0599852537901213;0.9997513935852399;0.9431816018744184;0.01326438731670219;0.01251362208817753;1.0607953854091392;1.0099885288334138;10.000034347355761;1.2504082119991418;0.03501650166506517;0.03501590802282935;0.9426830894913415;-0.03300900021218755;0.943272531514298;1.0100088649982522
69.08638;1.0599853098810903;0.9997513770999761;0.9431816853603384;0.013264385108344174;0.012513623590635237;1.06079557419954;1.0099884977400717;10.000032321426161;1.250408092374728;0.035016503473876213;0.035015903565950454;0.9426830500596776;-0.0330090002209977;0.9432723980424583;1.0100087222728462
69.09638;1.0599853663218741;0.9997513654629234;0.9431817654763034;0.013264382829600012;0.012513625167321364;1.0607957688896363;1.0099884663409031;10.00003021282973;1.2504079759150644;0.03501650511783909;0.03501589882248055;0.942683020319632;-0.03300900023074723;0.9432722721566106;1.0100085689453098
69.10638;1.059985423328078;0.9997513588496636;0.9431818422436538;0.01326438048705529;0.01251362681523649;1.0607959700357334;1.009988434345328;10.000028022250786;1.2504078631769033;0.035016506602699594;0.03501589380053099;0.9426829997303264;-0.033009000241517095;0.943272153838638;1.010008405603607
69.11638;1.0599854809338713;0.9997513574268537;0.9431819156699462;0.01326437808710778;0.012513628528921733;1.0607961783205406;1.009988401388898;10.000025751257768;1.2504077547911618;0.035016507932953855;0.035015888512015925;0.942682987711621;-0.0330090002533474;0.9432720430783431;1.0100082328325706
69.12638;1.0599855390695296;0.9997513612770998;0.9431819857866847;0.013264375635436974;0.01251363030105073;1.0607963944043162;1.009988367156057;10.000023402101146;1.2504076515491842;0.03501650911177903;0.03501588297613829;0.9426829837268653;-0.03300900026624288;0.9432719398028535;1.0100080511989737
69.13638;1.0599855976741506;0.9997513704165278;0.9431820526239673;0.013264373136787015;0.012513632123199432;1.0607966187473725;1.0099883314759424;10.000020978368974;1.25040755436465;0.03501651014099225;0.03501587722301705;0.9426829872720338;-0.03300900028016834;0.9432718438612953;1.0100078613002181
69.14638;1.0599856567884351;0.999751384827905;0.9431821162284361;0.01326437059524557;0.012513633986511317;1.0607968515136013;1.009988294296535;10.000018485373003;1.2504074642153529;0.035016511021576935;0.03501587129249469;0.9426829978339964;-0.033009000295054956;0.9432717550074589;1.0100076638177178
69.15638;1.0599857165141153;0.9997514044118474;0.9431821767334739;0.013264368015387391;0.012513635882503604;1.0607970926010037;1.0099882555793676;10.000015929557334;1.250407382072109;0.03501651175543424;0.03501586522773396;0.942683014923725;-0.033009000310838664;0.9432716728911409;1.0100074595264672
69.16638;1.0599857769302186;0.9997514289582267;0.9431822343670695;0.013264365404134733;0.012513637803610077;1.0607973418241;1.0099882151991562;10.00001331844685;1.250407308768304;0.03501651234729893;0.035015859068947844;0.942683038105587;-0.03300900032750511;0.9432715970780651;1.0100072492451924
69.17638;1.0599858380916527;0.9997514582075515;0.9431822893968842;0.013264362771392065;0.012513639743010055;1.0607975991238112;1.0099881729583342;10.000010661236455;1.2504072449368606;0.035016512804802113;0.035015852851978245;0.9426830669122346;-0.03300900034509261;0.9432715270330014;1.0100070337485383
69.18638;1.059985900076481;0.9997514919293564;0.9431823421276698;0.013264360128550293;0.012513641694280025;1.060797864611005;1.0099881286798358;10.00000796858882;1.2504071910178434;0.03501651313655555;0.03501584660986737;0.9426831007815729;-0.033009000363654534;0.9432714621077342;1.010006813738835
69.19638;1.059985963011544;0.9997515299752168;0.9431823929306025;0.013264357486627396;0.012513643651401311;1.060798138447057;1.0099880822207092;10.000005251625002;1.2504071472458345;0.03501651335076915;0.03501584037333847;0.9426831391296392;-0.03300900038322367;0.9432714016258087;1.010006589891236
69.20638;1.0599860270411048;0.9997515722936516;0.943182442215097;0.013264354855837398;0.012513645608884896;1.060798420692735;1.009988033424181;10.000002520823605;1.250407113704011;0.0350165134563001;0.035015834169514565;0.9426831814299605;-0.03300900040380676;0.9432713449773583;1.0100063628354736
69.21638;1.0599860922914066;0.9997516188921919;0.9431824903821779;0.013264352246056649;0.01251364756211617;1.0607987112255235;1.0099879821222113;9.999999784997637;1.2504070904354005;0.0350165134636023;0.03501582802076465;0.9426832271961295;-0.033009000425396416;0.9432712916021347;1.0100061330590155
69.22638;1.0599861588891133;0.9997516697723287;0.9431825378060212;0.013264349666452973;0.012513649507882385;1.0607990097517734;1.0099879281866233;9.999997050446426;1.2504070775363318;0.03501651338342569;0.0350158219445507;0.9426832759117715;-0.03300900044796573;0.9432712409305032;1.010005900873434
69.23638;1.059986226949824;0.9997517248812541;0.9431825848454045;0.013264347124255565;0.012513651444714665;1.0607993158677338;1.0099878715619255;9.99999432071333;1.250407075224693;0.03501651322556448;0.035015815953718644;0.9426833269886252;-0.03300900047144619;0.9432711924093341;1.0100056664883157
69.24638;1.0599862964866176;0.9997517841412858;0.9431826319009408;0.013264344624109824;0.012513653372476011;1.0607996290932875;1.0099878122461812;9.999991597019662;1.2504070837927628;0.035016512998773446;0.035015810059381924;0.9426833797813025;-0.03300900049572506;0.9432711455751442;1.010005430081234
69.25638;1.059986367375519;0.9997518475278496;0.9431826794324674;0.013264342168391534;0.012513655290610848;1.0607999488828852;1.0099877502402;9.999988878996191;1.2504071035173454;0.035016512710260767;0.03501580427606655;0.9426834335938605;-0.033009000520663;0.9432711000158871;1.0100051917993886
69.26638;1.0599864394524297;0.9997519150682427;0.943182727876555;0.013264339757815687;0.012513657196823907;1.0608002747073186;1.0099876855128138;9.999986165919557;1.2504071346467085;0.035016512364009635;0.03501579862341496;0.9426834876810485;-0.03300900054611052;0.9432710552445525;1.0100049517514484
69.27638;1.0599865125852181;0.9997519867775346;0.9431827775594033;0.013264337392265475;0.012513659087646784;1.0608006061761386;1.0099876180222906;9.999983458205794;1.2504071773065562;0.035016511959134175;0.035015793124159485;0.9426835413088225;-0.03300900057193844;0.943271010701009;1.0100047100357243
69.28638;1.059986586652985;0.9997520626536011;0.943182828637702;0.013264335072058098;0.01251366095891482;1.0608009430456815;1.0099875477483111;9.99998075792484;1.2504072313220453;0.03501651149022528;0.03501578780208554;0.9426835937922848;-0.033009000598085425;0.9432709658666735;1.0100044667983012
69.29638;1.0599866615559799;0.9997521427097829;0.9431828810786176;0.013264332799228725;0.012513662805618938;1.060801285083761;1.009987474685859;9.999978068257954;1.2504072962222135;0.03501651095025646;0.03501578268019458;0.942683644458031;-0.03300900062457666;0.9432709202758468;1.0100042222942602
69.30638;1.0599867372253393;0.9997522269544791;0.9431829347557358;0.013264330577995562;0.012513664623019456;1.060801631922985;1.0099873988579298;9.999975392689043;1.2504073714489248;0.035016510333695315;0.035015777779322264;0.9426836926415868;-0.0330090006514876;0.9432708734227716;1.0100039769236877
69.31638;1.0599868135608843;0.9997523153493767;0.9431829895729653;0.013264328414199588;0.012513666408704615;1.0608019830356585;1.0099873203093008;9.999972734017076;1.2504074565188084;0.035016509636539975;0.03501577311869554;0.9426837377232044;-0.03300900067888884;0.9432708247502368;1.0100037312276884
