time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.32638;1.059986890405425;0.999752407821378;0.9431830454637182;0.01326432631445488;0.012513668163557912;1.060802337838377;1.0099872390029152;9.999970093558419;1.2504075510032708;0.035016508853618504;0.035015768716810426;0.9426837791143499;-0.03300900070681953;0.9432707737551891;1.01000348581249
69.33638;1.0599869675722149;0.9997525042842073;0.9431831023332036;0.01326432428510889;0.012513669890880638;1.0608026957948278;1.009987154773741;9.99996747155483;1.250407654449116;0.03501650797580069;0.03501576458915583;0.9426838162465794;-0.033009000735287494;0.9432707200470363;1.01000324118874
69.34638;1.0599870448770166;0.9997526045844627;0.9431831600439379;0.0132643223310411;0.012513671594398437;1.0608030564309292;1.0099870674339937;9.999964868445092;1.2504077663925834;0.03501650698887007;0.03501576074449026;0.9426838486157056;-0.033009000764270914;0.9432706633008879;1.0100029976261975
69.35638;1.0599871222300032;0.999752708433563;0.9431832184331783;0.01326432045554572;0.012513673276415067;1.0608034193219964;1.009986976841692;9.999962285337475;1.2504078864090422;0.035016505874719765;0.035015757185033455;0.9426838758150837;-0.03300900079372453;0.943270603208836;1.0100027551678668
69.36638;1.0599871997707344;0.9997528154386254;0.9431832773717271;0.01326431866129811;0.01251367493734642;1.060803784093851;1.0099868828907428;9.999959723181172;1.25040801408152;0.0350165046133738;0.035015753909908964;0.94268389752188;-0.03300900082359121;0.9432705394506886;1.0100025137990456
69.37638;1.059987277940077;0.9997529252005308;0.9431833368289061;0.013264316950581187;0.012513676576744534;1.0608041504165346;1.009986785566689;9.999957181929334;1.250408148964397;0.035016503183312446;0.03501575091698093;0.9426839134452121;-0.03300900085380359;0.9432704716556821;1.0100022735928997
69.38638;1.0599873574013114;0.999753037367508;0.9431833968831639;0.013264315324335316;0.012513678194407333;1.0608045179925107;1.009986685008971;9.999954661098819;1.2504082906645309;0.03501650156044727;0.035015748202327154;0.9426839232275308;-0.033009000884275795;0.9432703993929714;1.010002034714048
69.39638;1.0599874388602548;0.9997531516028412;0.9431834576997697;0.013264313781284237;0.012513679790498673;1.0608048865345894;1.0099865814721964;9.99995216104299;1.250408438938241;0.03501649971957638;0.035015745758968785;0.9426839263753458;-0.03300900091490518;0.94327032219509;1.0100017973642241
69.40638;1.0599875229733162;0.9997532675177985;0.9431835194849684;0.013264312317908826;0.012513681364994467;1.0608052557067489;1.0099864752798404;9.999949683351566;1.2504085936896108;0.035016497638843645;0.035015743576190424;0.9426839223215709;-0.03300900094559453;0.9432702395638288;1.0100015617748435
69.41638;1.0599876103450898;0.9997533846642853;0.9431835824488966;0.013264310929397104;0.012513682917345758;1.0608056250780598;1.009986366829103;9.999947230605988;1.2504087549951348;0.03501649530253783;0.035015741640647746;0.9426839105417453;-0.033009000976270936;0.9432701509859144;1.01000132821096
69.42638;1.059987701475284;0.9997535026664884;0.9431836468138004;0.013264309610995393;0.012513684446600231;1.0608059941867212;1.0099862565581954;9.999944806196671;1.2504089231745468;0.035016492700438884;0.03501573993850216;0.9426838905938377;-0.03300900100688946;0.9432700560406472;1.0100010969534494
69.43638;1.0599877967137712;0.999753621398633;0.9431837127813478;0.013264308358573748;0.012513685951291606;1.0608063626446826;1.0099861448758451;9.999942414234233;1.2504090987072665;0.035016489825762595;0.035015738457511957;0.942683862114886;-0.03300900103743439;0.9432699545219471;1.0100008683328832
69.44638;1.0599878962963862;0.999753740978076;0.9431837804553308;0.013264307168400049;0.012513687429137006;1.0608067301145412;1.009986032138861;9.999940059416149;1.250409282016053;0.03501648667376361;0.0350157371879969;0.9426838248611821;-0.03300900106790641;0.9432698464261446;1.0100006427875883
69.45638;1.0599880003590725;0.9997538615752616;0.9431838498298768;0.013264306037194029;0.012513688877210025;1.0608070962266827;1.0099859186640456;9.999937746344136;1.250409473342583;0.03501648324193483;0.035015736120900365;0.9426837787767092;-0.03300900109829934;0.9432697318701978;1.0100004208192965
69.46638;1.0599881088869398;0.9997539833064885;0.9431839208148369;0.013264304962560019;0.012513690292312031;1.060807460623283;1.0099858047329975;9.999935478948773;1.2504096727323573;0.03501647953105361;0.03501573524438893;0.9426837240237073;-0.03300900112859344;0.943269611060451;1.010000202885303
69.47638;1.0599882217011807;0.9997541063445874;0.9431839932290149;0.013264303942978556;0.01251369167134448;1.0608078230440297;1.0099856906081932;9.999933261331707;1.2504098800388213;0.035016475545157834;0.03501573454351557;0.9426836609408829;-0.033009001158760445;0.9432694842960483;1.0099999893420823
69.48638;1.0599883385504245;0.9997542311077344;0.9431840668138709;0.013264302977640505;0.012513693011680076;1.0608081832830636;1.0099855765777774;9.999931098640047;1.2504100949488228;0.03501647128871477;0.035015734004859286;0.9426835899496722;-0.033009001188766166;0.9432693519825701;1.009999780445841
69.49638;1.0599884592272437;0.9997543583244102;0.9431841413287031;0.01326430206719118;0.012513694310742856;1.0608085411048085;1.0099854630301446;9.99992899612694;1.250410316985974;0.03501646676375172;0.035015733621540986;0.9426835114922397;-0.033009001218572295;0.9432692146450908;1.0099995763963823
69.50638;1.059988583602117;0.9997544889159798;0.943184216657231;0.01326430121489993;0.01251369556513182;1.0608088962195812;1.009985350525689;9.999926957897843;1.2504105454955488;0.03501646197166155;0.0350157333926568;0.9426834260389172;-0.03300900124813636;0.94326907290091;1.009999377409068
69.51638;1.0599887115839792;0.9997546237953914;0.9431842928146762;0.01326430042690452;0.012513696770967201;1.060809248279315;1.0099852397686604;9.99992498713114;1.2504107796778605;0.03501645691767755;0.035015733317165475;0.942683334105648;-0.033009001277405255;0.9432689274026967;1.0099991837344673
69.52638;1.0599888430598339;0.9997547637029619;0.9431843698881928;0.013264299711243807;0.012513697924922337;1.0608095969132187;1.0099851314564445;9.999923086788407;1.2504110185975603;0.03501645161220173;0.0350157333876254;0.9426832362700931;-0.03300900130631258;0.9432687788321196;1.0099989956133686
69.53638;1.0599889778065157;0.9997549091394942;0.9431844479876327;0.013264299075999127;0.012513699024200787;1.0608099417914423;1.0099850261587464;9.999921259620121;1.2504112611414022;0.0350164460675694;0.03501573358998036;0.9426831331976991;-0.03300900133478617;0.9432686279512945;1.0099988132459086
69.54638;1.0599891154388066;0.9997550604099015;0.9431845272058065;0.01326429852747274;0.012513700066385431;1.0608102826552963;1.0099849243546908;9.999919507827633;1.2504115060380756;0.03501644029499155;0.03501573390953012;0.9426830256386425;-0.033009001362738474;0.9432684756366986;1.0099986367889027
69.55638;1.0599892555139478;0.9997552177140555;0.9431846075870702;0.013264298069864114;0.012513701050162532;1.0608106193683113;1.0099848265242874;9.999917832973686;1.2504117519268785;0.03501643430607824;0.035015734337259144;0.9426829143874305;-0.03300900139003822;0.9432683228750668;1.0099984663762789
69.56638;1.0599893976890118;0.9997553811760173;0.9431846891097309;0.013264297706045104;0.01251370197569995;1.0608109519798912;1.0099847331361973;9.999916236451323;1.250411997358925;0.03501642811579088;0.035015734872500856;0.9426828002405081;-0.033009001416510274;0.9432681707463477;1.0099983021555328
69.57638;1.0599895417563046;0.9997555508262045;0.9431847716852925;0.013264297437607944;0.012513702844243633;1.0608112807054138;1.0099846445933174;9.999914720038012;1.2504122407729652;0.035016421742950395;0.03501573552081536;0.9426826839991019;-0.033009001441970776;0.9432680204139827;1.0099981442764778
69.58638;1.0599896876016968;0.9997557266431235;0.9431848551752025;0.01326429726429865;0.012513703657810883;1.0608116058555421;1.0099845612330645;9.999913285598245;1.2504124805365662;0.035016415210171264;0.03501573628827479;0.9426825664905133;-0.033009001466254885;0.943267873082387;1.0099979928125744
69.59638;1.0599898351699624;0.9997559086130017;0.9431849394062822;0.013264297184175385;0.012513704419465407;1.060811927766582;1.009984483318588;9.999911934453365;1.250412715023029;0.03501640854364848;0.035015737176927735;0.9426824485111578;-0.03300900148922759;0.9432677298548022;1.0099978476881566
69.60638;1.0599899844470637;0.99975609667029;0.9431850241612745;0.01326429719432324;0.01251370513416732;1.0608122467161207;1.0099844110117042;9.99991066774502;1.2504129427269635;0.035016401770753186;0.03501573818380768;0.9426823307166103;-0.03300900151079024;0.9432675915744948;1.0099977086841934
69.61638;1.0599901354365993;0.9997562905640418;0.9431851091587882;0.013264297291210618;0.012513705809403287;1.0608125628401865;1.0099843444129837;9.999909487636488;1.250413162391793;0.03501639491583166;0.03501573930037758;0.9426822135675026;-0.033009001530873536;0.9432674588202457;1.0099975754841395
69.62638;1.0599902881296928;0.9997564898590803;0.9431851941029746;0.013264297470712578;0.012513706454544232;1.0608128761026498;1.0099842836418733;9.999908397826227;1.2504133730273563;0.03501638799735852;0.03501574051203911;0.9426820973395337;-0.03300900154941873;0.9432673320684754;1.0099974476963611
69.63638;1.0599904425271403;0.9997566940930156;0.9431852788056158;0.01326429772878992;0.012513707079349961;1.0608131863517911;1.0099842288462224;9.999907403041236;1.2504135738342166;0.03501638102920774;0.03501574180139379;0.9426819821710922;-0.03300900156636607;0.9432672118334978;1.009997324889315
69.64638;1.059990598669108;0.9997569028455173;0.9431853632260224;0.013264298062896234;0.012513707692503807;1.060813493409927;1.0099841801489333;9.999906508560604;1.2504137641644437;0.035016374022630116;0.03501574315405154;0.9426818681486453;-0.03300900158165594;0.943267098649027;1.0099972066481135
69.65638;1.059990756618673;0.9997571156549111;0.9431854473478612;0.01326429847231299;0.012513708300460427;1.0608137971039862;1.0099841376605565;9.99990572008022;1.2504139435841282;0.03501636698486896;0.03501574456016917;0.942681755380747;-0.0330090015952393;0.943266992982807;1.009997092604738
69.66638;1.0599909164579449;0.9997573319996222;0.9431855310600136;0.013264298957130332;0.012513708907201826;1.060814097260752;1.009984101560577;9.999905043795401;1.2504141119759626;0.035016359917683204;0.03501574601093741;0.9426816440261925;-0.033009001607097764;0.9432668951941923;1.0099969824483412
69.67638;1.0599910783004312;0.9997575513862226;0.9431856141765395;0.013264299517446343;0.01251370951474137;1.0608143937253878;1.0099840721258129;9.999904486304592;1.2504142695230398;0.03501635281863459;0.03501574749631477;0.9426815343270638;-0.03300900161727155;0.9432668055454382;1.0099968759144295
69.68638;1.0599912422765514;0.9997577733832053;0.943185696470788;0.01326430015302696;0.012513710123484643;1.0608146863735033;1.0099840497061383;9.999904053706397;1.2504144165481426;0.035016345683322604;0.035015749005264725;0.9426814266486031;-0.03300900162587583;0.94326672427983;1.0099967727701713
69.69638;1.059991408456155;0.9997579975999459;0.9431857776640348;0.0132643008636173;0.01251371073261771;1.0608149751121736;1.0099840347321563;9.999903750130459;1.2504145533674387;0.035016338508115946;0.035015750526359815;0.9426813214650346;-0.033009001633087925;0.9432666516719567;1.00999667286218
69.70638;1.0599915767472017;0.9997582236796699;0.9431858574603343;0.013264301650108286;0.01251371134059142;1.0608152598711413;1.0099840277452687;9.999903576203492;1.250414680247337;0.03501633129343758;0.03501575204950573;0.9426812193051977;-0.03300900163911582;0.943266587931921;1.009996576190868
69.71638;1.059991746891385;0.9997584512769798;0.94318593560142;0.013264302514745358;0.012513711945108393;1.0608155405321493;1.0099840293508258;9.999903528342776;1.2504147974329718;0.035016324044361294;0.03501575356866516;0.9426811206937334;-0.03300900164416106;0.9432665331011229;1.0099964829210661
69.72638;1.059991918512567;0.9997586800512882;0.9431860118695787;0.013264303459778224;0.012513712543128408;1.0608158168410446;1.0099840400932143;9.99990359986366;1.2504149051944198;0.03501631676820112;0.03501575508279074;0.9426810260748428;-0.03300900164837975;0.9432664870898853;1.0099963933313656
69.73638;1.0599920911093188;0.9997589097152916;0.9431860860753635;0.013264304486804535;0.01251371313201792;1.0608160883775142;1.0099840603522632;9.999903782779654;1.2504150038362212;0.03501630947435578;0.035015756593464585;0.9426809357419835;-0.033009001651866696;0.9432664497650779;1.0099963077508205
69.74638;1.0599922640787491;0.9997591400574157;0.9431861581078639;0.013264305597544428;0.012513713711016014;1.0608163545973477;1.009984090286709;9.999904068609831;1.2504150936627036;0.03501630217556569;0.03501575810166667;0.9426808498582869;-0.03300900165467109;0.9432664209681498;1.009996226515851
69.75638;1.0599924368186113;0.9997593708876663;0.9431862279813951;0.013264306794279028;0.012513714280522479;1.0608166149417264;1.0099841298497352;9.99990444860043;1.2504151749431414;0.03501629488553256;0.035015759606466176;0.9426807685792479;-0.03300900165680663;0.9432664004589993;1.0099961499691723
69.76638;1.0599926088198357;0.9997596019392543;0.9431862957553977;0.013264308078705555;0.012513714839821452;1.060816868920257;1.0099841789073294;9.999904914145512;1.250415247879374;0.03501628761749879;0.03501576110512002;0.9426806921531388;-0.033009001658247716;0.9432663878832852;1.00999607848177
69.77638;1.0599927797333442;0.9997598328029413;0.9431863614095026;0.013264309449934238;0.01251371538714663;1.060817116117586;1.0099842373728547;9.999905457076004;1.2504153125443156;0.03501628038691875;0.03501576259210898;0.9426806209103729;-0.03300900165893554;0.9432663828270839;1.0099960124194598
69.78638;1.0599929493819762;0.9997600629628803;0.9431864247980742;0.013264310903974364;0.012513715922295431;1.0608173562189402;1.0099843052722317;9.999906069729954;1.2504153688708284;0.0350162732113557;0.035015764057071325;0.9426805552215364;-0.033009001658786306;0.9432663848625144;1.0099959520429955
69.79638;1.0599931176735717;0.9997602918614646;0.9431864856919585;0.013264312435509766;0.012513716448347832;1.0608175890621536;1.009984382733366;9.999906745093552;1.25041541677713;0.0350162661070385;0.035015765484240215;0.9426804954993464;-0.033009001657690135;0.9432663935430494;1.009995897489245
69.80638;1.0599932844855877;0.9997605189224539;0.9431865438940682;0.013264314039525283;0.012513716971492048;1.0608178145647007;1.0099844699047518;9.99990747662433;1.2504154563181673;0.03501625908665063;0.03501576685342103;0.9426804421770886;-0.033009001655521036;0.9432664084290368;1.009995848875096
69.81638;1.0599934495973404;0.9997607435845387;0.9431865993649939;0.01326431571085128;0.012513717500084325;1.060818032525237;1.0099845668818668;9.999908257594264;1.2504154877079767;0.035016252158205335;0.0350157681411786;0.9426803956299182;-0.03300900165216182;0.9432664291517355;1.0099958063749412
69.82638;1.0599936127055845;0.9997609653629257;0.943186652256705;0.013264317443040147;0.01251371804357344;1.0608182425486403;1.0099846737369973;9.99990908059202;1.250415511232279;0.03501624532534695;0.03501576932228975;0.9426803560883087;-0.03300900164751713;0.9432664554568104;1.0099957702039324
69.83638;1.0599937734950853;0.9997611839031615;0.943186702839769;0.013264319228758021;0.01251371861169721;1.060818444177748;1.009984790579838;9.999909937730894;1.2504155271600157;0.03501623858948225;0.0350157703709116;0.942680323574522;-0.03300900164150735;0.9432664871832939;1.009995740540098
69.84638;1.0599939316639901;0.9997613989916022;0.9431867513951545;0.013264321061406131;0.012513719214470625;1.0608186370284045;1.0099849175253104;9.999910821861542;1.2504155356871023;0.03501623195159025;0.03501577126131457;0.9426802978990753;-0.03300900163406061;0.9432665242178961;1.0099957174782868
69.85638;1.0599940869123519;0.9997616105130365;0.9431867981048079;0.01326432293645759;0.012513719862694542;1.0608188208130096;1.0099850545853186;9.99991172827884;1.250415536958329;0.035016225412085406;0.035015771968434875;0.9426802787197193;-0.03300900162510932;0.9432665665116903;1.0099957010923357
69.86638;1.059994238983722;0.9997618183970679;0.9431868429635182;0.013264324851242872;0.012513720567741084;1.060818995303529;1.0099852016111677;9.999912655606638;1.2504155311756746;0.0350162189698132;0.03501577246887648;0.9426802656002786;-0.03300900161459022;0.9432666141328432;1.0099956915527744
69.87638;1.0599943877376385;0.999762022595754;0.9431868858023953;0.013264326803013274;0.012513721340302679;1.0608191603311012;1.009985358366038;9.999913605101597;1.250415518649704;0.0350162126218861;0.03501577274424596;0.9426802580479361;-0.033009001602449614;0.9432666672368639;1.0099956891947828
69.88638;1.0599945331609324;0.9997622231061357;0.9431869264214512;0.013264328787639086;0.012513722189121352;1.0608193158560675;1.0099855246287825;9.99991457870383;1.2504154997731067;0.035016206362210665;0.03501577278556718;0.9426802555747618;-0.03300900158864859;0.9432667259335198;1.009995694430643
69.89638;1.0599946753242404;0.9997624200090872;0.9431869646753025;0.01326433080003885;0.01251372312039482;1.0608194619848088;1.009985700186921;9.99991557719396;1.2504154750246963;0.03501620017794357;0.03501577259473544;0.9426802577894668;-0.033009001573165685;0.94326679015074;1.0099957075822101
69.90638;1.0599948143754596;0.9997626134572698;0.9431870004596437;0.013264332834465502;0.012513724137806536;1.060819598918615;1.0099858847580734;9.999916599930671;1.2504154449868525;0.03501619404914851;0.03501577218229616;0.9426802644503406;-0.03300900155599291;0.9432668595532836;1.0099957288444215
69.91638;1.059994950551163;0.9997628036140146;0.9431870336843073;0.013264334884723648;0.012513725242482373;1.060819726938157;1.0099860779568133;9.999917645985672;1.2504154102813638;0.03501618795400297;0.0350157715639209;0.9426802754432146;-0.0330090015371218;0.9432669335266924;1.0099957583486552
69.92638;1.0599950841088503;0.9997629906349301;0.9431870642425423;0.013264336945316863;0.012513726432464591;1.0608198463502745;1.0099862792731835;9.9999187149191;1.25041537139873;0.035016181874326834;0.035015770757362355;0.9426802907437917;-0.033009001516541264;0.9432670112705027;1.0099957961977721
69.93638;1.0599952152419985;0.9997631747119087;0.9431870919667992;0.013264339012092848;0.012513727702965615;1.060819957338999;1.0099864880314329;9.999919806310684;1.2504153285666015;0.03501617579598695;0.03501576978108988;0.9426803104084366;-0.03300900149425956;0.9432670919817214;1.0099958424932365
69.94638;1.0599953441093515;0.9997633561040327;0.9431871166264945;0.013264341081413063;0.01251372904806231;1.0608200598494495;1.0099867034619756;9.9999209189042;1.2504152818508223;0.03501616970570997;0.03501576865551575;0.9426803345502849;-0.03300900147032165;0.943267174989431;1.0099958973486605
69.95638;1.0599954709055566;0.9997635351264132;0.9431871379491008;0.013264343148991452;0.012513730462048098;1.0608201536187607;1.0099869248820472;9.999922050176803;1.2504152314223478;0.03501616359006752;0.035015767405187206;0.9426803632854884;-0.03300900144479597;0.9432672597362586;1.0099959608475366
69.96638;1.0599955958146503;0.9997637121182448;0.943187155617389;0.01326434520975731;0.01251373193951358;1.060820238331987;1.0099871517719783;9.999923196478358;1.2504151777060994;0.03501615743767253;0.03501576605888714;0.9426803967096761;-0.033009001417749845;0.9432673456306522;1.00999603300615
69.97638;1.059995718930723;0.9997638874177497;0.9431871693148499;0.01326434725876589;0.012513733475155366;1.060820313792456;1.0099873836967932;9.999924353701495;1.250415121298226;0.03501615124072412;0.0350157646481955;0.9426804349364402;-0.03300900138924332;0.9432674318884892;1.0099961138141624
69.98638;1.0599958402802505;0.9997640613624266;0.9431871788505459;0.013264349291787164;0.012513735063728599;1.0608203800070821;1.0099876202298326;9.999925517893635;1.2504150628139408;0.03501614499372846;0.03501576320613192;0.942680478111634;-0.03300900135933032;0.9432675175023214;1.0099962032976189
69.99638;1.059995959846357;0.9997642342795399;0.9431871842223464;0.013264351304990442;0.012513736699889982;1.060820437154268;1.0099878609482562;9.999926685382237;1.2504150028234249;0.03501613869027413;0.035015761764158104;0.9426805262960551;-0.03300900132805231;0.9432676013516575;1.0099963015145326
70.00638;1.0599960775558357;0.9997644064728363;0.9431871855471106;0.013264353294669984;0.012513738378102978;1.0608204854687175;1.009988105442147;9.999927853025238;1.2504149418532147;0.03501613232009807;0.03501576034889169;0.942680579322111;-0.03300900129544294;0.9432676823704272;1.0099964085125728
70.01638;1.0599961933014241;0.9997645782410455;0.9431871829534781;0.013264355256994886;0.012513740092987858;1.0608205251173868;1.0099883533351475;9.999929018576758;1.2504148803607256;0.035016125869615035;0.03501575898179269;0.9426806368267893;-0.033009001261553796;0.9432677596750751;1.0099965243262328
70.02638;1.0599963069418015;0.9997647498534438;0.9431871764816103;0.013264357187009843;0.012513741839731276;1.0608205561398225;1.0099886043313695;9.999930180275925;1.2504148186786244;0.03501611932661055;0.03501575768081011;0.9426806984252185;-0.033009001226472226;0.9432678325827049;1.009996648999102
70.03638;1.0599964182391413;0.9997649214665372;0.9431871659980827;0.013264359077800212;0.012513743614019641;1.0608205784644054;1.009988858202949;9.999931336278364;1.2504147569890245;0.03501611268421658;0.03501575646246932;0.9426807638375923;-0.03300900119030994;0.9432679005855504;1.009996782588168
70.04638;1.0599965268149698;0.9997650930978306;0.9431871512043193;0.013264360921063274;0.012513745412116318;1.0608205919318119;1.0099891146807345;9.99993248505785;1.2504146953362796;0.035016105940571855;0.03501575534312436;0.9426808329017353;-0.03300900115318027;0.9432679633646535;1.0099969251523846
70.05638;1.059996632187908;0.9997652646606267;0.9431871317472824;0.013264362708186124;0.012513747231273348;1.0608205963171142;1.0099893733588532;9.999933625870673;1.2504146336371342;0.03501609909682903;0.03501575433973927;0.9426809055200913;-0.03300900111518513;0.9432680207756307;1.0099970767215558
70.06638;1.059996733841753;0.9997654360024454;0.9431871073306766;0.013264364430710779;0.012513749069558367;1.0608205913789825;1.009989633714015;9.99993475805068;1.2504145716755048;0.03501609215672295;0.035015753471355666;0.9426809816267839;-0.033009001076424314;0.9432680727433059;1.0099972372692012
70.07638;1.059996831272623;0.999765606971529;0.943187077757407;0.013264366080397952;0.012513750924859936;1.06082057686472;1.0099898952038073;9.999935879913956;1.250414509117587;0.03501608512770817;0.03501575275906777;0.9426810612083518;-0.03300900103701444;0.9432681191572042;1.0099974067143274
70.08638;1.0599969240807454;0.9997657774532693;0.9431870429307188;0.013264367648736144;0.012513752793756773;1.0608205524603842;1.009990157352044;9.999936988675545;1.2504144455623927;0.035016078020717566;0.03501575222308892;0.9426811442788524;-0.03300900099708534;0.9432681598763886;1.0099975849052896
70.09638;1.0599970120642541;0.999765947306035;0.9431870028532856;0.013264369126434654;0.01251375467104259;1.060820517783104;1.0099904198029466;9.999938081150326;1.2504143806403718;0.035016070847094516;0.035015751878317444;0.9426812307798634;-0.033009000956760993;0.9432681948087892;1.0099977715907638
70.10638;1.0599970951653417;0.9997661162979299;0.9431869576063766;0.01326437050453876;0.012513756550044544;1.0608204724750112;1.009990682319492;9.999939154407162;1.2504143141379065;0.03501606361673063;0.03501575173175239;0.9426813205189264;-0.03300900091614519;0.943268223978529;1.0099979664546779
70.11638;1.0599971732984812;0.9997662841104935;0.9431869072977889;0.013264371776493086;0.012513758423517044;1.060820416360268;1.0099909446948558;9.999940206171564;1.250414246020831;0.035016056338876285;0.03501575178325654;0.9426814131844489;-0.03300900087531613;0.9432682475628299;1.0099981691786917
70.12638;1.0599972462175558;0.9997664503292065;0.9431868519954615;0.013264372938961506;0.012513760284902605;1.0608203495623194;1.009991206671296;9.99994123470998;1.2504141763521348;0.03501604902222636;0.03501575202668147;0.9426815084033427;-0.03300900083433414;0.943268265894217;1.0099983794124907
70.13638;1.0599973135238585;0.9997666143916949;0.9431867916856829;0.013264373991061734;0.012513762129066307;1.0608202725408227;1.0099914679098938;9.999942238282031;1.2504141052437605;0.03501604167435632;0.03501575245009901;0.9426816058013345;-0.03300900079324928;0.9432682793880398;1.0099985966682858
70.14638;1.059997374763752;0.9997667756037757;0.9431867263172732;0.013264374933113198;0.012513763952035654;1.0608201860180952;1.0099917279917205;9.999943214236737;1.2504140328580757;0.03501603430227775;0.03501575303674206;0.9426817050361472;-0.03300900075209115;0.9432682884149423;1.0099988202517656
70.15638;1.0599974294791612;0.9997669332437912;0.9431866559247505;0.013264375766104258;0.01251376575072667;1.0608200908089598;1.0099919864818945;9.999944157927162;1.250413959387753;0.035016026913511404;0.03501575376671188;0.9426818058104338;-0.03300900071085213;0.9432682932375399;1.009999049304188
70.16638;1.0599974772214051;0.9997670865854632;0.9431865807232425;0.013264376492113282;0.012513767523484615;1.0608199876994904;1.009992242978224;9.999945062756689;1.2504138849946715;0.03501601951761987;0.035015754618350374;0.9426819078462707;-0.03300900066949944;0.9432682940539798;1.0099992829342117
70.17638;1.0599975176142706;0.9997672348307364;0.9431865010666518;0.013264377114433368;0.012513769270462308;1.0608198773923525;1.0099924971267669;9.999945922058936;1.2504138097356894;0.03501601212732344;0.03501575556912704;0.9426820108448931;-0.03300900062801668;0.9432682910312321;1.009999520291963
70.18638;1.0599975504029013;0.999767377116745;0.943186417318894;0.013264377636404746;0.012513770992900615;1.06081976045309;1.009992748693264;9.999946731453605;1.2504137335426637;0.03501600475540312;0.03501575659617158;0.9426821145081473;-0.03300900058642092;0.9432682842568568;1.0099997605319875
70.19638;1.0599975754258542;0.9997675125868305;0.9431863297928714;0.013264378059893082;0.01251377269255161;1.0608196373240755;1.0099929975865465;9.99994748931241;1.2504136563012462;0.03501599740895244;0.035015757677023494;0.9426822185803114;-0.033009000544737085;0.943268273698532;1.0100000027745408
70.20638;1.0599975925715481;0.999767640424421;0.9431862387674901;0.01326437838516429;0.012513774371690756;1.0608195084477452;1.009993243748702;9.999948195034687;1.2504135779529482;0.03501599008810948;0.03501575879088353;0.9426823228348602;-0.03300900050296708;0.943268259244429;1.0100002461131186
70.21638;1.059997601718176;0.9997677598404908;0.9431861445414714;0.013264378612100933;0.012513776032870657;1.0608193744011456;1.009993487026422;9.999948847663804;1.2504134985312958;0.03501598278887484;0.03501575991840782;0.9426824270538045;-0.03300900046107714;0.9432682407975197;1.0100004896526624
70.22638;1.0599976026258133;0.9997678700598814;0.943186047525761;0.013264378741080086;0.012513777679114206;1.0608192358951403;1.0099937271066983;9.999949445754861;1.2504134181606488;0.03501597550491822;0.035015761040140425;0.9426825310263076;-0.033009000419002586;0.9432682183428531;1.0100007325956812
70.23638;1.0599975948558524;0.9997679703200919;0.9431859482758184;0.013264378772584446;0.012513779314175256;1.0608190936601687;1.0099939635071653;9.999949987060745;1.2504133370612358;0.035015968228791355;0.0350157621369997;0.9426826345224;-0.03300900037665973;0.9432681918933893;1.0100009743441312
70.24638;1.0599975777996886;0.99976805985873;0.9431858474119285;0.013264378706460661;0.012513780941114458;1.060818948400366;1.009994195643374;9.999950468147508;1.2504132555642926;0.03501596095446893;0.03501576319183003;0.9426827372692973;-0.03300900033395298;0.9432681614194959;1.0100012145234525
70.25638;1.0599975508216994;0.9997681379217656;0.9431857454989477;0.013264378542436879;0.012513782560708247;1.0608188008590864;1.0099944229945106;9.99995088515362;1.250413174114576;0.03501595367968119;0.03501576418811044;0.942682838951646;-0.03300900029078407;0.9432681269366207;1.0100014529492918
70.26638;1.0599975134256563;0.9997682038119243;0.9431856429407411;0.013264378281637299;0.012513784172170441;1.0608186518660352;1.0099946452155508;9.999951235084733;1.2504130931871718;0.035015946405380034;0.035015765108509865;0.9426829391921011;-0.03300900024707625;0.943268088614459;1.0100016896163602
70.27638;1.0599974653036508;0.9997682569484773;0.9431855399699799;0.013264377926933513;0.012513785774592891;1.0608185022888468;1.0099948620457517;9.999951515750986;1.2504130131107907;0.03501593913322412;0.03501576593645692;0.9426830375500599;-0.033009000202805276;0.9432680467632774;1.0100019246699021
70.28638;1.0599974062518684;0.9997682968967448;0.9431854367502013;0.013264377481525747;0.012513787366655484;1.0608183529675224;1.0099950731642018;9.999951724101603;1.2504129339404535;0.03501593186431164;0.035015766658430994;0.9426831335801388;-0.03300900015800983;0.9432680018107227;1.0100021583314354
70.29638;1.0599973360860817;0.9997683232997957;0.9431853334624418;0.013264376947535489;0.012513788945865287;1.0608182047026713;1.0099952782341035;9.99995185496809;1.250412855491557;0.03501592459976789;0.03501576726653513;0.9426832268685036;-0.03300900011276752;0.9432679543206803;1.0100023908304498
70.30638;1.059997254633755;0.9997683357767587;0.9431852303352428;0.013264376325804371;0.012513790508865256;1.0608180582378217;1.0099954770805608;9.999951901680104;1.25041277744968;0.03501591734279704;0.03501576776126332;0.9426833170044567;-0.03300900006715994;0.9432679049889777;1.0100026223525145
70.31638;1.0599971617764519;0.9997683339299446;0.9431851276651267;0.013264375616742817;0.01251379205171281;1.0608179141942198;1.0099956697754298;9.999951857565279;1.2504126994429687;0.035015910100322546;0.03501576815193187;0.9426834035453105;-0.03300900002125565;0.9432678546066714;1.0100028529993816
70.32638;1.059997057509591;0.9997683174352817;0.9431850257900587;0.013264374821520146;0.012513793569892677;1.060817773004132;1.0099958566116785;9.9999517165821;1.2504126211075959;0.035015902879989846;0.03501576845408491;0.9426834860277823;-0.03300899997510353;0.9432678040232375;1.0100030828202233
70.33638;1.059996941991491;0.9997682861030363;0.9431849250251998;0.013264373942420858;0.012513795058828261;1.0608176348681702;1.0099960380474642;9.999951473084232;1.2504125421682872;0.035015895683733284;0.03501576868565752;0.9426835640425432;-0.03300899992872101;0.943267754122413;1.0100033119159868
70.34638;1.059996815573809;0.9997682399246551;0.9431848256772666;0.013264372982193937;0.01251379651417501;1.0608174997482325;1.0099962146356078;9.999951122202019;1.25041246246968;0.03501588850555323;0.035015768864455794;0.9426836373182683;-0.033008999882087504;0.9432677057980708;1.0100035404874617
70.35638;1.0599966788013033;0.9997681791732993;0.9431847281068252;0.0132643719431711;0.012513797931635574;1.0608173674212338;1.009996386990432;9.999950661243712;1.2504123819642556;0.03501588133610219;0.03501576900761052;0.9426837057386438;-0.03300899983515698;0.9432676599223538;1.0100037687986405
70.36638;1.0599965323590255;0.9997681044601956;0.9431846326819846;0.01326437082663402;0.012513799307059294;1.0608172375682312;1.0099965557614292;9.999950090565163;1.250412300698244;0.035015874166894556;0.035015769130731685;0.9426837692804247;-0.03300899978788581;0.9432676173304219;1.0100039971464279
70.37638;1.0599963770075844;0.9997680166433575;0.9431845396799409;0.013264369633514139;0.012513800636464456;1.060817109864352;1.0099967215346826;9.999949412965394;1.2504122187551363;0.03501586698935357;0.03501576924576869;0.9426838279111387;-0.03300899974026979;0.9432675788037436;1.010004225839752
70.38638;1.0599962135327727;0.9997679166966802;0.9431844493029221;0.013264368366289681;0.012513801915616489;1.0608169840384267;1.0099968847314866;9.999948632697079;1.250412136184523;0.035015859793505875;0.03501576935986567;0.9426838815375177;-0.03300899969237829;0.9432675450011934;1.0100044551356409
70.39638;1.059996042660839;0.9997678056271505;0.9431843617607445;0.013264367029448795;0.012513803140105976;1.0608168598315568;1.0099970455761622;9.999947755042841;1.2504120530324137;0.035015852569809484;0.035015769477071086;0.9426839300974849;-0.033008999644360444;0.9432675164042443;1.0100046850984619
70.40638;1.0599958649771275;0.9997676843694149;0.9431842773036644;0.013264365628413977;0.012513804306186274;1.0608167368644659;1.0099972041048302;9.999946786052098;1.250411969453928;0.03501584531077413;0.035015769600651024;0.9426839737334919;-0.033008999596419106;0.9432674933243503;1.0100049154577562
70.41638;1.059995680952071;0.9997675536566706;0.9431841962150613;0.01326436416952547;0.012513805411142151;1.0608166145551041;1.0099973602046899;9.999945731788854;1.2504118857702662;0.03501583800950401;0.03501576973241457;0.9426840128401768;-0.033008999548779415;0.9432674759236626;1.0100051456131427
70.42638;1.0599954910499785;0.9997674139477293;0.9431841187804723;0.013264362661136663;0.012513806452661846;1.0608164921818797;1.0099975136701147;9.999944597225783;1.2504118024079567;0.035015830656759714;0.0350157698702482;0.9426840479235133;-0.03300899950165601;0.9432674642671395;1.0100053747653974
70.43638;1.0599952958314516;0.9997672654408277;0.9431840452392934;0.013264361114317969;0.012513807428166056;1.060816368983176;1.0099976642092676;9.999943385905867;1.2504117197367037;0.035015823240198904;0.03501577000754759;0.9426840794731829;-0.03300899945519994;0.9432674584056476;1.010005602059015
70.44638;1.059995096003995;0.9997671081705397;0.9431839757772196;0.01326435954244457;0.012513808334760028;1.0608162441527955;1.0099978114196007;9.999942100822317;1.250411637880194;0.0350158157468411;0.035015770135603905;0.9426841079766315;-0.03300899940946461;0.943267458423656;1.0100058267067726
70.45638;1.0599948924032547;0.9997669421283151;0.9431839105560154;0.013264357959685252;0.012513809169515387;1.0608161168264316;1.009997954839173;9.999940745223043;1.2504115567045333;0.035015808166836776;0.03501577024664851;0.9426841339640399;-0.03300899936443571;0.9432674644288552;1.0100060480648103
70.46638;1.059994685903055;0.9997667673500226;0.9431838497174098;0.013264356379751074;0.012513809929479522;1.0608159861837307;1.0099980940838078;9.999939322405776;1.2504114760093987;0.035015800495989416;0.03501577033394973;0.9426841580206103;-0.03300899932008195;0.9432674764922451;1.0100062656094708
70.47638;1.059994477261137;0.9997665839535258;0.9431837933466272;0.013264354815564233;0.012513810611479643;1.0608158515607626;1.0099982289664498;9.999937834985989;1.2504113956362164;0.035015792734592814;0.03501577038962754;0.9426841808275023;-0.033008999276387334;0.9432674945868523;1.0100064788495957
70.48638;1.0599942670203655;0.999766392111892;0.9431837414228808;0.013264353279324162;0.012513811212240935;1.0608157124397715;1.0099983594846753;9.999936284313753;1.2504113154237968;0.035015784884915684;0.035015770404536406;0.9426842031829811;-0.03300899923337274;0.9432675185842798;1.010006687280212
70.49638;1.0599940556080492;0.9997661920068224;0.9431836938046864;0.013264351783049353;0.012513811728481287;1.0608155683440497;1.0099984856857853;9.999934670538638;1.250411235174534;0.03501577695198267;0.03501577037043215;0.9426842259039805;-0.033008999191100334;0.9432675482851787;1.0100068904204687
70.50638;1.059993843490668;0.999765983814444;0.9431836502704939;0.013264350338779348;0.012513812156965292;1.0608154187490815;1.0099986075718366;9.999932993460478;1.2504111546502112;0.03501576894611913;0.035015770281604124;0.9426842497301038;-0.03300899914966323;0.9432675834334685;1.0100070878597618
70.51638;1.0599936311715252;0.9997657677024506;0.9431836105942469;0.013264348957521698;0.012513812495229636;1.0608152630830785;1.0099987251207176;9.999931253552543;1.2504110735687237;0.03501576088286807;0.03501577013600676;0.9426842753669052;-0.03300899910918282;0.9432676236723897;1.0100072792781245
70.52638;1.0599934191336053;0.9997655438108003;0.9431835746285913;0.013264347648113886;0.012513812742639052;1.0608151007797053;1.0099988383339593;9.999929452397247;1.2504109915982364;0.035015752779027735;0.03501576993575023;0.9426843035259534;-0.033008999069812285;0.9432676684357886;1.010007464498034
70.53638;1.0599932078857253;0.9997653122401436;0.9431835423539731;0.013264346417098019;0.01251381290090608;1.0608149313228303;1.0099989472500568;9.99992759240009;1.2504109083443067;0.03501574464840929;0.035015769686857365;0.9426843348338158;-0.033008999031728055;0.943267716884396;1.0100076435396934
70.54638;1.0599929980054692;0.9997650730790402;0.9431835138582605;0.013264345269205394;0.012513812973966353;1.0608147542890878;1.0099990519143665;9.999925676292047;1.2504108233787377;0.035015736501721635;0.03501576939931708;0.9426843697031269;-0.03300899899510373;0.9432677679850585;1.0100078165801674
70.55638;1.0599927900631712;0.9997648264384738;0.943183489257571;0.01326434420802316;0.012513812967545125;1.0608145693762017;1.0099991523334795;9.99992370672399;1.250410736297307;0.03501572834805938;0.03501576908475292;0.9426844082861807;-0.033008998960090026;0.9432678207000931;1.0100079838481566
70.56638;1.0599925845470093;0.9997645724502826;0.9431834686376461;0.01326434323669111;0.012513812888528725;1.0608143763898839;1.0099992484990932;9.999921685764802;1.2504106467529614;0.03501572019477297;0.03501576875224905;0.9426844505506239;-0.0330089989268139;0.9432678741491337;1.010008145577985
70.57638;1.0599923819049877;0.999764311267704;0.9431834520784116;0.01326434235842217;0.012513812743766508;1.0608141752093057;1.0099993404492296;9.999919614525965;1.2504105544628057;0.03501571204796894;0.03501576840888768;0.9426844964154335;-0.033008998895374134;0.9432679276134415;1.0100083020035602
70.58638;1.0599921826189453;0.9997640430908615;0.9431834396961408;0.013264341576890786;0.012513812538677095;1.060813965783981;1.0099994282572693;9.999917493415897;1.250410459208001;0.03501570391453235;0.035015768064173836;0.9426845458396789;-0.033008998865842736;0.9432679804640222;1.0100084532814184
70.59638;1.0599919871999697;0.9997637681676749;0.943183431641995;0.013264340896316779;0.01251381227695775;1.0608137481964237;1.0099995120046745;9.999915322833584;1.2504103608860269;0.035015695804546006;0.03501576773236178;0.9426845988295542;-0.033008998838289685;0.9432680321855857;1.0100085994021994
70.60638;1.0599917961206085;0.9997634867770248;0.9431834280914702;0.01326434032081262;0.012513811960962035;1.0608135227472886;1.009999591807214;9.99991310354276;1.2504102595315725;0.03501568773246105;0.03501576743264867;0.9426846553926927;-0.033008998812796266;0.9432680824676543;1.0100087402350346
70.61638;1.0599916097754973;0.9997631992523824;0.9431834292129025;0.013264339853425535;0.012513811591495514;1.0608132900095697;1.0099996678028182;9.999910836305084;1.2504101551866544;0.03501567971589924;0.0350157671879782;0.9426847155138466;-0.03300899878943793;0.943268131214816;1.0100088756653802
70.62638;1.0599914285186438;0.9997629060172679;0.9431834351014733;0.01326433949649458;0.01251381116778927;1.0608130508199423;1.0099997400910885;9.999908521524818;1.2504100477886202;0.035015671775368615;0.035015767022632184;0.942684779243162;-0.033008998768263895;0.9432681784227991;1.0100090056703015
70.63638;1.0599912526964657;0.9997626075476337;0.9431834457555708;0.013264339253049925;0.012513810688723436;1.0608128061665498;1.0099998087537432;9.999906160263262;1.250409937157919;0.035015663936201584;0.03501576696115558;0.9426848468072402;-0.03300899874929554;0.9432682240178762;1.0100091302812846
70.64638;1.059991082592955;0.9997623042999744;0.943183461132389;0.01326433912661182;0.012513810154444005;1.0608125570363878;1.0099998738864324;9.999903755791827;1.250409822943621;0.0350156562288083;0.035015767028106104;0.9426849185398992;-0.03300899873252906;0.9432682678138642;1.0100092495383344
70.65638;1.0599909183717053;0.999761996709176;0.9431834812412022;0.01326433911981165;0.012513809567077342;1.060812304341908;1.009999935485941;9.999901313064044;1.250409704595167;0.03501564868639325;0.03501576724796859;0.942684994720072;-0.03300899871792382;0.9432683095978757;1.010009363513304
70.66638;1.0599907601289331;0.9997616852623028;0.9431835062042624;0.013264339234252898;0.012513808930589693;1.060812048922244;1.0099999933773411;9.999898836813315;1.2504095815029939;0.03501564134287202;0.035015767646958455;0.9426850755592698;-0.03300899870539224;0.9432683491820837;1.010009472289762
70.67638;1.059990607971043;0.999761370569201;0.9431835362351346;0.01326433947132218;0.012513808250110746;1.060811791555845;1.0100000473672128;9.999896331297478;1.2504094531919503;0.035015634231898095;0.0350157682530639;0.9426851612813077;-0.03300899869480806;0.9432683863617306;1.010009575847002
70.68638;1.059990461970849;0.9997610533243417;0.9431835715761946;0.013264339832901498;0.01251380753097351;1.060811532968979;1.0100000973809558;9.999893801013275;1.250409319439984;0.035015627385492666;0.03501576909100313;0.9426852521102551;-0.033008998686025706;0.9432684209318113;1.010009674037942
70.69638;1.0599903220781572;0.9997607341794748;0.9431836124519674;0.013264340321707938;0.01251380677791757;1.060811273829725;1.010000143394932;9.999891250180845;1.2504091803434538;0.03501562083258381;0.03501577017819127;0.9426853482259118;-0.033008998678896805;0.9432684527851593;1.0100097667124948
70.70638;1.0599901881366425;0.9997604136969304;0.9431836590264822;0.013264340940750232;0.01251380599453589;1.060811014741484;1.0100001853709635;9.99988868196288;1.2504090362716955;0.03501561460046965;0.035015771524229064;0.9426854498284537;-0.033008998673278604;0.9432684819150552;1.010009853808404
70.71638;1.059990059966419;0.9997600924668684;0.9431837113344014;0.013264341691566008;0.012513805183520728;1.0608107563013933;1.0100002233271268;9.999886098704573;1.250408887703486;0.035015608716794745;0.03501577312993133;0.9426855572264297;-0.03300899866903748;0.9432685083206334;1.0100099353464558
70.72638;1.0599899373900916;0.9997597712523154;0.943183769223663;0.01326434257220255;0.012513804348125428;1.0608104991807321;1.0100002573793354;9.999883502221614;1.2504087350957351;0.03501560320628798;0.03501577498786219;0.9426856707898604;-0.03300899866603775;0.9432685319448987;1.0100100113827573
70.73638;1.0599898202298499;0.999759450970304;0.9431838323891237;0.013264343576788323;0.012513803493587789;1.0608102441122829;1.0100002876592349;9.999880893699327;1.2504085788353585;0.03501559808530779;0.0350157770855072;0.9426857908127476;-0.03300899866411634;0.9432685526525902;1.0100100819659592
70.74638;1.0599897083860441;0.9997591325658582;0.9431839004420317;0.01326434469706824;0.012513802626835812;1.0608099918172829;1.010000314191433;9.999878274362434;1.2504084192544966;0.03501559336089235;0.035015779408314865;0.9426859174329597;-0.0330089986630738;0.9432685702141161;1.0100101471443386
70.75638;1.059989601940867;0.9997588169348154;0.9431839729038755;0.013264345924560135;0.012513801754674867;1.0608097429408498;1.0100003368358652;9.99987564690846;1.2504082566643295;0.03501558903403344;0.03501578194225816;0.9426860506746789;-0.03300899866269259;0.9432685842857154;1.01001020702534
70.76638;1.0599895011393143;0.999758504858265;0.9431840491856821;0.013264347252030214;0.012513800882360126;1.0608094980320963;1.010000355379076;9.999873016095929;1.250408091343302;0.035015585103131054;0.035015784675080396;0.9426861905340271;-0.033008998662762516;0.9432685944199453;1.0100102618248745
70.77638;1.0599894062850608;0.9997581969660231;0.9431841286788993;0.013264348673925452;0.012513800013216987;1.060809257594617;1.0100003696918178;9.999870388119668;1.2504079235302465;0.03501558156623508;0.03501578759725811;0.9426863369746321;-0.033008998663100315;0.9432686001599323;1.0100103118363795
70.78638;1.0599893176723818;0.9997578937769553;0.9431842109350373;0.013264350186312395;0.012513799148973962;1.0608090221033566;1.0100003797720487;9.999867770129928;1.250407753447586;0.035015578422397206;0.03501579070317996;0.9426864898461559;-0.03300899866356773;0.9432686011609633;1.0100103573773598
70.79638;1.059989235548892;0.9997575957097125;0.9431842957906643;0.013264351786435775;0.01251379829117838;1.0608087919261928;1.0100003856698496;9.999865169949611;1.2504075812791833;0.03501557566986036;0.03501579398889787;0.9426866488527496;-0.03300899866408108;0.9432685972516341;1.0100103988088178
70.80638;1.0599891600964824;0.9997573030839816;0.9431843833333678;0.01326435347183823;0.012513797442595218;1.06080856724525;1.0100003874049968;9.99986259492855;1.2504074070810742;0.035015573302122446;0.03501579744908857;0.9426868135913052;-0.0330089986645976;0.9432685884297719;1.0100104365688967
70.81638;1.0599890914334775;0.999757016173693;0.943184473732598;0.013264355239989863;0.012513796606946707;1.0608083480332966;1.0100003849733352;9.999860050841548;1.2504072306732643;0.03501557130830493;0.03501580107839911;0.9426869835721379;-0.03300899866508916;0.9432685748400642;1.0100104711480187
70.82638;1.0599890295809964;0.9997567352113742;0.943184567066392;0.013264357088230226;0.01251379578803134;1.0608081340619024;1.0100003784391633;9.999857542182822;1.2504070516113215;0.03501556967705475;0.0350158048726337;0.9426871582048756;-0.033008998665523634;0.9432685567910876;1.0100105030263404
70.83638;1.0599889744464541;0.9997564603273841;0.9431846632707074;0.013264359012751768;0.012513794989337162;1.0608079249111202;1.0100003679552954;9.99985507314476;1.2504068693325308;0.03501556839827291;0.03501580882620082;0.9426873367819502;-0.03300899866585201;0.9432685347787444;1.010010532610686
70.84638;1.059988925917512;0.9997561914944539;0.9431847622081846;0.013264361007378971;0.012513794213507073;1.060807719981467;1.0100003536677666;9.999852647896356;1.2504066834036442;0.03501556746406359;0.0350158129312664;0.9426875184880751;-0.03300899866600545;0.9432685094301435;1.010010560212303
70.85638;1.0599888839613625;0.9997559285158358;0.9431848637234644;0.013264363063520069;0.012513793461974287;1.0608075185344754;1.0100003356505218;9.999850270169244;1.2504064936778048;0.03501556687137706;0.03501581718048145;0.942687702492143;-0.03300899866592058;0.9432684814006388;1.0100105860573938
70.86638;1.0599888485937774;0.999755671126001;0.943184967615897;0.01326436517087543;0.012513792735516859;1.0608073197722008;1.010000313933705;9.999847943362271;1.250406300278627;0.035015566622074674;0.0350158215685139;0.9426878880487487;-0.03300899866557433;0.9432684513051391;1.0100106103025828
70.87638;1.0599888197758554;0.9997554191410948;0.9431850736206736;0.013264367317999685;0.012513792034742469;1.060807122928338;1.010000288612254;9.999845671200129;1.2504061035048915;0.03501556671832987;0.03501582609068468;0.9426880744837798;-0.03300899866498887;0.9432684196758232;1.01001063309676
70.88638;1.0599887973683204;0.9997551724744543;0.9431851814855826;0.013264369492998767;0.012513791359644606;1.0608069273219132;1.0100002599462135;9.999843457838939;1.2504059037883994;0.03501556715925374;0.03501583074201512;0.9426882611445918;-0.03300899866421497;0.9432683869075026;1.0100106546668985
70.89638;1.0599887811423234;0.99975493104798;0.9431852910608528;0.013264371684858568;0.012513790709261003;1.0608067323820158;1.0100002282877967;9.999841307411259;1.2504057016838612;0.0350155679415232;0.03501583551776481;0.9426884474094482;-0.03300899866332262;0.9432683532345434;1.0100106753149487
70.90638;1.0599887707789664;0.999754694743479;0.9431854022546865;0.01326437388421153;0.012513790082177166;1.060806537691091;1.0100001939325025;9.999839223285479;1.2504054978026802;0.03501556905952346;0.035015840413427736;0.9426886326908931;-0.03300899866239506;0.9432683187748558;1.0100106953166523
70.91638;1.0599887658684002;0.9997544633920483;0.9431855149149805;0.013264376082665614;0.01251378947723626;1.0608063430179588;1.0100001571238293;9.999837207342797;1.2504052927368627;0.03501557050287684;0.035015845425231396;0.9426888164176532;-0.03300899866151574;0.943268283537927;1.010010714803086
