time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
70.92638;1.0599887659378395;0.9997542367929738;0.9431856288010821;0.013264378272373091;0.012513788893674292;1.0608061482752886;1.010000118118018;9.999835260273615;1.2504050870543064;0.03501557225449419;0.03501585055228375;0.9426889980686273;-0.03300899866075406;0.9432682474045329;1.0100107337183755
70.93638;1.059988770504134;0.9997540147522719;0.943185743624078;0.01326438044710609;0.01251378832983899;1.0608059534357503;1.010000077125818;9.999833382629829;1.2504048813779465;0.03501557429240437;0.03501585579669017;0.9426891772227305;-0.03300899866015784;0.9432682102066426;1.0100107519128791
70.94638;1.059988779122777;0.9997537970806726;0.9431858590518395;0.013264382603412875;0.012513787781614332;1.0608057584855493;1.0100000342089885;9.999831575936147;1.2504046764779329;0.03501557659396863;0.03501586115867413;0.9426893535465751;-0.03300899865976196;0.9432681718141301;1.0100107692517044
70.95638;1.0599887913848929;0.9997535835966187;0.9431859747077336;0.013264384740151626;0.012513787243288681;1.060805563390542;1.0099999892894935;9.999829844155755;1.250404473269293;0.03501557913855441;0.035015866631550076;0.9426895267364906;-0.03300899865960713;0.9432681321273471;1.0100107855997433
70.96638;1.0599888068729084;0.9997533741714942;0.943186090220298;0.013264386857203552;0.0125137867095719;1.0608053680578182;1.0099999422216817;9.999828194661685;1.250404272720604;0.03501558190804188;0.03501587220316597;0.9426896964405178;-0.033008998659732;0.9432680910786931;1.010010800767561
70.97638;1.0599888251186795;0.9997531687665898;0.94318620528112;0.013264388955091118;0.012513786175704207;1.0608051723432375;1.0099998927802585;9.999826637170363;1.250404075760681;0.035015584885680844;0.03501587786131404;0.9426898621986464;-0.03300899866013546;0.9432680486613406;1.010010814546051
70.98638;1.0599888455682125;0.9997529674448989;0.9431863196670424;0.013264391035347961;0.012513785636824957;1.0608049760948803;1.009999840648178;9.999825181303583;1.2504038832280466;0.03501558805335716;0.035015883595160745;0.9426900234760707;-0.03300899866076828;0.9432680048806604;1.0100108267939338
70.99638;1.059988867584165;0.9997527703393225;0.9431864332093007;0.013264393100925144;0.01251378508842595;1.0608047792082511;1.0099997855314475;9.999823835266264;1.2504036958233362;0.035015591389643656;0.035015889390959044;0.9426901797704876;-0.033008998661574106;0.9432679596588808;1.0100108374548655
71.00638;1.0599888905195987;0.9997525775858699;0.9431865457493028;0.013264395156032692;0.012513784527245188;1.0608045816466785;1.0099997272703685;9.999822606256133;1.2504035140405898;0.03501559487050793;0.035015895228637;0.9426903306819316;-0.03300899866251945;0.9432679128424009;1.010010846473051
71.01638;1.0599889138155414;0.9997523892964751;0.9431866571503809;0.013264397204645456;0.012513783951713157;1.0608043833707048;1.0099996658204593;9.9998215005755;1.2504033381857584;0.035015598470936965;0.03501590108485886;0.9426904759109993;-0.03300899866358085;0.9432678643003808;1.0100108536786248
71.02638;1.0599889370458058;0.9997522055991387;0.9431867673305472;0.013264399249009334;0.012513783361248212;1.0608041842505838;1.0099996011716956;9.999820522610493;1.2504031684910057;0.03501560216518894;0.035015906940478916;0.9426906152523088;-0.03300899866473655;0.9432678139361963;1.010010858713275
71.03638;1.0599889598731966;0.9997520266991251;0.9431868762696534;0.01326440128961501;0.012513782754412735;1.060803984056877;1.0099995333188065;9.999819674277143;1.2504030051386565;0.035015605927069204;0.035015912785846134;0.9426907486199049;-0.03300899866598568;0.9432677615832109;1.0100108610702125
71.04638;1.0599889819616872;0.9997518529130397;0.9431869839897897;0.013264403325900103;0.012513782127583348;1.0608037825124508;1.0099994623113613;9.999818955939034;1.2504028481857805;0.03501560973332282;0.035015918619580456;0.942690876064548;-0.033008998667365265;0.943267706979003;1.0100108602247093
71.05638;1.0599890029211372;0.9997516846563166;0.9431870904981704;0.01326440535741675;0.012513781475716412;1.06080357935566;1.00999938830222;9.999818367695587;1.2504026975821398;0.03501561356870755;0.03501592444290073;0.9426909977580192;-0.03300899866895173;0.9432676498754072;1.0100108557154315
71.06638;1.0599890223123343;0.9997515223997225;0.9431871957115285;0.013264407384881438;0.01251378079408427;1.0608033743990541;1.0099993115164378;9.999817909439045;1.2504025532631737;0.03501561742711321;0.03501593025535989;0.942691113975011;-0.03300899867085141;0.9432675900925765;1.0100108471717302
71.07638;1.0599890397190415;0.9997513666333804;0.9431872994299607;0.013264409409733176;0.01251378007851476;1.0608031675585907;1.0099992321929085;9.999817579720345;1.250402415109221;0.035015621308191316;0.03501593605352453;0.9426912250572655;-0.03300899867319346;0.943267527475979;1.0100108343120104
71.08638;1.059989054856385;0.9997512178584721;0.9431874014060128;0.013264411432811127;0.012513779324196972;1.0608029588199248;1.0099991505657686;9.999817375192798;1.2504022827777994;0.0350156252142349;0.03501594182965393;0.9426913313325512;-0.03300899867612421;0.9432674618994563;1.0100108168472588
71.09638;1.0599890676300698;0.9997510765805137;0.9431875014161888;0.01326441345357445;0.01251377852469505;1.0608027481894873;1.009999066861269;9.999817291406082;1.2504021556257612;0.03501562914820918;0.03501594757073805;0.9426914330441136;-0.03300899867978395;0.9432673933099646;1.0100107943967487
71.10638;1.0599890781078165;0.999750943242598;0.9431875991959974;0.013264415470501766;0.012513777672258532;1.060802535712593;1.009998981317028;9.999817323590936;1.2504020327880452;0.035015633112657055;0.035015953260690055;0.942691530341042;-0.033008998684281615;0.9432673217459492;1.010010766553897
71.11638;1.0599890864624733;0.9997508181197156;0.9431876943328145;0.013264417482383863;0.012513776759402307;1.0608023215225886;1.0099988942121167;9.99981746662833;1.250401913290588;0.035015637110237856;0.03501595888416688;0.9426916233366099;-0.033008998689695916;0.9432672473337967;1.0100107330076107
71.12638;1.0599890929371514;0.9997507013246473;0.943187786344407;0.01326441948900025;0.01251377578008808;1.0608021058031056;1.0099988058143523;9.999817715088144;1.2504017961548362;0.035015641144940636;0.03501596442790664;0.9426917121689442;-0.03300899869610733;0.9432671702547698;1.0100106936013555
71.13638;1.059989097815824;0.999750592955675;0.9431878748747847;0.013264421490393674;0.012513774729851004;1.0608018886701083;1.0099987162937187;9.999818063656758;1.2504016805248468;0.03501564522400447;0.03501596987980497;0.9426917969922212;-0.033008998703634294;0.9432670907129732;1.010010648326673
71.14638;1.0599891014101768;0.9997504932071622;0.9431879597474775;0.013264423486003615;0.01251377360591642;1.0608016701096155;1.0099986257256306;9.999818507307415;1.2504015657739025;0.03501564935930604;0.03501597522911962;0.9426918779617398;-0.03300899871243471;0.9432670089252831;1.0100105972721811
71.15638;1.0599891040642235;0.9997504023249485;0.9431880408939849;0.013264425475245015;0.012513772407245084;1.0608014500385983;1.0099985341217372;9.999819041610586;1.2504014515588329;0.03501565356545943;0.035015980468348806;0.9426919552090433;-0.03300899872268139;0.9432669250763814;1.0100105405635635
71.16638;1.0599891060848405;0.999750320450368;0.9431881183109141;0.013264427459239747;0.012513771134050175;1.0608012284349653;1.0099984414123928;9.999819663681398;1.2504013378159544;0.0350156578552953;0.03501598559530874;0.9426920287451067;-0.033008998734545845;0.943266839267842;1.0100104783392427
71.17638;1.0599891075921575;0.9997502474869507;0.9431881920387868;0.013264429441479923;0.012513769787670374;1.0608010054346282;1.0099983474486867;9.999820372550762;1.2504012246747656;0.035015662235372697;0.03501599061356411;0.9426920984109649;-0.03300899874818901;0.9432667515408688;1.0100104107484686
71.18638;1.059989108464679;0.9997501831265785;0.9431882621475861;0.01326443142672899;0.012513768371082474;1.0608007813154352;1.0099982520345097;9.999821168119066;1.2504011123187706;0.03501566670362032;0.03501599552962829;0.9426921639095733;-0.03300899876374859;0.9432666619352447;1.0100103379403802
71.19638;1.0599891084490098;0.9997501270050901;0.9431883287399838;0.013264433420228731;0.012513766888587855;1.060800556394038;1.009998154941729;9.999822049743004;1.2504010008656756;0.03501567124982334;0.03501600034918669;0.942692224781475;-0.03300899878133984;0.9432665704847927;1.010010260025589
71.20638;1.0599891072930745;0.9997500787986728;0.9431883919665306;0.013264435428003095;0.012513765344446839;1.0608003309464438;1.0099980559265698;9.999823015433812;1.2504008903238082;0.035015675858159546;0.035016005075775604;0.9426922803984855;-0.033008998801073004;0.9432664771258232;1.0100101770112084
71.21638;1.0599891048039323;0.9997500381608011;0.9431884520577946;0.013264437456966009;0.012513763742418155;1.0608001052120546;1.0099979547445062;9.99982406189998;1.2504007806711663;0.035015680510471915;0.0350160097103135;0.9426923300948248;-0.03300899882305616;0.9432663816037835;1.0100100888204098
71.22638;1.0599891008555564;0.9997500046355444;0.9431885092839234;0.01326443951422859;0.01251376208661649;1.0607998794546256;1.0099978511894565;9.999825185566799;1.2504006720097187;0.03501568518930046;0.03501601424862041;0.9426923732739233;-0.03300899884737999;0.943266283481162;1.0100099954632953
71.23638;1.059989095385865;0.99974997771294;0.9431885638431272;0.013264441606015993;0.012513760382083378;1.0607996539926003;1.0099977451740605;9.99982638344627;1.2504005646505922;0.03501568987944634;0.03501601868050503;0.9426924093842574;-0.03300899887410617;0.943266182251722;1.010009897178578
71.24638;1.059989088362701;0.9997499569628159;0.9431886158678536;0.013264443736989807;0.012513758634735389;1.0607994291377922;1.0099976367534813;9.99982765270306;1.2504004590905646;0.035015694566970415;0.035016022993785305;0.9426924379237523;-0.03300899890325814;0.9432660774392363;1.010009794369912
71.25638;1.0599890797083846;0.9997499420945553;0.94318866552127;0.013264445910288775;0.012513756851068715;1.0607992051411583;1.009997526113063;9.999828990316205;1.25040035591383;0.035015699237830294;0.03501602717751704;0.9426924585658225;-0.03300899893481745;0.9432659686134699;1.0100096874259425
71.26638;1.0599890692787495;0.999749932902891;0.9431887129783345;0.013264448127412927;0.012513755037767017;1.0607989822646662;1.0099974135934877;9.999830393903641;1.2504002556640623;0.03501570387761693;0.035016031220760836;0.9426924712618254;-0.03300899896873941;0.9432658554052701;1.0100095765964885
71.27638;1.0599890569537684;0.9997499291392603;0.9431887583122146;0.013264450387514866;0.012513753201833821;1.0607987608940417;1.0099972996792859;9.999831862202402;1.2504001587559044;0.03501570847050927;0.035016035112073275;0.942692476205909;-0.03300899900497704;0.9432657375307697;1.01000946198962
71.28638;1.0599890427464729;0.9997499304369956;0.9431888014553179;0.013264452687202883;0.01251375135082042;1.0607985415548566;1.009997184938358;9.99983339453674;1.25040006542028;0.03501571299878205;0.035016038841552244;0.9426924737438804;-0.033008999043486295;0.9432656147729442;1.0100093436567883
71.29638;1.059989026841422;0.9997499363843529;0.9431888422744649;0.01326445502123828;0.012513749492455562;1.0607983248761839;1.009997069953537;9.9998349902277;1.2503999757126973;0.03501571744475379;0.03501604240179935;0.9426924643182881;-0.03300899908421649;0.9432654869953193;1.010009221642593
71.30638;1.0599890095994182;0.9997499466249569;0.9431888806687335;0.013264457383268865;0.01251374763423781;1.0607981115782692;1.0099969552227077;9.999836647975783;1.2503998896259159;0.03501572179260864;0.035016045787511135;0.9426924484273778;-0.03300899912710159;0.9432653541989096;1.0100090959264867
71.31638;1.0599889915785319;0.9997499608762016;0.943188916639935;0.013264459766728352;0.012513745783216075;1.060797902432617;1.0099968410760882;9.999838365289538;1.2503998072220774;0.03501572602890272;0.03501604899545659;0.9426924265496319;-0.03300899917204529;0.9432652164697868;1.010008966360215
71.32638;1.0599889735142756;0.9997499789088282;0.9431889503232906;0.013264462165737054;0.012513743946162035;1.060797698170608;1.009996727678205;9.999840138863934;1.2503997287100492;0.03501573014309422;0.035016052023691256;0.9426923990754784;-0.033008999218910456;0.9432650738517747;1.010008832689172
71.33638;1.0599889562321818;0.9997500005162199;0.9431889819298594;0.013264464574805861;0.012513742130726365;1.0607974994439628;1.009996615087891;9.999841965294893;1.2503996544168088;0.0350157341281457;0.035016054868789864;0.9426923663078073;-0.03300899926753754;0.9432649263570861;1.0100086946317979
71.34638;1.0599889405870335;0.9997500254892615;0.9431890116550613;0.013264466987769211;0.012513740346480952;1.0607973068806538;1.009996503345002;9.999843840860969;1.2503995846406122;0.035015737981778934;0.03501605752423337;0.9426923284968817;-0.033008999317779196;0.9432647740976973;1.0100085520047581
71.35638;1.0599889274499983;0.9997500536141385;0.9431890396718648;0.013264469397480244;0.012513738604118634;1.0607971211213192;1.0099963925720765;9.999845760841735;1.2503995195251012;0.0350157417076123;0.03501605998189337;0.9426922858376947;-0.03300899936951824;0.9432646173556825;1.010008404837064
71.36638;1.0599889176745307;0.9997500846930676;0.9431890661790451;0.013264471796646042;0.012513736913628441;1.0607969427641688;1.0099962830460936;9.999847719251123;1.2503994590642353;0.035015745312713946;0.03501606223289895;0.9426922384413278;-0.03300899942265527;0.9432644565254569;1.0100082533697716
71.37638;1.059988912065854;0.9997501186172969;0.9431890914035325;0.013264474178716457;0.012513735283409017;1.0607967722808416;1.0099961752121478;9.999849709058662;1.2503994031665007;0.03501574880299785;0.03501606426687666;0.9426921863576854;-0.03300899947709047;0.9432642920052215;1.0100080979648236
71.38638;1.059988911406824;0.9997501554338707;0.9431891155603375;0.013264476538066812;0.012513733720376438;1.0607966100136972;1.009996069662806;9.99985172280051;1.2503993516533431;0.03501575218225388;0.03501606607155635;0.9426921296460835;-0.03300899953271929;0.9432641241522844;1.0100079389912422
71.39638;1.0599889164909515;0.9997501952805107;0.9431891388336866;0.013264478870132686;0.012513732230338612;1.0607964562794987;1.0099959671134227;9.999853753072784;1.2503993041919248;0.03501575545454436;0.03501606763361659;0.9426920684291887;-0.03300899958941975;0.9432639532793732;1.0100077767380389
71.40638;1.059988928078178;0.9997502382274268;0.9431891613804216;0.013264481171383648;0.01251373081844014;1.0607963114605947;1.009995868379017;9.999855792534397;1.2503992603402236;0.035015758625148656;0.03501606894191146;0.9426920029138861;-0.033008999647028525;0.9432637796233679;1.010007611433192
71.41638;1.0599889467874533;0.9997502841860375;0.9431891833381574;0.013264483438386977;0.012513729489211822;1.060796175990188;1.0099957743041692;9.99985783418534;1.2503992197622522;0.03501576169929547;0.035016069990289694;0.9426919333898294;-0.033008999705335405;0.9432636033559983;1.0100074433069763
71.42638;1.059988973055182;0.9997503329539573;0.9431892048304089;0.013264485666641514;0.012513728246072048;1.0607960502618192;1.0099956856824766;9.999859872193268;1.2503991823733385;0.035015764680592164;0.03501607077790067;0.9426918602025466;-0.03300899976409445;0.9432634246556773;1.0100072725723586
71.43638;1.0599890072364808;0.9997503843222811;0.9431892259176279;0.013264487850085214;0.012513727090647858;1.0607959345518208;1.009995603298245;9.999861902114102;1.2503991483154058;0.035015767571390057;0.03501607130980408;0.9426917837190496;-0.03300899982303878;0.9432632437332196;1.0100070993667836
71.44638;1.0599890497610192;0.9997504381294338;0.9431892465058058;0.013264489981178476;0.012513726022587766;1.0607958290115842;1.0099955280099282;9.999863919784712;1.250399117905101;0.035015770375277394;0.03501607159756698;0.9426917043555437;-0.033008999881902076;0.9432630608240878;1.0100069237315366
71.45638;1.0599891011891842;0.9997504942478175;0.9431892663023298;0.013264492051521882;0.012513725040708187;1.0607957337069895;1.0099954607262587;9.999865920185687;1.2503990915651628;0.03501577309845812;0.03501607165841147;0.9426916226647175;-0.03300899994043859;0.943262876207553;1.0100067456356168
71.46638;1.059989162138656;0.999750552558318;0.9431892848397253;0.013264494052895336;0.012513724144675687;1.060795648671012;1.0099954023120596;9.999867897725233;1.2503990697233442;0.03501577574924911;0.03501607151369969;0.9426915393516607;-0.0330089999984329;0.9432626901706803;1.0100065650581076
71.47638;1.0599892332147673;0.9997506129129469;0.943189301551578;0.013264495977956748;0.012513723335602526;1.0607955739822894;1.0099953534598105;9.999869846833583;1.2503990527812527;0.035015778336279196;0.03501607118620103;0.9426914551652187;-0.03300900005570718;0.9432625028879319;1.0100063820902314
71.48638;1.0599893150081368;0.9997506751003544;0.9431893158784111;0.013264497820915462;0.012513722615259158;1.0607955098414625;1.009995314565404;9.99987176165285;1.2503990411617485;0.03501578086593138;0.035016070696590094;0.9426913707961144;-0.03300900011212998;0.9432623143387339;1.0100061969560754
71.49638;1.0599894080507515;0.9997507388749828;0.943189327333853;0.01326449957834528;0.012513721984570484;1.060795456548361;1.0099952856901493;9.9998736359448;1.2503990353541143;0.03501578334214998;0.035016070061192076;0.942691286893234;-0.03300900016761223;0.943262124364704;1.0100060099571784
71.50638;1.05998951270331;0.9997508040453905;0.943189335527728;0.013264501248775288;0.012513721442749206;1.0607954143950176;1.0099952666443843;9.999875464045875;1.2503990359047208;0.035015785768583635;0.03501606929175563;0.9426912041412302;-0.03300900022209233;0.9432619328493695;1.0100058214496752
71.51638;1.0599896291016802;0.9997508705405629;0.9431893401909117;0.013264502831747828;0.012513720987656142;1.0607953835785982;1.0099952571764956;9.999877241612616;1.2503990432871381;0.03501578814952622;0.035016068397544696;0.9426911232750036;-0.03300900027553187;0.9432617398892789;1.0100056318621091
71.52638;1.0599897572129684;0.9997509383707689;0.9431893411598461;0.013264504327725721;0.012513720616092447;1.060795364143478;1.009995257141455;9.999878965397965;1.2503990577040676;0.035015790489300015;0.0350160673875486;0.9426910449710109;-0.03300900032791185;0.9432615458040574;1.0100054416570077
71.53638;1.0599898969297272;0.9997510075134007;0.9431893382931866;0.013264505737882683;0.012513720323529017;1.0607953559737566;1.0099952665379357;9.999880632919455;1.250399079023078;0.035015792791923156;0.035016066270005884;0.9426909697165784;-0.03300900037920827;0.9432613509899861;1.0100052512152615
71.54638;1.0599900481152014;0.9997510778652011;0.9431893314141906;0.013264507063861475;0.01251372010458083;1.0607953588921286;1.0099952854388397;9.99988224164728;1.2503991068381495;0.03501579506099373;0.035016065052569996;0.9426908978046951;-0.03300900042936839;0.9432611558124874;1.01000506074588
71.55638;1.0599902105467158;0.9997511492804978;0.9431893203512829;0.013264508308390592;0.012513719954658697;1.0607953727708723;1.0099953139027982;9.999883787413697;1.250399140514337;0.03501579729927763;0.03501606374518366;0.9426908293998305;-0.03300900047831473;0.9432609606410292;1.0100048703021844
71.56638;1.0599903838122124;0.9997512215915543;0.943189305018834;0.013264509475489506;0.012513719871142056;1.0607953975344768;1.0099953519501184;9.999885264222657;1.2503991792699545;0.03501579950871722;0.0350160623610098;0.9426907645482713;-0.03300900052596924;0.9432607658820642;1.0100046798747055
71.57638;1.0599905672891687;0.9997512946391772;0.9431892854754339;0.013264510569438916;0.012513719852560664;1.0607954330748675;1.0099953995731246;9.999886666044238;1.2503992223171132;0.03501580168981838;0.035016060916182375;0.9426907031368559;-0.033009000572274294;0.9432605719127313;1.0100044895007478
71.58638;1.0599907602458416;0.9997513683461272;0.943189261937893;0.013264511594128111;0.01251371989700303;1.060795479152013;1.009995456744505;9.999887988329002;1.2503992689133945;0.035015803839134774;0.035016059431893724;0.9426906448646587;-0.03300900061719804;0.9432603790322799;1.0100042993272773
71.59638;1.0599909619655066;0.999751442686759;0.9431892347217767;0.013264512554154175;0.012513720001950526;1.060795535317812;1.0099955234394158;9.999889228283282;1.250399318306328;0.035015805948425544;0.035016057934968634;0.9426905892881334;-0.03300900066072359;0.9432601874823727;1.0100041095816368
71.60638;1.059991171776453;0.9997515175501946;0.9431892041658745;0.013264513456432502;0.012513720165088843;1.0607956008809802;1.009995599618635;9.999890384554481;1.250399369714562;0.035015808008857;0.035016056455173035;0.9426905359426455;-0.033009000702838714;0.9432599974183882;1.0100039205107116
71.61638;1.0599913889969612;0.9997515927015942;0.9431891706225125;0.013264514310169128;0.012513720384402087;1.0607956749778982;1.0099956851865863;9.999891456731847;1.250399422388684;0.03501581001582578;0.035016055021489134;0.9426904844748517;-0.03300900074354261;0.9432598088328835;1.010003732367296
71.62638;1.0599916129027953;0.9997516678624881;0.9431891344654315;0.013264515125062775;0.012513720658249985;1.060795756712648;1.0099957799665373;9.999892445098316;1.2503994756037973;0.035015811969057536;0.03501605365872827;0.942690434682496;-0.033009000782850566;0.9432596215690209;1.0100035454183407
71.63638;1.0599918427540025;0.9997517427989193;0.9431890960893577;0.01326451590945548;0.01251372098653194;1.0607958451699857;1.009995883675504;9.999893350930698;1.250399528528921;0.03501581386996222;0.035016052387188454;0.9426903864221264;-0.03300900082078055;0.9432594354309621;1.0100033599242006
71.64638;1.0599920777989749;0.9997518173874297;0.9431890559705658;0.01326451666982845;0.012513721371303932;1.0607959393407604;1.00999599596343;9.999894176971134;1.2503995801713814;0.03501581571912564;0.03501605122434899;0.9426903395017808;-0.033009000857348245;0.9432592502813998;1.0100031761044752
71.65638;1.059992317203244;0.9997518915974393;0.94318901474565;0.013264517411276175;0.01251372181573738;1.0607960381783186;1.0099961165074787;9.999894927614932;1.2503996294863111;0.035015817513529286;0.03501605018495714;0.9426902936629611;-0.03300900089257354;0.9432590660770823;1.0100029941066426
71.66638;1.0599925600004458;0.9997519653747877;0.9431889731739812;0.013264518137767531;0.012513722323085197;1.0607961407212896;1.0099962450483393;9.999895608658766;1.2503996755087614;0.035015819245710386;0.035016049280049595;0.9426902486459572;-0.03300900092647256;0.9432588828920431;1.0100028139719752
71.67638;1.0599928051724574;0.9997520385799156;0.9431889319839634;0.013264518852042216;0.012513722896614864;1.0607962461099034;1.0099963813778412;9.999896226611934;1.250399717426041;0.03501582090730996;0.03501604851679086;0.9426902042778289;-0.033009000959048;0.9432587009738095;1.0100026356278493
71.68638;1.0599930517815273;0.9997521110555522;0.9431888917445592;0.013264519555503644;0.012513723539527132;1.0607963535127705;1.0099965252935925;9.999896787808053;1.2503997545972068;0.03501582249307923;0.03501604789933205;0.9426901604960286;-0.033009000990294315;0.9432585207511426;1.0100024588754302
71.69638;1.0599932990206362;0.9997521826892872;0.9431888528638556;0.013264520247960541;0.01251372425405175;1.060796462058357;1.0099966765211243;9.999897297931778;1.2503997865404906;0.0350158240002382;0.035016047429832296;0.9426901172858062;-0.0330090010202072;0.9432583427034342;1.0100022833362186
71.70638;1.0599935461584027;0.9997522533970868;0.9431888156495275;0.013264520927473912;0.012513725039874296;1.0607965708905824;1.0099968347026878;9.999897762467784;1.2503998129309042;0.035015825423688335;0.03501604710867318;0.9426900746292107;-0.03300900104879582;0.9432581672121118;1.0100021084453945
71.71638;1.0599937924462446;0.9997523231230893;0.9431887803148991;0.013264521590611839;0.012513725893134294;1.0607966793441213;1.009996999460393;9.999898187365442;1.2503998335459814;0.035015826752448034;0.035016046934186036;0.9426900325396583;-0.03300900107609543;0.9432579945709919;1.0100019335070982
71.72638;1.0599940371146994;0.9997523918590806;0.943188746965734;0.013264522232502551;0.012513726807356986;1.060796787032414;1.0099971704132924;9.999898578889743;1.2503998480774143;0.035015827970896474;0.035016046903583085;0.942689991134703;-0.033009001102165224;0.9432578251118888;1.0100017577358333
71.73638;1.0599942794667125;0.9997524595993913;0.9431887156210909;0.01326452284663486;0.012513727775455428;1.0607968937830394;1.0099973471342978;9.9998989433485;1.2503998559759195;0.03501582906226281;0.03501604701415717;0.9426899506940623;-0.0330090011270836;0.943257659281882;1.0100015803015734
71.74638;1.0599945189028193;0.9997525262644259;0.9431886861979539;0.013264523425124625;0.012513728790507451;1.0607969995352782;1.009997529144006;9.999899287501322;1.2503998565331145;0.0350158300115181;0.03501604726267062;0.9426899116266936;-0.0330090011509563;0.9432574976420238;1.0100014003895814
71.75638;1.0599947548428912;0.9997525916826207;0.9431886584348839;0.013264523959427111;0.012513729844942019;1.0607971042831497;1.009997715967333;9.99989961858945;1.2503998490749726;0.03501583080734881;0.03501604764481895;0.9426898743346127;-0.0330090011739069;0.9432573408646616;1.0100012172275945
71.76638;1.0599949866521607;0.9997526556867002;0.943188631868811;0.013264524441381525;0.012513730930263294;1.0607972080690684;1.009997907187943;9.999899943581417;1.2503998330429607;0.035015831443081014;0.03501604815520095;0.9426898391496694;-0.03300900119604847;0.9432571897268092;1.0100010300877653
71.77638;1.05999521359913;0.9997527182650524;0.9431886059695831;0.013264524864686102;0.01251373203866029;1.0607973109399582;1.0099981024224387;9.999900268769673;1.250399807963938;0.035015831916375396;0.03501604878549168;0.9426898063825976;-0.03300900121748526;0.9432570450544556;1.0100008383207186
71.78638;1.0599954349003302;0.999752779583014;0.9431885803239676;0.013264525225939424;0.012513733164771763;1.0607974128667008;1.0099983012462954;9.999900599816975;1.2503997733922954;0.035015832227984885;0.03501604952117035;0.9426897763249986;-0.03300900123833134;0.9432569076389801;1.0100006414451475
71.79638;1.0599956498856995;0.9997528398549593;0.9431885546982474;0.013264525524417814;0.012513734305928396;1.0607975137366927;1.0099985031942105;9.999900941679032;1.250399728869828;0.03501583238165917;0.035016050338443336;0.9426897492121428;-0.03300900125870483;0.9432567781798513;1.0100004392334216
71.80638;1.0599958581175748;0.9997528992755058;0.9431885290259051;0.013264525760609151;0.012513735461841976;1.0607976133954233;1.0099987077945107;9.99990129847175;1.250399673942247;0.035015832384945836;0.03501605120390896;0.9426897252495549;-0.03300900127872128;0.9432566572726939;1.0100002317393006
71.81638;1.059996059364328;0.9997529580814039;0.9431885034086019;0.01326452593403429;0.0125137366344345;1.0607977116450933;1.0099989145632051;9.999901673168807;1.2503996082259123;0.03501583224833105;0.03501605207948874;0.9426897046240009;-0.033009001298508894;0.9432565453909589;1.0100000192855316
71.82638;1.0599962534952676;0.9997530166315344;0.9431884781029098;0.013264526041888143;0.012513737826886938;1.0607978082251426;1.0099991230241343;9.99990206719028;1.250399531505876;0.0350158319850809;0.03501605293014783;0.9426896874387828;-0.03300900131822381;0.9432564428440661;1.0099998024216763
71.83638;1.0599964403527655;0.9997530754128906;0.943188453478456;0.013264526079376785;0.012513739042206564;1.0607979028453005;1.0099993327236991;9.999902480827787;1.2503994438358528;0.03501583161302144;0.03501605372901388;0.9426896736947057;-0.033009001338047184;0.9432563497937193;1.0099995818375922
71.84638;1.0599966197053543;0.9997531349670169;0.9431884299809721;0.013264526040971053;0.012513740282825711;1.0607979952531317;1.0099995431862434;9.99990291451236;1.250399345534671;0.03501583115289553;0.03501605445738228;0.9426896633473656;-0.03300900135816843;0.9432562663483931;1.0099993582538356
71.85638;1.059996791343176;0.9997531958657089;0.9431884081420432;0.013264525921678283;0.012513741550780893;1.0607980852496786;1.0099997538909244;9.999903369616023;1.250399237043863;0.03501583062230675;0.03501605510162966;0.9426896563228557;-0.03300900137876319;0.9432561926333085;1.0099991323459259
71.86638;1.0599969552056423;0.9997532587771832;0.9431883886029032;0.013264525717809235;0.012513742846847779;1.0607981726276268;1.0099999642770627;9.9999038484009;1.2503991188175454;0.03501583003205012;0.035016055650968644;0.9426896524944611;-0.033009001399976604;0.943256128757774;1.0099989046862252
71.87638;1.0599971114366695;0.9997533244260305;0.9431883720844442;0.01326452542712347;0.012513744169751546;1.0607982571424015;1.0100001737276183;9.999904353654712;1.2503989913328368;0.0350158293878946;0.035016056096794895;0.9426896517225626;-0.033009001421910794;0.9432560747200236;1.009998675657571
71.88638;1.0599972603633097;0.9997533934106023;0.9431883593501433;0.013264525048108353;0.012513745517498667;1.0607983385879216;1.0100003815871568;9.999904888209429;1.250398855081487;0.03501582869374143;0.03501605643303491;0.9426896539264988;-0.03300900144460332;0.9432560303504228;1.009998445422435
71.89638;1.0599974024294954;0.9997534661011027;0.9431883512071857;0.013264524578961233;0.012513746889218075;1.060798416840578;1.0100005872544993;9.999905454260368;1.2503987105192738;0.035015827953632346;0.03501605665820419;0.9426896591067242;-0.03300900146801253;0.9432559953559785;1.009998214000448
71.90638;1.05999753813009;0.9997535426860867;0.9431883484735099;0.013264524017878459;0.012513748285190222;1.0607984917681113;1.0100007902650991;9.999906052592406;1.2503985580531818;0.035015827172893615;0.03501605677735789;0.942689667341281;-0.033009001492044346;0.9432559694342003;1.0099979813644495
71.91638;1.059997667990218;0.9997536232381247;0.9431883519019633;0.013264523363652955;0.012513749705755589;1.0607985631126335;1.0100009902711546;9.999906682294661;1.2503983980196154;0.03501582635808183;0.03501605680092171;0.942689678798325;-0.033009001516602625;0.9432559523382058;1.009997747513813
71.92638;1.059997792593448;0.9997537077550904;0.9431883621630235;0.013264522614733246;0.012513751150358783;1.0607986304488655;1.0100011869363201;9.99990734165012;1.2503982306784178;0.035015825517096505;0.03501605673994475;0.9426896937415582;-0.033009001541603945;0.9432559438369164;1.0099975125391014
71.93638;1.0599979126070063;0.9997537962234664;0.9431883798683538;0.013264521768169944;0.0125137526170662;1.0607986932073459;1.0100013798217873;9.999908029710198;1.2503980563211816;0.03501582465997873;0.035016056601500006;0.942689712489131;-0.03300900156696492;0.9432559436349022;1.0099972766379204
71.94638;1.059998028725342;0.9997538886812375;0.9431884055416693;0.013264520819941226;0.01251375410257802;1.0607987507603414;1.0100015683252423;9.999908746943207;1.250397875376575;0.03501582379836748;0.03501605638893969;0.9426897353535211;-0.03300900159261801;0.9432559513056984;1.009997040040426
71.95638;1.0599981415447308;0.999753985204863;0.9431884395807123;0.01326451976606552;0.012513755602454376;1.0607988025448363;1.0100017517341242;9.999909494596016;1.2503976883418053;0.03501582294383589;0.03501605610384893;0.9426897626191661;-0.03300900161853348;0.9432559662772961;1.009996802906552
71.96638;1.0599982515055966;0.9997540858132826;0.9431884822762819;0.013264518603767074;0.012513757111594324;1.0607988481470445;1.0100019293663576;9.999910274023275;1.250397495659286;0.03501582210605278;0.035016055744820834;0.9426897945216702;-0.033009001644697084;0.9432559878762011;1.0099965652958593
71.97638;1.059998358932852;0.9997541903669884;0.9431885338542582;0.013264517331908152;0.012513758624965503;1.0607988873323386;1.0100021006407458;9.999911086414913;1.250397297738103;0.03501582129121561;0.03501605530652869;0.9426898311851187;-0.03300900167107631;0.9432560153478952;1.0099963271847927
71.98638;1.0599984640622215;0.9997542985366628;0.9431885944753021;0.013264515949898463;0.012513760137782567;1.0607989200367198;1.0100022650175344;9.9999119324081;1.2503970950558425;0.035015820502489754;0.03501605478198664;0.9426898725828394;-0.03300900169762685;0.94325604785396;1.0099960884809829
71.99638;1.059998567051843;0.9997544098569442;0.9431886641789716;0.013264514456126943;0.01251376164484021;1.0607989463619767;1.0100024219398929;9.99991281201574;1.25039688819097;0.035015819742545855;0.035016054164978314;0.9426899185653523;-0.03300900172432261;0.9432560845365875;1.0099958490852348
72.00638;1.059998668063725;0.9997545238192911;0.9431887428588255;0.013264512848079411;0.012513763139771828;1.0607989666389945;1.0100025708659361;9.9999137252163;1.2503966777825266;0.035015819016057284;0.035016053450590924;0.942689968908737;-0.03300900175118181;0.9432561246056809;1.0099956090085556
72.01638;1.0599987673365223;0.9997546399219399;0.9431888303274826;0.013264511123646938;0.01251376461490616;1.0607989814953547;1.0100027113031713;9.99991467219313;1.2503964645045376;0.03501581833042937;0.0350160526342513;0.9426900233375526;-0.033009001778288374;0.943256167373395;1.0099953684474263
72.02638;1.0599988651217331;0.9997547576532645;0.9431889264091307;0.013264509281805116;0.012513766061492116;1.0607989917974174;1.0100028428040049;9.999915652934709;1.250396249104998;0.03501581769411873;0.03501605170987501;0.9426900815188667;-0.033009001805793456;0.943256212272621;1.0099951277426715
72.03638;1.05999896156887;0.9997548764944554;0.9431890309638863;0.01326450732284612;0.012513767469834137;1.0607989984865531;1.0100029650028823;9.999916667116494;1.250396032430109;0.03501581711352007;0.03501605066854639;0.942690143034332;-0.033009001833894436;0.9432562588612072;1.00999488725239
72.04638;1.059999056721586;0.9997549959857995;0.9431891437811317;0.013264505248372135;0.012513768829746957;1.0607990024438299;1.0100030776338895;9.999917714509797;1.250395815335629;0.03501581659149527;0.035016049499510794;0.9426902073700519;-0.033009001862809126;0.9432563068040101;1.0099946472210062
72.05638;1.0599991506352822;0.9997551157888731;0.9431892644421974;0.013264503060706305;0.012513770131322802;1.0607990044359479;1.0100031804538416;9.999918795452519;1.2503955985582047;0.03501581612915074;0.03501604819258818;0.9426902739998528;-0.033009001892743986;0.943256355836969;1.0099944077073122
72.06638;1.0599992435075345;0.9997552357158546;0.9431893923538108;0.013264500762056954;0.012513771365518537;1.0607990051099077;1.0100032732190032;9.999919911012945;1.2503953826633665;0.0350158157285136;0.03501604673904561;0.9426903425300158;-0.03300900192386104;0.9432564056879351;1.0099941686195062
72.07638;1.0599993357207411;0.9997553557288946;0.9431895269060684;0.013264498353641367;0.012513772524997016;1.0607990050203966;1.0100033557851207;9.999921062642965;1.250395168054045;0.0350158153938391;0.03501604513088854;0.9426904127899379;-0.033009001956269234;0.9432564560443293;1.0099939298350173
72.08638;1.0599994277887816;0.999755475888191;0.94318966754151;0.013264495835099215;0.012513773605129265;1.0607990046870306;1.0100034281880794;9.99992225169196;1.250394955036918;0.03501581513068447;0.03501604336068111;0.9426904848147848;-0.033009001990039484;0.9432565066142858;1.0099936913009473
72.09638;1.0599995202510917;0.9997555962697865;0.9431898137160633;0.013264493205104613;0.012513774604225675;1.0607990046371927;1.0100034906258262;9.999923479425664;1.2503947439353291;0.03501581494327663;0.03501604142150991;0.9426905587366617;-0.03300900202521097;0.9432565571581065;1.0099934530562356
72.10638;1.0599996135483098;0.9997557168981394;0.9431899648769491;0.013264490463054612;0.012513775522233738;1.0607990053635854;1.0100035433671575;9.999924747066972;1.2503945351102235;0.03501581483268716;0.03501603930652877;0.9426906346791332;-0.03300900206179086;0.9432566075061355;1.009993215198332
72.11638;1.0599997079695702;0.9997558377260696;0.9431901204728743;0.01326448761006457;0.012513776358318787;1.0607990072443099;1.0100035866875208;9.999926055057331;1.2503943288520496;0.0350158147965871;0.03501603700960856;0.9426907127134255;-0.033009002099776516;0.9432566576497693;1.0099929778691488
72.12638;1.0599998037054617;0.9997559586660574;0.9431902799035701;0.013264484648707586;0.01251377710980917;1.060799010557863;1.0100036209315097;9.999927402308353;1.2503941252533204;0.035015814829773645;0.03501603452688766;0.9426907928135563;-0.03300900213918582;0.9432567077517104;1.0099927413074998
72.13638;1.0599999008992262;0.9997560796642446;0.9431904424318872;0.013264481583125204;0.012513777773611477;1.0607990156061677;1.0100036465786664;9.999928786279911;1.2503939241476862;0.035015814925459694;0.03501603185720172;0.9426908748018492;-0.03300900218005426;0.9432567579498226;1.0099925058891748
72.14638;1.0599999996805296;0.9997562008144855;0.9431906071856915;0.013264478419749001;0.012513778347786957;1.0607990228138338;1.0100036642004044;9.999930203188363;1.2503937251801576;0.0350158150780412;0.03501602900132057;0.9426909583346113;-0.03300900222241138;0.9432568081666075;1.0099922720947703
72.15638;1.060000100203795;0.999756322436983;0.9431907732486381;0.013264475166704854;0.012513778831491584;1.0607990326698788;1.0100036744227447;9.99993164806373;1.2503935279654714;0.03501581528666657;0.035016025961655727;0.9426910429379936;-0.03300900226629078;0.9432568581135119;1.0099920404485543
72.16638;1.060000202622475;0.9997564450363066;0.9431909397547465;0.013264471831699232;0.0125137792243816;1.060799045579543;1.0100036779362136;9.999933115222493;1.2503933321739942;0.03501581555593995;0.03501602274319518;0.9426911280972156;-0.0330090023117649;0.9432569073743546;1.009991811443252
72.17638;1.060000307014154;0.9997565691820004;0.9431911059475686;0.013264468420762426;0.012513779526468755;1.0607990617926235;1.0100036754629789;9.999934598704858;1.2503931375214092;0.035015815893389826;0.03501601935509647;0.9426912133223032;-0.03300900235894262;0.9432569554398518;1.0099915855033954
72.18638;1.0600004133196799;0.9997566954069199;0.9431912711650497;0.013264464938893236;0.012513779737900696;1.060799081414241;1.01000366765956;9.999936092172765;1.250392943793512;0.035015816308020205;0.03501601581173035;0.9426912980995442;-0.03300900240792091;0.9432570017552;1.0099913630661574
72.19638;1.0600005213127865;0.9997568241474664;0.9431914347642848;0.01326446139099778;0.012513779858886572;1.0607991044597787;1.0100036550187632;9.99993758906931;1.250392750924681;0.03501581680993323;0.03501601213306522;0.9426913818421755;-0.033009002458739625;0.9432570458470722;1.009991144673182
72.20638;1.06000063061662;0.9997569556851899;0.9431915961020455;0.013264457781889526;0.01251377988989028;1.060799130921969;1.0100036378499913;9.999939083683424;1.2503925590272107;0.03501581740873165;0.03501600834543979;0.9426914639875551;-0.033009002511384763;0.9432570874224723;1.0099909309305293
72.21638;1.0600007407455994;0.9997570901089776;0.9431917545873499;0.013264454116428204;0.012513779831360608;1.0607991607574074;1.0100036163647514;9.999940572537334;1.250392368346048;0.03501581811332159;0.03501600448075588;0.9426915441536884;-0.03300900256582556;0.9432571263352815;1.0099907224054765
72.22638;1.0600008511541752;0.9997572273680211;0.9431919096988387;0.013264450400909199;0.012513779682996044;1.0607991938301604;1.0100035907815252;9.999942054949388;1.2503921791493644;0.0350158189338158;0.03501600057314887;0.9426916221655534;-0.03300900262202131;0.9432571625075814;1.0099905195672378
72.23638;1.060000961347445;0.9997573673471668;0.9431920609506459;0.013264446643980903;0.012513779443301842;1.0607992299279903;1.010003561356416;9.99994353220075;1.2503919916183566;0.03501581988172689;0.03501599665770214;0.9426916979160564;-0.03300900267990339;0.9432571958977214;1.0099903227782536
72.24638;1.0600010710222982;0.9997575098540052;0.9431922078561118;0.01326444285531583;0.012513779109838027;1.060799268824743;1.0100035283713675;9.999945006139995;1.250391805885378;0.03501582096783262;0.035015992771414345;0.94269177122501;-0.033009002739392265;0.9432572264791087;1.0099901323475802
72.25638;1.0600011800620261;0.9997576545447885;0.943192349916072;0.013264439043834;0.012513778679862727;1.060799310314555;1.0100034921495482;9.999946478576142;1.250391622154111;0.03501582220030556;0.035015988950956506;0.9426918418107411;-0.03300900280042496;0.9432572541942414;1.009989948602137
72.26638;1.060001288375731;0.9997578008898748;0.9431924866476127;0.01326443521764826;0.012513778151218968;1.0607993542002523;1.0100034530749702;9.99994795141354;1.2503914406907572;0.03501582358525875;0.03501598522801196;0.9426919093145036;-0.033009002862943185;0.9432572788960775;1.0099897718564015
72.27638;1.0600013958146681;0.9997579482593226;0.9431926176547174;0.013264431384484432;0.012513777523287353;1.060799400271415;1.0100034115333099;9.999949426622655;1.2503912617458361;0.03501582512922813;0.03501598162811844;0.9426919733464756;-0.03300900292686617;0.9432573003216096;1.0099896022725985
72.28638;1.0600015022412514;0.999758096061374;0.9431927426906359;0.013264427550750042;0.012513776797869898;1.0607994483088303;1.0100033678339033;9.999950905656478;1.250391085592664;0.03501582684075037;0.03501597817315959;0.9426920335671911;-0.03300900299207346;0.9432573181392531;1.009989439739433
72.29638;1.060001607614585;0.9997582437842827;0.9431928616248211;0.013264423720345662;0.012513775979606631;1.0607994980836375;1.0100033222561995;9.999952388545845;1.2503909126041806;0.035015828729506294;0.035015974882672454;0.9426920897589273;-0.03300900305839712;0.9432573320094101;1.009989283883062
72.30638;1.0600017120182699;0.9997583909369462;0.9431929743674193;0.013264419895073853;0.01251377507513148;1.0607995493282385;1.0100032751644912;9.999953873548675;1.250390743174963;0.03501583080361594;0.035015971772448;0.9426921418658696;-0.033009003125642644;0.94325734160783;1.0099891342039176
72.31638;1.0600018156229882;0.9997585369713667;0.9431930808735536;0.013264416076439915;0.012513774091635132;1.060799601729236;1.0100032270293473;9.999955357550027;1.2503905775715094;0.03501583306630121;0.035015968852463226;0.9426921900327146;-0.03300900319362935;0.9432573466646951;1.0099889901961985
72.32638;1.0600019185955936;0.9997586812434627;0.9431931811668535;0.01326441226697264;0.012513773035642257;1.0607996549862397;1.0100031783366281;9.999956836616146;1.2503904158952324;0.03501583551407364;0.03501596612656206;0.9426922346019164;-0.0330090032621922;0.9432573469912342;1.0099888513454862
72.33638;1.0600020210014012;0.9997588230865733;0.9431932752755989;0.013264408469956418;0.012513771912053287;1.0607997088764625;1.0100031295255474;9.999958306608605;1.250390258087698;0.03501583813916169;0.035015963594722914;0.9426922760130364;-0.03300900333113727;0.9432573424473155;1.0099887171171893
72.34638;1.0600021227616303;0.9997589619839718;0.9431933631685486;0.013264404689101278;0.012513770724430415;1.0607997632424797;1.0100030809956675;9.999959763669557;1.2503901039034597;0.035015840933943915;0.035015961254700426;0.9426923147067733;-0.03300900340022363;0.943257332937481;1.0099885870119871
72.35638;1.0600022237071118;0.9997590976872416;0.9431934447991313;0.013264400929266538;0.012513769475940318;1.060799817955569;1.0100030330422827;9.99996120446462;1.2503899529197189;0.03501584389262007;0.03501595910021073;0.9426923511297157;-0.03300900346921491;0.9432573184476364;1.0099884605651859
72.36638;1.0600023236521248;0.9997592302241842;0.9431935201606129;0.01326439719642947;0.012513768168247834;1.0607998729291142;1.0100029857810087;9.99996262621666;1.2503898045721094;0.035015847010534965;0.03501595711816025;0.9426923857512641;-0.03300900353793389;0.9432572990277651;1.0099883372590732
72.37638;1.0600024223897817;0.9997593598386452;0.9431935893170014;0.013264393496083453;0.012513766799112756;1.0607999281182232;1.010002939204565;9.999964026043877;1.2503896582385872;0.03501585028262061;0.03501595528911263;0.9426924190152852;-0.03300900360624969;0.943257274746786;1.0099882164871938
72.38638;1.0600025196637672;0.999759486870614;0.9431936525042307;0.013264389832379223;0.012513765362330058;1.0607999834365682;1.0100028932206204;9.99996540039994;1.2503895133693887;0.03501585370198065;0.03501595359191235;0.9426924512742995;-0.03300900367403839;0.9432572456843077;1.0099880976778064
72.39638;1.0600026151754167;0.999759611644534;0.9431937101796461;0.013264386209540088;0.012513763849812324;1.0608000386683938;1.0100028475817555;9.999966745786391;1.250389369514899;0.03501585725962137;0.03501595200807583;0.9426924827820727;-0.0330090037411825;0.9432572118780465;1.009987980479722
72.40638;1.0600027086036108;0.9997597344465566;0.9431937629138779;0.013264382633430782;0.01251376225315779;1.0608000934867552;1.0100028018703713;9.999968059064813;1.2503892262838714;0.035015860944329964;0.03501595052109318;0.942692513777579;-0.03300900380759436;0.9432571732042718;1.0099878647905693
72.41638;1.060002799640251;0.9997598555491333;0.9431938112696044;0.013264379110765674;0.012513760564515166;1.0608001475679438;1.010002755594794;9.999969336390395;1.250389083365636;0.035015864743020146;0.03501594911424109;0.942692544601494;-0.03300900387321696;0.9432571293446941;1.0099877506415065
72.42638;1.0600028879873205;0.9997599752138793;0.9431938557158089;0.013264375647059304;0.012513758777164923;1.0608002007006125;1.010002708303851;9.999970573081242;1.2503889405750381;0.03501586864113871;0.03501594777252149;0.9426925757129315;-0.03300900393800012;0.9432570798907163;1.0099876381386494
72.43638;1.0600029732908443;0.9997600936819522;0.9431938965182827;0.013264372245793642;0.012513756885639899;1.0608002528073872;1.0100026596800036;9.999971764993127;1.250388797865318;0.03501587262290612;0.035015946485114274;0.9426926075997716;-0.03300900400187491;0.9432570244942687;1.0099875274646941
72.44638;1.060003055135289;0.9997602111652711;0.9431939336690465;0.013264368909004976;0.012513754885574662;1.0608003038947549;1.0100026095990522;9.999972909404384;1.2503886553298762;0.035015876673748246;0.03501594524544703;0.9426926407183278;-0.03300900406474756;0.9432569629453659;1.0099874188503875
72.45638;1.060003133127317;0.9997603278242155;0.9431939669328668;0.013264365638201152;0.012513752772862952;1.0608003540250037;1.010002558133077;9.999974004689928;1.250388513200726;0.03501588078354386;0.035015944051455326;0.9426926754701025;-0.03300900412651913;0.9432568951122808;1.0099873125709138
72.46638;1.0600032069723893;0.9997604437483958;0.9431939959461089;0.0132643624354533;0.012513750542687873;1.0608004033513718;1.0100025055447197;9.99997504971872;1.2503883718308024;0.0350158849475277;0.03501594290481216;0.9426927121221341;-0.03300900418710485;0.943256820890501;1.0099872089453195
72.47638;1.0600032764630836;0.9997605589152923;0.943194020266276;0.013264359304276146;0.012513748190284012;1.0608004521644094;1.0100024522858981;9.999976044036902;1.2503882316446655;0.03501588916470904;0.035015941808733714;0.942692750712968;-0.03300900424643693;0.9432567402682724;1.0099871082525986
72.48638;1.0600033413799654;0.9997606731139141;0.9431940393861931;0.013264356248888332;0.012513745712789825;1.060800500905081;1.010002398934586;9.999976988316444;1.2503880930800761;0.03501589343452866;0.03501594076670867;0.9426927910955187;-0.03300900430446396;0.9432566533809487;1.0099870106994993
72.49638;1.0600034014341724;0.9997607859574543;0.9431940527419965;0.01326435327227989;0.012513743109792108;1.060800550124091;1.0100023461009633;9.999977883699326;1.2503879565892255;0.035015897754256675;0.035015939781184786;0.9426928331329709;-0.03300900436114895;0.9432565605006453;1.0099869164943422
72.50638;1.060003456270832;0.9997608969928944;0.9431940597026389;0.01326435037532418;0.012513740382224848;1.0608006003947974;1.0100022943911477;9.999978730623466;1.2503878226548608;0.0350159021196642;0.03501593885221762;0.9426928768322193;-0.03300900441645612;0.9432564620267723;1.00998682586589
72.51638;1.0600035054248096;0.9997610057697943;0.9431940595886877;0.013264347557827053;0.012513737531200587;1.0608006522236633;1.0100022444070813;9.999979528672036;1.2503876917117642;0.03501590652667175;0.03501593797805439;0.9426929222580562;-0.033009004470328486;0.9432563584314235;1.0099867390247108
