time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
72.52638;1.0600035482637473;0.9997611118721786;0.9431940517573042;0.01326434482005081;0.012513734558035523;1.0608007059640723;1.0100021967018087;9.999980277194341;1.250387564061949;0.03501591097185611;0.0350159371573944;0.9426929693707641;-0.03300900452268119;0.9432562501233837;1.0099866561605695
72.53638;1.0600035839871365;0.9997612149675223;0.9431940357018689;0.013264342162846977;0.012513731465100486;1.0608007617593103;1.0100021517226638;9.999980975633479;1.2503874398970947;0.035015915453452624;0.035015936390758326;0.9426930179754486;-0.033009004573427654;0.9432561373643009;1.0099865774793821
72.54638;1.0600036116995613;0.9997613148534441;0.9431940111143569;0.013264339586967462;0.012513728255975461;1.0608008195690002;1.0100021098252672;9.999981623615719;1.2503873193509734;0.035015919973217284;0.03501593567860233;0.9426930677513606;-0.033009004622508685;0.943256020302178;1.009986503240352
72.55638;1.060003630562907;0.9997614114635519;0.9431939778690811;0.013264337092995189;0.012513724934555395;1.0608008792135803;1.0100020713167102;9.999982221072646;1.2503872025530702;0.03501592453648097;0.03501593501831597;0.9426931182656982;-0.03300900466989879;0.9432558990178832;1.0099864337606577
72.56638;1.0600036399015595;0.9997615048144047;0.9431939359052572;0.013264334681657285;0.012513721504349188;1.0608009403393854;1.0100020364678524;9.999982768324148;1.2503870897064755;0.03501592914874315;0.035015934403266176;0.9426931689779037;-0.03300900471560656;0.9432557735582715;1.009986369390729
72.57638;1.060003639180332;0.999761594934247;0.9431938851145282;0.013264332354166122;0.012513717968217382;1.0608010023775336;1.010002005499801;9.999983266017654;1.2503869810780734;0.03501593381275466;0.03501593382387337;0.9426932192920772;-0.033009004759677864;0.9432556440052136;1.0099863104649944
72.58638;1.060003627993842;0.9997616818282729;0.9431938253779252;0.013264330112527175;0.012513714327934597;1.0608010646102122;1.0100019785412038;9.999983714461118;1.2503868768599788;0.03501593853007269;0.03501593327145497;0.9426932686668225;-0.03300900480217744;0.9432555105176954;1.0099862572632308
72.59638;1.0600036061252693;0.9997617655206394;0.9431937567080122;0.01326432795934563;0.01251371058409437;1.0608011262647163;1.0100019555816027;9.999984113004805;1.2503867770314314;0.03501594330400062;0.03501593274306154;0.9426933167012348;-0.03300900484315274;0.9432553732896495;1.0099862100238537
72.60638;1.0600035735171665;0.9997618461166392;0.9431936793089926;0.013264325897173003;0.012513706736642575;1.0608011865189884;1.010001936485735;9.999984460688626;1.2503866813227875;0.035015948138881495;0.03501593224111054;0.9426933631408878;-0.03300900488262144;0.9432552325085438;1.0099861689627632
72.61638;1.0600035301130175;0.9997619237656099;0.9431935935026245;0.013264323928158362;0.012513702785439416;1.0608012444775814;1.0100019210742548;9.999984756926073;1.2503865892946346;0.035015953036423283;0.035015931767802225;0.942693407863341;-0.033009004920579996;0.9432550883501999;1.009986134275995
72.62638;1.0600034757741803;0.999761998576598;0.9431934996659568;0.013264322054141157;0.01251369873091597;1.060801299211123;1.0100019091624988;9.999985000928902;1.250386500497601;0.0350159579937255;0.03501593132176819;0.942693450874738;-0.03300900495699157;0.9432549409606029;1.0099861061436888
72.63638;1.0600034103595333;0.9997620706122602;0.9431933982619742;0.013264320276463508;0.01251369457513032;1.0608013498337818;1.0100019004795018;9.999985191465317;1.250386414607618;0.0350159630032509;0.03501593089945711;0.9426934922614948;-0.03300900499175917;0.9432547904632945;1.0099860846898232
72.64638;1.0600033338377453;0.9997621399551159;0.9431932898875288;0.01326431859585294;0.01251369032292702;1.060801395558194;1.0100018945673197;9.999985327978873;1.2503863314354535;0.03501596805220446;0.03501593049664192;0.9426935321051002;-0.03300900502472123;0.9432546370439047;1.00998606992556
72.65638;1.0600032463578244;0.9997622067551082;0.9431931752825793;0.013264317012718425;0.01251368598235726;1.060801435727265;1.0100018907832626;9.999985411559317;1.2503862508714427;0.035015973123487476;0.03501593010824699;0.9426935704258076;-0.03300900505567574;0.9432544810346973;1.0099860617550025
72.66638;1.0600031482209944;0.999762271189817;0.9431930552979636;0.013264315526803277;0.012513681563573778;1.0608014698588883;1.0100018883987953;9.999985444956529;1.2503861728543262;0.03501597820031833;0.03501592972872597;0.942693607196495;-0.03300900508441973;0.9432543228702408;1.0099860600042925
72.67638;1.060003039752127;0.9997623333818753;0.9431929308198855;0.013264314136184934;0.012513677076910085;1.0608014976959323;1.0100018867215281;9.999985432314437;1.250386097338439;0.03501598326937556;0.035015929353129686;0.942693642404097;-0.033009005110788164;0.9432541629605963;1.0099860644471492
72.68638;1.0600029212428048;0.9997623933757764;0.9431928026650067;0.013264312837004206;0.012513672531936526;1.0608015191899909;1.0100018851493922;9.999985378924062;1.2503860242739875;0.03501598831807817;0.03501592897684179;0.9426936760556579;-0.03300900513467167;0.9432540016717753;1.0099860748364764
72.69638;1.0600027930192677;0.9997624512110128;0.9431926714920735;0.013264311624735669;0.012513667937860374;1.0608015344392405;1.0100018831556021;9.999985290646913;1.2503859536780988;0.03501599333104133;0.03501592859321386;0.9426937081017962;-0.03300900515602165;0.9432538394002983;1.0099860908695348
72.70638;1.0600026554805833;0.9997625070259107;0.9431925377976912;0.013264310496010833;0.012513663304092756;1.0608015436810985;1.0100018803285264;9.999985172868657;1.250385885742277;0.03501599829150326;0.03501592819095542;0.9426937383618281;-0.033009005174858275;0.9432536765502234;1.0099861120897256
72.71638;1.0600025090456275;0.9997625610885531;0.9431924019920638;0.01326430944911878;0.012513658640701883;1.0608015473268988;1.010001876453374;9.999985030071896;1.2503858208299554;0.035016003186330545;0.03501592775391709;0.9426937665050307;-0.03300900519125514;0.943253513414156;1.0099861378746295
72.72638;1.0600023541137464;0.9997626137479967;0.9431922644363893;0.013264308482925377;0.012513653959284473;1.0608015459780282;1.0100018714918564;9.999984866663675;1.250385759392845;0.035016008010146336;0.03501592726385661;0.9426937920769832;-0.033009005205299584;0.9432533501157369;1.0099861675770687
72.73638;1.0600021910849358;0.9997626653631178;0.9431921253739916;0.013264307595951187;0.012513649273787121;1.0608015403574182;1.01000186549545;9.999984687845112;1.2503857019269007;0.035016012764994324;0.03501592670502139;0.9426938145173305;-0.033009005217073326;0.9432531866718186;1.0099862006879923
72.74638;1.0600020203740916;0.9997627162310896;0.9431919848613828;0.013264306786953435;0.01251364460016607;1.0608015311056467;1.0100018585708737;9.999984499848797;1.2503856489326892;0.03501601745568301;0.035015926068575315;0.9426938332050119;-0.03300900522665586;0.9432530231442873;1.0099862369055834
72.75638;1.060001842394066;0.9997627665837613;0.9431918428298088;0.013264306055673428;0.012513639954766637;1.060801518604897;1.010001850872862;9.999984309688998;1.2503856008250556;0.03501602208542281;0.035015925354075536;0.9426938476478604;-0.03300900523412104;0.9432528598088934;1.0099862761538194
72.76638;1.060001657536373;0.9997628167104657;0.9431916992143324;0.013264305402081091;0.012513635352691753;1.0608015030016669;1.0100018425795034;9.999984124406721;1.2503855578807728;0.03501602665389114;0.035015924566993845;0.9426938576654177;-0.03300900523952782;0.9432526972398155;1.009986318550607
72.77638;1.0600014661655508;0.9997628670749;0.9431915539767933;0.013264304825209535;0.012513630807124837;1.060801484312605;1.0100018338732937;9.99998395043425;1.2503855202619982;0.03501603115624915;0.035015923715245464;0.9426938632935025;-0.03300900524292345;0.9432525362591615;1.0099863642998808
72.78638;1.0600012686013556;0.9997629183054807;0.94319140703513;0.013264304322911116;0.012513626329065204;1.0608014625083555;1.0100018249402918;9.999983793551532;1.2503854880030911;0.03501603558376731;0.03501592280794919;0.9426938645579457;-0.03300900524435175;0.9432523778131547;1.009986413625826
72.79638;1.0600010650638465;0.9997629711407794;0.9431912582397104;0.0132643038923114;0.012513621927278416;1.0608014376120962;1.010001816010106;9.99998365920362;1.2503854609528051;0.03501603992644306;0.035015921855690184;0.9426938614093461;-0.03300900524385166;0.9432522228890606;1.0099864667883076
72.80638;1.0600008556515015;0.9997630263776959;0.9431911073994971;0.013264303530598836;0.01251361760946315;1.0608014097275753;1.0100018074256838;9.999983552902506;1.2503854387813753;0.035016044175528005;0.03501592087029545;0.9426938537639332;-0.03300900524146174;0.9432520725111182;1.0099865240679078
72.81638;1.0600006404055935;0.9997630847742343;0.9431909542842244;0.01326430323544867;0.012513613383654362;1.0608013789249366;1.0100017996327109;9.999983480003781;1.250385421025196;0.035016048324402874;0.035015919863657013;0.9426938415047498;-0.033009005237236724;0.9432519277637976;1.0099865856939234
72.82638;1.0600004193968247;0.9997631469626752;0.943190798596812;0.01326430300450351;0.012513609258166154;1.0608013451179215;1.0100017930745182;9.999983444956296;1.2503854071032032;0.035016052368264494;0.03501591884573087;0.94269382448161;-0.033009005231254475;0.9432517897818701;1.0099866518057796
72.83638;1.0600001927844158;0.9997632134723207;0.9431906399932469;0.013264302834633047;0.012513605241525639;1.0608013080407275;1.0100017881410177;9.9999834513013;1.2503853963539409;0.035016056303658054;0.03501591782197808;0.9426938025503717;-0.03300900522361584;0.943251659696661;1.009986722494532
72.84638;1.0599999608364579;0.9997632848092565;0.9431904781800075;0.013264302721744963;0.012513601343046242;1.0608012672952827;1.01000178521913;9.999983502077978;1.2503853880959777;0.035016060127625974;0.035015916791328254;0.9426937755894925;-0.033009005214452256;0.9432515385639461;1.0099867978164365
72.85638;1.059999723900838;0.9997633614680512;0.943190312967849;0.013264302660944794;0.012513597572091764;1.0608012223913124;1.0100017847199614;9.999983599617062;1.2503853816916937;0.03501606383684238;0.03501591574817851;0.9426937434766062;-0.03300900520392668;0.9432514273170164;1.0099868777374175
72.86638;1.059999482347517;0.9997634438818379;0.9431901442505439;0.013264302646607131;0.01251359393653087;1.0608011727388502;1.0100017869975877;9.999983745463524;1.2503853766402218;0.035016067426176106;0.03501591468849706;0.9426937060659987;-0.03300900519222028;0.9432513267280146;1.0099869621244586
72.87638;1.059999236539808;0.9997635324121569;0.9431899719920407;0.01326430267239579;0.01251359044252404;1.0608011176813705;1.0100017922374873;9.99998394090797;1.2503853726157017;0.03501607088672798;0.035015913612861306;0.9426936631877526;-0.03300900517950875;0.9432512373116789;1.009987050775719
72.88638;1.0599989868655553;0.999763627395937;0.9431897961996363;0.013264302731673923;0.012513587094981756;1.060801056597526;1.010001800429515;9.999984187244406;1.2503853694238574;0.03501607420731139;0.035015912524106546;0.9426936146803576;-0.03300900516592393;0.9432511592500449;1.0099871434013772
72.89638;1.0599987337488634;0.9997637291308832;0.943189616902866;0.013264302818709883;0.012513583897400803;1.060800988937871;1.0100018113912366;9.999984485315872;1.2503853670029093;0.03501607737749778;0.03501591142517568;0.942693560435415;-0.03300900515152912;0.9432510924670713;1.0099872395603275
72.90638;1.0599984775871454;0.9997638377392957;0.9431894342085754;0.013264302930073834;0.012513580852013477;1.0608009141939345;1.010001824762952;9.999984834882815;1.250385365458622;0.03501608038657108;0.035015910319054364;0.9426935004229244;-0.0330090051363354;0.9432510368072182;1.0099873386312122
72.91638;1.059998218735186;0.9997639530765174;0.9431892483665776;0.013264303064270988;0.012513577960648427;1.060800831899018;1.0100018400408102;9.99998523464287;1.2503853650669152;0.03501608322154186;0.03501590920784819;0.9426934346946209;-0.033009005120329685;0.9432509921470994;1.0099874398835997
72.92638;1.0599979575844292;0.9997640747843204;0.943189059767199;0.013264303219461347;0.012513575225130165;1.0608007416434124;1.0100018566889475;9.999985682972321;1.2503853662754412;0.03501608586831067;0.03501590809072298;0.942693363343938;-0.03300900510348152;0.9432509583460926;1.0099875425847493
72.93638;1.0599976945767935;0.9997642023744019;0.9431888688875366;0.013264303391752878;0.012513572647293232;1.060800643083566;1.0100018742100063;9.999986178448198;1.2503853696604215;0.0350160883131922;0.035015906964177765;0.9426932864417013;-0.03300900508573127;0.9432509351353903;1.0099876460680317
72.94638;1.0599974301093784;0.9997643352720873;0.9431886762369369;0.013264303574839353;0.012513570229262945;1.0608005359863715;1.010001892135333;9.999986719904726;1.2503853757935202;0.03501609054387358;0.035015905826095234;0.9426932040527632;-0.03300900506697861;0.9432509220944553;1.0099877497925804
72.95638;1.0599971644620252;0.9997644728100318;0.9431884823499026;0.01326430376040288;0.012513567973124463;1.06080042030399;1.0100019100087354;9.999987306588443;1.2503853851306128;0.035016092552888116;0.035015904679627355;0.9426931163542119;-0.033009005047088126;0.9432509187258526;1.009987853373783
72.96638;1.0599968978149128;0.9997646142028103;0.9431882878259226;0.013264303939855072;0.012513565879783499;1.0608002962013294;1.0100019273722;9.999987938227713;1.250385398001848;0.035016094341244454;0.03501590353330706;0.9426930237226824;-0.03300900502591258;0.9432509245517612;1.009987956538888
72.97638;1.0599966303142525;0.9997647585860566;0.9431880933688453;0.013264304107016603;0.012513563948486293;1.0608001639735918;1.0100019437911307;9.999988614649876;1.2503854146463869;0.03501609591617535;0.03501590239882899;0.9426929266956238;-0.03300900500332023;0.9432509392052232;1.0099880590769685
72.98638;1.0599963620885897;0.9997649051099355;0.9431878998051255;0.01326430425972476;0.012513562178112411;1.0608000239488888;1.0100019589737776;9.999989335473389;1.2503854352371304;0.03501609728533565;0.03501590128839661;0.9426928258784729;-0.03300900497920835;0.9432509624639281;1.0099881608487504
72.99638;1.0599960931896872;0.9997650530096263;0.9431877080551991;0.013264304398936642;0.012513560569157721;1.0607998765021887;1.0100019728556224;9.999990100394458;1.250385459903411;0.035016098455110375;0.03501590021201693;0.9426927218967557;-0.03300900495349711;0.9432509941775729;1.009988261809928
73.00638;1.0599958235599725;0.9997652016320143;0.9431875190319802;0.013264304526349356;0.012513559123914662;1.0607997220874004;1.0100019855252236;9.999990909792471;1.2503854888041923;0.03501609943332982;0.03501589917595647;0.9426926153743854;-0.03300900492611579;0.9432510341984579;1.0099883619938148
73.01638;1.0599955530654923;0.9997653504493507;0.9431873335394211;0.013264304643199947;0.012513557845282323;1.0607995612039853;1.0100019971051712;9.999991765208808;1.2503855222268816;0.03501610023086156;0.03501589818319304;0.9426925068972537;-0.033009004896989366;0.9432510823503862;1.0099884614666692
73.02638;1.0599952815556337;0.9997654990983466;0.9431871522486335;0.013264304750766176;0.012513556736138453;1.0607993943904095;1.01000200766401;9.999992669331066;1.2503855605693819;0.035016100861107013;0.03501589723556832;0.9426923969745339;-0.03300900486603808;0.943251138347986;1.009988560293712
73.03638;1.059995008934179;0.9997656474382319;0.9431869756892607;0.013264304850810562;0.0125135557990569;1.060799222225727;1.0100020171247956;9.999993625464846;1.2503856042209354;0.035016101340166486;0.03501589633624622;0.9426922860357285;-0.03300900483319557;0.94325120171331;1.009988658541848
73.04638;1.0599947351651338;0.9997657955379323;0.9431868041908147;0.013264304945234473;0.012513555036130693;1.0607990452587297;1.0100020252315367;9.999994636871556;1.250385653506864;0.03501610168676953;0.035015895490819536;0.9426921744788759;-0.03300900479842131;0.9432512717883318;1.0099887563027734
73.05638;1.0599944601871456;0.9997659435814698;0.9431866378409621;0.013264305035479866;0.012513554448867556;1.0607988639394645;1.0100020315846427;9.99999570588714;1.2503857086498555;0.03501610192093095;0.035015894706696304;0.9426920627157832;-0.03300900476169712;0.9432513478200681;1.0099888537193071
73.06638;1.0599941838535003;0.9997660918102955;0.9431864764802437;0.013264305122142871;0.0125135540380179;1.0607986785946892;1.0100020356704018;9.999996833173729;1.2503857696445497;0.03501610206354508;0.03501589399145458;0.9426919512115831;-0.033009004723014684;0.9432514290142854;1.00998895103245
73.07638;1.0599939059600116;0.9997662405191772;0.9431863196880732;0.013264305204978257;0.012513553803760498;1.0607984894126095;1.0100020368901261;9.999998018025794;1.2503858362007247;0.03501610213583835;0.03501589335244038;0.9426918405784199;-0.03300900468235359;0.9432515145368076;1.0099890485891125
73.08638;1.059993626310598;0.9997663900357008;0.9431861668437382;0.013264305283254344;0.012513553746038868;1.0607982964646565;1.0100020346506953;9.999999259249952;1.2503859078506847;0.03501610215675825;0.03501589279825926;0.9426917316381319;-0.03300900463965518;0.9432516035505634;1.0099891467769389
73.09638;1.0599933447644176;0.999766540663155;0.9431860172960017;0.013264305356261738;0.01251355386446127;1.0607980997471707;1.0100020285374671;10.000000555538898;1.2503859840400893;0.03501610214177445;0.035015892339022345;0.942691625336968;-0.033009004594805935;0.943251695309238;1.0099892459973618
73.10638;1.0599930612736415;0.9997666926161529;0.9431858704841966;0.01326430542392518;0.012513554157587018;1.060797899214131;1.0100020184240384;10.000001905153605;1.2503860641277018;0.035016102105012686;0.03501589198453096;0.942691522602895;-0.033009004547646395;0.9432517892012188;1.0099893466950964
73.11638;1.059992775884649;0.9997668460025494;0.9431857259297292;0.01326430548781981;0.012513554622399673;1.0607976948344107;1.0100020043543627;10.000003305513902;1.2503861474304132;0.035016102059850056;0.035015891742916236;0.9426914242683807;-0.03300900449799968;0.9432518846870958;1.0099894493544816
73.12638;1.0599924886272116;0.9997670008665385;0.9431855831654424;0.01326430555256792;0.012513555255077377;1.0607974866353609;1.0100019863706406;10.000004753725609;1.2503862332829407;0.03501610201566807;0.03501589162052851;0.9426913310370284;-0.03300900444568899;0.9432519812237624;1.0099895544663224
73.13638;1.059992199402467;0.9997671572721276;0.9431854416659191;0.01326430562673263;0.012513556052189987;1.0607972746659988;1.010001964532939;10.000006247728942;1.2503863209527677;0.035016101976387506;0.03501589162284497;0.9426912434607536;-0.03300900439054723;0.94325207827852;1.009989662495751
73.14638;1.059991908036958;0.999767315361653;0.9431853008498878;0.013264305722149107;0.012513557010773306;1.0607970589226956;1.0100019389957025;10.000007786511025;1.250386409534617;0.035016101943263114;0.03501589175646862;0.9426911619711135;-0.03300900433244432;0.9432521754246972;1.0099897738507202
73.15638;1.0599916143982242;0.999767475317034;0.9431851601754171;0.013264305851836189;0.012513558127568401;1.0607968393422338;1.0100019099591901;10.000009369347275;1.250386498046293;0.03501610191777598;0.035015892031211984;0.9426910869934566;-0.03300900427130999;0.9432522724079923;1.0099898888656478
73.16638;1.0599913183902387;0.9997676372770161;0.9431850192061644;0.01326430602792458;0.012513559397895824;1.0607966158908528;1.0100018775940756;10.000010995347381;1.250386585591752;0.03501610190313695;0.03501589246068342;0.9426910190521025;-0.03300900420712347;0.9432523690955712;1.0099900077954809
73.17638;1.0599910199152245;0.9997678013300453;0.9431848775733481;0.013264306260366022;0.012513560814229677;1.0607963886541212;1.0100018420358803;10.000012663580048;1.2503866713952907;0.03501610190510587;0.03501589305960033;0.94269095872926;-0.03300900413989688;0.9432524653785374;1.0099901308335328
73.18638;1.0599907189438236;0.9997679675814853;0.9431847349245212;0.013264306556384574;0.012513562365523598;1.0607961578140843;1.0100018034010143;10.000014372955409;1.2503867547869634;0.03501610193141973;0.03501589383896267;0.9426909065046544;-0.03300900406967527;0.943252561163298;1.009990258183449
73.19638;1.059990415590653;0.9997681362005205;0.9431845909423927;0.013264306920992317;0.012513564037958853;1.0607959235589692;1.0100017617455388;10.000016121563403;1.250386835250142;0.035016101991474376;0.03501589480390364;0.9426908626644274;-0.033009003996535516;0.943252656438886;1.0099903900965168
73.20638;1.059990110110161;0.9997683074393826;0.9431844453845492;0.01326430735818473;0.012513565816571069;1.0607956860806071;1.0100017169953088;10.000017906056607;1.250386912507779;0.03501610209678686;0.03501589595500135;0.9426908273613418;-0.03300900392057951;0.9432527513074291;1.009990526781586
73.21638;1.0599898028804131;0.9997684816328594;0.9431842980981311;0.013264307871703738;0.012513567686294988;1.0607954456609392;1.0100016689909521;10.000019721611059;1.2503869865239043;0.03501610225784284;0.03501589728990196;0.9426908007021748;-0.03300900384195083;0.943252845957632;1.0099906682786601
73.22638;1.0599894943644377;0.9997686591255084;0.9431841490234532;0.013264308465047133;0.012513569631467108;1.0607952027211145;1.0100016176262878;10.000021562603829;1.250387057356486;0.03501610247948888;0.0350158988043804;0.9426907827605897;-0.03300900376087292;0.9432529406296891;1.0099908144334957
73.23638;1.0599891850265033;0.9997688401698058;0.9431839981850169;0.01326430914123095;0.012513571635503781;1.060794957803991;1.0100015628934682;10.000023423601647;1.2503871249796588;0.03501610276294175;0.03501590049334567;0.9426907735818894;-0.03300900367764753;0.9432530355860756;1.0099909650094085
73.24638;1.0599888752452278;0.9997690248702005;0.943183845708056;0.013264309903048712;0.012513573681983607;1.06079471151653;1.0100015047981343;10.000025299965879;1.2503871892236031;0.03501610311122762;0.03501590235339142;0.9426907732456766;-0.033009003592609616;0.943253131068532;1.0099911198509253
73.25638;1.0599885652572976;0.999769213146196;0.9431836918479181;0.013264310753324975;0.012513575755650003;1.0607944644329528;1.010001443268762;10.000027187916167;1.250387249832092;0.03501610352932749;0.03501590438604441;0.9426907819209521;-0.03300900350610545;0.9432532272803265;1.0099912789416836
73.26638;1.0599882551829463;0.9997694046942162;0.9431835369329761;0.013264311693889433;0.012513577842537966;1.060794217042204;1.0100013781585113;10.000029084391484;1.2503873065137232;0.035016104020617916;0.03501590659594896;0.9426907998351565;-0.03300900341849763;0.9432533244443821;1.0099914423264345
73.27638;1.0599879451052705;0.9997695989951013;0.943183381268259;0.013264312724499338;0.012513579930045942;1.0607939698157656;1.010001309314805;10.000030987037938;1.2503873589493617;0.03501610458488124;0.03501590898499501;0.9426908271919646;-0.033009003330164564;0.943253422823292;1.0099916100557533
73.28638;1.0599876351101685;0.9997697954010135;0.9431832251044365;0.013264313843599837;0.012513582007568124;1.0607937232814428;1.0100012366546725;10.00003289419418;1.2503874068257395;0.03501610521829946;0.03501591155100847;0.9426908641165014;-0.03300900324148413;0.943253522626139;1.0099917822079325
73.29638;1.0599873253026808;0.9997699932165947;0.9431830686456636;0.013264315049555764;0.012513584067039398;1.060793477965259;1.0100011602477341;10.000034804681556;1.2503874499163674;0.03501610591415152;0.0350159142921376;0.9426909106326238;-0.03300900315280136;0.9432536239521095;1.0099919588626143
73.30638;1.0599870158167173;0.999770191700894;0.9431829120806893;0.013264316340334243;0.01251358610235048;1.060793234274372;1.0100010803733341;10.000036717776513;1.2503874881640804;0.03501610666265389;0.03501591721010055;0.942690966662577;-0.033009003064425245;0.9432537268761481;1.009992140020625
73.31638;1.0599867067787363;0.9997703901159164;0.9431827556510793;0.013264317712572476;0.01251358810808687;1.0607929924738;1.010000997508297;10.000038633132638;1.2503875216964917;0.035016107450095264;0.03501592030835521;0.9426910320459053;-0.033009002976671746;0.9432538315611271;1.0099923255753125
73.32638;1.0599863982464577;0.999770587836193;0.9431825997011297;0.013264319161752764;0.01251359007878972;1.060792752720394;1.0100009122823452;10.000040550050832;1.2503875507754947;0.035016108260222896;0.03501592358729277;0.9426911065197592;-0.033009002889878285;0.9432539382210537;1.0099925153342606
73.33638;1.059986090178984;0.9997707843449855;0.9431824446649864;0.013264320683226654;0.012513592008754423;1.060792515077643;1.0100008254071913;10.000042466786805;1.2503875757581566;0.035016109076966104;0.035015927040296276;0.9426911896468301;-0.03300900280436488;0.943254046999287;1.009992709043785
73.34638;1.0599857824963435;0.9997709791578292;0.9431822910172911;0.013264322273405776;0.012513593892108044;1.0607922795884548;1.0100007375882616;10.000044380426452;1.2503875970261333;0.035016109883234385;0.035015930652277434;0.9426912807990296;-0.03300900272040602;0.9432541579669396;1.0099929064469213
73.35638;1.0599854751842488;0.9997711718050645;0.9431821392305769;0.013264323930829562;0.012513595723547093;1.0607920463309815;1.010000649480883;10.000046287062581;1.250387614815187;0.0350161106570511;0.03501593440132033;0.9426913792961166;-0.033009002638237944;0.9432542711928564;1.0099931073282347
73.36638;1.0599851683471642;0.9997713618414503;0.9431819897685328;0.01326432565602163;0.01251359749920456;1.060791815284024;1.0100005616895482;10.000048182296394;1.2503876291195577;0.035016111371241894;0.03501593826376979;0.9426914846152982;-0.03300900255807355;0.943254386738243;1.0099933114362256
73.37638;1.0599848622135317;0.999771548847771;0.9431818431418851;0.013264327450248851;0.012513599216781867;1.0607915861746005;1.0100004748064302;10.000050061634248;1.2503876397854448;0.035016111996395705;0.035015942220116385;0.9426915964644944;-0.033009002480114645;0.9432545046357516;1.0099935184252857
73.38638;1.0599845570523692;0.9997717324158092;0.9431816999854205;0.01326432931543859;0.012513600875283887;1.0607913585433462;1.010000389476235;10.000051920575237;1.2503876466341692;0.03501611250356535;0.03501594625646517;0.942691714645474;-0.033009002404557834;0.9432546249652618;1.0099937279551914
73.39638;1.0599842530391181;0.9997719120888107;0.9431815610350894;0.013264331255447256;0.012513602474646954;1.0607911319363998;1.0100003063974976;10.000053754711482;1.2503876495244393;0.03501611286560993;0.03501595036014377;0.942691838867628;-0.03300900233157096;0.9432547479688019;1.009993939774362
73.40638;1.059983950271385;0.9997720873035426;0.943181427008836;0.013264333276499443;0.012513604014928785;1.0607909060552103;1.0100002262653187;10.000055559534376;1.250387648343379;0.03501611305834254;0.035015954516039005;0.9426919686933679;-0.03300900226125531;0.9432548740340942;1.0099941536999786
73.41638;1.0599836489088321;0.9997722574049525;0.9431812985373298;0.013264335386196166;0.012513605495561906;1.0607906808005991;1.0100001497502031;10.000057330044678;1.250387642929217;0.03501611306272291;0.035015958708766115;0.9426921035842529;-0.03300900219364349;0.943255003553264;1.0099943696109568
73.42638;1.059983349226872;0.9997724216908268;0.943181176156708;0.013264337591880847;0.012513606915927318;1.0607904562031527;1.010000077525735;10.000059060798485;1.2503876330752726;0.03501611286496871;0.03501596292568484;0.9426922429388723;-0.03300900212872401;0.9432551368514361;1.0099945874568272
73.43638;1.0599830515218673;0.9997725793907986;0.9431810602713325;0.01326433989905303;0.012513608276390987;1.0607902323183576;1.0100000102977342;10.000060746647913;1.2503876186263514;0.03501611245373736;0.03501596715525379;0.9426923861322782;-0.033009002066448835;0.9432552742069858;1.00999480720994
73.44638;1.0599827559928021;0.9997727296347956;0.9431809511220136;0.013264342310648972;0.01251360957799715;1.0607900091924163;1.0099999487879023;10.000062383663035;1.2503875994490645;0.03501611181928467;0.03501597138301451;0.9426925325640856;-0.0330090020067261;0.9432554158162095;1.0099950287775787
73.45638;1.0599824627499053;0.9997728715263766;0.9431808488072987;0.013264344827433263;0.012513610821921496;1.0607897868823808;1.0099998936469787;10.000063969298422;1.2503875752668179;0.035016110955463496;0.03501597558924128;0.9426926816598458;-0.03300900194942451;0.9432555617074366;1.0099952519450293
73.46638;1.059982171882775;0.9997730042471304;0.9431807532940004;0.013264347448530181;0.012513612009435772;1.0607895654534742;1.0099998453578836;10.000065502262883;1.2503875455824105;0.03501610986076792;0.035015979748674986;0.9426928328466616;-0.03300900189440324;0.9432557117102272;1.0099954763660783
73.47638;1.0599818834476467;0.9997731270842248;0.9431806643828186;0.013264350171829897;0.012513613141176166;1.0607893449448085;1.0099998042120826;10.000066982840703;1.2503875097562887;0.03501610853735001;0.035015983831411815;0.9426929855508045;-0.03300900184155101;0.94325586547237;1.009995701580433
73.48638;1.0599815974365812;0.9997732394285551;0.9431805816908866;0.01326435299505712;0.012513614216691614;1.060789125348446;1.009999770336212;10.000068412632581;1.250387467121752;0.035016106989655016;0.035015987804498674;0.942693139193831;-0.03300900179079624;0.943256022498072;1.009995927066985
73.49638;1.0599813137910055;0.9997733408121369;0.9431805047086376;0.01326435591669527;0.012513615235685237;1.0607889066494132;1.0099997437335988;10.000069793303261;1.250387417100689;0.0350161052226832;0.03501599163329228;0.9426932931945099;-0.03300900174208533;0.9432561822253699;1.0099961523015133
73.50638;1.0599810324176895;0.9997734309491925;0.943180432893077;0.013264358935560501;0.01251361619949656;1.0607886889001823;1.0099997243577683;10.000071125800998;1.2503873593472064;0.0350161032403835;0.03501599528284175;0.9426934470284941;-0.03300900169535211;0.9432563440977759;1.0099963767899485
73.51638;1.0599807532183356;0.9997735097180528;0.9431803657297918;0.013264362049491947;0.01251361711095084;1.0607884722513727;1.009999712196877;10.000072410398767;1.250387293833139;0.03501610104617526;0.03501599872212138;0.9426936003017716;-0.03300900165048729;0.9432565075952961;1.00999660008001
73.52638;1.0599804761387428;0.9997735771099994;0.943180302778584;0.013264365254109083;0.012513617972878676;1.0607882569161549;1.0099997073138174;10.000073646841608;1.2503872207939397;0.03501609864434671;0.035016001930070824;0.9426937527348699;-0.03300900160731628;0.9432566722500932;1.0099968217502995
73.53638;1.059980201186108;0.9997736332201227;0.9431802437241609;0.01326436854280664;0.012513618786868302;1.0607880431102517;1.0099997097943212;10.000074834901142;1.2503871406131575;0.035016096040182465;0.035016004896701564;0.9426939040688382;-0.03300900156560378;0.9432568376386667;1.0099970414359385
73.54638;1.0599799284183324;0.9997736782894553;0.9431801883593602;0.01326437190878966;0.012513619553252451;1.060787831008667;1.0099997196620951;10.000075975292376;1.2503870537668342;0.0350160932396564;0.0350160076181317;0.9426940539828771;-0.03300900152508659;0.943257003351286;1.0099972588610637
73.55638;1.0599796579477023;0.9997737126886419;0.9431801364892217;0.013264375347751598;0.012513620272472131;1.060787620709577;1.0099997369015252;10.000077070206698;1.2503869608113447;0.035016090250044436;0.035016010092573734;0.9426942020790486;-0.033009001485502974;0.9432571689752884;1.0099974737667197
73.56638;1.059979389930504;0.9997737367972761;0.9431800878971893;0.013264378858074808;0.012513620946956239;1.0607874122376677;1.0099997615393455;10.000078123106006;1.250386862346312;0.03501608708177816;0.035016012320668796;0.9426943479359222;-0.03300900144659413;0.9432573341066431;1.009997685808708
73.57638;1.0599791245198755;0.9997737509585601;0.943180042419827;0.013264382437980242;0.01251362158194707;1.0607872056571237;1.0099997936133427;10.00007913776265;1.2503867589783602;0.035016083749213625;0.03501601430736852;0.9426944911621903;-0.033009001408090904;0.9432574983712295;1.0099978945597348
73.58638;1.0599788617967125;0.9997737556065184;0.9431800000031215;0.01326438608323447;0.012513622184751345;1.0607870011905949;1.009999833052535;10.0000801172634;1.2503866512788482;0.03501608026731784;0.035016016063404425;0.9426946314113289;-0.033009001369721395;0.943257661411545;1.0099980995656714
73.59638;1.0599786016811668;0.9997737513837024;0.9431799606623739;0.013264389787268112;0.0125136227634092;1.060786799203508;1.0099998796404281;10.00008106402091;1.250386539703796;0.03501607664841875;0.03501601760481341;0.9426947684026311;-0.03300900133124832;0.9432578228448525;1.0099983003456088
73.60638;1.059978343932857;0.9997737390990896;0.9431799243755314;0.01326439354178063;0.012513623325792525;1.0607866001343742;1.0099999330992557;10.000081980659944;1.250386424559331;0.03501607290438795;0.035016018949307975;0.9426949019439708;-0.033009001292487766;0.9432579822571288;1.0099984963638964
73.61638;1.0599780883006473;0.9997737195967994;0.9431798910048448;0.01326439733699008;0.0125136238786713;1.0607864044507764;1.0099999931756525;10.000082870461677;1.2503863060690628;0.03501606904955731;0.035016020111600606;0.9426950319242121;-0.03300900125328395;0.9432581392253587;1.0099986870693483
73.62638;1.0599778346358657;0.9997736936740667;0.9431798603142898;0.013264401162194815;0.01251362442652978;1.0607862126000265;1.0100000596797678;10.000083736900342;1.250386184465932;0.035016065098253016;0.03501602110016157;0.9426951582970192;-0.03300900121349104;0.9432582933045248;1.0099988720136752
73.63638;1.0599775828585474;0.9997736620770717;0.9431798320009296;0.013264405006762082;0.012513624971504586;1.0607860250024186;1.0100001325245427;10.000084583211557;1.2503860600156902;0.035016061060055365;0.03501602191763785;0.9426952810777555;-0.03300900117298262;0.943258444006777;1.009999050955771
73.64638;1.0599773328907747;0.9997736255095606;0.9431798056959508;0.013264408861392081;0.012513625513856812;1.0607858421063692;1.0100002117270137;10.000085412666753;1.2503859329809683;0.0350160569383058;0.03501602256552312;0.9426954003662905;-0.03300900113164365;0.9432585908582047;1.0099992238609754
73.65638;1.059977084643121;0.9997735846131105;0.9431797810075173;0.013264412719163564;0.012513626051804734;1.0607856644090745;1.0100002972879096;10.00008622961569;1.2503858035754085;0.03501605273230085;0.035016023046719205;0.9426955163682377;-0.033009001089351966;0.9432587334935933;1.0099993908243774
73.66638;1.0599768380561698;0.9997735399375919;0.943179757582324;0.013264416575536616;0.012513626582353535;1.0607854924222035;1.0100003890540057;10.000087040600544;1.2503856719469337;0.03501604844161932;0.0350160233611958;0.942695629360073;-0.033009001045992435;0.94325887166304;1.009999551963061
73.67638;1.059976593153911;0.9997734919370751;0.9431797351568451;0.0132644204272476;0.012513627102955012;1.0607853266673521;1.0100004867576984;10.000087853896368;1.2503855382681852;0.035016044070592556;0.03501602350224135;0.9426957396157144;-0.03300900100148796;0.9432590051677042;1.0099997072933675
73.68638;1.0599763500499717;0.9997734409812047;0.9431797136123268;0.013264424270978717;0.012513627611833158;1.060785167716731;1.0100005901458786;10.000088677537644;1.2503854028471453;0.035016039629332564;0.035016023459706225;0.9426958473603504;-0.03300900095581414;0.9432591338505087;1.0099998566754789
73.69638;1.0599761089356314;0.9997733873617498;0.9431796929460591;0.013264428102300318;0.012513628107659271;1.060785016187458;1.0100006989804742;10.000089518389835;1.2503852660503887;0.0350160351313075;0.035016023225345284;0.9426959528153113;-0.03300900090900102;0.9432592576394903;1.0099999998549873
73.70638;1.0599758700788269;0.9997733313048056;0.9431796731750911;0.01326443191509357;0.012513628589664377;1.0607848726635063;1.0100008129659357;10.000090382925286;1.250385128144846;0.03501603059198393;0.035016022795935305;0.9426960563188593;-0.03300900086112865;0.9432593765388554;1.0100001365283047
73.71638;1.0599756338006503;0.9997732729841811;0.9431796543091533;0.013264435702104178;0.012513629057500837;1.060784737620149;1.0100009317756933;10.000091277519564;1.2503849893050754;0.03501602602879152;0.035016022173644176;0.9426961583877316;-0.033009000812318286;0.9432594905665204;1.010000266393743
73.72638;1.0599754004316977;0.9997732124991736;0.9431796363615758;0.013264439456340975;0.012513629510864675;1.0607846113955768;1.0100010551441565;10.000092207846016;1.2503848497210546;0.03501602145907328;0.035016021363491794;0.9426962596346918;-0.033009000762727454;0.9432595997445219;1.0100003891965041
73.73638;1.059975170266871;0.999773149832508;0.9431796193431875;0.013264443172140586;0.01251362994948746;1.0607844942347335;1.010001182907883;10.000093178761237;1.250384709639836;0.03501601689760074;0.03501602037063672;0.9426963606274735;-0.03300900071253316;0.9432597041653467;1.0100005047863703
73.74638;1.0599749435260613;0.9997730848585443;0.9431796032816442;0.013264446844962615;0.012513630372919981;1.0607843864067226;1.010001315008449;10.000094194682916;1.2503845694077778;0.0350160123568605;0.035016019199974234;0.9426964618275556;-0.033009000661893606;0.9432598040505215;1.0100006131661572
73.75638;1.0599747203177414;0.9997730173928092;0.943179588224293;0.01326445046987616;0.012513630779615509;1.0607842882938374;1.0100014514739943;10.000095259662404;1.2503844295943056;0.035016007848602454;0.035016017857388344;0.9426965636212541;-0.03300900061091778;0.9432598997907811;1.010000714459692
73.76638;1.0599745006216605;0.9997729472298676;0.9431795741642053;0.013264454040545732;0.01251363116666609;1.0607842003573298;1.0100015923602983;10.000096376653598;1.2503842910456766;0.035016003384664776;0.03501601635050382;0.9426966663514937;-0.03300900055965539;0.9432599919855107;1.010000808849244
73.77638;1.059974284320199;0.9997728741287233;0.94317956094878;0.013264457549993326;0.012513631530524252;1.0607841230075046;1.0100017376883923;10.000097546379637;1.2503841547139267;0.035015998977256144;0.03501601468728368;0.9426967703253902;-0.033009000508106595;0.9432600814245335;1.0100008965833498
73.78638;1.0599740712574421;0.9997727977582883;0.9431795482580729;0.013264460991926703;0.012513631866883342;1.0607840564735953;1.010001887395495;10.000098767100823;1.2503840213870154;0.035015994638042405;0.0350160128747539;0.9426968758423091;-0.033009000456255023;0.9432601690022888;1.010000977981626
73.79638;1.0599738612818908;0.9997727176986148;0.9431795356738749;0.013264464361289814;0.012513632169842982;1.0607840007755285;1.0100020412835307;10.000100035281834;1.2503838915676908;0.03501599037639281;0.0350160109203565;0.9426969832013528;-0.033009000404092353;0.9432602556303424;1.0100010533675026
73.80638;1.0599736542514557;0.9997726335117965;0.9431795228067487;0.013264467653954021;0.012513632432689178;1.0607839558270638;1.0100021989945218;10.00010134580593;1.2503837655234669;0.035015986197490113;0.03501600883354282;0.9426970926254747;-0.0330090003516106;0.9432603422223269;1.0100011229967014
73.81638;1.059973450063652;0.9997725448137936;0.9431795094221244;0.013264470865681026;0.012513632650161111;1.0607839215623955;1.010002360067205;10.000102691458746;1.2503836433358215;0.03501598210079833;0.035016006626090106;0.9426972042196529;-0.03300900029879474;0.9432604297529835;1.0100011870170351
73.82638;1.0599732487569566;0.9997724513034516;0.9431794955039912;0.013264473990785734;0.012513632819445019;1.0607838979594313;1.010002524030777;10.000104062908292;1.2503835248815867;0.035015978082035666;0.03501600431245841;0.9426973180347664;-0.03300900024563614;0.9432605192636294;1.010001245448068
73.83638;1.0599730505666174;0.9997723527362145;0.9431794812152708;0.013264477021797;0.01251363293946924;1.0607838849600992;1.010002690421478;10.000105450134756;1.2503834098385793;0.035015974137814584;0.03501600191000476;0.9426974340971885;-0.0330090001921368;0.9432606117325354;1.0100012981951891
73.84638;1.0599728558494617;0.9997722488867974;0.9431794667767603;0.013264479950065118;0.0125136330102624;1.0607838823651414;1.0100028587353804;10.000106844648558;1.2503832977902505;0.0350159702672476;0.035015999439173565;0.9426975523664864;-0.03300900013830479;0.9432607079306189;1.0100013451081646
73.85638;1.0599726649905703;0.9997721395515131;0.9431794523512783;0.013264482765969603;0.012513633032796696;1.0607838897734805;1.0100030284114183;10.00010824078014;1.250383188363185;0.03501596646979805;0.035015996924371226;0.9426976727040318;-0.033009000084172124;0.9432608083949379;1.0100013860390589
73.86638;1.0599724784116513;0.9997720245823302;0.9431794380020404;0.013264485459129909;0.012513633008786504;1.0607839065934446;1.0100031988367595;10.000109635261392;1.2503830812451335;0.03501596274367934;0.03501599439435957;0.9426977948598699;-0.033009000029807604;0.9432609134671409;1.0100014208647812
73.87638;1.0599722966070568;0.9997719039096901;0.9431794237309911;0.013264488019716907;0.012513632939852708;1.0607839321212582;1.0100033693456894;10.000111026206934;1.2503829760617329;0.03501595908610571;0.035015991880610185;0.9426979184761346;-0.033008999975300886;0.9432610232961869;1.010001449522554
73.88638;1.0599721201052126;0.999771777537953;0.9431794095304161;0.013264490439991358;0.012513632826361153;1.0607839656675582;1.0100035392567908;10.00011241290515;1.250382872273623;0.03501595549251135;0.03501598941368591;0.9426980431270726;-0.03300899992075657;0.943261137801379;1.01000147204179
73.89638;1.0599719494276374;0.999771645545168;0.9431793953800071;0.013264492714540993;0.012513632667668381;1.0607840066324676;1.0100037079258177;10.000113796256594;1.2503827691914822;0.035015951954736384;0.03501598701959108;0.9426981683746942;-0.03300899986629222;0.943261256660422;1.010001488501606
73.90638;1.0599717851031378;0.9997715080996875;0.9431793812365789;0.013264494839616635;0.012513632464076609;1.060784054487927;1.0100038747353786;10.000115178335545;1.2503826660543162;0.035015948461823196;0.0350159847175872;0.942698293829965;-0.03300899981200564;0.9432613793866623;1.0100014989912203
73.91638;1.0599716276709188;0.9997713654525343;0.943179367036071;0.013264496812569679;0.012513632218500924;1.060784108792058;1.0100040390757135;10.000116560970605;1.250382562103809;0.035015945003588116;0.03501598251975735;0.9426984192227805;-0.033008999757945856;0.9432615054459205;1.0100015036232999
73.92638;1.059971477641256;0.9997712178946924;0.9431793526601882;0.013264498631393668;0.012513631936497823;1.0607841692561693;1.010004200391833;10.000117945361069;1.2503824565876698;0.03501594157314311;0.035015980432391285;0.9426985444208138;-0.033008999704117865;0.9432616343185586;1.010001502509583
73.93638;1.0599713354310079;0.9997710657247966;0.9431793379500175;0.013264500294874138;0.012513631624960825;1.060784235740651;1.0100043582149374;10.0001193329539;1.250382348682458;0.03501593816750173;0.03501597845833608;0.9426986693572393;-0.033008999650495245;0.9432617655094996;1.0100014957282177
73.94638;1.059971201355175;0.9997709092521653;0.9431793227957427;0.01326450180339486;0.012513631290337255;1.0607843081749524;1.0100045121303747;10.000120725439142;1.2503822374736844;0.03501593478775186;0.035015976599268236;0.9426987939340776;-0.033008999597032046;0.943261898535383;1.0100014833860247
73.95638;1.059971075730919;0.9997707488191899;0.9431793071602605;0.013264503158562474;0.012513630937278069;1.0607843865017348;1.0100046617732183;10.000122123616562;1.2503821220945084;0.03501593143724607;0.03501597485740731;0.9426989180140565;-0.03300899954368056;0.94326203291076;1.010001465737293
73.96638;1.0599709589436843;0.9997705848202516;0.9431792910230683;0.013264504361482472;0.012513630568481005;1.0607844706434668;1.010004806863107;10.000123527103884;1.2503820018992646;0.035015928118086556;0.035015973235747615;0.9426990415046075;-0.03300899949040319;0.943262168128059;1.0100014432236204
73.97638;1.0599708513992008;0.9997704177248515;0.9431792743488976;0.01326450541230991;0.012513630185921972;1.0607845604381487;1.0100049472037789;10.000124935146097;1.2503818764757941;0.035015924829195855;0.03501597173675803;0.9426991643857263;-0.0330089994371818;0.9432623036051071;1.0100014163603608
73.98638;1.0599707535152216;0.9997702480822992;0.9431792570753831;0.013264506311404361;0.012513629792544298;1.0607846556331757;1.0100050826824902;10.000126347018734;1.2503817455115593;0.03501592156584217;0.03501597036138876;0.9426992866247157;-0.0330089993840334;0.9432624386718342;1.010001385583212
73.99638;1.0599706657685821;0.9997700764611055;0.9431792391017195;0.013264507059948865;0.01251362939259673;1.0607847559906511;1.0100052133058166;10.000127761843046;1.2503816087284791;0.03501591832015058;0.03501596910867107;0.9426994080830837;-0.03300899933101915;0.9432625726431523;1.0100013512117187
74.00638;1.059970588663431;0.9997699033858332;0.9431792203217098;0.01326450766000595;0.012513628990219846;1.0607848613531525;1.0100053392136688;10.00012917837728;1.2503814659877956;0.03501591508381259;0.03501596797526577;0.9426995285006171;-0.03300899927824043;0.94326270486846;1.0100013134775323
74.01638;1.0599705226664338;0.9997697293301497;0.9431792006656345;0.013264508114527741;0.012513628588187423;1.060784971630465;1.0100054606923667;10.00013059452697;1.250381317394889;0.035015911851307764;0.03501596695690445;0.9426996475546053;-0.03300899922582186;0.9432628346876074;1.0100012724577738
74.02638;1.0599704682149298;0.9997695547221167;0.9431791800961064;0.013264508427270252;0.012513628187805197;1.0607850868182382;1.0100055781988542;10.00013200660588;1.2503811632776833;0.03501590862128652;0.03501596605248657;0.9426997648964134;-0.033008999173880706;0.9432629613768985;1.0100012279658577
74.03638;1.0599704257076843;0.9997693799472045;0.9431791586047702;0.013264508603722091;0.012513627789202914;1.06078520698943;1.0100056923127145;10.000133409118972;1.2503810041674075;0.03501590539665117;0.035015965267762565;0.9426998801162971;-0.0330089991225099;0.9432630841620868;1.0100011795731245
74.04638;1.0599703954278794;0.9997692053439508;0.9431791362420887;0.013264508652239526;0.012513627392040687;1.0607853322147247;1.0100058036360575;10.000134795355482;1.2503808408343668;0.03501590218449761;0.03501596461584148;0.9426999927589418;-0.03300899907179843;0.9432632022904334;1.0100011267009539
74.05638;1.0599703775340756;0.9997690311846271;0.9431791131295479;0.013264508583288794;0.012513626996072773;1.0607854625798214;1.0100059127168521;10.00013615805167;1.2503806742587076;0.03501589899594742;0.03501596411337739;0.9427001024350622;-0.03300899902185368;0.943263315134343;1.0100010686738061
74.06638;1.0599703721565137;0.9997688576875217;0.9431790894314069;0.0132645084077839;0.012513626600148093;1.060785598303553;1.0100060200060477;10.000137489484418;1.250380505516221;0.035015895845457806;0.03501596377375624;0.942700208876246;-0.03300899897278904;0.9432634222493499;1.010001004813059
74.07638;1.0599703794714022;0.9997686850361746;0.9431790653106696;0.013264508136134683;0.01251362620103773;1.060785739760661;1.010006125852825;10.000138781470069;1.2503803356953946;0.035015892749469174;0.0350159636030239;0.9427003118948251;-0.03300899892470675;0.9432635233248827;1.010000934615712
74.08638;1.059970399673308;0.9997685133385746;0.9431790408923463;0.013264507777667163;0.012513625794094322;1.0607858873654594;1.0100062305354185;10.00014002570197;1.2503801659105414;0.03501588972485257;0.03501596360104485;0.9427004114012143;-0.03300899887770709;0.9432636180919731;1.0100008579110529
74.09638;1.05997043287827;0.9997683425976581;0.9431790162695586;0.013264507340587;0.01251362537451822;1.0607860414231796;1.010006334323998;10.00014121382448;1.250379997294104;0.0350158867877093;0.03501596376407234;0.9427005074640139;-0.033008998831903745;0.9432637062609487;1.0100007748779787
74.10638;1.0599704790023798;0.9997681727851705;0.9431789915648753;0.013264506832661694;0.012513624937799077;1.0607862020814367;1.0100064375223874;10.000142337010328;1.2503798308953415;0.035015883952320144;0.03501596408610331;0.9427006002692387;-0.033008998787430424;0.9432637875078744;1.010000685958582
