time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
74.11638;1.0599705376928947;0.9997680039341559;0.9431789669978248;0.013264506261381577;0.012513624479560063;1.0607863694199755;1.0100065403873528;10.000143385863414;1.2503796675883354;0.0350158812298855;0.03501596455842464;0.9427006900191035;-0.0330089987444312;0.9432638614916384;1.0100005917868669
74.12638;1.0599706084012939;0.9997678361382586;0.9431789428850837;0.013264505633693826;0.012513623994932927;1.0607865435627122;1.010006642977112;10.000144351086588;1.250379508049592;0.03501587862801539;0.03501596516891017;0.9427007768700809;-0.033008998703019626;0.9432639278595878;1.0100004931286115
74.13638;1.0599706905436086;0.9997676695108252;0.9431789195545353;0.013264504956447104;0.012513623478379593;1.0607867247314728;1.0100067451174657;10.000145223979967;1.2503793528159104;0.035015876151956386;0.035015965902553466;0.9427008609338245;-0.03300899866324079;0.9432639862602661;1.0100003907929187
74.14638;1.0599707836235253;0.9997675041811148;0.943178897271983;0.013264504237061134;0.012513622924755203;1.0607869132366077;1.0100068465330767;10.000145995916878;1.2503792023766476;0.03501587380579996;0.03501596674184484;0.9427009423188533;-0.033008998625084975;0.9432640363991489;1.0100002856063635
74.15638;1.0599708872352087;0.999767340312662;0.9431788762545525;0.013264503483648757;0.012513622330490921;1.0607871093779904;1.0100069469868422;10.000146657868891;1.2503790572193232;0.035015871592198225;0.03501596766771666;0.9427010211470443;-0.033008998588537654;0.9432640780848983;1.0100001784904173
74.16638;1.0599710009637024;0.9997671781083769;0.9431788566871666;0.01326450270503139;0.012513621694249837;1.0607873132913763;1.0100070463247977;10.00014720082544;1.2503789178682996;0.03501586951187741;0.03501596866211776;0.9427010975486994;-0.033008998553611814;0.9432641112092284;1.0100000704746233
74.17638;1.0599711243338388;0.9997670177827519;0.943178838669984;0.013264501910908125;0.01251362101725681;1.0607875248521261;1.0100071444663972;10.000147615982604;1.2503787849041281;0.035015867563225805;0.035015969711098605;0.9427011716753786;-0.03300899852033846;0.94326413572095;1.0099999625695109
74.18638;1.059971256840538;0.9997668595160218;0.9431788221629738;0.013264501111828038;0.012513620303492208;1.060787743701982;1.0100072413641759;10.00014789449629;1.2503786588790682;0.035015865742422485;0.03501597080709804;0.9427012436920772;-0.033008998488744425;0.9432641516474218;1.0099998556252223
74.19638;1.0599713979440653;0.9997667034171672;0.9431788070381261;0.013264500319232724;0.012513619559939765;1.0607879693332414;1.010007336952979;10.000148028017913;1.2503785402191396;0.0350158640455122;0.03501597194780421;0.9427013137281992;-0.033008998458844065;0.9432641590954453;1.0099997502218498
74.20638;1.059971547069521;0.9997665495035122;0.943178793226273;0.013264499545055429;0.012513618795955804;1.0607882011095195;1.0100074311533656;10.000148009837131;1.2503784292176652;0.03501586247026557;0.035015973131108866;0.9427013818007455;-0.03300899843064507;0.94326415821774;1.0099996466148917
74.21638;1.0599717036921772;0.999766397706264;0.9431787807901852;0.013264498799419348;0.012513618021595512;1.0607884382538297;1.0100075239334951;10.000147835193122;1.2503783260519552;0.035015861015659774;0.03501597435095987;0.942701447713741;-0.033008998404172415;0.9432641492118761;1.0099995447885932
74.22638;1.0599718673982839;0.9997662479050129;0.9431787698417375;0.01326449808800133;0.012513617246282428;1.0607886799012738;1.010007615342243;10.000147500594448;1.2503782307749844;0.03501585968065873;0.035015975597544505;0.9427015109986334;-0.03300899837949087;0.94326413234245;1.0099994445327996
74.23638;1.0599720378288386;0.999766099994819;0.9431787604356086;0.013264497412045832;0.012513616477705061;1.0607889251588887;1.0100077054736418;10.00014700334102;1.250378143348504;0.035015858463557134;0.03501597685972102;0.9427015709719444;-0.033008998356674986;0.9432641079639572;1.0099993454735279
74.24638;1.0599722145754413;0.9997659539587535;0.9431787525568488;0.013264496770206835;0.012513615720910651;1.0607891731448744;1.0100077944253285;10.000146341270181;1.2503780637158957;0.035015857362505294;0.03501597812779655;0.9427016268798398;-0.03300899833574025;0.9432640765329708;1.0099992471105088
74.25638;1.0599723971000758;0.9997658099013189;0.9431787461242207;0.013264496160214847;0.012513614979198045;1.0607894230910053;1.010007882293972;10.000145512165238;1.250377991816671;0.035015856378027385;0.035015979396606715;0.9427016780170897;-0.03300899831661891;0.9432640385613151;1.0099991489079447
74.26638;1.0599725847002122;0.9997656680570676;0.9431787409366859;0.013264495579983401;0.012513614256009683;1.0607896744481202;1.010007969190025;10.000144513472653;1.250377927588947;0.035015855514553766;0.035015980667634054;0.9427017237489069;-0.03300899829920542;0.9432639945338378;1.009999050418058
74.27638;1.0599727765389522;0.999765528724315;0.9431787366491425;0.013264495027414188;0.012513613555522721;1.0607899268820662;1.0100080552380257;10.000143342672823;1.25037787107099;0.03501585477879695;0.03501598194848087;0.9427017634812732;-0.033008998283409675;0.9432639448613392;1.0099989513717298
74.28638;1.0599729717135171;0.9997653920890215;0.9431787328131603;0.01326449449939301;0.01251361288237099;1.0607901802002797;1.0100081405229806;10.000141997936087;1.2503778225030793;0.03501585417883128;0.0350159832486865;0.9427017966329333;-0.03300899826916863;0.9432638898741689;1.0099988516845895
74.29638;1.0599731693186512;0.9997652581402738;0.9431787289198871;0.01326449399175102;0.01251361224172932;1.0607904343175456;1.0100082249905222;10.000140478714682;1.2503777822909767;0.03501585372502505;0.03501598457411173;0.9427018226200364;-0.033008998256437286;0.9432638298244818;1.0099987513828803
74.30638;1.0599733685022403;0.9997651267814641;0.9431787244491653;0.013264493499924996;0.01251361163944983;1.0607906892929213;1.0100083084009805;10.000138785822664;1.2503777508582066;0.03501585343001981;0.03501598592526427;0.9427018409293866;-0.03300899824519354;0.9432637648906961;1.009998650519045
74.31638;1.0599735684818135;0.9997649979292734;0.9431787189329015;0.013264493019549418;0.012513611081408754;1.0607909453294733;1.0100083903983212;10.000136920970919;1.2503777285030684;0.03501585330790552;0.0350159873000909;0.9427018512837558;-0.033008998235452766;0.9432636952079438;1.0099985491521377
74.32638;1.05997376849483;0.9997648714951872;0.9431787119667963;0.013264492547649274;0.012513610571901935;1.0607912026533766;1.0100084705879402;10.000134886078875;1.2503777153511393;0.035015853373711985;0.035015988695957324;0.9427018536941353;-0.0330089982272735;0.9432636209187465;1.0099984474021395
74.33638;1.05997396776467;0.9997647473670433;0.943178703165188;0.013264492083791666;0.012513610112602925;1.0607914613689224;1.010008548559013;10.000132682956957;1.2503777113983376;0.035015853643702785;0.03501599010940475;0.942701848326773;-0.03300899822074406;0.943263542213583;1.0099983455207584
74.34638;1.0599741655710244;0.9997646254010669;0.9431786921615742;0.01326449162932253;0.012513609703151263;1.060791721422284;1.0100086239373194;10.000130313809521;1.250377716553066;0.03501585413527895;0.035015991537011015;0.9427018353935938;-0.03300899821595527;0.9432634593307566;1.0099982438997828
74.35638;1.0599743613460932;0.9997645053598487;0.9431786786820037;0.013264491185458948;0.01251360934185383;1.0607919826513967;1.0100086964617772;10.000127781659929;1.2503777305918364;0.035015854864950915;0.035015992977039875;0.9427018151401275;-0.033008998212965567;0.9432633725047004;1.0099981429966203
74.36638;1.0599745546593513;0.9997643868826483;0.943178662578331;0.013264490752466527;0.012513609026033573;1.0607922448237823;1.0100087659883934;10.000125089960644;1.2503777530935898;0.03501585584598789;0.035015994428747886;0.9427017878156766;-0.03300899821176545;0.9432632819252863;1.009998043242214
74.37638;1.0599747451071233;0.9997642695812542;0.9431786437694704;0.013264490330194443;0.01251360875322038;1.0607925076578726;1.0100088324223635;10.000122242337047;1.2503777835138985;0.03501585708728667;0.03501599588982419;0.9427017536447945;-0.033008998212273606;0.9432631877339331;1.009997945011317
74.38638;1.059974932225681;0.9997641531748112;0.9431786221710245;0.01326448991888176;0.01251360852219328;1.0607927708505636;1.0100088956717486;10.000119243003766;1.2503778213792143;0.03501585859409319;0.035015997355204505;0.9427017128629287;-0.03300899821436864;0.9432630899878012;1.0099978486515941
74.39638;1.0599751155184847;0.9997640375242209;0.9431785976699875;0.013264489518936608;0.012513608332869396;1.0607930341051;1.0100089556734666;10.000116097207169;1.2503778664014888;0.03501586037038255;0.0350159988192309;0.9427016657386059;-0.03300899821790842;0.9432629886241437;1.0099977545119374
74.40638;1.0599752945684606;0.9997639225779856;0.9431785701156519;0.01326448912944037;0.012513608186293707;1.0607932971270955;1.0100090124060919;10.000112811097006;1.2503779184292947;0.03501586242082745;0.03501600027907763;0.9427016125531166;-0.03300899822272836;0.9432628835298777;1.009997662964791
74.41638;1.0599754690984655;0.9997638083191448;0.9431785393126316;0.013264488747331157;0.012513608084969237;1.0607935595470317;1.0100090658342815;10.00010939067055;1.250377977351543;0.035015864751106074;0.035016001735565176;0.9427015536236365;-0.03300899822864243;0.9432627746815163;1.009997574437985
74.42638;1.0599756389335648;0.9997636947437962;0.9431785050371612;0.013264488368769003;0.012513608032468343;1.0607938208761976;1.0100091158556528;10.00010584072731;1.2503780430721432;0.03501586736629133;0.03501600319274287;0.9427014893322085;-0.03300899823543714;0.943262662261999;1.0099974894354138
74.43638;1.0599758039566924;0.9997635819025851;0.9431784670647435;0.013264487991162916;0.012513608032588185;1.0607940806163998;1.0100091622893972;10.000102165373113;1.2503781155365323;0.03501587026828384;0.035016004658599824;0.9427014200478051;-0.03300899824286244;0.9432625467142577;1.009997408533856
74.44638;1.0599759641199356;0.9997634699809619;0.9431784251943537;0.01326448761367412;0.012513608089092352;1.0607943383880187;1.0100092049269733;10.0000983696602;1.2503781947043997;0.03501587345538198;0.03501600614308389;0.9427013460205683;-0.03300899825065264;0.9432624287148987;1.0099973323335734
74.45638;1.059976119435732;0.9997633592919638;0.943178379270481;0.013264487236527626;0.012513608206168775;1.0607945939463128;1.0100092436463692;10.000094460924254;1.250378280452899;0.03501587692449673;0.035016007653395444;0.9427012674005717;-0.0330089982585657;0.9432623090923798;1.0099972613302997
74.46638;1.0599762698652415;0.999763250179248;0.9431783291773608;0.013264486860713845;0.01251360838869917;1.0607948471451276;1.010009278472826;10.000090448744166;1.250378372554282;0.03501588067222198;0.0350160091931204;0.942701184340472;-0.03300899826639135;0.9432621887054176;1.0099971957913565
74.47638;1.0599764152120519;0.9997631429845896;0.9431782747871286;0.013264486487921815;0.012513608641352744;1.0607950978372775;1.0100093094978113;10.000086343533054;1.2503784707666263;0.035015884692823865;0.0350160107643791;0.942701097048044;-0.033008998273924416;0.9432620683015043;1.0099971357788764
74.48638;1.0599765551455425;0.9997630380975876;0.9431782159123034;0.013264486119938333;0.012513608967031103;1.0607953457139616;1.0100093367260339;10.000082155357177;1.2503785748948453;0.03501588897639594;0.03501601236758778;0.9427010057613346;-0.03300899828094591;0.9432619484528079;1.0099970812460046
74.49638;1.0599766892853966;0.9997629359333002;0.9431781523074833;0.013264485758061455;0.012513609366358773;1.060795590239882;1.0100093599982949;10.000077893749467;1.2503786848101872;0.03501589350950628;0.0350160140017521;0.9427009107071667;-0.03300899828723831;0.943261829587568;1.0099970320348073
74.50638;1.059976817263268;0.9997628368289061;0.9431780836808731;0.013264485402899918;0.012513609838619679;1.0607958307107714;1.0100093790520508;10.000073567810555;1.2503788004943073;0.03501589827538897;0.03501601566830166;0.9427008120888128;-0.03300899829261719;0.9432617120316474;1.0099969878874322
74.51638;1.0599769387779723;0.9997627410169004;0.9431780097091307;0.013264485054469288;0.012513610382943;1.0607960663108724;1.0100093935934513;10.000069186291215;1.2503789220179362;0.035015903253873014;0.035016017373468634;0.9427007100622924;-0.03300899829694462;0.9432615960483277;1.0099969486097033
74.52638;1.0599770536442819;0.9997626486966088;0.9431779300688048;0.013264484712803197;0.012513610998504052;1.0607962961643003;1.0100094033281724;10.000064757459965;1.2503790494155167;0.03501590842479388;0.03501601912735749;0.9427006046516793;-0.033008998300129225;0.9432614818880745;1.009996914192087
74.53638;1.0599771617960148;0.9997625600910827;0.9431778444204062;0.013264484378776602;0.012513611683729088;1.060796519430693;1.010009408091089;10.000060288612271;1.2503791826003658;0.03501591377233616;0.0350160209430462;0.9427004956783873;-0.033008998302134177;0.9432613698353245;1.0099968847450647
74.54638;1.0599772632820834;0.9997624754180484;0.9431777523977147;0.0132644840543267;0.012513612436103468;1.0607967353848462;1.01000940801905;10.000055785826722;1.2503793213732952;0.03501591928575467;0.03501602283526275;0.9427003828067028;-0.03300899830298055;0.94326126026707;1.0099968604074578
74.55638;1.0599773582885952;0.9997623947955023;0.9431776536812763;0.013264483741872822;0.012513613253637035;1.0607969434055464;1.0100094035614773;10.00005125411985;1.2503794654477873;0.03501592495604781;0.03501602481794107;0.9427002656927587;-0.03300899830273755;0.9432611536812284;1.0099968413167644
74.56638;1.0599774470858836;0.9997623182006908;0.9431775480202921;0.013264483443448553;0.012513614136230762;1.0607971429124476;1.010009395342344;10.000046697173207;1.2503796144735988;0.0350159307712294;0.03501602690294283;0.9427001441268819;-0.03300899830150551;0.9432610505907867;1.009996827574177
74.57638;1.0599775299187733;0.9997622455498868;0.9431774351902518;0.01326448316000593;0.012513615084821702;1.0607973333759553;1.010009384010551;10.000042116900218;1.2503797680674253;0.035015936714547564;0.0350160291001928;0.9427000180649124;-0.03300899829938828;0.9432609513534511;1.0099968192201803
74.58638;1.0599776069976534;0.9997621768053994;0.9431773150485093;0.013264482891394975;0.012513616099627225;1.0607975144189667;1.0100093701877602;10.00003751415642;1.2503799258494779;0.035015942766226306;0.035016031418556914;0.9426998875588497;-0.03300899829646245;0.9432608561688326;1.0099968162811341
74.59638;1.0599776785660295;0.999762111997961;0.9431771876310667;0.01326448263700022;0.012513617179822358;1.06079768586017;1.0100093545149105;10.000032890060004;1.2503800874547393;0.035015948906056915;0.03501603386682338;0.9426997526858545;-0.03300899829276268;0.9432607652273909;1.0099968188330257
74.60638;1.0599777449440149;0.9997620511804137;0.9431770531626832;0.01326448239588864;0.01251361832403438;1.0607978476658066;1.0100093376732913;10.000028246418156;1.2503802524949592;0.03501595511598992;0.03501603645256146;0.9426996135413411;-0.03300899828828405;0.9432606787662574;1.0099968269831203
74.61638;1.059977806547153;0.9997619944201962;0.9431769120119862;0.013264482166011862;0.01251361953025671;1.0607979999177193;1.010009320338934;10.000023585274434;1.2503804205440872;0.03501596138125448;0.03501603917849908;0.9426994702722822;-0.03300899828299689;0.9432605969981182;1.0099968408067816
74.62638;1.0599778638876014;0.9997619418589216;0.9431767646353275;0.013264481943877991;0.01251362079569186;1.0607981428213484;1.0100093031512667;10.000018908520289;1.2503805911853474;0.035015967689416526;0.03501604204016479;0.942699323115507;-0.03300899827687176;0.9432605200748958;1.00999686033242
74.63638;1.0599779175464543;0.9997618937637852;0.9431766115210588;0.013264481725774843;0.012513622117330167;1.0607982767205648;1.0100092867688462;10.000014218267713;1.2503807640852795;0.03501597403047472;0.03501604502809124;0.9426991724244032;-0.033008998269890864;0.9432604481531499;1.0099968855521302
74.64638;1.059977968097966;0.9997618505153082;0.9431764531584894;0.013264481509391357;0.012513623492533361;1.060798402081498;1.0100092719474212;10.000009517635617;1.2503809390710527;0.03501598039809836;0.03501604813159625;0.9426990186376326;-0.03300899826204283;0.943260381477018;1.0099969164335283
74.65638;1.0599780160251076;0.9997618125090095;0.9431762900338059;0.013264481294407923;0.012513624918867632;1.0607985194328877;1.01000925950737;10.000004811025322;1.2503811161416876;0.035015986788844704;0.03501605133913181;0.9426988622154537;-0.03300899825333417;0.9432603203523433;1.009996952970765
74.66638;1.0599780617304024;0.9997617800054703;0.943176122640627;0.013264481082337356;0.012513626393673306;1.0607986293128817;1.0100092502351998;10.000000103680229;1.2503812953799764;0.03501599320050279;0.03501605463631886;0.942698703607009;-0.033008998243815306;0.9432602650296684;1.0099969952524055
74.67638;1.059978105618167;0.9997617530594647;0.9431759514919862;0.0132644808762635;0.012513627913833494;1.0607987322541466;1.0100092448124718;9.999995401013853;1.2503814768945083;0.03501599963268751;0.035016058004939975;0.9426985432231841;-0.033008998233575684;0.9432602156672368;1.0099970434410963
74.68638;1.0599781480892232;0.999761731592055;0.9431757771149389;0.013264480680399513;0.012513629475764163;1.0607988287509937;1.0100092437680241;9.999990708439432;1.2503816608840577;0.035016006087922484;0.03501606142356281;0.9426983814310381;-0.033008998222698316;0.9432601724050627;1.009997097672508
74.69638;1.0599781894179285;0.9997617155178493;0.9431756000310841;0.013264480499829225;0.012513631075505948;1.060798919141539;1.0100092474546283;9.999986031755938;1.2503818476978779;0.03501601256967257;0.03501606487045183;0.9426982185777147;-0.033008998211225334;0.9432601353985226;1.0099971580280651
74.70638;1.059978229697815;0.9997617048368147;0.943175420733013;0.013264480340307794;0.012513632709044636;1.0607990034984076;1.0100092560787564;9.999981377249629;1.2503820377887724;0.035016019078829466;0.035016068327175895;0.9426980549614387;-0.033008998199163975;0.9432601047761168;1.009997224560973
74.71638;1.0599782689660149;0.9997616996499239;0.9431752396501824;0.013264480207182482;0.01251363437293955;1.0607990817020243;1.010009269790083;9.999976751282823;1.250382231672626;0.03501602561289921;0.03501607177849397;0.9426978908091622;-0.0330089981865079;0.9432600806220753;1.0099972972664464
74.72638;1.0599783073475115;0.9997617000934446;0.9431750571105096;0.013264480104684888;0.012513636064701477;1.060799153670369;1.010009288724518;9.999972159874677;1.2503824299651654;0.035016032168926126;0.035016075210700284;0.9426977263186158;-0.033008998173248975;0.9432600630062759;1.0099973760502026
74.73638;1.0599783450586902;0.9997617062246829;0.943174873328937;0.013264480036724539;0.012513637782808364;1.0607992195430818;1.0100093129538898;9.99996760839438;1.2503826333915178;0.03501603874722083;0.03501607861494553;0.9426975616222633;-0.03300899815937499;0.9432600519745107;1.009997460694004
74.74638;1.0599783823232152;0.9997617179343093;0.9431746884572189;0.013264480007323552;0.012513639526475245;1.060799279697942;1.0100093424785936;9.999963101260116;1.2503828426876928;0.03501604535118629;0.03501608199146891;0.9426973966932344;-0.03300899814486582;0.9432600474606716;1.0099975507806676
74.75638;1.0599784192923154;0.9997617349883776;0.9431745026570928;0.013264480019885241;0.012513641294905498;1.060799334671652;1.0100093772805288;9.999958642009386;1.250383058389269;0.03501605198314536;0.035016085347152344;0.9426972313770985;-0.03300899812969822;0.9432600492002922;1.0099976456889126
74.76638;1.0599784559943837;0.9997617571662627;0.9431743161104874;0.013264480076632086;0.012513643086520799;1.0607993850716024;1.0100094173219347;9.999954233828987;1.25038328060762;0.0350160586423688;0.035016088689954275;0.9426970655068403;-0.033008998113862716;0.9432600567083882;1.009997744715336
74.77638;1.059978492344743;0.9997617843567438;0.9431741289854291;0.013264480178807346;0.012513644898984018;1.0607994314729765;1.0100094624867813;9.999949880083525;1.2503835089876343;0.03501606532759249;0.03501609202646232;0.9426968989448234;-0.03300899809738221;0.9432600693108029;1.0099978472211208
74.78638;1.0599785282154623;0.9997618165635581;0.9431739414076346;0.013264480327019311;0.01251364672961384;1.0607994743415063;1.0100095125255548;9.99994558476811;1.2503837428436642;0.03501607203965575;0.03501609536275647;0.942696731552213;-0.03300899808031011;0.9432600861827273;1.0099979527163048
74.79638;1.0599785635196288;0.9997618538531831;0.9431737534230431;0.013264480520904516;0.012513648575288857;1.060799514010542;1.0100095670420404;9.999941352223372;1.25038398130814;0.03501607878120987;0.03501609870592803;0.9426965631831611;-0.03300899806271036;0.9432601063751123;1.0099980608563763
74.80638;1.0599785982738266;0.9997618963111681;0.9431735649747394;0.01326448075833442;0.01251365043190044;1.060799550706797;1.0100096255230493;9.999937185743205;1.2503842234501683;0.03501608555444476;0.035016102065309855;0.942696393739074;-0.03300899804462959;0.9432601288929737;1.0099981713619541
74.81638;1.0599786326018272;0.9997619440046596;0.9431733759105858;0.013264481035226587;0.01251365229417721;1.0607995846167733;1.010009687351965;9.999933086789646;1.2503844683415117;0.03501609235883696;0.035016105453281404;0.9426962232243207;-0.033008998026078595;0.9432601528335446;1.0099982839482597
74.82638;1.0599786666781705;0.9997619969250645;0.9431731860106058;0.013264481346128053;0.012513654156430243;1.060799615912329;1.0100097517918125;9.999929055653473;1.250384715037109;0.03501609918951149;0.03501610888258084;0.94269605173097;-0.033008998007058074;0.9432601774719492;1.0099983983116794
74.83638;1.059978700673925;0.9997620549481938;0.9431729950594637;0.013264481684846036;0.01251365601330412;1.060799644720506;1.0100098180150376;9.99992509238094;1.2503849625621841;0.03501610603669135;0.035016112360528935;0.9426958793570909;-0.033008997987609555;0.9432602022585141;1.0099985141427184
74.84638;1.0599787347137748;0.999762117789198;0.9431728029037106;0.013264482044965073;0.01251365785939298;1.0607996710776413;1.0100098851833705;9.99992119746559;1.2503852099937078;0.0350161128874033;0.03501611588690282;0.9426957061714372;-0.03300899796783927;0.9432602268288416;1.0099986311733773
74.85638;1.0599787688070286;0.9997621849867474;0.9431726093724327;0.01326448242028143;0.012513659688799878;1.060799694885913;1.010009952503463;9.999917372583848;1.2503854565660353;0.03501611972804455;0.03501611945929903;0.9426955322821219;-0.03300899794791009;0.9432602510313086;1.0099987492267688
74.86638;1.0599788028418033;0.9997622559933539;0.9431724141402134;0.013264482804706238;0.012513661495947242;1.0607997159695237;1.01001001926439;9.99991362097368;1.250385701668443;0.035016126544481885;0.03501612308050451;0.942695357872286;-0.033008997928011645;0.943260274836974;1.0099988682049597
74.87638;1.059978836749902;0.9997623302805461;0.9431722167464455;0.013264483191705891;0.012513663277019435;1.0607997342406266;1.010010084899765;9.999909947025484;1.2503859447261048;0.035016133318843984;0.03501612675916292;0.9426951831052361;-0.033008997908320195;0.9432602981746988;1.0099989880544078
74.88638;1.0599788707036317;0.9997624073791359;0.9431720167726672;0.013264483574293825;0.012513665030536303;1.0607997497910941;1.0100101490369913;9.999906355440709;1.2503861850827984;0.03501614002660447;0.03501613050478387;0.9426950080429798;-0.03300899788897724;0.9432603209076263;1.009999108777391
74.89638;1.0599789051080963;0.9997624868742877;0.9431718139902715;0.013264483946574824;0.012513666756481055;1.06079976280278;1.0100102114563219;9.999902850178149;1.2503864219887382;0.03501614663846227;0.03501613432469772;0.942694832715401;-0.033008997870083906;0.9432603429582883;1.009999230483349
74.90638;1.0599789404442985;0.9997625683912268;0.9431716083772528;0.01326448430604767;0.012513668455281252;1.0607997733973933;1.0100102719862902;9.999899433730903;1.25038665468981;0.0350161531260823;0.03501613822510327;0.9426946572254157;-0.03300899785169064;0.9432603643941966;1.0099993533918232
74.91638;1.0599789771958927;0.9997626515972666;0.9431714000590966;0.013264484654305382;0.012513670127279556;1.0607997815756645;1.0100103304377026;9.999896107952168;1.2503868825394622;0.035016159466601374;0.035016142214108044;0.9426944817695141;-0.033008997833807854;0.9432603853760616;1.0099994777193633
74.92638;1.059979015897877;0.9997627361823946;0.9431711892705649;0.013264484995172672;0.012513671771970289;1.0607997872449029;1.010010386596369;9.99989287555403;1.2503871050563575;0.035016165643086586;0.03501614630478725;0.9426943066431938;-0.033008997816443876;0.9432604060254155;1.009999603540275
74.93638;1.059979057210104;0.9997628218387314;0.9431709763489389;0.013264485332014084;0.012513673387528963;1.0607997902840944;1.0100104402194878;9.99988974008877;1.2503873219070563;0.0350161716425957;0.03501615051633042;0.9426941322368692;-0.03300899779961421;0.9432604263625517;1.0099997307763153
74.94638;1.0599791019160287;0.9997629082969625;0.9431707617165939;0.013264485666638348;0.012513674971657512;1.0607997906540534;1.010010491005207;9.999886704815404;1.2503875328865588;0.03501617745476108;0.03501615487303696;0.9426939589701925;-0.03300899778332317;0.9432604463723568;1.0099998593104131
74.95638;1.0599791508230287;0.999762995387393;0.9431705458428846;0.013264486000000604;0.012513676522859127;1.0607997885014926;1.0100105385764473;9.999883772038991;1.250387737928839;0.035016183071053336;0.03501615940118936;0.9426937872793569;-0.03300899776757857;0.9432604661217433;1.0099999890769888
74.96638;1.0599792046690562;0.9997630831142819;0.9431703291891593;0.013264486332944652;0.012513678039874233;1.0607997841402497;1.0100105825043846;9.999880943272998;1.2503879370778654;0.03501618848402117;0.03501616412345026;0.9426936176749694;-0.03300899775242827;0.9432604858554061;1.0100001200631363
74.97638;1.0599792640571462;0.9997631716821753;0.9431701121653691;0.013264486666692742;0.012513679519569604;1.060799777966099;1.0100106223149263;9.999878219989505;1.2503881304489044;0.035016193686545405;0.03501616905429352;0.9426934506726846;-0.03300899773795827;0.9432605059658234;1.0100002522549076
74.98638;1.059979329371652;0.9997632613892674;0.9431698951296833;0.013264487003579383;0.012513680956569566;1.060799770411512;1.0100106574654917;9.999875604172715;1.2503883182453952;0.035016198670851005;0.035016174199341596;0.9426932866510738;-0.03300899772425659;0.9432605268401414;1.010000385582577
74.99638;1.0599794007738832;0.999763352517466;0.9431696783818482;0.013264487346593119;0.012513682344983297;1.0607997618965705;1.01001068739274;9.9998730980975;1.250388500759334;0.03501620342851363;0.0350161795563669;0.9426931259145775;-0.033008997711390986;0.9432605487590717;1.0100005199370694
75.00638;1.059979478324537;0.9997634453622651;0.9431694621293322;0.01326448769760754;0.012513683679250317;1.0607997527966617;1.0100107116626371;9.999870704197512;1.2503886783295202;0.03501620795066693;0.035016185115022136;0.942692968903136;-0.0330089976994096;0.9432605719258392;1.01000065525338
75.01638;1.0599795620953878;0.9997635403268892;0.9431692464931075;0.013264488056432556;0.01251368495402759;1.060799743473971;1.0100107300688441;9.99986842564407;1.250388851364334;0.0350162122253182;0.0350161908566578;0.9426928162209242;-0.03300899768834977;0.9432605965464297;1.0100007915584113
75.02638;1.0599796521636558;0.9997636379565633;0.9431690315319301;0.013264488420746208;0.012513686164877837;1.0607997343071345;1.010010742550291;9.999866266430896;1.2503890204036816;0.035016216234502046;0.03501619675775247;0.942692668431602;-0.03300899767825282;0.9432606228525913;1.010000928926204
75.03638;1.0599797485316904;0.9997637389228368;0.9431688172323449;0.01326448878614154;0.012513687308659401;1.0607997256930914;1.0100107490490122;9.99986423034686;1.250389186043749;0.03501621995605206;0.03501620279444086;0.9426925258912581;-0.033008997669173125;0.9432606510567085;1.0100010674190916
75.04638;1.059979851103031;0.999763843981405;0.9431686035425251;0.01326448914688001;0.012513688382674549;1.0607997180048516;1.010010749490477;9.999862320174003;1.2503893487499829;0.035016223367993024;0.035016208944198386;0.9426923887508892;-0.03300899766117417;0.9432606813108229;1.0100012071008553
75.05638;1.0599799597419077;0.9997639538752715;0.9431683905044638;0.01326448949695396;0.012513689384324228;1.0607997114819745;1.010010743790625;9.999860537556613;1.2503895087591257;0.03501622645075613;0.0350162151864419;0.9426922570184391;-0.033008997654324024;0.9432607136781644;1.010001348062071
75.06638;1.0599800743191066;0.9997640692321575;0.9431681783654232;0.013264489830686153;0.012513690312365084;1.060799706182083;1.010010731818744;9.999858882524032;1.2503896661350085;0.03501622918567721;0.0350162215028504;0.942692130633076;-0.03300899764869482;0.9432607480944918;1.0100014903880776
75.07638;1.059980194716668;0.9997641905001874;0.9431679675732211;0.013264490143057691;0.01251369116830739;1.060799702057551;1.0100107134763727;9.999857352796077;1.250389820890356;0.035016231551121955;0.03501622787514089;0.9426920095435496;-0.03300899764435238;0.9432607843311451;1.0100016341182922
75.08638;1.0599803208354557;0.9997643179119746;0.9431677587341779;0.013264490429609858;0.0125136919559681;1.0607996990217794;1.0100106887968157;9.999855944080897;1.2503899730752364;0.035016233521217396;0.03501623428129123;0.942691893724751;-0.03300899764132933;0.9432608220097151;1.0100017792492189
75.09638;1.0599804526012242;0.9997644514772005;0.9431675525743848;0.013264490686043094;0.01251369267964364;1.0607996970001805;1.0100106578656418;9.999854651058394;1.2503901228300804;0.035016235071066326;0.0350162406952221;0.942691783138219;-0.03300899763960566;0.9432608607144586;1.0100019257751542
75.10638;1.0599805899177648;0.999764591011419;0.9431673498372082;0.013264490908004545;0.012513693342913792;1.0607996960220363;1.010010620668309;9.99985346755621;1.2503902703718666;0.03501623618308624;0.03501624709044685;0.9426916776827774;-0.0330089976391127;0.943260900108874;1.0100020737345254
75.11638;1.0599807325927348;0.9997647361953534;0.9431671511522202;0.013264491091079626;0.012513693948568024;1.0607996962652138;1.010010577007404;9.999852386036272;1.2503904158644366;0.03501623684800289;0.03501625344264497;0.9426915771680509;-0.033008997639753304;0.9432609399243923;1.0100022231998722
75.12638;1.059980880306019;0.9997648866258362;0.9431669569942126;0.01326449123097757;0.01251369449904371;1.0607996980243186;1.0100105265285966;9.99985139749393;1.250390559327096;0.03501623706331358;0.03501625973064635;0.9426914813388787;-0.03300899764143357;0.9432609798758721;1.0100023741960038
75.13638;1.0599810325984176;0.9997650418366719;0.9431667677156069;0.013264491323667856;0.012513694996826136;1.060799701623601;1.01001046884164;9.999850491804288;1.2503907006571606;0.03501623683350375;0.035016265937781815;0.942691389913514;-0.03300899764408323;0.9432610196445324;1.0100025266724861
75.14638;1.059981188846869;0.9997652012725187;0.9431665835543002;0.01326449136533263;0.012513695444361648;1.0607997072955397;1.0100104036190445;9.999849658123882;1.250390839659946;0.03501623616923689;0.035016272051520254;0.9426913025995086;-0.03300899764764582;0.9432610589606157;1.0100026805782025
75.15638;1.0599813482625622;0.9997653642192447;0.9431664046579831;0.013264491352311029;0.012513695843970806;1.0607997151475206;1.0100103305924717;9.999848885459732;1.2503909761080472;0.03501623508335187;0.03501627806001664;0.9426912191135257;-0.03300899765205945;0.9432610977084064;1.0100028358834412
75.16638;1.0599815099237446;0.9997655297817409;0.9431662311775075;0.013264491280888056;0.012513696198626313;1.0607997252338082;1.0100102495106227;9.999848163630782;1.25039110984281;0.03501623358840978;0.03501628394872494;0.9426911392136728;-0.03300899765726056;0.9432611359535362;1.0100029925156673
75.17638;1.0599816728181248;0.9997656969992845;0.9431660633343967;0.01326449114704847;0.012513696512711623;1.0607997375718503;1.0100101601292417;9.999847484121652;1.2503912408036486;0.03501623169739446;0.03501628970050964;0.9426910627087618;-0.033008997663203074;0.9432611738801621;1.0100031503313567
75.18638;1.0599818359214772;0.9997658650322766;0.9431659014251659;0.013264490946834653;0.012513696791275949;1.060799752095389;1.0100100622338495;9.999846839905551;1.250391368982142;0.035016229423235824;0.03501629529761811;0.94269098941137;-0.03300899766984895;0.9432612117321465;1.010003309146772
75.19638;1.0599819983203767;0.9997660332236886;0.9431657458511834;0.013264490676927641;0.012513697038706266;1.0607997686517645;1.0100099556851063;9.999846224448515;1.250391494396297;0.035016226777600946;0.03501630072237437;0.9426909190640984;-0.03300899767712806;0.9432612498077232;1.0100034687794617
75.20638;1.059982159293032;0.9997662009997883;0.9431655971644907;0.013264490334393437;0.012513697258685954;1.0607997869990167;1.0100098404919848;9.999845631107021;1.2503916171113507;0.035016223772043484;0.03501630595599199;0.9426908513359661;-0.03300899768492925;0.9432612884394111;1.0100036290964254
75.21638;1.0599823182820212;0.9997663678137313;0.9431654560363011;0.01326448991612661;0.012513697455493588;1.0607998067794082;1.0100097168953903;9.999845052902293;1.2503917372933386;0.035016220419888056;0.035016310975206244;0.9426907859208543;-0.03300899769313473;0.9432613279362326;1.0100037900712717
75.22638;1.059982474807926;0.9997665332345561;0.9431653231745953;0.013264489418934333;0.012513697635243558;1.060799827561482;1.0100095853820694;9.999844481779101;1.2503918552577302;0.03501621673626847;0.035016315749357915;0.9426907226160374;-0.033008997701628955;0.9432613685543559;1.0100039517967938
75.23638;1.0599826284277922;0.9997666970237375;0.9431651992622622;0.013264488840071347;0.012513697805894371;1.060799848944848;1.0100094465729057;9.999843908228577;1.2503919714574228;0.03501621273733462;0.03501632024223561;0.9426906612880602;-0.03300899771026725;0.9432614104765065;1.0100041144201055
75.24638;1.0599827787618685;0.999766859087022;0.9431650849209923;0.013264488177816934;0.01251369797607447;1.0607998706255086;1.0100093010962488;9.999843322347092;1.250392086432897;0.03501620843964173;0.035016324417136785;0.9426906017887078;-0.03300899771885947;0.9432614537683285;1.0100042780663308
75.25638;1.0599829255466826;0.9997670194155264;0.9431649806988479;0.013264487431402055;0.012513698153314809;1.060799892385389;1.0100091495695651;9.999842715032328;1.2503922007743187;0.03501620385811955;0.03501632824089769;0.9426905438834641;-0.03300899772718424;0.9432614984047238;1.0100044428196584
75.26638;1.0599830686681104;0.9997671780645728;0.9431648870901306;0.0132644865998121;0.012513698342876894;1.0607999140640596;1.0100089926358797;9.999842078111724;1.250392315049753;0.035016199003333616;0.03501633168551066;0.9426904872167133;-0.03300899773501623;0.9432615443833048;1.0100046087619095
75.27638;1.0599832081087284;0.9997673350850955;0.9431648045799442;0.013264485680333235;0.012513698548302317;1.0607999355866697;1.0100088309663153;9.99984140420696;1.2503924297177786;0.035016193880189755;0.035016334727930774;0.9426904313267179;-0.033008997742150326;0.9432615917878664;1.010004776007811
75.28638;1.0599833438640565;0.9997674904483688;0.9431647336529752;0.013264484668378197;0.012513698772322794;1.060799957041385;1.0100086652166331;9.999840686987428;1.250392545171702;0.035016188488520825;0.03501633734986313;0.9426903756792959;-0.03300899774841118;0.9432616407606582;1.0100049446737
75.29638;1.0599834759585334;0.9997676440487658;0.9431646747457275;0.01326448355914957;0.012513699016568442;1.0607999786998772;1.0100084959710278;9.999839921288485;1.2503926618662173;0.0350161828260595;0.03501633953916339;0.942690319728262;-0.03300899775365212;0.9432616914953035;1.0100051148181337
75.30638;1.05998360450266;0.9997677957163569;0.9431646282189187;0.013264482349632453;0.012513699280757592;1.0608000009507357;1.0100083237301176;9.999839103208146;1.250392780302537;0.03501617689224185;0.03501634129173224;0.9426902630298871;-0.03300899775774629;0.943261744264715;1.0100052863801405
75.31638;1.0599837296676962;0.9997679451540021;0.9431645943451462;0.013264481039130848;0.01251369956245432;1.060800024237574;1.0100081489570865;9.999838230735017;1.2503929008788828;0.0350161706892111;0.03501634261120793;0.9426902053533185;-0.033008997760578036;0.9432617993742797;1.0100054591109222
75.32638;1.0599838516062854;0.9997680918705205;0.9431645732683361;0.01326447962877333;0.012513699858065396;1.0608000490081295;1.0100079721128536;9.999837304163261;1.2503930238282914;0.035016164220151635;0.035016343506929316;0.9426901467161699;-0.033008997762054654;0.9432618570664334;1.0100056326161169
75.33638;1.0599839704053882;0.9997682352032331;0.9431645650055245;0.013264478121128138;0.012513700164293848;1.0608000756283966;1.01000779363162;9.99983632563363;1.2503931493028178;0.035016157488295244;0.03501634399178388;0.9426900873443588;-0.03300899776213607;0.9432619174889021;1.0100058065177864
75.34638;1.0599840860868155;0.9997683743973276;0.9431645695190074;0.013264476519890059;0.012513700478412102;1.0608001043210111;1.0100076138765355;9.999835298606428;1.2503932774736752;0.035016150496521535;0.03501634407950801;0.9426900275858883;-0.033008997760859096;0.9432619807186188;1.0100059805455264
75.35638;1.0599841986100647;0.9997685086813208;0.9431645867615361;0.013264474829426708;0.012513700797474209;1.060800135194435;1.0100074331214843;9.99983422777981;1.250393408577867;0.035016143245748026;0.03501634378248736;0.94268996783497;-0.033008997758333436;0.943262046815308;1.0100061544957313
75.36638;1.0599843078799511;0.9997686373203831;0.9431646166472724;0.01326447305453098;0.012513701117827134;1.0608001683363406;1.0100072515581753;9.999833118784553;1.2503935428702442;0.035016135734175065;0.035016343110984255;0.9426899085038442;-0.03300899775471645;0.9432621158846352;1.0100063281597635
75.37638;1.0599844137900762;0.9997687596741445;0.9431646590084759;0.013264471200208827;0.012513701435451708;1.0608002038808695;1.010007069315197;9.999831977610121;1.2503936804606983;0.035016127959223195;0.03501634207329286;0.9426898500197861;-0.03300899775019397;0.9432621880654246;1.0100065012675246
75.38638;1.0599845162606945;0.9997688752596527;0.9431647135977903;0.013264469270866133;0.012513701746336838;1.0608002419910272;1.0100068864925653;9.999830810802068;1.250393821158146;0.0350161199197503;0.03501634067698835;0.9426897928122289;-0.033008997744965685;0.9432622634584585;1.0100066734427808
75.39638;1.0599846152242212;0.9997689837375646;0.9431647801582426;0.013264467269601439;0.012513702046898476;1.0608002828501004;1.0100067031771414;9.999829626204624;1.2503939644547541;0.03501611161637779;0.03501633892959991;0.9426897372222638;-0.03300899773923455;0.9432623421074128;1.010006844192131
75.40638;1.0599847106026394;0.9997690848347293;0.9431648585184225;0.013264465198558468;0.012513702334942901;1.0608003267170931;1.0100065194079744;9.999828432617969;1.250394109668975;0.03501610305032549;0.03501633683789742;0.9426896833914086;-0.03300899773321637;0.9432624240450022;1.0100070129446164
75.41638;1.059984802331245;0.9997691783241829;0.9431649486253008;0.013264463059564812;0.012513702609859692;1.060800373903183;1.0100063351712514;9.999827238452388;1.2503942561527885;0.03501609422188542;0.03501633440814883;0.9426896312992747;-0.03300899772715623;0.943262509363528;1.0100071791092955
75.42638;1.059984890362751;0.9997692640694414;0.9431650504834775;0.01326446085437777;0.012513702871436687;1.0608004246678169;1.01000615046397;9.999826050956347;1.250394403404032;0.03501608512980321;0.03501633164631806;0.9426895808730942;-0.03300899772132819;0.943262598250384;1.0100073420962394
75.43638;1.0599849746081471;0.9997693420192142;0.9431651640421518;0.013264458585029577;0.012513703118680882;1.0608004792347856;1.0100059653513083;9.999824876271115;1.2503945509871068;0.03501607577144655;0.03501632855661783;0.942689532017865;-0.03300899771601983;0.9432626909377989;1.0100075013293008
75.44638;1.0599850549195604;0.9997694121223375;0.9431652891458252;0.013264456254045489;0.012513703349546976;1.0608005379555778;1.0100057799823199;9.99982371977315;1.2503946983399903;0.03501606614358415;0.03501632514217396;0.9426894846072149;-0.03300899771151113;0.9432627876264081;1.0100076563079279
75.45638;1.059985131160365;0.9997694743023136;0.9431654256243537;0.013264453864051846;0.012513703561546232;1.0608006014449671;1.010005594572824;9.999822586235005;1.2503948446427309;0.03501605624554925;0.035016321408306635;0.9426894384753449;-0.033008997708062086;0.9432628884601487;1.0100078066835216
75.46638;1.0599852032731336;0.9997695285328216;0.9431655733726612;0.013264451417901208;0.012513703752322936;1.0608006705546362;1.0100054093688091;9.999821479484206;1.2503949888087964;0.035016046081986184;0.035016317363845466;0.9426893934225874;-0.033008997705916275;0.9432629935484467;1.0100079522769878
75.47638;1.0599852712791888;0.9997695748358448;0.9431657322858774;0.013264448920147439;0.012513703919585388;1.0608007462269295;1.010005224632055;9.999820402415727;1.2503951295663138;0.03501603566062263;0.035016313019742604;0.9426893492432361;-0.03300899770529549;0.9432631029826811;1.0100080930170536
75.48638;1.0599853352455941;0.9997696131627222;0.9431659021604548;0.013264446378451545;0.012513704061387307;1.0608008293546096;1.010005040672576;9.999819357622593;1.2503952655965964;0.03501602498887995;0.03501630838780885;0.9426893057303156;-0.03300899770638953;0.943263216804616;1.0100082288938894
75.49638;1.059985395274479;0.9997696433309509;0.9431660826287339;0.013264443803410495;0.012513704176811835;1.060800920688575;1.010004857880213;9.999818347673937;1.2503953956571827;0.03501601407280348;0.03501630348008197;0.9426892626561877;-0.03300899770937901;0.9432633349703509;1.0100083599730627
75.50638;1.05998545148883;0.9997696650713298;0.9431662730958793;0.013264441207128322;0.012513704266348725;1.0608010208243595;1.010004676712816;9.999817375311437;1.2503955185813367;0.035016002917187095;0.03501629830745308;0.9426892197584263;-0.03300899771445518;0.9432634573635623;1.0100084863919416
75.51638;1.0599855039995274;0.9997696780780033;0.9431664727433974;0.013264438601508334;0.012513704332401765;1.0608011302570035;1.0100044976810911;9.999816443775469;1.250395633174388;0.035015991528837574;0.03501629287892457;0.9426891767338559;-0.03300899772178264;0.9432635838194232;1.010008608367516
75.52638;1.0599855529427764;0.9997696819908554;0.9431666806043484;0.013264435997077311;0.012513704379687745;1.060801249376946;1.010004321357198;9.999815556485471;1.250395738232741;0.03501597992102115;0.035016287202112625;0.9426891332635196;-0.03300899773144727;0.9432637141306123;1.0100087262029833
75.53638;1.0599855985940416;0.9997696763797832;0.9431668956256797;0.013264433403249586;0.012513704414896831;1.060801378408571;1.0100041483854745;9.999814716323911;1.2503958327483102;0.03501596811257146;0.03501628128296844;0.9426890890437766;-0.03300899774345127;0.9432638480784435;1.0100088401905976
75.54638;1.059985641353094;0.999769660844247;0.943167116756416;0.013264430829422582;0.012513704445737397;1.0608015174037162;1.0100039795087394;9.99981392518181;1.2503959160562321;0.03501595612402341;0.0350162751252687;0.9426890437837406;-0.033008997757744275;0.9432639854858821;1.0100089505102323
75.55638;1.059985681547081;0.9997696351550391;0.9431673430859076;0.013264428284648432;0.01251370447950061;1.0608016662703563;1.0100038155693003;9.99981318414418;1.2503959878085655;0.035015943976379034;0.035016268729748015;0.9426889971967789;-0.03300899777424785;0.9432641262004722;1.0100090572117182
75.56638;1.0599857192999051;0.9997695992474388;0.9431675739008512;0.013264425776040343;0.012513704521779195;1.0608018247352635;1.0100036573846949;9.999812494404988;1.250396047884432;0.035015931690262014;0.03501626209242826;0.9426889489603982;-0.033008997792870344;0.943264269987278;1.0100091601959174
75.57638;1.059985754570204;0.9997695531014826;0.9431678086473896;0.01326442330827877;0.012513704576382779;1.0608019922046739;1.0100035055961862;9.999811857727067;1.2503960963152663;0.03501591928446871;0.03501625520582725;0.9426888986709949;-0.033008997813530866;0.9432644164700424;1.0100092591871344
75.58638;1.059985787226787;0.9997694967026786;0.9431680469161297;0.013264420884605284;0.012513704646395242;1.060802167665359;1.0100033606399266;9.999811275788923;1.2503961332271158;0.03501590677758692;0.0350162480624332;0.9426888459183085;-0.0330089978361702;0.9432645652126663;1.0100093537717048
75.59638;1.059985817087246;0.9997694300827948;0.9431682884206396;0.01326441850792266;0.012513704734981038;1.0608023497993855;1.010003222760192;9.999810749828818;1.250396158773875;0.03501589419126832;0.03501624065527989;0.9426887904144249;-0.033008997860728466;0.9432647158300516;1.010009443502328
75.60638;1.059985843904207;0.9997693533372088;0.9431685329142646;0.013264416180524307;0.01251370484506415;1.060802537205409;1.0100030920057288;9.999810281176462;1.2503961730631157;0.035015881551283996;0.035016232978065734;0.9426887320318843;-0.03300899788712515;0.9432648680250867;1.0100095280003047
75.61638;1.05998586730873;0.999769266643292;0.9431687801276869;0.013264413902571659;0.01251370497883556;1.0608027285344401;1.0100029682836205;9.99980987166117;1.2503961761568163;0.03501586888738375;0.03501622502865613;0.9426886707578207;-0.03300899791525678;0.943265021625191;1.010009607025317
75.62638;1.0599858867919052;0.9997691702993993;0.94316902976729;0.01326441167148569;0.01251370513795264;1.0608029225398736;1.0100028514273303;9.999809523451578;1.2503961681511775;0.035015856232342595;0.03501621681014259;0.9426886066169234;-0.033008997944988974;0.9432651766224401;1.0100096805201622
75.63638;1.0599859017540811;0.9997690646901097;0.9431692815271818;0.013264409482875189;0.012513705323623921;1.0608031180857274;1.0100027412224533;9.999809238326057;1.2503961492190085;0.03501584361801875;0.03501620832676347;0.9426885396165012;-0.03300899797614973;0.9432653330956027;1.0100097486314135
75.64638;1.0599859115734243;0.9997689501631224;0.9431695350949821;0.013264407331539177;0.012513705536386156;1.0608033141570348;1.010002637493358;9.999809017028284;1.2503961195944053;0.035015831071544955;0.03501619958161717;0.9426884697292133;-0.03300899800853532;0.9432654910903355;1.010009811697761
75.65638;1.0599859156502398;0.9997688269762405;0.9431697901609513;0.013264405212023019;0.012513705776328392;1.0608035099380067;1.0100025402335688;9.999808859838842;1.250396079576008;0.03501581861541146;0.03501619057749362;0.9426883968522335;-0.03300899804191955;0.9432656505746441;1.0100098702133364
75.66638;1.0599859133723375;0.9997686953782321;0.9431700464427433;0.01326440311913048;0.012513706043575686;1.0608037049061378;1.010002449640542;9.999808767711754;1.2503960295862118;0.03501580626833651;0.03501618131707009;0.9426883207475154;-0.03300899807606857;0.9432658113786914;1.01000992482841
75.67638;1.0599859040238049;0.9997685556862005;0.9431703037255125;0.01326440104852982;0.012513706338937267;1.0608038987887138;1.0100023660825226;9.99980874258667;1.2503959702393976;0.035015794044200084;0.035016171803474376;0.9426882410568902;-0.033008998110763264;0.9432659731378293;1.0100099763628467
75.68638;1.0599858867821201;0.9997684082815013;0.9431705619037991;0.013264398997120523;0.012513706664451297;1.06080409137992;1.0100022900406291;9.99980878696637;1.250395902327809;0.03501578195084765;0.03501616204137543;0.9426881574123814;-0.03300899814581326;0.943266135345969;1.0100100257397495
75.69638;1.0599858608583819;0.9997682535823151;0.9431708210004361;0.013264396962710595;0.012513707022706681;1.060804282411073;1.0100022219956317;9.999808903220279;1.2503958267474606;0.035015769990686764;0.035016152036324064;0.9426880695500927;-0.033008998181048466;0.94326629742822;1.0100100738915483
75.70638;1.059985825617768;0.9997680920168697;0.9431710811572518;0.013264394943400652;0.012513707415311305;1.0608044715568499;1.010002162331006;9.999809093068702;1.2503957444268667;0.03501575816248207;0.035016141793064816;0.9426879773438038;-0.033008998216296256;0.9432664587549797;1.0100101216944732
