time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.71638;1.0599857805527955;0.9997679239431816;0.9431713426148232;0.013264392937500995;0.012513707842428423;1.060804658497689;1.010002111339723;9.999809357922096;1.2503956562358904;0.035015746462993165;0.035016131314956817;0.9426878807575185;-0.03300899825136457;0.9432666186804987;1.0100101699088895
75.72638;1.0599857252475333;0.9997677495433996;0.9431716056581447;0.013264390944207238;0.01251370830376077;1.0608048429547718;1.0100020692810412;9.99980969939205;1.2503955629165415;0.03501573488852805;0.03501612060501611;0.9426877797869353;-0.03300899828605292;0.9432667766410712;1.0100102191602833
75.73638;1.0599856594456893;0.999767568801351;0.9431718705137055;0.013264388964068407;0.012513708799176926;1.0608050246649892;1.0100020363817976;9.999810118975201;1.2503954650938358;0.035015723436337166;0.03501610966784267;0.9426876744599962;-0.03300899832018714;0.9432669322099043;1.0100102699946174
75.74638;1.0599855830976552;0.9997673815617879;0.9431721372326412;0.013264386998346206;0.012513709328283391;1.0608052033663817;1.0100020127861755;9.999810617352868;1.2503953633277716;0.03501571210611793;0.03501609851196529;0.9426875648730717;-0.03300899835362761;0.9432670850371313;1.0100103229489594
75.75638;1.0599854963267856;0.9997671876039946;0.9431724056440285;0.01326438504873654;0.012513709890357933;1.0608053788627867;1.010001998544849;9.99981119391916;1.2503952581420361;0.035015700901298234;0.035016087151965185;0.9426874511921178;-0.033008998386246595;0.9432672347876884;1.0100103785246384
75.76638;1.0599853993705468;0.9997669867007752;0.9431726754485168;0.01326438311828779;0.012513710485065301;1.0608055511021193;1.0100019936496867;9.999811846801856;1.2503951499961539;0.03501568982762771;0.035016075608551044;0.9426873336117351;-0.033008998417938876;0.9432673811632881;1.0100104370581147
75.77638;1.0599852925337496;0.9997667786582248;0.9431729463444208;0.013264381211358001;0.01251371111258679;1.0608057201369774;1.0100019980416275;9.999812573253323;1.2503950392615768;0.03501567888978802;0.03501606390673186;0.9426872123432527;-0.03300899844866706;0.9432675238923312;1.0100104986607408
75.78638;1.0599851762115196;0.9997665633207119;0.9431732180703647;0.013264379332082497;0.01251371177257886;1.0608058859705847;1.0100020116064872;9.999813369843482;1.250394926246474;0.03501566808920817;0.03501605207530621;0.9426870876700237;-0.03300899847847987;0.9432676626427464;1.0100105633347969
75.79638;1.0599850509159692;0.9997663405277575;0.9431734904044002;0.013264377483633604;0.012513712463447072;1.0608060484550421;1.0100020342064027;9.99981423244822;1.2503948112057561;0.03501565742375554;0.03501604014786358;0.9426869599944581;-0.03300899850748516;0.9432677969925765;1.0100106311247112
75.80638;1.05998491721659;0.9997661101067158;0.9431737631471315;0.013264375668828559;0.01251371318326346;1.0608062072826316;1.0100020657100173;9.999815156521683;1.2503946943177722;0.03501564688951978;0.035016028161540314;0.9426868298225531;-0.03300899853579647;0.943267926511797;1.0100107021285079
75.81638;1.0599847756884748;0.9997658719493543;0.9431740361082063;0.013264373890521224;0.012513713931264738;1.0608063619847663;1.010002105970178;9.999816137473477;1.2503945756794452;0.03501563648485101;0.03501601615326143;0.9426866977064965;-0.03300899856348936;0.9432680508317854;1.0100107764134298
75.82638;1.0599846269513609;0.9997656260882274;0.9431743091229013;0.013264372151426914;0.012513714708332253;1.0608065119484444;1.010002154758069;9.999817170460284;1.250394455359386;0.03501562621301643;0.035016004157804474;0.9426865641781079;-0.03300899859060487;0.9432681696346641;1.0100108539745063
75.83638;1.059984471762356;0.9997653727294781;0.9431745820505694;0.013264370453929768;0.012513715516228846;1.0608066564681395;1.0100022117183014;9.999818249972211;1.2503943334854704;0.03501561608029891;0.03501599220908568;0.9426864297172528;-0.033008998617181956;0.943268282655244;1.0100109347582324
75.84638;1.0599843110499008;0.9997651122029113;0.9431748547283608;0.013264368799930884;0.01251371635616063;1.0608067948144095;1.0100022764021734;9.999819370118153;1.2503942102495373;0.03501560609371937;0.035015980340845736;0.942686294779775;-0.033008998643274536;0.9432683897133974;1.0100110187024627
75.85638;1.0599841458371495;0.99976484481102;0.9431751269535531;0.013264367190817016;0.012513717227950829;1.0608069263023368;1.0100023483569576;9.999820525492247;1.2503940857836746;0.035015596262623766;0.035015968585073214;0.9426861598552875;-0.03300899866894744;0.9432684906960915;1.0100111057763115
75.86638;1.0599839771493198;0.9997645707449798;0.9431753985270247;0.013264365627317332;0.012513718130645167;1.0608070503079048;1.0100024271794523;9.99982171209792;1.2503939600452214;0.035015586601785366;0.03501595697143977;0.9426860254918628;-0.033008998694273824;0.9432685855003924;1.0100111959977014
75.87638;1.0599838059571252;0.9997642901769407;0.9431756692516853;0.013264364109179343;0.01251371906356679;1.0608071662337628;1.010002512463969;9.999822927931142;1.2503938328164095;0.03501557713259432;0.03501594552853894;0.9426858922866804;-0.033008998719339044;0.9432686740151647;1.0100112893859647
75.88638;1.059983633117506;0.999764003375549;0.943175938856587;0.013264362635346152;0.012513720026730584;1.0608072734983325;1.0100026036777978;9.999824173094835;1.2503937037822819;0.03501556788134772;0.03501593428396126;0.9426857608748185;-0.03300899874424302;0.9432687561983663;1.010011385863707
75.89638;1.0599834593032254;0.9997637107022935;0.9431762069712611;0.013264361204662267;0.012513721020949047;1.060807371565678;1.0100027001102954;9.999825449627266;1.2503935726375635;0.035015558876154394;0.035015923263821094;0.9426856318849587;-0.03300899876910584;0.9432688321885896;1.0100114851820592
75.90638;1.0599832849616597;0.9997634125459577;0.943176473170858;0.013264359816323588;0.012513722048061149;1.0608074600175048;1.0100028009883446;9.99982676077635;1.2503934391489422;0.03501555014458758;0.035015912493499786;0.9426855058705409;-0.0330089987940713;0.9432689023043721;1.0100115869268327
75.91638;1.0599831103311688;0.9997631093158529;0.9431767370157387;0.013264358470012784;0.012513723110607316;1.0608075386477782;1.0100029056187492;9.999828109702667;1.2503933030773067;0.035015541713319935;0.03501590199777647;0.9426853832960614;-0.033008998819299445;0.9432689669482758;1.010011690567418
75.92638;1.059982935506144;0.9997628014504941;0.9431769980866388;0.013264357166187922;0.01251372421062097;1.060807607444151;1.0100030133972955;9.99982949858442;1.2503931640639772;0.03501553360907522;0.035015891800701776;0.9426852645875655;-0.03300899884496148;0.9432690265479997;1.0100117954715837
75.93638;1.0599827605302883;0.9997624893263769;0.9431772560097054;0.013264355906126877;0.012513725348293592;1.0608076664338206;1.010003123745581;9.999830928789605;1.2503930216514485;0.035015525857554915;0.035015881926506655;0.9426851501812842;-0.033008998871244255;0.9432690815619407;1.0100119009060855
75.94638;1.059982585480161;0.9997621731790985;0.9431775104209988;0.013264354691438421;0.012513726521727222;1.0608077155636766;1.0100032361111053;9.999832401723253;1.2503928753550448;0.03501551848151887;0.03501587239909557;0.9426850405263459;-0.0330089988983429;0.9432691325124307;1.0100120060816369
75.95638;1.05998241051113;0.9997618531689502;0.9431777609159904;0.013264353523807585;0.012513727728287504;1.0608077547112644;1.010003350036743;9.999833919196535;1.2503927246984685;0.035015511502454855;0.03501586323984213;0.9426849360341301;-0.03300899892643261;0.9432691799976108;1.0100121102312176
75.96638;1.0599822358563031;0.9997615294588237;0.9431780070773614;0.013264352405103584;0.012513728965838253;1.060807783802543;1.0100034652086956;9.999835482764077;1.2503925692752222;0.03501550494311904;0.03501585446681363;0.9426848370190545;-0.03300899895564097;0.9432692246243791;1.010012212663297
75.97638;1.0599820617882871;0.9997612021706241;0.9431782485434985;0.013264351337452298;0.012513730232484355;1.0608078029453922;1.010003581458512;9.999837092947832;1.2503924088356277;0.03501549882733182;0.03501584609630184;0.9426847437022112;-0.03300899898604222;0.9432692669178957;1.0100123127417524
75.98638;1.05998188860396;0.999760871302504;0.9431784850406063;0.01326435032333482;0.012513731526219232;1.0608078124797868;1.010003698757962;9.999838749218478;1.2503922433701484;0.03501549317952251;0.035015838144220414;0.9426846562633292;-0.03300899901768319;0.9432693073208562;1.0100124098208063
75.99638;1.0599817166437964;0.9997605367482026;0.943178716402053;0.013264349365457263;0.012513732845366613;1.060807812974362;1.01000381719854;9.999840450543113;1.250392073141958;0.03501548802580966;0.03501583062482238;0.9426845748421648;-0.03300899905062057;0.9432693462487908;1.0100125032144813
76.00638;1.0599815462739626;0.9997601984162034;0.9431789425958815;0.013264348466462034;0.012513734188739016;1.0608078052116592;1.0100039369549638;9.999842195587743;1.2503918985792628;0.03501548339531086;0.03501582354778034;0.9426844994488494;-0.03300899908492706;0.9432693840953882;1.0100125922033145
76.01638;1.0599813778173506;0.9997598563183656;0.9431791637225867;0.013264347629175567;0.012513735554808806;1.060807790098854;1.0100040582433791;9.99984398225462;1.2503917200593027;0.03501547931962917;0.03501581691698306;0.9426844298935783;-0.03300899912066755;0.9432694211995343;1.010012676048242
76.02638;1.0599812115040355;0.9997595105800383;0.9431793799331357;0.013264346857441791;0.012513736940603818;1.060807768516111;1.0100041812279006;9.999845807277131;1.2503915377787427;0.035015475828832424;0.035015810732639416;0.9426843658470451;-0.03300899915788272;0.9432694578299214;1.0100127540428183
76.03638;1.0599810474969937;0.9997591614394192;0.9431795912891953;0.013264346156454386;0.012513738341805181;1.0608077412070607;1.0100043058880932;9.999847666032489;1.2503913518194987;0.03501547294567205;0.035015804994673;0.942684306971791;-0.03300899919658001;0.943269494167257;1.0100128256061076
76.04638;1.0599808859920317;0.9997588092301568;0.9431797977127807;0.013264345531829284;0.01251373975377912;1.0608077088030736;1.0100044319604788;9.999849552497842;1.250391162298815;0.035015470682196;0.035015799702989035;0.942684252976233;-0.03300899923671783;0.9432695302901343;1.0100128903484595
76.05638;1.0599807273198762;0.9997584543069798;0.9431799991068874;0.013264344988802603;0.012513741171883395;1.0608076719534623;1.0100045589904798;9.999851459960169;1.2503909694471493;0.03501546904033101;0.035015794854548685;0.9426842035588657;-0.03300899927820152;0.9432695661927515;1.0100129480380255
76.06638;1.0599805719530626;0.9997580969926444;0.9431801955110432;0.013264344532171218;0.012513742591729838;1.0608076313830523;1.0100046863895433;9.9998533821603;1.250390773554247;0.03501546801609354;0.03501579044204985;0.9426841584105288;-0.03300899932089479;0.943269601833163;1.0100129984859783
76.07638;1.059980420444767;0.9997577375963091;0.9431803871081477;0.013264344165399835;0.012513744010087305;1.0608075878512098;1.0100048134606496;9.99985531355219;1.2503905748421051;0.03501546760463266;0.03501578645500974;0.9426841173423406;-0.03300899936462861;0.9432696372273791;1.0100130414776116
76.08638;1.05998027339305;0.9997573764135497;0.9431805740907873;0.013264343889537768;0.012513745424540534;1.0608075421281526;1.0100049395082773;9.999857248693315;1.2503903733587147;0.035015467800558336;0.03501578288111093;0.9426840803244612;-0.03300899940921634;0.943269672506448;1.0100130767957238
76.09638;1.0599801313841741;0.9997570136714738;0.9431807565860727;0.01326434370350287;0.012513746832103812;1.0608074949520279;1.0100050640195117;9.999859182054882;1.2503901689668495;0.03501546859499053;0.03501577970819986;0.9426840473404938;-0.033008999454481595;0.94326970782506;1.0100131042369394
76.10638;1.0599799948885018;0.9997566495140107;0.9431809347256257;0.013264343604503182;0.012513748229301715;1.0608074469135826;1.0100051867433968;9.999861108572834;1.2503899614696927;0.03501546997509679;0.035015776926010184;0.9426840182529838;-0.033008999500281494;0.9432697432197185;1.010013123588831
76.11638;1.0599798642297789;0.9997562840734422;0.9431811087092495;0.013264343587874447;0.012513749613309316;1.0608073983746058;1.0100053076595192;9.999863023837573;1.250389750769064;0.035015471924433716;0.03501577452499274;0.9426839928162287;-0.033008999546508;0.9432697785860399;1.0100131346343963
76.12638;1.0599797396469355;0.9997559175703334;0.9431812787678068;0.013264343647393342;0.012513750982058458;1.0608073495101462;1.0100054269344176;9.999864923358514;1.2503895369005815;0.035015474421653654;0.035015772494135754;0.9426839707863567;-0.033008999593064706;0.9432698137306914;1.0100131372138617
76.13638;1.0599796213677666;0.9997555503662776;0.9431814451137108;0.013264343775985338;0.012513752333312152;1.060807300396765;1.010005544844221;9.999866802014921;1.2503893199313298;0.03501547744070243;0.0350157708210412;0.9426839520340802;-0.033008999639845125;0.9432698483455549;1.010013131331913
76.14638;1.0599795096526317;0.9997551829268787;0.9431816079668056;0.01326434396665412;0.012513753663584214;1.0608072510713424;1.0100056616577413;9.999868654582993;1.2503890998142646;0.03501548095399627;0.03501576949360682;0.9426839365434647;-0.03300899968673402;0.943269881978047;1.010013117228969
76.15638;1.0599794047859912;0.9997548157784608;0.9431817676009522;0.013264344214219844;0.012513754967196882;1.0608072015776508;1.01000577755802;9.999870476678058;1.2503888763473605;0.03501548493562785;0.035015768502123006;0.9426839242904486;-0.03300899973361775;0.94326991413809;1.0100130953508983
76.16638;1.0599793070418932;0.9997544495428528;0.9431819243299253;0.013264344516680925;0.012513756236135234;1.0608071519734907;1.0100058926270516;9.999872265299024;1.2503886492752525;0.03501548936250291;0.03501576784089375;0.9426839151750984;-0.03300899978038778;0.9432699443973318;1.0100130663242302
76.17638;1.0599792166760034;0.9997540849617976;0.9431820784947502;0.01326434487479423;0.012513757461049376;1.0608071022703234;1.0100060068553178;9.99987401872773;1.2503884183611538;0.0350154942140258;0.03501576750864031;0.9426839090463032;-0.033008999826933276;0.943269972362267;1.0100130310017819
76.18638;1.0599791339502953;0.9997537228776869;0.9431822304911182;0.013264345290757243;0.01251375863215843;1.060807052383416;1.0100061201567083;9.999875736122972;1.2503881834137414;0.03501549947026468;0.03501576750797821;0.9426839056805761;-0.033008999873135575;0.94326999766072;1.0100129904433672
76.19638;1.0599790591153322;0.9997533642406851;0.9431823807614814;0.013264345767130007;0.012513759739799518;1.0608070021660359;1.01000623241454;9.999877417754893;1.2503879443861494;0.03501550510886208;0.03501576784417389;0.9426839047571715;-0.03300899991888726;0.9432700199868619;1.0100129457728773
76.20638;1.0599789923045677;0.9997530101029387;0.9431825297193144;0.013264346306249487;0.01251376077607883;1.0608069514642804;1.0100063435527034;9.999879065734799;1.2503877014042397;0.035015511103061336;0.035015768523292565;0.9426839059679876;-0.03300899996412765;0.943270039133611;1.0100128980199508
76.21638;1.059978933408473;0.9997526615468586;0.9431826776711809;0.013264346910372727;0.012513761736889723;1.0608069001315206;1.0100064535963662;9.999880684179498;1.2503874546609561;0.03501551742265881;0.035015769548985054;0.9426839091614846;-0.0330090000088613;0.9432700550172252;1.010012848001746
76.22638;1.0599788819906508;0.999752319587699;0.9431828248377148;0.013264347582192209;0.01251376262232828;1.0608068480656716;1.0100065627008228;9.999882278937866;1.2503872043786117;0.03501552403681941;0.03501577091999555;0.9426839143528951;-0.03300900005314005;0.9432700676845119;1.01001279625725
76.23638;1.0599788372942984;0.9997519851130238;0.94318297146821;0.013264348324166404;0.012513763435616323;1.0608067952864324;1.010006671115886;9.999883857075812;1.2503869508615157;0.035015530915842696;0.03501577263188058;0.9426839216228726;-0.03300900009700757;0.9432700772731399;1.0100127430791102
76.24638;1.0599787983811377;0.9997516588941582;0.9431831179305816;0.013264349136920157;0.012513764181121394;1.0608067419952965;1.0100067791167247;9.999885425613163;1.250386694527984;0.035015538030884315;0.035015774678823115;0.942683931047002;-0.03300900014043627;0.9432700839591744;1.0100126885961485
76.25638;1.0599787643128074;0.9997513416382546;0.9431832646678765;0.013264350019410212;0.01251376486214854;1.0608066886130758;1.010006887001669;9.999886990049916;1.2503864359660475;0.035015545351880756;0.03501577705293855;0.9426839427074267;-0.03300900018331178;0.9432700879219357;1.0100126328098804
76.26638;1.0599787342376243;0.9997510340177214;0.9431834120412593;0.013264350970577567;0.012513765479771777;1.0608066357611543;1.0100069951328041;9.999888553888814;1.2503861759968296;0.03501555284436578;0.035015779746100754;0.9426839566558002;-0.03300900022547164;0.9432700893028528;1.0100125755961333
76.27638;1.0599787074080251;0.9997507366394836;0.9431835602386939;0.013264351989744778;0.012513766032538662;1.0608065841268919;1.0100071039058098;9.999890119151596;1.2503859155829848;0.03501556046860928;0.03501578275322841;0.9426839728110753;-0.03300900026674634;0.9432700881730941;1.0100125167360252
76.28638;1.0599786831952507;0.9997504499867973;0.9431837093158459;0.01326435307593296;0.012513766516722773;1.060806534317868;1.0100072136857827;9.999891686724638;1.2503856556488913;0.035015568183253395;0.03501578607314688;0.9426839909631543;-0.03300900030696301;0.9432700845612897;1.0100124560036532
76.29638;1.059978661059875;0.9997501744172015;0.9431838592447029;0.013264354228210616;0.012513766927681708;1.0608064868310638;1.0100073248036427;9.999893256347352;1.2503853970085301;0.035015575950099485;0.035015789708490445;0.9426840109020569;-0.033009000345923;0.9432700785027952;1.0100123932840939
76.30638;1.059978640525991;0.9997499101660887;0.9431840099037675;0.013264355447115192;0.012513767261249845;1.0608064420755197;1.0100074375843364;9.999894826967978;1.2503851403586497;0.0350155837355103;0.03501579366407221;0.9426840325222023;-0.03300900038339317;0.9432700700397729;1.0100123286357048
76.31638;1.059978621264154;0.9997496572525089;0.9431841610253111;0.013264356734857076;0.012513767513971373;1.0608064003925965;1.0100075523127288;9.999896397181505;1.2503848862909042;0.035015591508385985;0.03501579794359382;0.9426840557710716;-0.03300900041912176;0.943270059210679;1.010012262228986
76.32638;1.0599786031595115;0.999749415402186;0.9431843121859247;0.01326435809382168;0.01251376768313437;1.0608063620857833;1.0100076691124462;9.99989796526771;1.2503846353760517;0.035015599237502776;0.03501580254712279;0.9426840805051829;-0.03300900045286101;0.9432700460839807;1.0100121942040625
76.33638;1.0599785861978175;0.9997491841261822;0.9431844629013492;0.013264359525738744;0.012513767767545954;1.0608063274590043;1.0100077878517024;9.999899528858995;1.250384388236435;0.035015606890291914;0.03501580746919164;0.9426841064853552;-0.033009000484380005;0.9432700307753786;1.0100121245886333
76.34638;1.059978570322802;0.9997489628777891;0.9431846127213183;0.013264361031861053;0.012513767768288888;1.0608062968690188;1.0100079081950273;9.999901084690848;1.250384145511133;0.0350156144341614;0.03501581269920379;0.9426841335136236;-0.03300900051347065;0.9432700133950138;1.010012053345141
76.35638;1.059978555503401;0.999748751156876;0.9431847612681394;0.013264362612547346;0.012513767688075302;1.0608062707308659;1.0100080297435619;9.999902629134063;1.2503839077484418;0.03501562183983009;0.03501581822530782;0.9426841614978909;-0.03300900053996553;0.9432699940013134;1.010011980452972
76.36638;1.059978541887389;0.9997485485141047;0.94318490823665;0.013264364266897736;0.012513767529875486;1.0608062494731945;1.0100081520825126;9.999904159235475;1.2503836753301532;0.035015629083890304;0.03501582403737668;0.9426841904162601;-0.03300900056375939;0.9432699726211737;1.010011905972966
76.37638;1.0599785297912119;0.9997483544992264;0.9431850533229582;0.013264365993275911;0.01251376729695032;1.0608062335273785;1.0100082747316341;9.999905673451588;1.2503834485158973;0.03501563614853401;0.035015830126664226;0.9426842202609687;-0.03300900058480182;0.9432699492987299;1.0100118300751548
76.38638;1.0599785195696951;0.9997481686344559;0.9431851961496015;0.013264367789530553;0.012513766993739817;1.0608062232946365;1.0100083971796214;9.999907171263352;1.2503832275343134;0.035015643019628014;0.03501583648401247;0.9426842509821763;-0.03300900060305795;0.9432699241285066;1.0100117529776396
76.39638;1.0599785115327862;0.9997479904078179;0.9431853363176803;0.013264369652597691;0.012513766625683554;1.0608062190604826;1.0100085189815668;9.999908651620565;1.2503830125723072;0.03501564968461703;0.03501584309788179;0.9426842824905449;-0.0330090006184732;0.9432698972089024;1.0100116748690655
76.40638;1.0599785059476703;0.9997478192530662;0.9431854735461735;0.013264371578582027;0.012513766198171756;1.0608062209747011;1.0100086397695482;9.999910112212238;1.2503828037009526;0.03501565613075125;0.03501584995245391;0.9426843147269065;-0.03300900063096835;0.9432698685285995;1.0100115958703197
76.41638;1.0599785030847144;0.9997476545695042;0.9431856077267017;0.013264373563872535;0.012513765715618843;1.0608062291193678;1.0100087592039297;9.999911550487043;1.2503826008855319;0.035015662344345194;0.035015857026317106;0.9426843477026174;-0.03300900064044966;0.9432698379764799;1.0100115160009124
76.42638;1.0599785032677198;0.999747495817779;0.9431857388635372;0.013264375606040673;0.012513765181163044;1.0608062435398862;1.0100088769637376;9.999912964615524;1.2503824040652474;0.03501566831176494;0.035015864292834466;0.9426843814858757;-0.03300900064681431;0.9432698055283548;1.0100114352032312
76.43638;1.0599785068970267;0.9997473426248412;0.943185867048657;0.013264377703000029;0.012513764596910896;1.0608062641836435;1.0100089927849807;9.99991435361997;1.2503822132340658;0.035015674021076054;0.035015871723676824;0.9426844161631069;-0.03300900064996269;0.9432697713970956;1.0100113534304682
76.44638;1.0599785144533969;0.9997471948250988;0.9431859924901153;0.013264379851994251;0.01251376396388365;1.0608062908702307;1.0100091064488999;9.999915717241235;1.25038202853717;0.035015679461189365;0.0350158792937465;0.9426844517612264;-0.033009000649823525;0.9432697360305113;1.0100112706677957
76.45638;1.0599785265020107;0.9997470524171522;0.9431861154434545;0.013264382050054722;0.012513763281823227;1.060806323393609;1.0100092176829576;9.999917055886595;1.2503818503018906;0.035015684619381426;0.03501588698298812;0.9426844881754691;-0.03300900064636721;0.9432696999941192;1.0100111868634039
76.46638;1.0599785436306273;0.9997469154642532;0.9431862360874069;0.013264384294128826;0.012513762549865875;1.06080636164727;1.0100093261159278;9.999918370863638;1.250381678903924;0.035015689481700606;0.035015894774836714;0.9426845251847884;-0.03300900063959047;0.9432696637839963;1.0100111018841618
76.47638;1.0599785663083643;0.9997467840217242;0.9431863545260238;0.013264386580181692;0.012513761767502294;1.0608064056130806;1.0100094313077472;9.999919664231872;1.250381514566951;0.035015694036325075;0.03501590265441878;0.9426845624966596;-0.03300900062948087;0.9432696277006541;1.010011015513881
76.48638;1.0599785948045777;0.9997466580901022;0.9431864708620596;0.013264388903212626;0.012513760934452143;1.060806455246152;1.0100095327503813;9.999920937870087;1.2503813573080267;0.035015698276035886;0.035015910607519074;0.9426845997210206;-0.03300900061599095;0.9432695918810823;1.010010927458946
76.49638;1.0599786292455178;0.9997465375373399;0.9431865851774979;0.013264391258181357;0.012513760049820757;1.0608065103980184;1.0100096299015433;9.99992219288672;1.2503812070840965;0.03501570219843202;0.03501591862009697;0.9426846363510064;-0.033009000599040945;0.9432695564001993;1.0100108374203587
76.50638;1.059978669715729;0.9997464220861485;0.9431866974427464;0.013264393640444943;0.012513759112444456;1.060806570825522;1.0100097222476399;9.999923430124728;1.2503810638926884;0.035015705805609317;0.03501592667819203;0.9426846718595105;-0.03300900057854851;0.9432695212944735;1.010010745199413
76.51638;1.059978716288285;0.9997463113819444;0.9431868074585894;0.013264396046256142;0.012513758122201612;1.0608066362086943;1.0100098092748746;9.999924650820912;1.2503809276685514;0.03501570910378535;0.03501593476722401;0.9426847058109079;-0.03300900055447659;0.9432694864940927;1.0100106507195867
76.52638;1.0599787690142044;0.9997462049863118;0.9431869148539737;0.013264398474085465;0.01251375707980452;1.0608067060836754;1.0100098904285688;9.999925856632105;1.2503807981981279;0.03501571210295662;0.0350159428710297;0.9426847378650132;-0.0330090005268663;0.9432694518108365;1.0100105540169455
76.53638;1.0599788279184217;0.9997461023284545;0.9431870191198876;0.013264400925502231;0.012513755985724658;1.0608067797830727;1.0100099651897274;9.999927049288559;1.2503806751797597;0.035015714817551176;0.03501595097283018;0.9426847677244841;-0.03300900049583314;0.9432694169975028;1.010010455281091
76.54638;1.0599788929527632;0.999746002778737;0.9431871196832001;0.013264403404124802;0.012513754840648638;1.060806856532538;1.0100100331879647;9.999928230156158;1.2503805582786567;0.03501571726661098;0.03501595905713663;0.9426847951318655;-0.03300900046154316;0.9432693817238023;1.0100103548567585
76.55638;1.059978963964102;0.9997459058156085;0.9431872159914942;0.013264405913202193;0.01251375364624451;1.0608069356031378;1.0100100941863244;9.999929399952686;1.2503804471522117;0.035015719471586916;0.03501596710912652;0.9426848199571456;-0.033009000424187536;0.9432693455307591;1.010010253143379
76.56638;1.059979040726742;0.9997458111163415;0.9431873075523839;0.013264408453914637;0.012513752404599265;1.060807016389087;1.0100101479649348;9.999930558715715;1.2503803415140355;0.0350157214529625;0.03501597511204362;0.9426848422692838;-0.03300900038396755;0.9432693079171026;1.0100101505338628
76.57638;1.0599791229421376;0.999745718541362;0.9431873939560883;0.013264411025436407;0.012513751117685023;1.060807098442808;1.010010194319912;9.999931706204027;1.2503802411869402;0.035015723227490365;0.035015983046459635;0.9426848623017154;-0.03300900034109688;0.9432692684537326;1.010010047455077
76.58638;1.0599792102425536;0.9997456281116812;0.9431874749316054;0.01326441362562933;0.012513749787960701;1.0608071814371953;1.01001023320013;9.999932842461813;1.250380146087425;0.035015724806334206;0.035015990893169424;0.9426848803906135;-0.03300900029581733;0.9432692267984267;1.0100099443429125
76.59638;1.0599793023270998;0.9997455399967635;0.9431875503779935;0.013264416251445624;0.012513748419437472;1.0608072650184819;1.0100102647723126;9.999933967354478;1.250380056180362;0.03501572619400133;0.03501599863726876;0.9426848969096051;-0.033009000248407486;0.9432691826342583;1.0100098415304746
76.60638;1.0599793991270514;0.9997454544662995;0.943187620314264;0.013264418899375489;0.012513747017792868;1.060807348690307;1.0100102893735394;9.999935079522302;1.250379971515223;0.035015727388672334;0.035016006269613195;0.9426849122038774;-0.03300900019916383;0.9432691355857843;1.0100097392131102
76.61638;1.0599795007787194;0.9997453718096484;0.9431876848152418;0.013264421565997145;0.012513745588772851;1.060807431849993;1.0100103074495053;9.999936176493598;1.250379892351662;0.035015728385743454;0.03501601378508229;0.9426849265887258;-0.03300900014836861;0.9432690852071903;1.0100096375130592
76.62638;1.0599796074448304;0.9997452922762136;0.9431877439824541;0.013264424248383859;0.012513744136744966;1.0608075139320612;1.0100103194887629;9.999937255561338;1.2503798192086921;0.035015729182922804;0.03501602117974206;0.9426849403575437;-0.033009000096268955;0.9432690310784735;1.0100095365653843
76.63638;1.0599797191752847;0.9997452160787808;0.9431877978962185;0.013264426944119015;0.01251374266557563;1.0608075945337505;1.010010325977981;9.999938314026068;1.25037975273692;0.03501572978127192;0.035016028449011784;0.9426849537372597;-0.03300900004306614;0.9432689728874831;1.0100094365952166
76.64638;1.0599798358257013;0.9997451434130868;0.943187846531879;0.013264429651339869;0.01251374118047809;1.0608076733957037;1.0100103273893908;9.999939349103359;1.250379693525059;0.035015730182654026;0.03501603558828962;0.9426849668534291;-0.033008999988919194;0.9432689104068851;1.010009337941415
76.65638;1.0599799570405595;0.9997450744603064;0.9431878897183817;0.013264432369500399;0.012513739688188617;1.0608077502297195;1.0100103241312908;9.999940358009034;1.2503796420025175;0.035015730388724256;0.0350160425949693;0.9426849797619414;-0.033008999933968754;0.9432688434341304;1.0100092409962873
76.66638;1.0599800823710201;0.9997450094407194;0.9431879271869114;0.013264435099501287;0.012513738195687057;1.0608078245746675;1.0100103164858782;9.99994133765289;1.2503795984658475;0.035015730402300674;0.03501604946844218;0.9426849925200899;-0.03300899987836328;0.943268771806237;1.0100091461380598
76.67638;1.059980211424498;0.9997449486652248;0.9431879586364805;0.013264437841933483;0.012513736709392495;1.0608078958557938;1.0100103045943443;9.99994228399282;1.2503795631261485;0.0350157302294944;0.035016056207742965;0.9426850052359599;-0.03300899982226913;0.9432686954754889;1.0100090537228417
76.68638;1.0599803438811208;0.9997448924722118;0.9431879837742199;0.013264440595340947;0.012513735235195026;1.0608079635678924;1.0100102884518218;9.999943192031632;1.2503795360891943;0.0350157298800953;0.03501606280975226;0.9426850181221678;-0.03300899976586571;0.9432686145475735;1.0100089641177816
76.69638;1.0599804794185095;0.9997448411599938;0.9431880023885151;0.01326444335660842;0.012513733778160152;1.0608080273863467;1.0100102679046628;9.999944056806033;1.2503795173166956;0.03501572936406791;0.035016069269012046;0.9426850315968579;-0.03300899970933963;0.9432685292836843;1.0100088777026117
76.70638;1.059980617656886;0.9997447950167274;0.9431880144344506;0.013264446122851777;0.012513732341735882;1.0608080871644003;1.0100102427036692;9.99994487429945;1.2503795066381391;0.03501572868781399;0.035016075578756696;0.9426850463327601;-0.033008999652886804;0.9432684401148727;1.0100087947894063
76.71638;1.0599807581374268;0.9997447543294197;0.943188020055842;0.013264448892714697;0.012513730927446759;1.0608081428719907;1.010010212612178;9.999945641150525;1.2503795037731003;0.035015727853962834;0.035016081732111605;0.9426850631763388;-0.03300899959671213;0.9432683476485796;1.0100087155583106
76.72638;1.0599809003739333;0.9997447193119859;0.9431880195351826;0.013264451666076666;0.012513729534817341;1.0608081945186765;1.0100101774772605;9.999946354068983;1.2503795083326923;0.0350157268625801;0.03501608772219748;0.9426850830176327;-0.0330089995410171;0.9432682526448553;1.0100086401017179
76.73638;1.059981043959808;0.9997446900372864;0.9431880132213162;0.013264454443367294;0.012513728160976685;1.0608082420844438;1.0100101372170827;9.99994700997781;1.2503795198159138;0.03501572571326994;0.03501609354244547;0.9426851066984683;-0.03300899948598248;0.9432681559614838;1.0100085685193834
76.74638;1.0599811885664328;0.9997446664226245;0.9431880014924101;0.013264457225689452;0.012513726800979187;1.0608082854724623;1.0100100918202923;9.999947606215922;1.250379537578372;0.035015724408750455;0.0350160991877516;0.9426851349481483;-0.03300899943175741;0.9432680585057212;1.0100085009848891
76.75638;1.0599813338441888;0.9997446482932846;0.9431879847222293;0.013264460014984176;0.012513725449093068;1.060808324500839;1.010010041403416;9.999948140635643;1.2503795607896706;0.03501572295709906;0.03501610465369461;0.9426851683095405;-0.03300899937846389;0.9432679612515323;1.010008437729168
76.76638;1.0599814793810995;0.9997446354803899;0.9431879632241936;0.013264462813308018;0.012513724099828632;1.0608083589134834;1.0100099862351215;9.999948611683102;1.25037958845792;0.03501572137074507;0.03501610993328243;0.9426852071013139;-0.033008999326210306;0.9432678652626034;1.0100083789334466
76.77638;1.0599816247115614;0.999744627823607;0.9431879372655766;0.013264465622271206;0.012513722748545742;1.0608083884369195;1.0100099266727247;9.999949018248916;1.250379619542592;0.035015719663347204;0.03501611501440511;0.9426852514541008;-0.03300899927509714;0.9432677716385217;1.010008324639095
76.78638;1.0599817693661433;0.9997446250955409;0.9431879071485978;0.013264468443906087;0.012513721392132107;1.0608084129237638;1.0100098630592345;9.999949359593323;1.2503796531052769;0.03501571784730324;0.03501611988051298;0.9426853013520042;-0.03300899922521448;0.9432676814147861;1.0100082747655221
76.79638;1.0599819129922727;0.999744626968675;0.9431878732212946;0.013264471281749264;0.012513720029476864;1.060808432457187;1.0100097956805456;9.999949635215241;1.2503796884172822;0.035015715932950095;0.03501612451394647;0.9426853566280001;-0.03300899917663929;0.9432675954462499;1.0100082291984964
76.80638;1.0599820554223038;0.9997446330293728;0.9431878358230179;0.013264474140373987;0.012513718661160406;1.0608084473011077;1.0100097247971291;9.999949844801076;1.250379724995586;0.03501571392860221;0.035016128898260446;0.942685416937489;-0.03300899912943265;0.9432675143270771;1.010008187881453
76.81638;1.059982196607954;0.9997446428016079;0.9431877953190999;0.013264477023788938;0.012513717288301578;1.0608084577693386;1.0100096506442433;9.999949988523747;1.2503797626272188;0.035015711841420445;0.035016133018244425;0.9426854817901339;-0.0330089990836326;0.9432674384354762;1.010008150841812
76.82638;1.0599823364985668;0.9997446557824632;0.9431877522269889;0.013264479933990332;0.012513715911488168;1.0608084641215227;1.010009573412324;9.999950066973492;1.2503798013889986;0.035015709678751665;0.03501613685993481;0.9426855506656603;-0.03300899903924466;0.9432673680293945;1.0100081181731928
76.83638;1.05998247493624;0.9997446714914785;0.9431877072162289;0.013264482870846826;0.012513714530719854;1.060808466515388;1.010009493300529;9.999950080862934;1.250379841592711;0.03501570744766858;0.035016140411197876;0.9426856230612448;-0.033008998996241885;0.9432673032489757;1.010008090051392
76.84638;1.05998261161361;0.9997446895389652;0.9431876609256762;0.013264485833715877;0.012513713146394215;1.0608084650029383;1.010009410573834;9.999950031046257;1.250379883652804;0.035015705153239686;0.035016143662324896;0.9426856984214632;-0.033008998954569525;0.9432672440918353;1.0100080667059455
76.85638;1.0599827461247393;0.9997447096881065;0.9431876138396226;0.013264488823024292;0.012513711760284532;1.0608084595238942;1.0100093255571432;9.999949918341693;1.250379927983654;0.035015702800233604;0.03501614660577738;0.9426857761045375;-0.03300899891413909;0.9432671904581645;1.0100080483286513
76.86638;1.0599828780738398;0.9997447318492577;0.9431875663054345;0.013264491839940884;0.01251371037536607;1.0608084498800356;1.010009238640358;9.99994974319299;1.2503799750283944;0.03501570039671256;0.0350161492347795;0.9426858553945422;-0.03300899887482169;0.9432671421634713;1.010008035040888
76.87638;1.0599830071352732;0.9997447560234541;0.9431875185480543;0.013264494884877374;0.01251370899521088;1.0608084357683496;1.0100091503054918;9.999949505783814;1.250380025381577;0.03501569795403718;0.03501615154302752;0.942685935516252;-0.03300899883645766;0.9432670988994576;1.010008026903518
76.88638;1.059983133029104;0.9997447822842515;0.9431874706882362;0.013264497957428572;0.012513707624078902;1.0608084168747085;1.0100090610962187;9.99994920648573;1.2503800798573734;0.035015695484673495;0.035016153525343416;0.9426860157110111;-0.03300899879887188;0.9432670602452883;1.0100080239024767
76.89638;1.0599832554973454;0.9997448107949088;0.9431874228066022;0.013264501058668181;0.012513706267429477;1.060808392908954;1.0100089715248421;9.999948846188024;1.250380139411446;0.03501569300036913;0.035016155176088457;0.9426860953124085;-0.033008998761876275;0.9432670256994673;1.0100080259475894
76.90638;1.05998337429371;0.9997448418027619;0.943187374985958;0.013264504193086677;0.012513704932257745;1.0608083635684242;1.010008881991488;9.999948426251576;1.250380205003437;0.03501569051113745;0.03501615648709448;0.9426861737537116;-0.033008998725273256;0.9432669947160236;1.0100080329279724
76.91638;1.0599834891774498;0.9997448756094728;0.9431873273228207;0.013264507367731087;0.012513703626917509;1.0608083285517773;1.0100087927796884;9.999947948217907;1.250380277564337;0.03501568802582508;0.0350161574500014;0.9426862505922247;-0.03300899868888817;0.9432669668041409;1.0100080447852502
76.92638;1.0599835999658807;0.9997449125083994;0.943187279935484;0.013264510589780619;0.012513702360365255;1.0608082876730254;1.010008704127839;9.999947413728197;1.25038035805047;0.0350156855531277;0.035016158061140494;0.9426863255685146;-0.03300899865260635;0.943266941639609;1.010008061517345
76.93638;1.059983706572321;0.9997449527006264;0.9431872329830817;0.013264513865168621;0.012513701141211931;1.0608082409191826;1.0100086163082589;9.999946824661084;1.250380447414402;0.03501568310174144;0.03501615832331219;0.9426863985852793;-0.03300899861636803;0.9432669190861415;1.0100080830886378
76.94638;1.0599838089467744;0.999744996274284;0.9431871866916764;0.01326451719864973;0.012513699977190382;1.0608081883286968;1.0100085296257717;9.999946183353972;1.2503805464854754;0.035015680680334144;0.03501615824502209;0.9426864695505018;-0.03300899858014218;0.9432668991065781;1.010008109359721
76.95638;1.0599839070105153;0.9997450432716949;0.9431871413362345;0.013264520593631934;0.01251369887512769;1.0608081298766288;1.010008444323291;9.99994549286797;1.2503806558786066;0.03501567829831324;0.03501615783978586;0.9426865382163491;-0.033008998543921905;0.9432668816466944;1.0100081401018837
76.96638;1.0599840006467647;0.9997450937372011;0.9431870971524974;0.013264524051259878;0.012513697841133698;1.060808065485217;1.0100083605249817;9.99994475703788;1.2503807759562346;0.03501567596715827;0.03501615712451936;0.9426866041869689;-0.03300899850772181;0.9432668666276589;1.0100081749919045
76.97638;1.059984089729778;0.9997451476870175;0.94318705423904;0.013264527569660001;0.01251369688093971;1.0608079950122886;1.0100082782780766;9.999943980550928;1.250380906874156;0.03501567370130416;0.03501615611768342;0.9426866670660412;-0.0330089984715613;0.9432668540219956;1.0100082135876924
76.98638;1.0599841741861118;0.9997452050930823;0.9431870125540671;0.013264531143751767;0.012513696000010992;1.0608079182054158;1.0100081975552975;9.999943169079717;1.2503810487154612;0.035015671517665194;0.03501615483753253;0.9426867265809644;-0.0330089984354698;0.9432668438260718;1.0100082553693077
76.99638;1.0599842540222053;0.9997452658794649;0.9431869719988794;0.013264534765845154;0.012513695203292088;1.0608078347399974;1.0100081182035314;9.999942328695507;1.250381201590431;0.0350156694332452;0.03501615329845475;0.9426867826142968;-0.033008998399520664;0.9432668359647908;1.0100082997961148
77.00638;1.05998432924889;0.999745329854055;0.9431869324727122;0.013264538426684028;0.012513694495136866;1.0608077443168125;1.0100080399922275;9.999941464696315;1.2503813656655138;0.0350156674626377;0.03501615150862493;0.9426868351940373;-0.03300899836385563;0.9432668303045957;1.0100083463476204
77.01638;1.059984399814002;0.9997453967079796;0.9431868938723135;0.013264542115780854;0.01251369387974497;1.0608076467051109;1.010007962741376;9.999940580693126;1.2503815411350752;0.03501566561877676;0.035016149472239334;0.9426868844791951;-0.033008998328677375;0.9432668267052968;1.010008394528717
77.02638;1.0599844656900317;0.9997454661667204;0.9431868560729563;0.013264545821393251;0.012513693361910137;1.060807541704233;1.0100078863888797;9.999939678658528;1.2503817280996008;0.03501566391540717;0.03501614719295452;0.9426869306966604;-0.0330089982942244;0.9432668249919702;1.010008443818879
77.03638;1.0599845269774981;0.9997455380956183;0.9431868189291719;0.013264549531375278;0.012513692947266784;1.0608074290843383;1.0100078109827468;9.99993876021579;1.2503819264602134;0.03501566236626932;0.03501614467677119;0.9426869740255432;-0.03300899826075527;0.9432668249063302;1.0100084936798541
77.04638;1.0599845838198187;0.9997456124678072;0.943186782322868;0.013264553233978802;0.012513692641606568;1.0608073085515366;1.0100077366755011;9.999937827594326;1.2503821359638945;0.0350156609819507;0.03501614193561189;0.9426870145215359;-0.03300899822853655;0.9432668261198569;1.0100085436351156
77.05638;1.0599846362748717;0.9997456893275417;0.943186746180251;0.01326455691715072;0.012513692450040916;1.0608071797507816;1.0100076637478648;9.99993688281854;1.2503823562804826;0.03501565976931837;0.03501613898914208;0.9426870521334783;-0.03300899819781453;0.943266828309414;1.0100085932800875
77.06638;1.0599846844087921;0.9997457687887598;0.9431867103994253;0.013264560567720948;0.01251369237645503;1.0608070423045581;1.010007592570538;9.999935926324842;1.2503825869685734;0.03501565873324113;0.03501613586146828;0.9426870867655396;-0.03300899816879114;0.9432668312152587;1.010008642216393
77.07638;1.0599847285203545;0.9997458509917942;0.9431866747848603;0.013264564172709917;0.012513692422955714;1.060806895868921;1.010007523476894;9.999934956631304;1.2503828274341873;0.035015657876769586;0.035016132576506306;0.9426871183335228;-0.03300899814162491;0.9432668346014776;1.0100086900090433
77.08638;1.0599847691769724;0.9997459360325129;0.9431866390704002;0.013264567721495486;0.012513692589812914;1.0608067402026324;1.0100074566905692;9.999933971252382;1.2503830769852415;0.035015657199042316;0.03501612915773304;0.9426871468203128;-0.033008998116442104;0.9432668381904836;1.0100087361835928
77.09638;1.0599848070541937;0.9997460239528323;0.9431866029912023;0.013264571205778257;0.012513692876436937;1.0608065752632263;1.0100073923487947;9.99993296798293;1.2503833349076685;0.03501565669325622;0.035016125628570566;0.9426871723494525;-0.0330089980933527;0.9432668416886767;1.0100087802148014
77.10638;1.0599848428322511;0.9997461147857796;0.9431865663301149;0.013264574617720968;0.0125136932819438;1.0608064012523633;1.0100073305307284;9.999931945560347;1.2503836004877764;0.035015656346546534;0.03501612200738973;0.9426871952380264;-0.033008998072478514;0.9432668448371198;1.0100088215145022
77.11638;1.0599848771873028;0.9997462086091448;0.9431865289131502;0.01326457794875584;0.012513693804021115;1.0608062185410634;1.010007271289033;9.999930903465048;1.2503838729891992;0.03501565614139857;0.03501611830245089;0.9426872159721528;-0.03300899805396121;0.9432668473846374;1.0100088594748844
77.12638;1.059984910733451;0.9997463056118833;0.9431864905604069;0.013264581189365129;0.012513694437661904;1.060806027600255;1.0100072147011043;9.99992984143865;1.250384151636052;0.03501565605743288;0.03501611451517197;0.942687235132426;-0.03300899803793109;0.9432668490111226;1.0100088935775173
77.13638;1.0599849438931852;0.99974640611909;0.9431864510048987;0.013264584329509022;0.012513695175826114;1.0608058289868931;1.0100071608806478;9.999928759263303;1.2503844356599643;0.03501565607253202;0.035016110646872045;0.9426872533174744;-0.033008998024486355;0.9432668492660995;1.0100089234812148
77.14638;1.0599849767961893;0.9997465105214407;0.9431864098672157;0.013264587359830696;0.012513696011402878;1.0608056232590717;1.0100071099306194;9.999927656641328;1.250384724418329;0.035015656162987116;0.03501610669940234;0.9426872710613998;-0.03300899801371183;0.943266847591025;1.0100089490005535
77.15638;1.0599850092823604;0.9997466191555843;0.943186366729496;0.01326459027228248;0.012513696938355513;1.0608054108541356;1.01000706188619;9.99992653333729;1.2503850174698097;0.03501565630472289;0.03501610267198946;0.9426872887733458;-0.03300899800570436;0.9432668434339863;1.0100089700161339
77.16638;1.059985040976968;0.9997467322098684;0.9431863211922917;0.01326459305920648;0.012513697951716123;1.0608051920802273;1.0100070166734623;9.999925389973685;1.25038531446787;0.0350156564760668;0.03501609856104995;0.9426873067468315;-0.03300899800058049;0.9432668363479063;1.0100089864197919
77.17638;1.0599850713622805;0.999746849682426;0.9431862728758182;0.013264595712330966;0.012513699047523497;1.0608049672227082;1.010006974108207;9.99992422881622;1.2503856149682162;0.035015656659879185;0.03501609436246284;0.9426873252107445;-0.0330089979984722;0.9432668259668814;1.0100089981413922
77.18638;1.0599850998435374;0.9997469713680016;0.9431862214442689;0.01326459822329861;0.01251370022283754;1.060804736657714;1.0100069339313769;9.999923053648942;1.2503859183953305;0.03501565684479464;0.03501609007265424;0.9426873443732854;-0.033008997999521054;0.9432668119181266;1.0100090051990709
77.19638;1.059985125814998;0.9997470968915458;0.943186166642231;0.013264600585232007;0.012513701475269801;1.0608045008814275;1.010006895823996;9.999921868688915;1.2503862241696262;0.035015657024677384;0.035016085688049634;0.9426873644383648;-0.033008998003873025;0.9432667938135003;1.0100090076835138
77.20638;1.0599851486997753;0.9997472258189539;0.9431861082865244;0.013264602793520286;0.012513702801808605;1.060804260450534;1.0100068594173408;9.999920677642791;1.250386531797733;0.035015657195462284;0.035016081205577074;0.9426873855683711;-0.03300899801165634;0.9432667712987788;1.0100090057022582
77.21638;1.059985167974514;0.9997473577807865;0.9431860462499521;0.013264604845092808;0.012513704197231246;1.0608040159201484;1.0100068243495766;9.999919484127405;1.2503868408573058;0.035015657353421104;0.0350160766252602;0.9426874078223761;-0.03300899802294521;0.9432667440828593;1.0100089993587567
77.22638;1.0599851831851843;0.9997474925140037;0.9431859805173312;0.013264606737441214;0.012513705653749986;1.0608037678194078;1.010006790355881;9.999918292849111;1.2503871509321571;0.035015657496988546;0.03501607195189422;0.9426874311839034;-0.03300899803775673;0.9432667119948823;1.010008988754932
77.23638;1.0599851939408302;0.9997476297962741;0.9431859112715364;0.013264608468288136;0.012513707163064729;1.0608035166237888;1.010006757328455;9.999917110059721;1.250387461527136;0.03501565762817487;0.03501606719363531;0.9426874556959117;-0.033008998056080506;0.9432666750693158;1.0100089740073581
77.24638;1.0599851999071357;0.9997477693679986;0.9431858388688759;0.013264610034950853;0.012513708718457582;1.060803262739238;1.010006725300178;9.999915942957037;1.2503877719982546;0.03501565775193131;0.035016062360123286;0.9426874815436607;-0.03300899807788914;0.9432666335713293;1.010008955245546
77.25638;1.059985200819712;0.9997479109424712;0.9431857636947047;0.01326461143317862;0.012513710314729597;1.060803006543829;1.0100066943754906;9.999914798671325;1.2503880815718604;0.03501565787525735;0.03501605746272774;0.9426875090102537;-0.0330089981031325;0.9432665879490524;1.0100089325260495
77.26638;1.0599851964803524;0.9997480542429125;0.9431856860329179;0.01326461265691764;0.012513711947471858;1.060802748463087;1.0100066646136496;9.99991368350966;1.2503883894632126;0.03501565800600407;0.03501605251508317;0.9426875383928179;-0.03300899813174517;0.9432665387580593;1.0100089057749098
77.27638;1.0599851867454573;0.9997481990173162;0.9431856060262914;0.01326461369941347;0.012513713613219254;1.0608024890285417;1.0100066359235718;9.99991260268687;1.2503886950013487;0.03501565815256482;0.03501604753225435;0.942687569930551;-0.03300899816366033;0.9432664865825932;1.0100088748542215
77.28638;1.0599851715589241;0.9997483450818354;0.9431855236910933;0.013264614554509519;0.0125137153097184;1.0608022288880825;1.0100066081072185;9.999911560373034;1.2503889976387632;0.03501565832540169;0.035016042528442426;0.9426876037794689;-0.033008998198816815;0.9432664320003223;1.0100088396384685
77.29638;1.059985150955609;0.9997484923514935;0.9431854389304769;0.013264615217175054;0.012513717035272771;1.0608019687841157;1.010006580986112;9.999910559973062;1.2503892968974826;0.03501565853685578;0.03501603751339503;0.9426876400825092;-0.033008998237151206;0.943266375628826;1.0100088000521292
77.30638;1.0599851249825651;0.9997486407916125;0.9431853515521529;0.0132646156831318;0.012513718787722974;1.0608017095272655;1.0100065544246228;9.999909604629439;1.2503895924343413;0.03501565879773958;0.03501603249136275;0.9426876790541474;-0.033008998278578526;0.9432663182045927;1.0100087560806725
