time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.31638;1.059985093611458;0.9997487903320671;0.943185261307959;0.013264615948880846;0.012513720564598332;1.0608014519543545;1.0100065282443225;9.99990869757949;1.2503898841427117;0.03501565911434933;0.0350160274646578;0.9426877209342285;-0.03300899832298191;0.9432662605962225;1.0100087077150133
77.32638;1.0599850566936135;0.9997489408233233;0.9431851679447876;0.013264616012645955;0.012513722364468877;1.060801196891903;1.0100065021399514;9.999907842122433;1.2503901720502824;0.035015659489282466;0.035016022437046275;0.9426877658448486;-0.03300899837021886;0.9432662036967114;1.0100086548717875
77.33638;1.0599850139893043;0.9997490920529346;0.9431850712560245;0.013264615874084151;0.012513724187442456;1.0608009451670155;1.0100064756697102;9.999907041350804;1.2503904560637258;0.03501565992474456;0.03501601741415036;0.9426878137158843;-0.03300899842013095;0.9432661482872924;1.010008597380191
77.34638;1.0599849652611606;0.999749243765932;0.9431849710894253;0.013264615532959389;0.012513726034014653;1.060800697643852;1.010006448320838;9.999906297742108;1.2503907358084287;0.03501566042423332;0.03501601240152346;0.9426878643310154;-0.03300899847255167;0.9432660950176006;1.0100085350561745
77.35638;1.0599849103726378;0.9997493956669298;0.9431848673023064;0.013264614989598874;0.012513727904082395;1.06080045521709;1.0100064195984007;9.999905612931848;1.250391010717179;0.03501566099251291;0.03501600740130382;0.9426879174070377;-0.0330089985273188;0.9432660444809403;1.0100084678065497
77.36638;1.0599848493723518;0.9997495474609358;0.9431847597401127;0.013264614246546227;0.01251372979683898;1.0608002187183565;1.0100063890811593;9.999904987976958;1.250391280302879;0.03501566163636621;0.0350160024118126;0.9426879726096201;-0.03300899858427741;0.9432659973055673;1.0100083956683692
77.37638;1.0599847825588866;0.9997496989023302;0.9431846482638659;0.013264613309103498;0.012513731710211595;1.0607999887932056;1.0100063564341628;9.999904423519817;1.2503915443263356;0.035015662364385934;0.0350159974320161;0.9426880295212231;-0.033008998643266195;0.9432659542306238;1.0100083187691513
77.38638;1.059984710437779;0.9997498497434089;0.9431845327863971;0.013264612184616076;0.012513733639910221;1.0607997658591461;1.0100063213933124;9.999903919561376;1.2503918027151721;0.03501566318373581;0.03501599246570192;0.9426880876609828;-0.03300899870411902;0.9432659160694343;1.0100082372704122
77.39638;1.0599846335091834;0.9997499996536457;0.9431844132973346;0.013264610881217104;0.012513735579529157;1.060799550147759;1.0100062837115507;9.99990347571296;1.2503920554319836;0.035015664097139194;0.03501598752208083;0.9426881465529331;-0.033008998766682576;0.9432658835676007;1.0100081513416428
77.40638;1.0599845520530593;0.9997501483017345;0.9431842898459576;0.013264609406529819;0.01251373752170908;1.0607993417632713;1.0100062430930017;9.999903092122425;1.2503923024504193;0.03501566510264352;0.03501598261431937;0.9426882057439344;-0.03300899883082287;0.9432658573177916;1.0100080612000082
77.41638;1.0599844660859195;0.9997502955737516;0.9431841624579631;0.01326460776714523;0.012513739459260206;1.0607991407429802;1.010006199164665;9.999902770300679;1.2503925438026664;0.03501566619452506;0.035015977757040455;0.94268826474899;-0.033008998896427215;0.9432658377145552;1.010007967131201
77.42638;1.0599843754334786;0.9997504416786126;0.943184031069039;0.013264605969622293;0.01251374138551762;1.0607989470879102;1.0100061514797538;9.999902513370285;1.250392779632172;0.035015667364223686;0.035015972963531025;0.942688322985646;-0.03300899896341174;0.9432658248789371;1.0100078693845618
77.43638;1.059984279817104;0.9997505870686043;0.9431838955514159;0.013264604022077606;0.012513743293931458;1.0607987607363412;1.0100060995482258;9.999902325400932;1.2503930102038185;0.03501566860106863;0.035015968245568005;0.9426883797565824;-0.033008999031728055;0.9432658186839072;1.0100077680757782
77.44638;1.059984178910814;0.9997507323330045;0.9431837557703283;0.01326460193458349;0.012513745177802706;1.0607985815501553;1.0100060428997233;9.999902209968704;1.2503932358662226;0.03501566989303207;0.03501596361562343;0.9426884342845756;-0.03300899910136176;0.943265818913746;1.010007663198308
77.45638;1.0599840723408862;0.9997508781073694;0.9431836116056264;0.013264599718584468;0.012513747030846258;1.0607984093648142;1.0100059811441469;9.999902169194778;1.2503934570253117;0.035015671228724655;0.03501595908603338;0.9426884857449416;-0.033008999172314236;0.943265825389229;1.0100075546426268
77.46638;1.059983959670048;0.9997510249698331;0.9431834629525835;0.013264597386670338;0.012513748847975377;1.060798244063454;1.0100059140051698;9.999902204191823;1.2503936741821595;0.03501567259931179;0.03501595466568551;0.9426885332809595;-0.03300899924458252;0.9432658379813248;1.0100074422036307
77.47638;1.0599838404422348;0.9997511733679109;0.9431833097458491;0.013264594952417027;0.01251375062553793;1.0607980855872488;1.0100058413331485;9.999902316314927;1.250393887949886;0.035015673997780085;0.03501595035953752;0.942688576061624;-0.03300899931815499;0.943265856594731;1.0100073255866286
77.48638;1.059983714244621;0.9997513235994054;0.9431831520287228;0.013264592429441712;0.012513752361090948;1.0607979338485012;1.0100057631057817;9.999902507940101;1.250394098948864;0.03501567541713449;0.03501594616959519;0.9426886133723849;-0.03300899939301484;0.9432658811925049;1.010007204381442
77.49638;1.0599835806798625;0.9997514758522222;0.9431829899944664;0.013264589830189901;0.012513754053351964;1.0607977886548547;1.0100056794602714;9.99990278197119;1.2503943076969661;0.03501567685053403;0.03501594209495979;0.9426886446478561;-0.03300899946914471;0.9432659118238287;1.0100070780923818
77.50638;1.0599834392824103;0.9997516302815154;0.9431828239671549;0.013264587165629609;0.012513755702602143;1.0607976497063833;1.0100055907538477;9.999903140673139;1.2503945145741018;0.03501567829224056;0.03501593813283598;0.9426886694069797;-0.033008999546525766;0.9432659485885225;1.0100069462653387
77.51638;1.0599832895264456;0.9997517870728453;0.9431826544138071;0.013264584446099292;0.012513757310811733;1.0607975166077133;1.010005497519384;9.99990358508418;1.2503947197534129;0.035015679736368564;0.03501593428048392;0.9426886871574623;-0.033008999625131964;0.9432659915360344;1.0100068085917413
77.52638;1.0599831309344812;0.9997519464497042;0.9431824819838392;0.013264581682054093;0.012513758880856181;1.060797388911823;1.0100054002899168;9.99990411499842;1.2503949231504374;0.03501568117437758;0.035015930536410465;0.9426886973823224;-0.0330089997049469;0.9432660405751134;1.0100066649345394
77.53638;1.0599829631245243;0.9997521086257197;0.9431823074834725;0.013264578884072481;0.012513760415296157;1.0607972662262948;1.0100052994623168;9.99990472927805;1.2503951245338862;0.03501568259553724;0.0350159269019063;0.942688699610196;-0.0330089997859942;0.943266095470857;1.0100065153164028
77.54638;1.059982785749716;0.9997522737780616;0.9431821317729062;0.013264576063127954;0.012513761915129188;1.0607971482963894;1.0100051952837465;9.999905426983014;1.2503953237065883;0.0350156839907264;0.035015923382840625;0.9426886934803188;-0.03300899986833676;0.9432661559064986;1.010006359844361
77.55638;1.0599825984491278;0.9997524420766263;0.9431819556514837;0.01326457323128456;0.012513763378885295;1.0607970350039824;1.0100050879183364;9.9999062085428;1.2503955205580115;0.03501568535601296;0.03501591998932877;0.9426886787805058;-0.03300899995204285;0.943266221543046;1.0100061985603903
77.56638;1.0599824008402918;0.9997526136755874;0.9431817798070016;0.013264570401407081;0.012513764803021316;1.0607969263274188;1.010004977553676;9.999907075348354;1.2503957149866103;0.035015686693155176;0.03501591673445335;0.9426886554576155;-0.03300900003715604;0.9432662920174572;1.0100060313478565
77.57638;1.059982192493299;0.999752788636513;0.943181604818717;0.013264567585747114;0.01251376618311145;1.0607968223125592;1.0100048644686033;9.999908027934376;1.2503959068270385;0.03501568800586222;0.03501591363247677;0.9426886235608982;-0.03300900012369166;0.9432663668805557;1.0100058579606583
77.58638;1.0599819729452875;0.9997529669034434;0.9431814311616944;0.013264564794871795;0.012513767514682337;1.060796723057654;1.010004749016187;9.999909064653238;1.25039609575339;0.035015689296202725;0.035015910695515184;0.9426885831299764;-0.033009000211647155;0.943266445586977;1.0100056780755735
77.59638;1.0599817418327462;0.999753148350127;0.9431812592406263;0.01326456203701691;0.012513768794085922;1.060796628718401;1.0100046315749076;9.999910182012732;1.250396281162793;0.03501569056636392;0.03501590793150222;0.9426885341458437;-0.03300900030100208;0.9432665275715586;1.0100054913418322
77.60638;1.059981499020587;0.9997533327806548;0.9431810894572471;0.013264559317890702;0.012513770018946616;1.0607965395686074;1.0100045125179082;9.999911375817273;1.2503964622308354;0.03501569182262143;0.035015905344543984;0.9426884766048604;-0.03300900039170742;0.9432666122990547;1.0100052974672071
77.61638;1.0599812446264065;0.9997535198604509;0.9431809222315453;0.013264556642227313;0.012513771187213928;1.060796456058385;1.010004392201743;9.999912641608507;1.2503966380973695;0.03501569307688009;0.03501590293606371;0.9426884105995094;-0.033009000483681356;0.9432666992177539;1.010005096239235
77.62638;1.0599809789836445;0.9997537090662231;0.9431807579724265;0.01326455401600292;0.012513772296043396;1.0607963787778714;1.0100042709229728;9.99991397420155;1.2503968079716574;0.0350156943451527;0.03501590070666611;0.942688336339309;-0.03300900057681875;0.9432667876898675;1.0100048874317324
77.63638;1.0599807025475436;0.9997538997302318;0.9431805970722384;0.013264551446660713;0.01251377334173546;1.060796308372616;1.010004148878506;9.999915367387146;1.2503969711435334;0.03501569564420523;0.035015898657571466;0.9426882541480743;-0.03300900067100376;0.9432668770247405;1.0100046707606507
77.64638;1.0599804158033113;0.9997540911308994;0.943180439948198;0.013264548941718066;0.012513774320351554;1.0607962454695492;1.0100040262704446;9.999916814305553;1.2503971269859124;0.035015696988997654;0.035015896789365;0.942688164446777;-0.033009000766117604;0.9432669665949753;1.0100044459720527
77.65638;1.0599801192581624;0.9997542825283857;0.9431802870922577;0.013264546507773608;0.012513775228332073;1.0607961906130365;1.0100039034511998;9.999918308014127;1.2503972749496546;0.035015698391942664;0.03501589509935882;0.9426880677513262;-0.03300900086204367;0.9432670558871745;1.0100042129232376
77.66638;1.059979813414834;0.999754473189978;0.9431801391076552;0.013264544150388592;0.012513776062561698;1.0607961441806129;1.0100037808820572;9.999919842001674;1.2503974145198868;0.035015699862715015;0.03501589358188036;0.9426879646753425;-0.03300900095866452;0.9432671444345181;1.010003971554209
77.67638;1.0599794987022269;0.9997546624627286;0.9431799967428266;0.013264541874582965;0.012513776819976802;1.0607961062654403;1.0100036589547392;9.999921410517347;1.2503975452017932;0.035015701406911195;0.035015892231860246;0.942687855873557;-0.033009001055846296;0.9432672317374138;1.0100037218323268
77.68638;1.059979175522382;0.9997548498080592;0.9431798608753954;0.013264539685252685;0.012513777497648225;1.0607960766389348;1.0100035378571304;9.999923008587308;1.2503976665728165;0.03501570302338809;0.03501589104593862;0.9426877419504746;-0.03300900115343834;0.9432673173208221;1.0100034637612232
77.69638;1.059978844363088;0.9997550347481285;0.9431797324138885;0.013264537586783738;0.012513778093320382;1.060796054872451;1.010003417527193;9.999924632154185;1.2503977782434392;0.03501570470338356;0.03501589001851896;0.9426876234078694;-0.033009001251302;0.9432674009085399;1.010003197413554
77.70638;1.0599785057705922;0.9997552167775902;0.943179612195917;0.013264535582761177;0.012513778605344429;1.060796040502384;1.010003297648922;9.999926278358826;1.250397879711527;0.03501570643319047;0.03501588913837838;0.9426875006238138;-0.03300900134931532;0.9432674825177761;1.0100029229146268
77.71638;1.0599781602412572;0.9997553953091357;0.943179500920498;0.013264533676598748;0.012513779032085377;1.0607960330707273;1.010003177744663;9.999927945169391;1.2503979703802495;0.03501570819669573;0.035015888389822676;0.9426873738250675;-0.03300900144733448;0.9432675623976818;1.0100026403968494
77.72638;1.059977808233332;0.9997555697046905;0.9431793991167781;0.01326453187196279;0.012513779371721623;1.0607960320511256;1.0100030573772196;9.999929630471627;1.2503980497444556;0.03501570997532742;0.03501588775584063;0.9426872430926573;-0.03300900154518088;0.9432676408941348;1.0100023500090307
77.73638;1.0599774502700152;0.9997557393822695;0.9431793071954899;0.013264530172050117;0.01251377962244784;1.060796036854538;1.0100029362821654;9.999931331860092;1.2503981174768297;0.035015711748103036;0.03501588721943925;0.9426871084344992;-0.03300900164267146;0.9432677182832214;1.0100020519862816
77.74638;1.0599770869827208;0.9997559039012139;0.943179225537252;0.013264528578564796;0.01251377978261362;1.0607960469254634;1.0100028143361126;9.99993304730221;1.2503981733965355;0.035015713493536695;0.03501588676261982;0.9426869698761725;-0.03300900173963818;0.9432677946146993;1.0100017466981697
77.75638;1.059976719089833;0.9997560629716096;0.9431791545217312;0.01326452709195829;0.012513779850752447;1.0607960617238363;1.0100026914641669;9.99993477534001;1.2503982174719106;0.03501571519395172;0.03501588636655302;0.9426868275181312;-0.03300900183592604;0.9432678696864059;1.010001434663407
77.76638;1.0599763473770452;0.999756216443206;0.9431790944916841;0.01326452571310795;0.01251377982561528;1.0607960806287033;1.0100025676073685;9.999936514600968;1.2503982498612418;0.03501571684105281;0.03501588601440566;0.9426866815280546;-0.03300900193139087;0.9432679432028934;1.0100011165672913
77.77638;1.0599759727119118;0.9997563642839975;0.9431790457112069;0.013264524444151975;0.012513779706554082;1.0607961029430903;1.01000244276962;9.999938263833723;1.250398270909979;0.0350157184383361;0.03501588569336779;0.94268653207126;-0.03300900202589522;0.9432680149518967;1.0100007932179285
77.78638;1.0599755961024686;0.9997565065350834;0.9431790083764721;0.013264523287340565;0.012513779494456242;1.0607961279144464;1.0100023170860901;9.999940022637473;1.2503982811554024;0.03501571999922086;0.035015885394724396;0.9426863792418685;-0.03300900211930101;0.9432680848458234;1.0100004654260386
77.79638;1.0599752187268723;0.9997566432809367;0.9431789826386482;0.013264522243770779;0.01251377919258708;1.0607961546923417;1.0100021908166443;9.99994179191623;1.2503982813649261;0.03501572154193002;0.03501588511411096;0.94268622304022;-0.033009002211462295;0.9432681529130522;1.0100001339181943
77.80638;1.0599748418602533;0.9997567746097119;0.9431789685569487;0.013264521312847919;0.012513778806835614;1.0607961823291272;1.0100020642168799;9.999943573271151;1.2503982724700895;0.03501572308230835;0.03501588485137684;0.9426860633805073;-0.033009002302208434;0.9432682193170145;1.009999799305201
77.81638;1.0599744667745628;0.999756900557751;0.9431789660440002;0.013264520492002314;0.01251377834511898;1.0607962097779593;1.0100019374352458;9.999945367667069;1.2503982554435427;0.0350157246299175;0.03501588460941454;0.942685900112967;-0.03300900239133;0.9432682843296416;1.0099994620859785
77.82638;1.0599740946810745;0.9997570211361306;0.9431789749170719;0.013264519777314394;0.012513777815908244;1.0607962358563319;1.0100018105849708;9.999947174621422;1.250398231276335;0.035015726189932955;0.035015884393515675;0.942685733058712;-0.03300900247859882;0.9432683482133584;1.0099991226804585
77.83638;1.059973726687183;0.9997571364339496;0.9431789950237482;0.013264519164532047;0.012513777227206304;1.0607962593298066;1.0100016838937989;9.999948992041974;1.2503982009862558;0.035015727766311296;0.035015884210252354;0.942685562035336;-0.03300900256380238;0.9432684110982309;1.0099987814363476
77.84638;1.059973363795521;0.9997572466781465;0.9431790263179773;0.013264518648446086;0.01251377658672318;1.0607962790766146;1.010001557763789;9.999950815857456;1.250398165602774;0.03501572936301426;0.035015884065867094;0.9426853868545917;-0.03300900264675097;0.9432684729820104;1.0099984386214986
77.85638;1.0599730069739193;0.9997573522112569;0.943179068818282;0.013264518221313179;0.012513775902144468;1.0607962941426148;1.0100014327433242;9.999952639809683;1.250398126194581;0.03501573098408879;0.03501588396619522;0.9426852073241295;-0.033009002727269865;0.9432685338670617;1.0099980944252982
77.86638;1.0599726572350054;0.9997574534238527;0.9431791225186982;0.013264517872788359;0.012513775181464163;1.0607963036784156;1.0100013095025404;9.999954456043925;1.250398083919219;0.03501573263375055;0.035015883914893596;0.9426850233262629;-0.0330090028051946;0.9432685938991467;1.009997748948627
77.87638;1.0599723156704246;0.9997575506800358;0.9431791873661693;0.013264517591367254;0.012513774433547164;1.0607963068585695;1.0100011887964102;9.999956255598518;1.2503980400236498;0.03501573431736174;0.035015883908471365;0.9426848349295109;-0.03300900288036451;0.9432686533940845;1.009997402214236
77.88638;1.0599719834485737;0.9997576442713065;0.9431792632971402;0.013264517365585001;0.01251377366741323;1.0607963028801075;1.010001071388103;9.999958028685924;1.2503979957665656;0.03501573604271595;0.03501588393508046;0.9426846423792568;-0.03300900295263659;0.9432687127839628;1.00999705421975
77.89638;1.059971661803185;0.9997577344245981;0.9431793502429957;0.013264517183940611;0.01251377289090313;1.0607962910635231;1.0100009579990585;9.999959765919407;1.2503979523101514;0.03501573781900968;0.03501588397946513;0.9426844459846287;-0.03300900302191957;0.9432687725422504;1.009996704991507
77.90638;1.059971352005414;0.9997578213641264;0.9431794480665986;0.013264517034182315;0.012513772110969235;1.0607962709457337;1.0100008493073918;9.999961459595964;1.2503979106550476;0.03501573965390281;0.0350158840265837;0.942684246071035;-0.033009003088173346;0.9432688331071695;1.0099963546031585
77.91638;1.0599710553246402;0.9997579053688715;0.9431795564881514;0.013264516903383762;0.012513771334346765;1.060796242320049;1.0100007459523621;9.999963103681742;1.2503978716590085;0.035015741552013334;0.03501588406042695;0.9426840430518276;-0.03300900315136773;0.9432688948216209;1.0099960031920447
77.92638;1.0599707729951333;0.9997579867797142;0.9431796750598369;0.013264516778981666;0.012513770566804718;1.0607962052127986;1.0100006485541235;9.999964693352862;1.2503978361001677;0.035015743514829174;0.03501588406373582;0.9426838374973752;-0.033009003211457735;0.9432689579002088;1.0099956510034542
77.93638;1.0599705061650182;0.999758065996377;0.9431798031794291;0.013264516649880348;0.012513769812514886;1.060796159766333;1.0100005577586675;9.999966224604401;1.250397804632115;0.03501574553988501;0.035015884021160536;0.9426836300926921;-0.03300900326838589;0.9432690224575214;1.0099952984165372
77.94638;1.0599702558197042;0.999758143495832;0.94317994011262;0.013264516506806543;0.012513769074818765;1.0607961061740359;1.0100004742255053;9.999967693470229;1.2503977776822717;0.03501574762055657;0.03501588392121321;0.9426834215502169;-0.03300900332208077;0.9432690886194489;1.009994945938618
77.95638;1.0599700226738542;0.9997582198181777;0.9431800849929887;0.013264516342083076;0.012513768357546341;1.0607960447208438;1.010000398519322;9.999969095254803;1.250397755503521;0.03501574974937153;0.03501588375510192;0.9426832125694843;-0.03300900337245238;0.9432691566119774;1.0099945942000954
77.96638;1.0599698070707175;0.9997582954912794;0.9431802368280716;0.013264516149554243;0.012513767665785056;1.0607959757676013;1.0100003309947703;9.999970424312776;1.250397738292416;0.03501575192220816;0.03501588351467839;0.9426830038253367;-0.033009003419398254;0.9432692267356264;1.0099942439405598
77.97638;1.0599696090041206;0.9997583709655327;0.9431803945983297;0.013264515924143412;0.012513767005291429;1.060795899653292;1.0100002717537397;9.999971674602275;1.2503977262286863;0.03501575413849841;0.03501588319037019;0.9426827959833012;-0.03300900346281144;0.9432692993139162;1.0099938959931598
77.98638;1.0599694282075753;0.9997584465798952;0.9431805574012534;0.013264515661090182;0.012513766380965735;1.0607958165892757;1.0100002206740861;9.999972840936076;1.2503977194565323;0.03501575639814372;0.03501588276922761;0.9426825897377642;-0.033009003502581694;0.9432693746848456;1.0099935512632618
77.99638;1.0599692641721499;0.9997585225433293;0.9431807245050151;0.01326451535580419;0.012513765796058214;1.0607957265797223;1.0100001774188119;9.999973919660178;1.2503977180389976;0.03501575869918859;0.035015882234641936;0.9426823857654777;-0.033009003538619665;0.9432694531852577;1.0099932106803762
78.00638;1.0599691161854365;0.9997585989475755;0.943180895309976;0.013264515003670867;0.01251376525227165;1.0607956294284406;1.010000141401864;9.999974907991566;1.2503977219551654;0.03501576103864052;0.03501588156911446;0.9426821845901844;-0.03300900357090871;0.9432695350928084;1.009992875204515
78.01638;1.059968983498383;0.999758675765749;0.9431810693057883;0.01326451459969941;0.012513764749707468;1.0607955248587801;1.0100001118630395;9.999975803263432;1.2503977311618435;0.03501576341482729;0.035015880757879356;0.9426819865410143;-0.03300900359951951;0.9432696205483772;1.0099925458619496
78.02638;1.0599688654986192;0.9997587528618986;0.9431812460639925;0.013264514139038765;0.012513764286827945;1.0607954126840797;1.0100000880314446;9.999976602966683;1.2503977456813529;0.03501576582740522;0.03501587978900401;0.9426817918333903;-0.03300900362457893;0.9432697095504632;1.0099922236589922
78.03638;1.059968761768112;0.9997588300571848;0.9431814252229256;0.01326451361784112;0.012513763860251312;1.060795292902829;1.010000069187921;9.999977305423197;1.2503977656818481;0.03501576827347617;0.03501587865079034;0.9426816005967508;-0.03300900364625229;0.9432698020698955;1.0099919094772773
78.04638;1.0599686720706898;0.9997589071750134;0.9431816064373109;0.013264513033294761;0.012513763463885691;1.0607951656229009;1.0100000546459587;9.99997791044603;1.2503977914576876;0.035015770743776466;0.03501587733196278;0.9426814128033657;-0.03300900366474285;0.9432698981691628;1.0099916040854855
78.05638;1.059968596344466;0.9997589840724869;0.9431817893347677;0.013264512382853387;0.012513763088896452;1.0607950309602279;1.010000043730052;9.99997841865851;1.2503978232921662;0.03501577322364295;0.0350158758250009;0.9426812282375558;-0.03300900368027732;0.9432699980020243;1.0099913081596412
78.06638;1.0599685346729817;0.9997590606774334;0.9431819734705864;0.01326451166384787;0.012513762725359036;1.0607948890849999;1.0100000357495402;9.999978829929034;1.2503978613267366;0.0350157756961346;0.03501587412823539;0.9426810465974925;-0.03300900369308144;0.9432701017198216;1.0099910222850899
78.07638;1.0599684871477164;0.9997591369675106;0.9431821583090303;0.01326451087391733;0.012513762363986498;1.060794740254007;1.0100000300190142;9.999979143034219;1.2503979054945578;0.03501577814455229;0.035015872245395534;0.9426808676130883;-0.03300900370336958;0.943270209394583;1.0099907469733282
78.08638;1.059968453660096;0.9997592129171863;0.9431823433435338;0.013264510011199859;0.012513761997074395;1.0607945847118612;1.0100000259215993;9.999979356693938;1.2503979554804452;0.035015780556245886;0.03501587018498292;0.942680691029779;-0.03300900371134441;0.9432703209988517;1.0099904826424602
78.09638;1.0599684337894446;0.9997592884518937;0.9431825282844785;0.01326450907394215;0.012513761619066071;1.0607944226176855;1.0100000229276598;9.99997947060934;1.2503980107416461;0.03501578292494977;0.035015867960610084;0.9426805165264676;-0.033009003717180296;0.9432704363977519;1.009990229592071
78.10638;1.0599684268096436;0.9997593634156844;0.9431827131155043;0.013264508060009486;0.012513761226570698;1.060794254030878;1.0100000205829045;9.999979485901617;1.2503980705940045;0.035015785248090514;0.03501586559095241;0.942680343697806;-0.03300900372099348;0.9432705553701632;1.0099899879856855
78.11638;1.059968431731675;0.9997594375657644;0.9431828979729143;0.013264506966600713;0.012513760817859326;1.0607940789088184;1.0100000185388216;9.999979405066636;1.250398134300756;0.03501578752376013;0.03501586309934413;0.9426801720810801;-0.03300900372283211;0.943270677683763;1.0099897578414543
78.12638;1.0599684473839555;0.9997595105757627;0.943183082959769;0.013264505790666724;0.012513760391753694;1.060793897180917;1.0100000166047765;9.999979231698104;1.250398201194806;0.035015789751774704;0.03501586051291955;0.9426800011953222;-0.03300900372270225;0.9432708031426724;1.0099895391180627
78.13638;1.0599684724803682;0.9997595820777064;0.9431832680203286;0.013264504530032717;0.012513759946165035;1.0607937088781847;1.0100000147612174;9.999978970035793;1.2503982707794745;0.03501579193585449;0.035015857860378176;0.9426798306254554;-0.033009003720609796;0.943270931572836;1.0099893318064057
78.14638;1.0599685056266468;0.9997596517567273;0.9431834529211984;0.013264503184180036;0.012513759478003775;1.0607935142093556;1.010000013142091;9.999978624574515;1.2503983426916019;0.0350157940840894;0.035015855170179536;0.9426796600939499;-0.03300900371658962;0.9432710628088985;1.0099891358875719
78.15638;1.0599685453456829;0.9997597193911638;0.9431836373252015;0.013264501753675077;0.012513758984480861;1.0607933135225798;1.0100000120232937;9.999978199990366;1.2503984166111737;0.0350157962085904;0.03501585247057286;0.942679489440774;-0.033009003710716196;0.9432711967041478;1.0099889512651794
78.16638;1.059968590152747;0.9997597848006646;0.9431838209088721;0.013264500239204075;0.0125137584638735;1.0607931072109844;1.010000011809557;9.999977700931122;1.2503984921948061;0.03501579832500358;0.03501584978965534;0.9426793185726362;-0.03300900370310257;0.9432713331356589;1.009988777770733
78.17638;1.0599686386542257;0.9997598477952547;0.9431840034472315;0.013264498642145286;0.012513757915072001;1.0607928957260675;1.0100000129976467;9.999977131942188;1.2503985690429447;0.03501580045040875;0.035015847154329906;0.9426791474700507;-0.033009003693890086;0.9432714720048813;1.0099886151746855
78.18638;1.0599686896479978;0.999759908168653;0.943184184820035;0.013264496965699604;0.012513757336495231;1.0607926796777853;1.01000001612312;9.999976497991508;1.2503986467668444;0.035015802599160935;0.03501584458940386;0.9426789762443892;-0.03300900368323429;0.9432716132243822;1.0099884631504943
78.19638;1.0599687421726622;0.9997599656715173;0.9431843649677616;0.013264495214134142;0.012513756725419418;1.060792459850785;1.010000021709099;9.999975804589637;1.2503987250307884;0.035015804780753106;0.03501584211696709;0.9426788051398277;-0.03300900367129421;0.9432717566530958;1.0099883212532672
78.20638;1.05996879547204;0.9997600199288212;0.943184543850694;0.013264493390708731;0.012513756078215874;1.0607922371632335;1.0100000302584131;9.999975057316135;1.2503988034285458;0.035015807001592514;0.03501583975619461;0.9426786344438803;-0.03300900365822898;0.9432719019974651;1.0099881890043063
78.21638;1.0599688489142112;0.9997600704142523;0.9431847214052153;0.013264491496166314;0.012513755391148315;1.06079201266007;1.0100000423313895;9.99997426158144;1.2503988814207816;0.0350158092651996;0.03501583752413244;0.94267846443252;-0.03300900364419589;0.943272048777399;1.009988066021384
78.22638;1.0599689019541874;0.9997601165298015;0.9431848974803594;0.013264489528369715;0.012513754661173456;1.0607917874705013;1.0100000586111362;9.99997342252526;1.2503989584634283;0.03501581156854642;0.03501583543606749;0.9426782953919823;-0.03300900362932752;0.9432721964085923;1.0099879520635975
78.23638;1.0599689541390944;0.9997601576649041;0.9431850718062599;0.013264487483672217;0.012513753885906772;1.0607915626448539;1.0100000798563666;9.99997254475309;1.25039903409719;0.03501581390109146;0.03501583350615877;0.9426781276494169;-0.03300900361370489;0.9432723442973387;1.009987846993277
78.24638;1.0599690051025008;0.9997601932183895;0.9431852440404671;0.01326448535921139;0.012513753063171016;1.0607913389975245;1.0100001068500501;9.99997163210985;1.250399107947544;0.035015816249630335;0.035015831749330574;0.9426779616004617;-0.03300900359738238;0.9432724918900337;1.009987750707571
78.25638;1.0599690545808291;0.9997602226317992;0.9431854138404857;0.013264483153587943;0.012513752191358196;1.0607911171308988;1.0100001404055532;9.999970687835656;1.250399179761239;0.03501581860291534;0.03501583018193348;0.9426777977036837;-0.03300900358045091;0.9432726387340606;1.0099876630548128
78.26638;1.0599691024412743;0.9997602453971397;0.9431855808986144;0.013264480866588808;0.012513751270137187;1.060790897552489;1.0100001813508122;9.999969714854842;1.2503992493971439;0.03501582095215958;0.03501582882008247;0.9426776364107213;-0.03300900356307109;0.9432727844925127;1.0099875837714387
78.27638;1.059969148682218;0.9997602610737869;0.9431857449651923;0.013264478500210836;0.012513750300478783;1.0607906807129428;1.010000230473576;9.999968715629626;1.2503993166906993;0.03501582329009402;0.03501582767677916;0.9426774781070099;-0.033009003545446024;0.9432729288364944;1.009987512480983
78.28638;1.0599691934613908;0.9997602693384231;0.9431859058954267;0.01326447605920956;0.012513749284151466;1.0607904669640382;1.010000288446897;9.99996769220824;1.250399381325412;0.03501582561027865;0.03501582675964272;0.942677323109747;-0.03300900352776073;0.9432730712986226;1.0099874487747234
78.29638;1.0599692371101268;0.9997602699956241;0.9431860636661956;0.013264473549413883;0.012513748223423207;1.0607902565471194;1.0100003557549506;9.999966647235096;1.25039944285089;0.0350158279066972;0.03501582607216157;0.9426771716642388;-0.033009003510142784;0.9432732112256009;1.0099873923441758
78.30638;1.059969280011106;0.9997602629575842;0.9431862183148039;0.01326447097611747;0.012513747121032912;1.060790049652706;1.0100004326744527;9.999965584602972;1.250399500789019;0.03501583017356138;0.03501582561736821;0.9426770239393729;-0.03300900349266217;0.9432733478937865;1.0099873430439286
78.31638;1.059969322433294;0.9997602482586575;0.9431863698577923;0.013264468343964948;0.012513745980186569;1.060789846465125;1.0100005193315673;9.999964508603448;1.2503995546755546;0.03501583240523758;0.03501582539899544;0.94267688005031;-0.033009003475344585;0.9432734807002839;1.009987300826297
78.32638;1.0599693644918387;0.9997602260656739;0.9431865182337849;0.013264465656997888;0.01251374480456501;1.0607896471540479;1.010000615769008;9.999963423263765;1.250399604034576;0.0350158345974617;0.03501582541866139;0.9426767400813019;-0.033009003458185894;0.9432736092414269;1.009987265647982
78.33638;1.0599694061895777;0.9997601965977446;0.9431866632897367;0.01326446291873713;0.01251374359797962;1.060789451868555;1.0100007219550942;9.99996233299527;1.2503996483954263;0.03501583674925029;0.03501582567243607;0.9426766041430581;-0.0330090034411751;0.943273733234088;1.0099872374288261
78.34638;1.0599694474593724;0.9997601600406483;0.9431868048602596;0.013264460132727718;0.012513742363974017;1.0607892607508405;1.0100008377660117;9.999961243019463;1.2503996873906817;0.03501583886336332;0.035015826150738776;0.9426764724321904;-0.03300900342430708;0.9432738524391262;1.0099872160433314
78.35638;1.0599694882226733;0.9997601165840599;0.9431869428686656;0.013264457302187952;0.012513741106117212;1.0607890739388786;1.0100009630024573;9.999960158926601;1.250399720824934;0.035015840944466414;0.0350158268406778;0.942676345167931;-0.033009003407558996;0.94327396667397;1.0099872013055329
78.36638;1.0599695284370454;0.9997600664920093;0.9431870773169785;0.013264454428821303;0.012513739828381044;1.0607888915634707;1.0100010974058002;9.99995908623874;1.250399748598633;0.035015842996920406;0.035015827728161496;0.9426762224851962;-0.03300900339086006;0.943274075815352;1.009987192965995
78.37638;1.059969568088265;0.9997600100983784;0.943187208178212;0.01326445151253974;0.01251373853504929;1.060788713751389;1.010001240652805;9.999958029897464;1.2503997705965113;0.035015845025884874;0.03501582880054863;0.9426761044504478;-0.03300900337409875;0.9432741797413747;1.0099871907617886
78.38638;1.0599696071461324;0.9997599477873528;0.9431873353021187;0.013264448551831723;0.012513737230601969;1.0607885406139062;1.0100013924091131;9.99995699340644;1.2503997867035637;0.03501584704049978;0.03501583004905891;0.9426759911782125;-0.03300900335715386;0.9432742783089967;1.0099871944657808
78.39638;1.0599696455167325;0.9997598800194457;0.9431874584457773;0.013264445543978197;0.012513735919555478;1.060788372217801;1.0100015524148251;9.999955978402783;1.2503997968969516;0.03501584905419168;0.03501583146879398;0.942675882908587;-0.033009003339909845;0.9432743713908822;1.0099872038488709
78.40638;1.0599696830185399;0.9997598073370396;0.9431875774644606;0.01326444248537175;0.012513734606480816;1.0607882085384281;1.01000172047597;9.999954985057416;1.2503998012409425;0.03501585108213313;0.03501583305727078;0.9426757799572271;-0.03300900332224711;0.9432744589004295;1.009987218604343
78.41638;1.0599697194099666;0.9997597303080056;0.9431876925044711;0.013264439371791305;0.012513733296614203;1.0607880494356716;1.0100018963856514;9.999954012451962;1.2503997997566414;0.03501585313937365;0.035015834813669725;0.9426756826073827;-0.033009003304033974;0.9432745408068853;1.0099872383773882
78.42638;1.0599697544345905;0.9997596495226673;0.9431878039946762;0.013264436198723;0.012513731996078341;1.0607878946861007;1.0100020798707463;9.999953058586282;1.2503997923685035;0.035015855240513906;0.035015836739591175;0.94267559107577;-0.033009003285134925;0.9432746171360769;1.0099872628738644
78.43638;1.0599697878315335;0.9997595656562968;0.9431879124720681;0.013264432961768132;0.012513730711130234;1.0607877439757167;1.0100022705634948;9.999952120959799;1.2503997790218067;0.035015857399102505;0.03501583883935235;0.9426755055589733;-0.03300900326541904;0.9432746879118752;1.009987291866018
78.44638;1.0599698193412528;0.9997594794347815;0.9431880184199246;0.013264429656498652;0.012513729447245088;1.0607875968291145;1.01000246799698;9.999951197688404;1.250399759785996;0.03501585962566222;0.0350158411172982;0.9426754262689565;-0.03300900324476325;0.943274753102492;1.0099873251129992
78.45638;1.059969848721352;0.9997593915292213;0.9431881221605567;0.013264426278422434;0.012513728208087658;1.0607874526221002;1.010002671623164;9.999950288437148;1.2503997348427012;0.03501586192675599;0.03501584357205969;0.9426753534310295;-0.03300900322306134;0.9432748126623899;1.0099873623658486
78.46638;1.0599698757677842;0.9997593025211011;0.9431882237701741;0.013264422823788697;0.012513726994809309;1.060787310722136;1.0100028808008634;9.999949395043528;1.2503997044323263;0.03501586430634573;0.03501584619214678;0.9426752872994564;-0.033009003200238536;0.9432748666031464;1.009987403417632
78.47638;1.0599699003683265;0.9997592129250941;0.9431883230959869;0.013264419289990665;0.012513725807117404;1.060787170575112;1.0100030947779564;9.999948520712527;1.250399668773429;0.035015866766445934;0.035015848958065775;0.9426752281498304;-0.033009003176263124;0.9432749149981654;1.0099874480788253
78.48638;1.0599699225481158;0.9997591232248328;0.9431884199068656;0.013264415675199991;0.012513724645003102;1.0607870316310042;1.010003312706886;9.999947667808597;1.2503996279782388;0.03501586930703904;0.03501585184767048;0.9426751761704001;-0.03300900315114292;0.94327495795217;1.009987496150431
78.49638;1.059969942474439;0.9997590339090682;0.9431885140325669;0.013264411978445469;0.012513723508806895;1.0607868932848947;1.0100035336642454;9.999946836859687;1.2503995820463019;0.03501587192694611;0.03501585483808193;0.94267513132544;-0.03300900312490594;0.9432749955799821;1.0099875474719302
78.50638;1.0599699604516089;0.9997589454857779;0.9431886053873416;0.013264408199869359;0.012513722397830355;1.060786754947207;1.010003756670951;9.999946027325862;1.2503995309027096;0.03501587462317424;0.035015857905904654;0.9426750932881514;-0.033009003097592395;0.9432750279761505;1.0099876019810214
78.51638;1.0599699769163586;0.999758858483497;0.9431886939300022;0.01326440434047304;0.012513721309441277;1.0607866161158523;1.0100039807231165;9.999945238389122;1.250399474400639;0.03501587738878463;0.03501586102905564;0.9426750614700625;-0.03300900306926748;0.9432750551803666;1.0099876597370991
78.52638;1.0599699924215407;0.999758773452782;0.9431887796562033;0.013264400402468408;0.012513720240019207;1.0607864763647088;1.0100042048462334;9.999944469233686;1.250399412348148;0.03501588021315946;0.0350158641876278;0.942675035133299;-0.03300900304002235;0.9432750772141621;1.0099877209110273
78.53638;1.0599700075969405;0.9997586909492406;0.9431888626242463;0.013264396390534538;0.012513719186628153;1.0607863352813964;1.0100044281722627;9.999943719010448;1.2503993446083181;0.03501588308479472;0.03501586736324929;0.9426750135051665;-0.033009003009952236;0.9432750942008107;1.009987785728073
78.54638;1.05997002309586;0.9997586114784072;0.9431889429441688;0.013264392312429858;0.012513718147583303;1.060786192436102;1.010004649996968;9.999942986749458;1.2503992711442151;0.035015885994146755;0.03501587053943558;0.9426749958355797;-0.03300900297913882;0.9432751064236727;1.009987854378526
78.55638;1.0599700395354312;0.9997585354331873;0.9431890207481406;0.013264388178712996;0.012513717121931339;1.0607860474336281;1.010004869779215;9.999942271500773;1.2503991919537678;0.03501588893418629;0.03501587370270041;0.9426749814236881;-0.033009002947645215;0.9432751142237719;1.0099879269537495
78.56638;1.0599700574330766;0.9997584630916214;0.9431890961748763;0.013264384002618479;0.012513716108479253;1.0607859000214546;1.0100050870576414;9.99994157228301;1.2503991070092824;0.03501589189733446;0.0350158768439327;0.9426749696562444;-0.033009002915515354;0.9432751178719229;1.0099880034181756
78.57638;1.059970077160978;0.9997583946516473;0.9431891693318109;0.013264379799833276;0.012513715105011662;1.060785750185157;1.0100053013484438;9.999940887877253;1.250399016235957;0.035015894871780695;0.03501587995970998;0.9426749600785871;-0.0330090028827804;0.9432751175869213;1.0099880835948107
78.58638;1.0599700989566365;0.9997583302391528;0.9431892402704587;0.013264375587419731;0.012513714108333757;1.0607855981406435;1.0100055121253502;9.999940216947987;1.2503989195298695;0.03501589784176338;0.03501588305241355;0.9426749524387198;-0.03300900284947129;0.9432751136227984;1.0099881671816493
78.59638;1.0599701230212166;0.9997582699348103;0.9431893090338568;0.013264371382449756;0.012513713114743504;1.060785444228111;1.0100057188280749;9.999939558195587;1.2503988168137545;0.035015900791126396;0.03501588613000512;0.9426749466442322;-0.033009002815628394;0.9432751062701005;1.0099882538384877
78.60638;1.0599701496268255;0.999758213813993;0.9431893757355327;0.013264367200992541;0.012513712120305465;1.0607852887997882;1.0100059208513232;9.999938910470043;1.250398708024565;0.03501590370502203;0.035015889204832396;0.9426749427203809;-0.033009002781302324;0.9432750958224965;1.0099883433268797
78.61638;1.0599701791199923;0.9997581619242648;0.9431894405831099;0.013264363057484886;0.01251371112134366;1.0607851321739408;1.0100061175769257;9.999938272850788;1.2503985930492125;0.035015906567970496;0.03501589228952219;0.9426749408070628;-0.03300900274654792;0.9432750825881413;1.009988435571996
78.62638;1.0599702118674006;0.9997581142651587;0.9431895038125372;0.013264358964779432;0.012513710115544245;1.0607849746844207;1.0100063084154698;9.999937644213889;1.2503984717299554;0.03501590936279298;0.03501589539360044;0.9426749411084469;-0.03300900271142276;0.9432750668891503;1.0099885305661747
78.63638;1.0599702482012368;0.999758070804093;0.9431895656228394;0.013264354934692232;0.012513709102787197;1.0607848167494471;1.0100064927660473;9.999937022689261;1.2503983438990625;0.03501591207314585;0.03501589852439333;0.9426749438178169;-0.033009002676002604;0.943275049050779;1.0099886282179815
78.64638;1.059970288354858;0.9997580314630325;0.9431896261980491;0.013264350977962002;0.012513708084999584;1.0607846588739585;1.0100066699399333;9.999936405745139;1.2503982093532098;0.035015914684004064;0.035015901689926084;0.942674949087903;-0.03300900264040922;0.9432750294529605;1.009988728255836
78.65638;1.0599703324713894;0.9997579961242735;0.9431896857710035;0.013264347102972295;0.01251370706561325;1.0607845016214483;1.0100068391903323;9.999935790897615;1.2503980677846298;0.03501591717793342;0.03501590490030432;0.9426749570265923;-0.033009002604822014;0.9432750085882068;1.0099888301890074
78.66638;1.0599703807132281;0.999757964697165;0.943189744662072;0.0132643433147417;0.012513706049195926;1.0607843456256711;1.0100069998368806;9.999935176710864;1.2503979187202106;0.03501591953520255;0.03501590816499165;0.9426749677026203;-0.03300900256945507;0.9432749870253515;1.0099889333493925
78.67638;1.059970433327816;0.9997579371469953;0.9431898032294691;0.013264339616132999;0.012513705040888067;1.0607841916244316;1.0100071513203701;9.999934563092928;1.2503977614928765;0.03501592173876035;0.03501591148790783;0.9426749811810378;-0.033009002534516024;0.9432749653443059;1.009989037023113
78.68638;1.0599704906133631;0.9997579133844167;0.9431898617233258;0.01326433600979251;0.012513704045357947;1.0607840404360556;1.0100072931705255;9.999933950529678;1.2503975952948903;0.03501592377752981;0.03501591486569312;0.9426749975496297;-0.03300900250018397;0.9432749441278434;1.0099891405474712
78.69638;1.0599705528576464;0.9997578930914909;0.9431899201598307;0.013264332498512256;0.012513703065869908;1.0607838928846407;1.0100074249934683;9.999933339718588;1.2503974193300236;0.035015925647557;0.03501591828930904;0.9426750168822154;-0.033009002466627385;0.9432749239482452;1.0099892433367441
78.70638;1.0599706202483377;0.9997578756960108;0.9431899782730534;0.01326432908474415;0.01251370210362597;1.0607837497539787;1.010007546509824;9.999932732024797;1.2503972329260948;0.035015927351467566;0.035015921746092186;0.9426750391780603;-0.033009002434023924;0.9432749053142396;1.0099893449325577
78.71638;1.059970692760936;0.9997578605053169;0.9431900355619475;0.01326432577056287;0.012513701157410727;1.0607836117913474;1.0100076576162682;9.999932129646236;1.2503970355297471;0.03501592889577481;0.03501592522250499;0.9426750643306551;-0.03300900240253449;0.943274888622679;1.0099894450224909
78.72638;1.0599707701565337;0.999757846822342;0.9431900914220119;0.013264322557883639;0.01251370022432849;1.0607834797477909;1.0100077584153344;9.999931535446077;1.2503968266919556;0.03501593028818267;0.03501592870733734;0.9426750921416064;-0.03300900237226423;0.9432748741176682;1.0099895433432227
78.73638;1.0599708521245306;0.999757834013699;0.9431901452220925;0.01326431944845739;0.012513699301398366;1.0607833544012764;1.010007849154977;9.999930952896323;1.2503966060758245;0.035015931535933575;0.03501593219236856;0.9426751224118486;-0.03300900234326515;0.9432748618590278;1.0099896395586174
78.74638;1.059970938405654;0.9997578215676095;0.9431901962886393;0.013264316444011645;0.012513698387165357;1.0607832364975542;1.0100079301031488;9.999930385968995;1.2503963734536057;0.03501593264523118;0.035015935669849604;0.9426751550676424;-0.033009002315567026;0.943274851765399;1.0099897331967422
78.75638;1.059971028820519;0.999757809080901;0.9431902438764493;0.01326431354657381;0.012513697482448792;1.0607831266812209;1.0100080014842114;9.999929838877183;1.2503961286962961;0.03501593362150348;0.03501593912919876;0.9426751901705935;-0.033009002289199986;0.9432748437344459;1.0099898236645228
78.76638;1.0599711233012787;0.999757796166279;0.9431902871510147;0.013264310758163438;0.012513696589112876;1.0607830254632773;1.010008063514173;9.999929315333153;1.2503958717260062;0.03501593447016875;0.03501594255566639;0.9426752278018474;-0.03300900226419906;0.943274837711725;1.0099899103219485
78.77638;1.0599712219401127;0.9997577823711783;0.9431903252083303;0.013264308080180072;0.012513695707949963;1.060782933154647;1.0100081163964516;9.999928817336565;1.250395602488205;0.035015935197898106;0.03501594593258951;0.9426752679835206;-0.03300900224059752;0.9432748336638208;1.009989992527331
78.78638;1.0599713249535214;0.9997577671809381;0.9431903571442443;0.013264305513189703;0.012513694837465532;1.0607828498191658;1.01000816025922;9.999928344722244;1.2503953210418175;0.0350159358124951;0.035015949244882376;0.9426753106652682;-0.03300900221841841;0.9432748315490863;1.0099900696470208
78.79638;1.059971432537646;0.9997577501098208;0.943190382140302;0.013264303056690565;0.012513693973434693;1.060782775319132;1.0100081951815703;9.99992789561481;1.2503950276756293;0.035015936320329;0.03501595248037721;0.9426753557158659;-0.03300900219767278;0.9432748313595167;1.0099901411008159
78.80638;1.0599715447162372;0.9997577307857629;0.9431903995500158;0.01326430070864658;0.012513693109556892;1.0607827093781985;1.0100082212897403;9.999927466914295;1.2503947228969239;0.03501593672388292;0.03501595563002464;0.9426754029360571;-0.03300900217837965;0.9432748331876364;1.009990206399962
78.81638;1.0599716613055057;0.9997577089384618;0.9431904089741412;0.013264298465290248;0.012513692239881363;1.0607826516291698;1.0100082387885065;9.999927055203232;1.250394407354113;0.03501593702186098;0.035015958689280105;0.9426754520656364;-0.03300900216059716;0.9432748371751071;1.0099902651215118
78.82638;1.059971782010811;0.9997576843528918;0.9431904102938348;0.013264296321941989;0.012513691361107665;1.0607826016941422;1.0100082479325736;9.999926657832079;1.250394081808487;0.03501593721304958;0.035015961658720895;0.9426755027891345;-0.03300900214441919;0.9432748433590848;1.0099903168938762
78.83638;1.0599719065422486;0.9997576568589792;0.9431904036549865;0.013264294274501442;0.012513690472268437;1.0607825592868374;1.010008248964974;9.999926272857246;1.25039374710068;0.03501593730178717;0.03501596454098863;0.9426755547861387;-0.033009002129932845;0.9432748516007412;1.0099903614336065
78.84638;1.0599720346216608;0.9997576263155213;0.9431903893836595;0.0132642923197617;0.012513689573016795;1.060782524280603;1.0100082420349852;9.999925898142743;1.2503934041317155;0.03501593729935675;0.035015967336643174;0.9426756077648355;-0.033009002117182246;0.9432748616298292;1.0099903985579481
78.85638;1.059972165909193;0.999757592572397;0.9431903678547522;0.013264290454750563;0.012513688663326292;1.0607824966941046;1.0100082272113946;9.999925530974688;1.2503930539188672;0.035015937219732556;0.03501597004360383;0.9426756614667681;-0.033009002106165496;0.9432748731232363;1.009990428153126
78.86638;1.059972300008439;0.9997575554499952;0.9431903394662841;0.013264288677050899;0.012513687743876796;1.0607824766054155;1.0100082045725554;9.99992516854657;1.250392697597096;0.035015937073636566;0.03501597266017341;0.9426757156951331;-0.03300900209685101;0.9432748858255634;1.0099904501564014
78.87638;1.0599724365628989;0.9997575147447634;0.9431903047066901;0.013264286985449911;0.012513686815112626;1.0607824640930361;1.0100081742069786;9.999924808575265;1.2503923363329164;0.03501593686594112;0.03501597518783279;0.9426757703358436;-0.033009002089191004;0.9432748996777129;1.0099904645915019
78.88638;1.059972575328635;0.9997574702428412;0.9431902640834848;0.013264285379521507;0.012513685875870527;1.0607824592941106;1.010008136124838;9.999924449231594;1.250391971291768;0.03501593659697586;0.03501597763135505;0.9426758253413258;-0.03300900208312935;0.9432749148154149;1.009990471632604
78.89638;1.0599727161897359;0.999757421731284;0.9431902179465852;0.013264283858603688;0.012513684923196532;1.0607824625045892;1.010008090189807;9.999924088575167;1.2503916036910416;0.03501593626365485;0.03501597999735604;0.9426758806841105;-0.03300900207860486;0.9432749314879264;1.0099904716217987
78.90638;1.059972859135445;0.9997573689929959;0.9431901664607738;0.013264282421120767;0.012513683953479602;1.0607824741527725;1.010008036147916;9.999923724402025;1.250391234888825;0.03501593586026098;0.03501598229317783;0.9426759363175461;-0.033009002075547064;0.9432749500714104;1.009990465013571
