time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
78.91638;1.059973004209333;0.9997573117901846;0.9431901097379128;0.01326428106485168;0.012513682964112866;1.0607824946700275;1.0100079737577892;9.99992335485553;1.2503908664692829;0.03501593537966458;0.035015984526139944;0.9426759921911699;-0.03300900207386566;0.943274971110594;1.009990452277952
78.92638;1.0599731514516464;0.9997572498696207;0.9431900479691672;0.013264279787464972;0.012513681954129897;1.0607825243827465;1.010007902927078;9.999922979150828;1.2503905002305047;0.035015934812310114;0.03501598670249382;0.9426760482822808;-0.03300900207343022;0.9432749952673793;1.0099904338499024
78.93638;1.059973300874443;0.9997571829423544;0.9431899814712557;0.01326427858653126;0.012513680923604428;1.0607825634132395;1.0100078237536114;9.999922597657452;1.2503901380306064;0.035015934145035045;0.035015988825758945;0.9426761045942833;-0.03300900207404895;0.9432750232275029;1.0099904102150974
78.94638;1.0599734524594848;0.9997571106281862;0.9431899106475277;0.0132642774595759;0.012513679873884527;1.0607826116501993;1.0100077364651299;9.999922211470674;1.250389781651625;0.03501593336285923;0.03501599089449493;0.9426761611461637;-0.03300900207547842;0.9432750556053061;1.0099903820261793
78.95638;1.0599736061645575;0.9997570324971343;0.943189835936992;0.013264276404399717;0.012513678808819902;1.0607826689020858;1.010007641360175;9.999921822282362;1.250389432806923;0.03501593245109258;0.03501599290126368;0.9426762179954237;-0.03300900207746513;0.9432750928417367;1.0099903500676737
78.96638;1.0599737619730625;0.9997569481794789;0.9431897578028959;0.013264275419437121;0.012513677734765466;1.060782735075802;1.0100075388188816;9.999921432813016;1.2503890931697896;0.03501593139600027;0.035015994835089784;0.9426762753285776;-0.03300900207977177;0.9432751351195648;1.0099903151323248
78.97638;1.0599739199293203;0.9997568574071859;0.9431896767339031;0.013264274503979769;0.012513676659507866;1.0607828101599228;1.0100074293384145;9.999921046906229;1.250388764283501;0.03501593018472844;0.03501599668557885;0.9426763335634334;-0.03300900208216743;0.9432751823392114;1.0099902780070091
78.98638;1.0599740800820288;0.9997567599990445;0.9431895932289326;0.013264273657910922;0.012513675591943135;1.0607828940820052;1.0100073135420853;9.99992066870868;1.2503884473684412;0.035015928805386315;0.03501599844389421;0.9426763933221427;-0.03300900208441287;0.9432752341904608;1.0099902395629172
78.99638;1.0599742423695906;0.9997566558072565;0.943189507744295;0.013264272881733466;0.012513674542129826;1.0607829866525755;1.0100071921785283;9.999920301839149;1.250388143184066;0.03501592724925652;0.03501600010074888;0.942676455305215;-0.0330090020862618;0.9432752902967593;1.009990200778932
79.00638;1.0599744065383767;0.9997565446710961;0.9431894206331404;0.013264272177379284;0.012513673520638013;1.0607830876415068;1.0100070661459783;9.999919949297754;1.250387852114618;0.035015925513078604;0.035016001645713474;0.9426765202213993;-0.033009002087465954;0.9432753503116527;1.009990162650053
79.01638;1.0599745721667377;0.9997564264840096;0.9431893321878402;0.013264271547737327;0.012513672537560713;1.060783196858049;1.01000693649595;9.999919613774367;1.2503875744286184;0.03501592359602346;0.03501600306761441;0.9426765887668188;-0.03300900208777798;0.9432754138996198;1.0099901260937054
79.02638;1.0599747387385607;0.9997563013114772;0.943189242755221;0.013264270994435706;0.012513671601797121;1.0607833141227028;1.0100068043594828;9.999919298046208;1.250387310526638;0.03501592149356014;0.0350160043536257;0.9426766616061182;-0.03300900208696639;0.9432754807218042;1.0099900919182399
79.03638;1.0599749056857015;0.9997561694332933;0.94318915276762;0.01326427051632938;0.012513670721202212;1.0607834391835584;1.010006670847128;9.99991900505754;1.2503870610491221;0.035015919194584626;0.03501600548989444;0.9426767393670608;-0.03300900208483999;0.9432755504810028;1.009990060811873
79.04638;1.0599750724259012;0.9997560313113084;0.9431890627034569;0.013264270109220795;0.01251366990306988;1.0607835717050669;1.0100065369742488;9.999918737448695;1.2503868268039404;0.035015916682070755;0.03501600646512905;0.9426768226353246;-0.033009002081248046;0.9432756229410869;1.009990033351991
79.05638;1.0599752383817655;0.9997558875036977;0.9431889730540348;0.013264269765988447;0.012513669153329408;1.060783711299248;1.010006403598477;9.99991849747434;1.2503866086001383;0.03501591393560656;0.03501600727242035;0.9426769119495817;-0.03300900207605525;0.9432756979324535;1.0099900100388322
79.06638;1.0599754029570185;0.999755738553489;0.9431888842496293;0.01326426947748856;0.012513668475417761;1.0607838575450694;1.0100062713956912;9.99991828755275;1.250386407131379;0.03501591093533616;0.035016007908534985;0.9426770077783636;-0.033009002069128934;0.9432757753830826;1.0099899913099621
79.07638;1.0599755655648868;0.999755584916278;0.943188796575222;0.013264269234388011;0.012513667870669093;1.0607840100308943;1.0100061409042378;9.999918110112379;1.2503862229684775;0.0350159076643968;0.03501600837415966;0.9426771104614377;-0.03300900206033928;0.9432758553127886;1.009989977547812
79.08638;1.0599757257059854;0.9997554269577037;0.9431887101872943;0.01326426902852713;0.012513667339257649;1.0607841683619268;1.0100060125694494;9.999917966513616;1.250386056638482;0.03501590410759405;0.035016008673783065;0.9426772201663179;-0.033009002049550054;0.9432759377589874;1.009989969073578
79.09638;1.0599758829524364;0.9997552649987931;0.9431886251963607;0.013264268852489654;0.012513666880215104;1.0607843321281372;1.0100058867225774;9.999917856477634;1.2503859087441949;0.03501590024938869;0.035016008812580685;0.9426773369092663;-0.033009002036604645;0.9432760227117936;1.0099899660803346
79.10638;1.0599760368718925;0.9997550993412508;0.9431885417378778;0.013264268699247246;0.012513666490811377;1.060784500940097;1.0100057635320083;9.999917778780672;1.2503857800236222;0.035015896074957246;0.03501600879299663;0.9426774606063509;-0.03300900202132993;0.9432761101236455;1.0099899685604812
79.11638;1.0599761870250255;0.9997549302602288;0.9431884600187138;0.013264268563712999;0.0125136661667002;1.0607846744840062;1.0100056430217952;9.999917732636558;1.2503856712458385;0.03501589157266868;0.035016008614851456;0.9426775911026553;-0.03300900200356442;0.9432761999453004;1.009989976313026
79.12638;1.0599763329792073;0.999754758016523;0.9431883802755463;0.013264268443776529;0.012513665903141364;1.0607848525174834;1.0100055252103983;9.999917718725596;1.2503855829975385;0.03501588673598273;0.0350160082775163;0.942677728208361;-0.03300900198318666;0.9432762921049286;1.009989989023014
79.13638;1.0599764742648459;0.999754582893884;0.9431883026414364;0.013264268339266912;0.012513665695877932;1.060785034853124;1.010005410262985;9.999917739140669;1.2503855155508135;0.03501588156632722;0.03501600778057236;0.9426778717321501;-0.033009001960128424;0.9432763864694663;1.0099900063698288
79.14638;1.0599766103663935;0.9997544052703318;0.9431882270747222;0.013264268251056656;0.012513665541107066;1.0607852213453066;1.0100052985069983;9.999917796461228;1.2503854688707214;0.03501587607529974;0.03501600712341967;0.9426780214416417;-0.03300900193438074;0.9432764828735186;1.009990028075147
79.15638;1.0599767407911327;0.999754225683036;0.943188153401329;0.013264268181330254;0.01251366543523665;1.0607854119024696;1.010005190381032;9.999917892789226;1.250385442625751;0.03501587028255209;0.03501600630607657;0.942678176999637;-0.03300900190599913;0.9432765811440662;1.0099900538214812
79.16638;1.0599768651010613;0.999754044777927;0.9431880813588605;0.013264268133630274;0.01251366537490571;1.060785606506534;1.0100050864236563;9.99991802952722;1.2503854362170177;0.03501586421198524;0.03501600533128737;0.9426783379645243;-0.03300900187509687;0.9432766810411699;1.009990083174385
79.17638;1.0599769828452543;0.9997538631799673;0.9431880105913781;0.013264268111999286;0.012513665357327302;1.0607858051220007;1.0100049872224066;9.99991820796516;1.2503854489075412;0.035015857890046395;0.0350160042068684;0.9426785038418634;-0.03300900184180994;0.9432767822065597;1.0099901156023505
79.18638;1.0599770934987962;0.9997536814119046;0.9431879406375764;0.013264268119571914;0.01251366538039238;1.0607860075605864;1.0100048933139507;9.999918429793093;1.2503854799100305;0.03501585134524878;0.035016002946271774;0.942678674156288;-0.033009001806251194;0.9432768841687301;1.0099901505097402
79.19638;1.0599771965079543;0.9997534998645393;0.9431878709740729;0.013264268157054563;0.012513665442182645;1.0607862134522597;1.0100048051228696;9.999918697190418;1.2503855283717715;0.03501584460861832;0.035016001567062485;0.9426788484976781;-0.03300900176849294;0.9432769863645046;1.00999018731602
79.20638;1.0599772913751342;0.9997533187861911;0.9431878010787342;0.013264268222519386;0.012513665540522502;1.060786422291901;1.0100047229645661;9.999919012716871;1.250385593336216;0.03501583771473141;0.035016000090597584;0.9426790264890755;-0.03300900172858366;0.9432770881933752;1.009990225586292
79.21638;1.0599773776942865;0.9997531383271614;0.943187730443368;0.013264268313312092;0.01251366567316511;1.0607866334928542;1.0100046471145538;9.999919378578987;1.2503856737283208;0.03501583070081766;0.035015998542744495;0.9426792077216252;-0.033009001686566376;0.9432771890702489;1.009990265036396
79.22638;1.059977455176425;0.9997529585954298;0.9431876585964168;0.013264268427601016;0.012513665838606441;1.060786846432695;1.0100045778577533;9.999919795734028;1.2503857683895863;0.035015823604380845;0.035015996951975735;0.9426793917394707;-0.03300900164247557;0.9432772884490055;1.0099903053938883
79.23638;1.0599775236867466;0.9997527796448327;0.943187585128633;0.013264268563789134;0.012513666036503328;1.0607870604994225;1.0100045154559179;9.999920264074166;1.2503858761008277;0.03501581646161929;0.035015995346492884;0.9426795780744998;-0.03300900159633414;0.9432773858728775;1.0099903462858868
79.24638;1.0599775832441007;0.9997526014636806;0.9431875096370171;0.01326426871952855;0.012513666266622158;1.0607872751319543;1.0100044601128741;9.99992078320433;1.250385995622528;0.0350158093068432;0.035015993753959675;0.9426797662600342;-0.033009001548165426;0.9432774809921005;1.0099903872617326
79.25638;1.0599776339641283;0.9997524240266459;0.9431874316551212;0.013264268891413475;0.012513666527806864;1.0607874898037724;1.0100044119735387;9.999921352401342;1.2503861258354363;0.03501580217255228;0.03501599220235979;0.9426799558151928;-0.0330090014980009;0.9432775734840084;1.0099904278955296
79.26638;1.0599776759389699;0.9997522473424861;0.9431873506637435;0.013264269074898355;0.012513666818555673;1.060787703959526;1.010004371142552;9.999921969766065;1.2503862658233647;0.03501579509010831;0.03501599071930482;0.9426801462494997;-0.03300900144587753;0.9432776629778442;1.0099904678451295
79.27638;1.0599777091340175;0.9997520714558883;0.9431872661751521;0.013264269264757421;0.0125136671378168;1.0607879169978403;1.0100043377196641;9.999922631927143;1.2503864148313013;0.035015788091299266;0.03501598933001305;0.9426803370520459;-0.033009001391831334;0.9432777490633082;1.0099905068607
79.28638;1.0599777334386957;0.9997518964527361;0.9431871778145592;0.013264269456341628;0.012513667484957317;1.0607881283132916;1.0100043117870916;9.999923334816554;1.2503865722696648;0.035015781210400596;0.0350159880563261;0.942680527633989;-0.033009001335899096;0.9432778313701851;1.0099905448022821
79.29638;1.0599777488068325;0.9997517225201594;0.9431870853202405;0.013264269646823338;0.01251366785949053;1.060788337332764;1.0100042933028814;9.999924074533821;1.2503867377317124;0.03501577448392122;0.03501598691752814;0.9426807172765506;-0.033009001278143935;0.9432779096884645;1.0099905816612729
79.30638;1.0599777553059742;0.9997515500245296;0.9431869884767673;0.013264269835463612;0.01251366826076679;1.0607885435696018;1.0100042820234658;9.999924847837853;1.2503869108764731;0.03501576794651099;0.03501598593076511;0.9426809051235457;-0.033009001218684386;0.9432779840219688;1.009990617581982
79.31638;1.0599777530482493;0.9997513795082664;0.9431868870605243;0.013264270023083634;0.012513668687578848;1.0607887467240098;1.0100042775830254;9.999925652852586;1.2503870913014439;0.03501576162623447;0.03501598511036987;0.9426810902325817;-0.03300900115769413;0.9432780544994752;1.0099906528798166
79.32638;1.059977742112093;0.999751211587999;0.9431867808550689;0.013264270211843081;0.0125136691378274;1.0607889467386296;1.0100042796149786;9.999926489525164;1.250387278574654;0.03501575554301964;0.03501598446751141;0.9426812716715519;-0.03300900109537384;0.9432781212785675;1.009990687995596
79.33638;1.0599777225689635;0.999751046848492;0.9431866697180646;0.013264270405609279;0.012513669608529888;1.0607891437527763;1.010004287757131;9.999927358672528;1.2503874723265305;0.03501574970969881;0.03501598401103021;0.942681448620655;-0.033009001031916986;0.9432781845599812;1.0099907234095817
79.34638;1.0599776945728514;0.99975088582851;0.943186553614679;0.013264270609714909;0.012513670096213618;1.0607893379972289;1.0100043016024625;9.999928260359258;1.2503876722291525;0.03501574413229936;0.03501598374913108;0.9426816204158367;-0.033009000967494026;0.9432782446140373;1.0099907596305149
79.35638;1.059977658354131;0.9997507290739687;0.943186432566764;0.01326427082937411;0.012513670597500248;1.0607895296795493;1.010004320726632;9.99992919322738;1.2503878778767372;0.03501573881006706;0.03501598369097116;0.9426817865035547;-0.03300900090226663;0.9432783017293809;1.0099907972436568
79.36638;1.0599776141444237;0.9997505771223003;0.9431863065618143;0.013264271068435448;0.012513671109533702;1.0607897189589175;1.0100043447879974;9.999930155131771;1.2503880887416277;0.03501573373795615;0.035015983847439154;0.9426819464277417;-0.0330090008364119;0.943278356129344;1.0099908369185742
79.37638;1.0599775621644296;0.9997504303977754;0.9431861754915668;0.013264271329967029;0.012513671629600036;1.0607899060527823;1.010004373590027;9.999931144273054;1.2503883042623603;0.03501572890923058;0.03501598423042596;0.9426820999053674;-0.03300900077013571;0.9432784079327121;1.009990879378616
79.38638;1.0599775026637015;0.9997502891675498;0.9431860391452518;0.013264271617369663;0.012513672154222388;1.0607900912826245;1.0100044070318643;9.999932159165303;1.2503885238988948;0.035015724316817515;0.03501598485175125;0.9426822468229976;-0.03300900070367815;0.9432784572115209;1.009990925376118
79.39638;1.0599774359566154;0.9997501536100294;0.9431858972527949;0.013264271934479053;0.01251367267900786;1.060790274934269;1.0100044450032974;9.99993319709906;1.2503887471201882;0.0350157199562027;0.03501598572294325;0.9426823871324364;-0.03300900063730541;0.943278504116932;1.0099909756586307
79.40638;1.0599773624573001;0.9997500238687105;0.9431857495784739;0.013264272285235882;0.012513673199336706;1.0607904571257005;1.0100044873309943;9.99993425339675;1.250388973430514;0.03501571582719989;0.03501598685284835;0.9426825208217012;-0.033009000571282164;0.9432785489479859;1.0099910308967228
79.41638;1.0599772827056158;0.9997499000342595;0.9431855960229006;0.01326427267413268;0.012513673710766787;1.060790637858051;1.0100045338052281;9.999935322477404;1.2503892023785232;0.035015711931133967;0.035015988242771044;0.9426826479471863;-0.03300900050584921;0.943278592103089;1.0099910916313022
79.42638;1.0599771973492793;0.9997497821286949;0.9431854366650599;0.01326427310661232;0.012513674208883776;1.0607908171566705;1.010004584232615;9.999936399125675;1.2503894334923784;0.035015708268116036;0.03501598988475657;0.9426827686326129;-0.03300900044122693;0.9432786339914262;1.0099911583162866
79.43638;1.0599771071191648;0.9997496701288117;0.9431852717392016;0.013264273588354903;0.012513674689411931;1.0607909951128187;1.0100046384248405;9.999937479352672;1.250389666239578;0.0350157048379789;0.03501599176470086;0.9426828830784729;-0.033009000377620355;0.9432786749725595;1.0099912313738755
79.44638;1.0599770128268369;0.9997495640186391;0.943185101547315;0.01326427412496981;0.012513675149250645;1.0607911718117689;1.0100046960983962;9.9999385610411;1.2503899000817067;0.035015701641100086;0.03501599386619777;0.9426829915926381;-0.033009000315201674;0.9432787153391564;1.0099913111611345
79.45638;1.059976915330985;0.9997494638207007;0.9431849263423311;0.013264274722769497;0.012513675587797993;1.0607913472845512;1.010004756777075;9.999939643626092;1.2503901345312556;0.0350156986771384;0.03501599617322714;0.9426830946107434;-0.033009000254093146;0.9432787553378231;1.0099913979206463
79.46638;1.059976815473065;0.9997493695498149;0.9431847462537947;0.013264275388930049;0.012513676007199537;1.060791521486015;1.0100048197790317;9.99994072690557;1.2503903690892046;0.03501569594424771;0.0350159986722161;0.942683192678818;-0.03300900019437585;0.9432787951704147;1.0099914917685153
79.47638;1.059976714024739;0.999749281136036;0.9431845612615152;0.013264276130759709;0.012513676411779986;1.0607916942507416;1.0100048842834877;9.999941810205472;1.2503906031510563;0.035015693440056686;0.0350160013509727;0.9426832863551755;-0.03300900013611455;0.943278834955081;1.0099915926615672
79.48638;1.059976611687399;0.9997491984158194;0.943184371240939;0.013264276955307507;0.012513676807593336;1.0607918653276447;1.0100049494049368;9.999942892154943;1.2503908360572593;0.03501569116276932;0.03501600419387172;0.942683376132883;-0.03300900007937771;0.9432788747044432;1.0099917003633538
79.49638;1.0599765091481193;0.9997491212252533;0.9431841760940891;0.013264277869057265;0.012513677201399074;1.0607920345163548;1.0100050142288124;9.99994397067961;1.2503910672483194;0.035015689109866466;0.035016007178959904;0.9426834625083756;-0.0330090000242386;0.9432789143039161;1.0099918144571136
79.50638;1.0599764071157074;0.9997490494740368;0.9431839758655602;0.013264278876643882;0.012513677598816081;1.0607922017450977;1.0100050778593983;9.999945043426253;1.2503912963120274;0.03501568727580931;0.03501601027935521;0.9426835460659773;-0.03300899997076377;0.9432789534607656;1.0099919343871322
79.51638;1.0599763063021217;0.9997489830759215;0.9431837707304929;0.01326427997941454;0.012513678003542278;1.060792367022767;1.010005139480827;9.999946108417928;1.2503915228645224;0.03501568565221629;0.035016013464842996;0.9426836274284391;-0.033008999919001414;0.9432789917420582;1.0099920595212364
79.52638;1.059976207406062;0.9997489218561862;0.9431835608903832;0.013264281175776759;0.01251367841868003;1.0607925304098804;1.0100051984022123;9.999947164379309;1.2503917464728687;0.035015684229477845;0.03501601670198754;0.9426837071589689;-0.03300899986896319;0.9432790287302671;1.0099921892036736
79.53638;1.0599761111248986;0.9997488655929884;0.9431833465264976;0.013264282463029431;0.012513678848383721;1.0607926920802906;1.010005254089184;9.999948211010208;1.250391966743699;0.035015682996902574;0.03501601995534638;0.9426837857007094;-0.0330089998206097;0.9432790641130503;1.0099923227607264
79.54638;1.0599760181528535;0.9997488141350774;0.9431831278420859;0.013264283838506955;0.0125136792978395;1.060792852351336;1.010005306122583;9.999949248878137;1.2503921833913219;0.03501568194239812;0.03501602319108093;0.9426838633391403;-0.03300899977386468;0.9432790976643367;1.009992459474259
79.55638;1.0599759291512705;0.9997487674534212;0.9431829051101994;0.01326428529948744;0.012513679771859574;1.0607930116141884;1.01000535413736;9.999950278532939;1.250392396142216;0.035015681054372735;0.03501602638103501;0.9426839402460562;-0.03300899972864425;0.9432791292376603;1.0099925985657412
79.56638;1.0599758447109675;0.9997487255961803;0.9431826786948746;0.013264286843085213;0.012513680273875474;1.0607931702283229;1.0100053978534027;9.999951300178493;1.2503926046562392;0.03501568032500618;0.03501602950406412;0.9426840166322906;-0.03300899968487713;0.9432791587580593;1.0099927392441184
79.57638;1.059975765340714;0.9997486886717705;0.9431824490614238;0.013264288467357882;0.012513680806497096;1.0607933284528588;1.0100054371129141;9.999952313925677;1.2503928085654625;0.03501567975162963;0.03501603254356361;0.9426840928689492;-0.03300899964251996;0.9432791861716624;1.0099928808000398
79.58638;1.059975691512078;0.999748656941878;0.9431822168024966;0.01326429017259492;0.012513681372882342;1.060793486399967;1.0100054718428084;9.999953319459816;1.250393007453677;0.03501567933481831;0.03501603548465482;0.9426841694714257;-0.03300899960155589;0.9432792114225766;1.0099930226479674
79.59638;1.05997562373633;0.9997486308912212;0.9431819826471187;0.013264291960133252;0.012513681977149254;1.0607936439774228;1.0100055019764853;9.999954315936355;1.2503932007730978;0.03501567907593313;0.03501603831463681;0.9426842470217215;-0.03300899956195497;0.9432792344698228;1.009993164277736
79.60638;1.0599755626372656;0.9997486111211493;0.9431817473726418;0.0132642938301723;0.012513682623546216;1.0607938009049447;1.0100055273627773;9.999955302618739;1.2503933878311575;0.03501567897657803;0.03501604102449963;0.9426843261332304;-0.03300899952362557;0.9432792552719936;1.0099933052125345
79.61638;1.0599755089742533;0.9997485981661061;0.9431815116686844;0.013264295782171207;0.012513683315599497;1.0607939568649245;1.0100055477207464;9.999956279266184;1.2503935678649079;0.03501567903807534;0.035016043607645306;0.9426844074105744;-0.033008999486414566;0.9432792737245714;1.0099934450320753
79.62638;1.0599754636100582;0.999748592411186;0.9431812760788649;0.013264297816802485;0.012513684055690432;1.0607941116763817;1.0100055626843103;9.999957245940108;1.2503937401628824;0.03501567926059831;0.03501604605736864;0.9426844913273119;-0.033008999450164306;0.9432792896318678;1.009993583379186
79.63638;1.0599754274767903;0.9997485940881289;0.9431810410440912;0.013264299936397642;0.01251368484530043;1.060794265353578;1.0100055719058765;9.999958202672717;1.2503939040568472;0.03501567964425652;0.0350160483653714;0.9426845781190751;-0.03300899941476371;0.9432793027544748;1.009993719957755
79.64638;1.0599754015304244;0.9997486032892774;0.9431808069966863;0.013264302143480771;0.01251368568619764;1.0607944180312638;1.0100055751511705;9.999959149406227;1.25039405876591;0.035015680190618445;0.03501605052119618;0.9426846677946559;-0.03300899938014631;0.9432793128621114;1.0099938545997982
79.65638;1.059975386667632;0.9997486199884146;0.943180574448711;0.01326430443933195;0.012513686581076062;1.0607945698539607;1.0100055722796348;9.999960086279689;1.2503942033656332;0.035015680902515625;0.03501605251380414;0.9426847601988156;-0.03300899934627114;0.943279319741056;1.0099939873135535
79.66638;1.0599753836300365;0.9997486440108753;0.9431803440069149;0.013264306824120817;0.012513687532381704;1.0607947209272948;1.0100055631477518;9.999961013795682;1.2503943369379085;0.03501568178428568;0.035016054334526404;0.9426848550648909;-0.03300899931312043;0.9432793231506353;1.009994118222219
79.67638;1.0599753929525761;0.9997486749891549;0.9431801162780398;0.013264309297699233;0.01251368854083854;1.0607948712967725;1.0100055475847722;9.999961932689192;1.2503944587138804;0.035015682842468754;0.03501605597906113;0.9426849520731647;-0.033008999280693854;0.943279322761693;1.0099942474845842
79.68638;1.0599754149894711;0.9997487123954509;0.9431798917543701;0.013264311859395864;0.01251368960533436;1.0607950208816843;1.0100055253756177;9.999962844047392;1.2503945681090247;0.0350156840843748;0.03501605744714196;0.9426850509163247;-0.03300899924899225;0.9432793181432348;1.009994375271128
79.69638;1.0599754499564653;0.9997487556228601;0.9431796707970016;0.013264314507032538;0.012513690723479694;1.0607951694440239;1.0100054961906293;9.999963749535361;1.250394664699367;0.035015685515263954;0.03501605873911401;0.9426851513531118;-0.03300899921801148;0.9432793087995895;1.0099945017385077
79.70638;1.0599754979267273;0.999748804079067;0.943179453682382;0.013264317236309576;0.01251369189195651;1.060795316682306;1.010005459635398;9.99996465112518;1.2503947482181457;0.035015687136892786;0.03501605985254778;0.9426852532048693;-0.03300899918774679;0.9432792942236047;1.0099946269809932
79.71638;1.0599755588106128;0.9997488572892604;0.9431792406438927;0.013264320040860835;0.012513693106767594;1.060795462322037;1.0100054154360445;9.999965550630392;1.250394818570631;0.03501568894871055;0.03501606078113648;0.9426853562876588;-0.033008999158184095;0.9432792739111376;1.0099947509969625
79.72638;1.0599756323702954;0.9997489149396342;0.9431790319547871;0.013264322912543909;0.012513694363279612;1.0607956060522072;1.0100053635372626;9.999966449164871;1.2503948757879382;0.035015690948420844;0.035016061515860016;0.9426854603849986;-0.033008999129285836;0.9432792473603083;1.0099948736650004
79.73638;1.0599757182488954;0.9997489768201183;0.9431788280292968;0.013264325841859074;0.0125136956562843;1.0607957474322829;1.0100053040392976;9.999967346454646;1.2503949199054618;0.035015693130263766;0.03501606204921981;0.9426855652836048;-0.03300899910100028;0.9432792141782067;1.0099949947539266
79.74638;1.059975815971091;0.9997490427515963;0.9431786293931159;0.013264328818600606;0.012513696980595953;1.0607958859588449;1.0100052370898789;9.999968240835932;1.2503949508864716;0.03501569548520779;0.03501606237849188;0.9426856707688919;-0.03300899907328458;0.943279174190955;1.0099951139943206
79.75638;1.059975924927445;0.9997491125850514;0.943178436540292;0.013264331831913813;0.012513698331829883;1.0607960211932743;1.0100051628361604;9.999969129969037;1.2503949686699636;0.03501569800395266;0.0350160625039368;0.9426857765920331;-0.03300899904611188;0.9432791273714181;1.009995231110807
79.76638;1.0599760443816897;0.9997491862021052;0.9431782498538419;0.013264334869755147;0.012513699707108417;1.0607961527935312;1.0100050814446149;9.999970011158187;1.2503949732993713;0.03501570067931892;0.03501606242506892;0.9426858824944675;-0.03300899901945758;0.9432790736891066;1.009995345765364
79.77638;1.0599761735531705;0.9997492634201116;0.9431780696388128;0.013264337919193918;0.01251370110568594;1.0607962805328697;1.010004993114118;9.99997088129193;1.2503949650211397;0.03501570350544579;0.035016062137922806;0.9426859882681576;-0.03300899899328316;0.9432790130644956;1.0099954575221668
79.78638;1.0599763117304681;0.999749343898477;0.9431778961616702;0.01326434096765212;0.012513702528720376;1.060796404333392;1.0100048980578524;9.999971737237788;1.2503949442615678;0.035015706473843805;0.035016061633520446;0.9426860937859568;-0.033008998967530734;0.9432789454525693;1.0099955659013786
79.79638;1.0599764582502025;0.9997494271567142;0.943177729611803;0.0132643440037242;0.012513703977940665;1.0607965241763455;1.010004796488308;9.999972576343165;1.25039491154429;0.035015709569090635;0.035016060898793104;0.9426861990308634;-0.03300899894211668;0.9432788709369615;1.009995670480522
79.80638;1.059976612351462;0.9997495126267447;0.9431775700519583;0.013264347016964172;0.012513705453927493;1.0607966399385718;1.010004688614717;9.999973396257133;1.2503948674464298;0.035015712768391064;0.03501605991959861;0.9426863041229179;-0.033008998916929704;0.9432787897062392;1.0099957709946843
79.81638;1.0599767731411127;0.9997495996887428;0.9431774174688307;0.013264349997520955;0.012513706955024193;1.0607967513346495;1.010004574658221;9.99997419463246;1.250394812570727;0.0350157160471384;0.035016058683219914;0.942686409235422;-0.03300899889185152;0.9432787019767725;1.0099958673902958
79.82638;1.059976939756495;0.9997496877572777;0.9431772718642134;0.013264352936108536;0.012513708478157247;1.0607968579556692;1.0100044548650442;9.99997496940177;1.2503947475145525;0.03501571938473802;0.03501605717958139;0.9426865144360078;-0.0330089988667742;0.9432786080104497;1.009995959765861
79.83638;1.0599771115081753;0.9997497763622218;0.9431771332543574;0.013264355823739951;0.012513710021204973;1.0607969593131825;1.0100043294953567;9.999975718903082;1.2503946728654682;0.03501572276457511;0.035016055401847705;0.9426866196186953;-0.033008998841587436;0.9432785082068824;1.0099960482457901
79.84638;1.0599772878188578;0.9997498651090642;0.9431770016253977;0.01326435865165518;0.012513711584805737;1.0607970549062158;1.0100041988223072;9.999976441285172;1.250394589235032;0.03501572617260948;0.03501605334641185;0.9426867245539121;-0.03300899881616183;0.9432784031206966;1.0099961329461504
79.85638;1.0599774681065246;0.9997499535773602;0.9431768769785718;0.013264361412255734;0.01251371317238452;1.06079714430053;1.0100040631543479;9.999977133987752;1.2503944973483643;0.035015729599839535;0.035016051012275076;0.9426868289723997;-0.03300899879034975;0.9432782933327926;1.0099962140296512
79.86638;1.0599776517872517;0.9997500412937208;0.9431767594236835;0.013264364100285815;0.012513714788577608;1.0607972271376302;1.0100039228337905;9.999977793775763;1.250394398150667;0.03501573304519203;0.03501604840023649;0.9426869326415164;-0.03300899876398847;0.943278179271761;1.0099962917094596
79.87638;1.0599778382995224;0.9997501278213776;0.9431766491988047;0.013264366713066186;0.012513716437591907;1.0607973030752402;1.0100037782073785;9.999978416899847;1.2503942927945737;0.035015736513466074;0.03501604551297075;0.9426870354144291;-0.033008998736894564;0.9432780611227833;1.0099963662058788
79.88638;1.0599780270944656;0.9997502128707494;0.9431765466177122;0.013264369249799228;0.012513718123070193;1.0607973717294643;1.010003629628027;9.999978999325847;1.2503941824980027;0.03501574000966612;0.035016042356943805;0.9426871372502028;-0.03300899870885648;0.9432779388574934;1.0099964377341941
79.89638;1.0599782176916541;0.999750296345337;0.9431764519895454;0.013264371710634942;0.01251371984879056;1.0607974326710317;1.0100034774767486;9.999979537118081;1.2503940684669437;0.035015743536127714;0.03501603894448635;0.9426872382297992;-0.033008998679643776;0.9432778123114535;1.0099965064615541
79.90638;1.0599784097798304;0.9997503783655526;0.9431763655244811;0.013264374096195611;0.01251372161885719;1.0607974854598714;1.0100033221252034;9.999980026743472;1.250393951924156;0.035015747093445196;0.03501603529226511;0.9426873385189488;-0.03300899864904932;0.9432776812497993;1.0099965724040871
79.91638;1.0599786032760663;0.9997504592579234;0.9431762872499945;0.013264376407877579;0.012513723437602436;1.060797529665374;1.0100031638659053;9.999980465234204;1.2503938340789988;0.03501575068116573;0.035016031415872416;0.9426874382534471;-0.03300899861693183;0.9432775454830583;1.0099966354035654
79.92638;1.0599787983346882;0.9997505394406676;0.9431762169626421;0.013264378647972988;0.012513725309900714;1.060797564888913;1.0100030028994194;9.999980850080917;1.2503937160403662;0.035015754297427364;0.03501602732697427;0.9426875374796791;-0.03300899858321396;0.9432774050529252;1.0099966952214643
79.93638;1.0599789953255854;0.9997506192974976;0.9431761542348799;0.013264380819047107;0.012513727241123079;1.060797590813939;1.0100028393661427;9.999981178917722;1.250393598797008;0.03501575793933817;0.03501602303629308;0.9426876362123927;-0.033008998547850964;0.9432772603193185;1.0099967516181725
79.94638;1.059979194782584;0.9997506991580278;0.9431760984726338;0.0132643829238556;0.012513729235902873;1.0607976072400338;1.0100026733770278;9.999981449656143;1.2503934832692265;0.03501576160395214;0.03501601855630335;0.9426877345070777;-0.033008998510807935;0.9432771118534019;1.0099968043426348
79.95638;1.0599793973305198;0.9997507793214201;0.9431760489674146;0.013264384965945016;0.01251373129715902;1.0607976140738533;1.0100025050324535;9.999981660823723;1.2503933703340953;0.035015765287556205;0.035016013901015344;0.9426878324979708;-0.03300899847205103;0.9432769602624556;1.0099968530854275
79.96638;1.0599796036551346;0.9997508600491765;0.9431760049063697;0.013264386949283287;0.01251373342628219;1.0607976113071107;1.0100023344282028;9.99998181123956;1.250393260773615;0.035015768984154025;0.03501600908628416;0.9426879303879655;-0.033008998431546976;0.9432768060694801;1.009996897471114
79.97638;1.059979814510588;0.9997509415441788;0.9431759653703728;0.013264388876749866;0.012513735623317233;1.0607975990041172;1.0100021616661146;9.99998189971413;1.2503931552136183;0.03501577268706567;0.03501600413045887;0.9426880283744653;-0.03300899838927292;0.9432766496673713;1.009996937085321
79.98638;1.059980030649396;0.9997510239066181;0.9431759293642181;0.013264390749224433;0.012513737887159999;1.060797577283858;1.0100019868789212;9.999981925453847;1.250393054096788;0.035015776393652415;0.03501599905483439;0.9426881266291739;-0.03300899834522431;0.9432764913156704;1.0099969715112784
79.99638;1.059980252683893;0.9997511070844581;0.9431758959187042;0.013264392566366462;0.012513740216235152;1.0607975462857668;1.0100018102724693;9.999981888555178;1.250392957735204;0.035015780107888465;0.03501599388511269;0.942688225375898;-0.033008998299400176;0.943276331143911;1.0099970003882703
80.00638;1.0599804810105584;0.9997511908724614;0.9431758642121933;0.013264394328048455;0.012513742608883863;1.0607975061501416;1.0100016321704275;9.999981790157477;1.250392866466404;0.035015783837617664;0.03501598865308045;0.9426883249061739;-0.033008998251776236;0.9432761691704413;1.0099970234762257
80.01638;1.0599807158428005;0.9997512749437305;0.9431758335665855;0.013264396034452966;0.012513745063202875;1.060797457019577;1.0100014530230417;9.999981632089842;1.2503927806868138;0.03501578759003389;0.035015983396516834;0.9426884254795336;-0.03300899820230754;0.9432760053511333;1.0099970406911443
80.02638;1.0599809572550496;0.9997513588830326;0.9431758033414398;0.013264397684591159;0.012513747576533108;1.0607973990035464;1.0100012733694221;9.999981416509511;1.250392700661356;0.03501579136917458;0.03501597815583031;0.9426885272198672;-0.03300899815096702;0.9432758396406743;1.00999705208046
80.03638;1.0599812051337987;0.9997514422183996;0.9431757728957703;0.013264399275586803;0.012513750144803359;1.0607973321204756;1.0100010937663488;9.999981145802598;1.2503926263900043;0.03501579517597417;0.03501597297078744;0.942688630101913;-0.033008998097772135;0.943275672030333;1.0099970577505857
80.04638;1.0599814591369645;0.9997515244281588;0.9431757416675042;0.01326440080396484;0.012513752762400458;1.0607972563146428;1.0100009147294364;9.999980821777402;1.2503925576639894;0.035015799010062285;0.035015967881387874;0.9426887340264776;-0.0330089980427698;0.9432755025547658;1.0099970578135231
80.05638;1.0599817187663971;0.9997516049521004;0.9431757092834672;0.01326440226738558;0.012513755423104268;1.0607971715363127;1.0100007367192532;9.999980444877846;1.2503924942035742;0.03501580287254422;0.03501596292804202;0.9426888389031004;-0.033008997985997914;0.9432753312889128;1.0099970523477766
80.06638;1.0599819834430562;0.9997516832868566;0.9431756756141219;0.013264403665723774;0.012513758121359003;1.0607970777911302;1.0100005601169049;9.999980015069786;1.2503924358183411;0.035015806769057176;0.03501595814676352;0.9426889447088151;-0.03300899792747172;0.9432751583146965;1.009997041341413
80.07638;1.0599822525571485;0.9997517590937464;0.9431756407684123;0.01326440500136442;0.012513760852229147;1.0607969751798811;1.0100003851675012;9.999979532924277;1.2503923825025711;0.03501581070937169;0.03501595356481227;0.9426890515498155;-0.03300899786722242;0.9432749836588704;1.0099970246727914
80.08638;1.0599825255403814;0.9997518321621688;0.9431756050273066;0.013264406278447792;0.012513763610283177;1.0607968639447334;1.0100002119812697;9.999978999199678;1.2503923343917485;0.03501581470172536;0.035015949202212716;0.9426891596866831;-0.033008997805337434;0.9432748072368393;1.0099970021565683
80.09638;1.0599828018961863;0.9997519022835395;0.9431755687442972;0.013264407501515014;0.012513766389170839;1.0607967444116138;1.0100000405864833;9.999978414191014;1.2503922916623615;0.03501581874817945;0.03501594507772053;0.9426892694653332;-0.033008997741953976;0.9432746288348994;1.0099969736028418
80.10638;1.059983081172289;0.9997519692205274;0.943175532320806;0.013264408675063774;0.012513769182170127;1.060796616858434;1.009999870938659;9.999977777775738;1.250392254475043;0.0350158228461603;0.03501594121279768;0.9426893812074132;-0.03300899767723684;0.943274448204856;1.0099969388518555
80.11638;1.0599833629149276;0.9997520327906926;0.9431754962196026;0.013264409804403049;0.012513771983266057;1.0607964814837265;1.0099997029419432;9.999977089599636;1.250392222915543;0.0350158269919235;0.03501593762916326;0.9426894951711552;-0.03300899761136288;0.9432742652047452;1.0099968977821778
80.12638;1.0599836466321166;0.9997520929233883;0.9431754608893824;0.013264410895770847;0.012513774788331917;1.060796338477135;1.0099995365329795;9.999976349077436;1.2503921968760499;0.03501583118094055;0.035015934344318794;0.9426896116050876;-0.033008997544507895;0.9432740797872795;1.009996850306303
80.13638;1.0599839317713529;0.9997521496068719;0.9431754266723805;0.013264411955241294;0.012513777595422385;1.0607961880681687;1.009999371734526;9.999975555446806;1.2503921760460601;0.03501583540680375;0.035015931370731716;0.9426897307963553;-0.03300899747685649;0.9432738919030106;1.0099967963660637
80.14638;1.0599842177209284;0.9997522027972702;0.9431753938237641;0.013264412988439559;0.012513780404242558;1.0607960305500377;1.009999208635874;9.999974708024679;1.250392160124655;0.035015839660885374;0.035015928718975416;0.9426898530186604;-0.033008997408624834;0.9432737015495211;1.0099967359305935
80.15638;1.0599845038879874;0.9997522523958513;0.9431753625769804;0.013264414000984322;0.01251378321578094;1.060795866305016;1.0099990473462845;9.999973806242116;1.2503921490304952;0.03501584393297977;0.03501592640245771;0.9426899784533519;-0.03300899734005061;0.9432735089150192;1.0099966690194797
80.16638;1.0599847897930843;0.9997522982996201;0.9431753331218073;0.013264414998168751;0.012513786031951298;1.0607956957662616;1.0099988879549455;9.9999728498111;1.2503921429086875;0.035015848213613636;0.03501592443935374;0.9426901072242244;-0.03300899727135614;0.9432733143960521;1.0099965957329406
80.17638;1.0599850750646536;0.9997523404491183;0.9431753055423814;0.013264415984122101;0.01251378885463565;1.0607955193592977;1.009998730487413;9.999971839522514;1.2503921419522832;0.03501585249588767;0.03501592284915958;0.9426902394921389;-0.03300899720272884;0.9432731184668568;1.0099965162163693
80.18638;1.0599853593611508;0.9997523788376713;0.9431752798449015;0.013264416961467284;0.012513791684568662;1.0607953375385117;1.0099985749024512;9.999970777618287;1.2503921462086494;0.03501585677456884;0.03501592164655445;0.942690375474277;-0.033008997134330254;0.9432729215648867;1.0099964306021025
80.19638;1.0599856423016125;0.9997524135125796;0.9431752560357212;0.013264417931684045;0.012513794520519024;1.0607951508593734;1.0099984211925217;9.999969667322043;1.2503921555533777;0.03501586104631328;0.03501592083693067;0.9426905154178608;-0.033008997066315694;0.943272724090041;1.0099963390246027
80.20638;1.0599859234491158;0.9997524445790668;0.9431752341385653;0.01326441889548766;0.012513797358644756;1.0607949599895836;1.0099982695039826;9.999968512416608;1.250392169769641;0.035015865312134034;0.03501592041586779;0.9426906595824466;-0.03300899699884761;0.9432725264522991;1.0099962416722819
80.21638;1.0599862023558448;0.999752472222765;0.9431752141791228;0.013264419852828092;0.012513800192726767;1.060794765643446;1.0099981201786106;9.999967317050704;1.2503921885890021;0.03501586957603309;0.03501592037161961;0.9426908081772531;-0.03300899693210574;0.9432723290857097;1.009996138810164
80.22638;1.059986478623473;0.9997524967629837;0.9431751961780769;0.013264420802865566;0.012513803015705195;1.0607945684425666;1.0099979737107434;9.999966085740658;1.2503922117030595;0.03501587384035235;0.035015920687773976;0.9426909612800444;-0.03300899686630146;0.9432721324226979;1.0099960307686218
80.23638;1.0599867519402673;0.9997525186540409;0.9431751801305293;0.013264421744514943;0.012513805821072923;1.060794368810752;1.0099978306313242;9.999964823690167;1.2503922387836581;0.03501587810540399;0.03501592134464145;0.9426911188815402;-0.03300899680168311;0.9432719368601931;1.0099959179132065
80.24638;1.0599870220927874;0.9997525383831295;0.9431751660293248;0.013264422677867488;0.012513808603123138;1.0607941670379235;1.0099976914224735;9.999963536675638;1.2503922695112444;0.03501588237327796;0.035015922320046966;0.9426912810612492;-0.03300899673852435;0.9432717427530681;1.0099958005996803
80.25638;1.0599872889167283;0.9997525563131533;0.9431751539131621;0.013264423605279707;0.012513811356714429;1.0607939634452468;1.0099975565654429;9.999962230133304;1.2503923035760718;0.03501588664896336;0.03501592359068416;0.9426914480969797;-0.033008996677090854;0.9432715504280488;1.009995679114198
80.26638;1.0599875521891167;0.9997525725208876;0.9431751438480288;0.013264424530878338;0.012513814077003794;1.0607937584900877;1.0099974266080802;9.99996090870948;1.2503923406180035;0.035015890936862075;0.03501592513468683;0.942691620386886;-0.033008996617580215;0.9432713601751131;1.0099955536697147
80.27638;1.059987811584997;0.9997525867658462;0.9431751359037235;0.01326442545936607;0.012513816758988595;1.0607935527782533;1.0099973020802386;9.999959576694186;1.2503923801454548;0.035015895237686674;0.03501592693479229;0.9426917983070798;-0.03300899656007357;0.9432711722268675;1.0099954244843419
80.28638;1.0599880667492527;0.9997525986668234;0.9431751301384897;0.013264426395094123;0.012513819396978992;1.060793347030065;1.0099971833483918;9.999958237947856;1.2503924214814306;0.03501589954890346;0.03501592898000845;0.9426919821335328;-0.03300899650455402;0.9432709867567938;1.009995291838988
80.29638;1.0599883173748283;0.9997526078574299;0.9431751265343749;0.0132644273411923;0.012513821984549473;1.0607931420545975;1.0099970706189547;9.999956895064686;1.2503924637715833;0.03501590386697056;0.03501593126380044;0.9426921720049298;-0.03300899645097606;0.9432708038793295;1.009995156090262
80.30638;1.059988563216247;0.9997526139737023;0.9431751249420972;0.013264428299257551;0.012513824515254214;1.0607929387470438;1.0099969640124675;9.999955549137294;1.2503925060944934;0.03501590818992021;0.03501593378020904;0.9426923679033825;-0.03300899639930904;0.9432706236461303;1.0099950176918293
80.31638;1.0599888040720344;0.9997526166217147;0.9431751250748925;0.013264429270240893;0.012513826983486685;1.060792738057716;1.0099968635422734;9.999954200365332;1.250392547622191;0.035015912519419434;0.035015936521545464;0.9426925696525116;-0.03300899634952553;0.94327044606111;1.0099948772070941
80.32638;1.0599890397880736;0.9997526153846241;0.9431751265240802;0.013264430255542756;0.012513829384985964;1.0607925409090502;1.0099967690902651;9.999952848213026;1.2503925877121216;0.035015916861758305;0.03501593947801962;0.9426927769184129;-0.03300899630158503;0.9432702711121299;1.0099947352593537
80.33638;1.0599892702660298;0.999752609854387;0.943175128802433;0.013264431257206433;0.012513831716894217;1.0607923480990091;1.0099966804703233;9.999951490826739;1.2503926258852436;0.03501592122729004;0.03501594263763246;0.9426929892418036;-0.03300899625544663;0.943270098760914;1.0099945924246931
80.34638;1.0599894954278977;0.9997525997323669;0.9431751314319509;0.013264432277041284;0.012513833977157987;1.06079216027932;1.0099965974979837;9.999950125010072;1.250392661735744;0.03501592562791548;0.03501594598712879;0.9426932061131313;-0.03300899621108039;0.9432699288917926;1.0099944491704251
80.35638;1.0599897151817512;0.9997525849002744;0.9431751340178548;0.013264433315150375;0.012513836163532304;1.060791978004946;1.009996520022377;9.999948747174152;1.2503926948560509;0.03501593007509868;0.035015949514264386;0.9426934270238616;-0.03300899616845716;0.9432697613342717;1.0099943058928198
80.36638;1.0599899294130908;0.9997525653378952;0.9431751362616038;0.0132644343692932;0.012513838272848318;1.0607918017200781;1.009996447915917;9.999947354419287;1.2503927248072682;0.03501593457922648;0.03501595320891083;0.9426936514546737;-0.033008996127544876;0.9432695959680695;1.0099941629510307
80.37638;1.059990137906686;0.9997525409868171;0.943175137986299;0.013264435435837357;0.012513840301373622;1.0607916317118367;1.009996381010453;9.999945945451053;1.2503927510927737;0.03501593914784875;0.035015957061951986;0.9426938788466349;-0.03300899608831431;0.9432694327904698;1.00999402061455
80.38638;1.0599903402240056;0.9997525117349605;0.9431751391695298;0.01326443651074829;0.012513842246370819;1.0607914681650235;1.009996319058906;9.999944521506057;1.250392773154857;0.035015943783878865;0.03501596106388423;0.942694108600812;-0.03300899605072338;0.9432692718884836;1.0099938789821035
80.39638;1.059990535732489;0.9997524774914619;0.9431751398884817;0.013264437589271422;0.012513844107237026;1.0607913112518348;1.009996261769238;9.999943087184224;1.2503927904399788;0.035015948487575284;0.03501596520493704;0.9426943401215763;-0.03300899601468661;0.9432691133783269;1.009993737961259
80.40638;1.0599907238126656;0.9997524381825722;0.943175140207412;0.013264438665223713;0.012513845884711942;1.060791161163815;1.009996208847253;9.999941650495524;1.2503928024666497;0.03501595326099357;0.03501596947640646;0.942694572899146;-0.03300899598006138;0.9432689574097302;1.0099935973323184
80.41638;1.0599909040033322;0.9997523936903483;0.943175140069501;0.01326443973122644;0.012513847579184337;1.0607910181297453;1.0099961600164613;9.999940221637512;1.2503928087956273;0.035015958108429925;0.03501597387271702;0.942694806597637;-0.033008995946668944;0.9432688042036008;1.0099934568665698
80.42638;1.0599910759592717;0.9997523438763389;0.9431751392306974;0.013264440779958444;0.012513849190545831;1.0607908824403576;1.0099961150292875;9.999938811363627;1.2503928089622354;0.03501596303313063;0.03501597839288887;0.9426950410739826;-0.03300899591433898;0.9432686540511701;1.0099933164165504
80.43638;1.0599912393820945;0.9997522886848058;0.9431751372950777;0.01326444180506265;0.012513850719518757;1.0607907544724418;1.00999607368197;9.999937430003278;1.2503928025145346;0.03501596803663029;0.03501598303889971;0.9426952762576042;-0.03300899588294243;0.9432685073253878;1.0099931758874603
80.44638;1.0599913940684933;0.9997522282321484;0.9431751338392336;0.013264442800816076;0.012513852168153325;1.0607906347067249;1.0099960358090498;9.999936087249738;1.2503927891011144;0.03501597312022201;0.03501598781284123;0.9426955119495718;-0.03300899585240385;0.9432683645088309;1.0099930351599475
80.45638;1.059991539987618;0.9997521627980315;0.9431751285477739;0.013264443761552306;0.012513853539330402;1.0607905236957729;1.0099960012648752;9.999934791957262;1.2503927684641083;0.03501597828605909;0.03501599271644831;0.9426957477052519;-0.03300899582269768;0.9432682261549856;1.009992894116794
80.46638;1.0599916772402767;0.9997520927087081;0.943175121270046;0.013264444681427425;0.012513854836736657;1.0607904220207325;1.0099959699525556;9.999933551783307;1.2503927403535269;0.03501598353904142;0.03501599775103508;0.9426959828817403;-0.03300899579383417;0.943268092802414;1.0099927527167996
80.47638;1.0599918059630873;0.9997520182618576;0.9431751119569896;0.013264445553987229;0.012513856065123508;1.0607903302723214;1.0099959418538984;9.999932373437515;1.250392704436835;0.035015988887052395;0.03501600291501282;0.9426962167516199;-0.03300899576586426;0.943267964930015;1.0099926109570623
80.48638;1.0599919263174353;0.9997519397963204;0.9431751005838072;0.013264446371784828;0.012513857230065737;1.060790248960644;1.0099959170012953;9.99993126275668;1.2503926602493058;0.03501599433687564;0.0350160082016536;0.9426964485699615;-0.033008995738899115;0.9432678429630642;1.0099924687746864
80.49638;1.0599920385270356;0.9997518577873648;0.9431750871875738;0.013264447127275343;0.012513858337668906;1.0607901783949047;1.009995895427543;9.999930223764142;1.2503926072320006;0.03501599988929376;0.03501601360011128;0.9426966776154251;-0.03300899571311391;0.9432677272566001;1.0099923260565022
80.50638;1.0599921428623125;0.9997517728542411;0.9431750719761522;0.013264447814880547;0.012513859394301843;1.060790118703798;1.0099958771105875;9.99992925813566;1.2503925448156492;0.03501600553811789;0.035016019097481095;0.9426969032342761;-0.03300899568873291;0.9432676179949359;1.0099921827576828
