time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
80.51638;1.059992239581104;0.9997516856759127;0.9431750553567184;0.013264448432023733;0.012513860405975505;1.060790069947074;1.0099958619327485;9.999928365819338;1.2503924725068627;0.03501601127368217;0.03501602467989608;0.9426971248959086;-0.033008995666000386;0.9432675150750107;1.0099920389921258
80.52638;1.0599923289328848;0.9997515968485738;0.943175037823781;0.013264448977854143;0.012513861378224217;1.0607900321434978;1.009995849703115;9.999927545657222;1.2503923900157203;0.03501601708600205;0.03501603033449907;0.9426973422679864;-0.033008995645142716;0.9432674181189336;1.009991895023023
80.53638;1.0599924112276813;0.9997515068051572;0.9431750197857075;0.013264449450683998;0.01251386231696126;1.0607900052208172;1.0099958402203848;9.999926795541176;1.250392297306079;0.03501602296434764;0.03501603605252482;0.9426975552381364;-0.03300899562633683;0.9432673266003156;1.0099917511815049
80.54638;1.0599924868404251;0.9997514158615528;0.9431750014415197;0.013264449845872371;0.012513863229469227;1.0607899889686938;1.0099958332960277;9.9999261130125;1.250392194496653;0.03501602889724354;0.035016041830393564;0.9426977638589347;-0.03300899560970129;0.943267239954656;1.0099916077873257
80.55638;1.0599925561557706;0.9997513243003325;0.9431749827785634;0.013264450156273451;0.012513864124634384;1.0607899830182;1.0099958287378472;9.99992549624089;1.250392081833898;0.03501603487494162;0.03501604766887124;0.9426979682878396;-0.03300899559531113;0.9432671576522399;1.009991465096617
80.56638;1.0599926195382263;0.9997512324388198;0.9431749636614047;0.013264450375369295;0.01251386501212771;1.0607899868531356;1.0099958263440147;9.999924944211358;1.2503919597646649;0.03501604089109074;0.035016053574362015;0.9426981687274061;-0.03300899558321265;0.943267079270235;1.0099913232259181
80.57638;1.059992677319547;0.9997511406549944;0.9431749439034367;0.013264450498760573;0.012513865901401168;1.060789999817705;1.0099958259087063;9.999924456307118;1.250391828920882;0.03501604694245719;0.03501605956089067;0.9426983653611881;-0.0330089955734244;0.9432670045596475;1.0099911821030232
80.58638;1.0599927298165526;0.9997510493200804;0.9431749233179066;0.013264450521551742;0.012513866801396156;1.0607900211586865;1.0099958272491472;9.99992403187108;1.2503916900613519;0.035016053027930934;0.03501606564826449;0.9426985583258072;-0.03300899556593484;0.9432669334515598;1.0099910415478086
80.59638;1.0599927773528424;0.999750958714547;0.9431749018243459;0.013264450436132329;0.012513867720740021;1.0607900501480358;1.0099958302534968;9.999923669620241;1.2503915440608624;0.03501605914753289;0.035016071859166664;0.9426987477103626;-0.03300899556070389;0.94326686597268;1.0099909014047728
80.60638;1.0599928201937217;0.9997508690408562;0.9431748795493021;0.013264450234150727;0.012513868667381736;1.0607900861748087;1.009995834891108;9.999923367381975;1.2503913918668095;0.035016065301591015;0.03501607821779814;0.9426989335619679;-0.03300899555767041;0.94326680216409;1.009990761601578
80.61638;1.059992858470354;0.9997507804926054;0.9431748568194398;0.013264449909424905;0.012513869647211854;1.060790128753923;1.0099958411419123;9.999923122541874;1.2503912343793724;0.03501607149074065;0.03501608474682993;0.9426991159009424;-0.0330089955567646;0.9432667420809931;1.0099906221675339
80.62638;1.0599928922199024;0.9997506932838366;0.9431748341046985;0.013264449458303441;0.01251387066353228;1.0607901775111288;1.0099958488872294;9.999922932362727;1.2503910723406408;0.03501607771590474;0.03501609146385237;0.9426992947137217;-0.03300899555792069;0.9432666857923357;1.0099904832387938
80.63638;1.0599929215095711;0.9997506076353434;0.9431748119939715;0.013264448879050091;0.012513871718289915;1.060790232141944;1.009995857889027;9.999922793461732;1.2503909063445389;0.03501608397704986;0.03501609838211313;0.942699469903699;-0.033008995561083374;0.9432666333442088;1.009990344970292
80.64638;1.0599929465396247;0.999750523740002;0.9431747911814674;0.013264448171883282;0.01251387281298578;1.060790292346129;1.00999586790374;9.999922701270057;1.250390736947676;0.0350160902727939;0.03501610551374987;0.9426996412672434;-0.03300899556619409;0.9432665847773627;1.0099902073981262
80.65638;1.0599929676455515;0.9997504416955095;0.9431747724123448;0.013264447339100644;0.012513873948552528;1.0607903577899214;1.0099958788184304;9.999922650427093;1.250390564735523;0.0350160966010834;0.035016112870189485;0.9426998085156686;-0.033008995573160414;0.9432665401506404;1.009990070403727
80.66638;1.0599929851966208;0.9997503614836086;0.9431747563365791;0.01326444638496639;0.012513875125611664;1.0607904280974214;1.0099958906812372;9.999922635768515;1.2503903902974998;0.03501610295893492;0.03501612045928872;0.9426999712773042;-0.033008995581836835;0.9432664994785137;1.0099899337740568
80.67638;1.0599929994985093;0.9997502830650747;0.9431747433604607;0.013264445315377188;0.012513876345255819;1.0607905028513263;1.0099959036113173;9.999922652777368;1.2503902142172363;0.035016109341034406;0.035016128283655815;0.9427001290984837;-0.03300899559203487;0.9432664626750925;1.0099897972395893
80.68638;1.0599930108007534;0.9997502064922182;0.9431747336873783;0.013264444137582541;0.0125138776089881;1.0607905816324674;1.0099959176924462;9.999922696959532;1.2503900371498653;0.03501611573792859;0.03501613634170342;0.9427002814773615;-0.033008995603558425;0.9432664295551478;1.0099896604592273
80.69638;1.0599930193417488;0.9997501319540377;0.9431747274789818;0.01326444285995275;0.012513878917364758;1.0607906641067413;1.0099959329282993;9.999922763298478;1.2503898598583096;0.0350161221362428;0.03501614462905313;0.9427004279014396;-0.033008995616235014;0.943266399832149;1.0099895230222022
80.70638;1.0599930253423964;0.9997500597747964;0.9431747249477047;0.013264441491227663;0.012513880268921815;1.0607907500794196;1.0099959492591744;9.99992284679185;1.2503896830840464;0.03501612852103442;0.0350161531397078;0.9427005678904701;-0.033008995629917076;0.9432663731477361;1.009989384521922
80.71638;1.0599930290243704;0.9997499903914655;0.9431747263715023;0.013264440039756121;0.012513881660445151;1.0607908394450538;1.0099959665784661;9.999922943199358;1.2503895074059204;0.035016134877044046;0.0350161618656259;0.9427007010091072;-0.03300899564447707;0.9432663491804203;1.0099892446475984
80.72638;1.059993030699548;0.9997499242997058;0.9431747320719664;0.013264438513331592;0.012513883087593394;1.0607909320571836;1.0099959846826452;9.99992304919167;1.2503893332354181;0.03501614118917155;0.03501617079381939;0.9427008268090341;-0.03300899565982257;0.94326632771758;1.009989103217487
80.73638;1.0599930308014602;0.9997498619430487;0.9431747423776933;0.013264436919281083;0.012513884545691011;1.060791027629801;1.0099960032399862;9.999923161993497;1.2503891608836382;0.035016147444143;0.03501617990573789;0.9427009448020605;-0.03300899567590478;0.9432663085835993;1.009988960181008
80.74638;1.0599930298087425;0.9997498035723281;0.9431747575596902;0.01326443526462183;0.012513886031047198;1.0607911257780893;1.0099960218732456;9.999923278748808;1.2503889906023806;0.03501615363191257;0.035016189181507465;0.9427010545333286;-0.033008995692701576;0.943266291532902;1.00998881558892
80.75638;1.0599930282089711;0.999749749164459;0.9431747777269782;0.013264433555852748;0.012513887541478776;1.0607912260896886;1.0099960402726422;9.99992339638068;1.2503888225672803;0.03501615974484441;0.03501619860406957;0.9427011556362488;-0.03300899571020333;0.9432662762444567;1.0099886694858617
80.76638;1.0599930265375068;0.9997496984518808;0.9431748027661797;0.013264431798741549;0.012513889075583207;1.0607913280607204;1.009996058216506;9.999923512000384;1.2503886568680427;0.03501616577617538;0.0350162081587377;0.9427012477905719;-0.033008995728409304;0.9432662624208136;1.0099885218338158
80.77638;1.0599930253542202;0.9997496510492503;0.9431748323631086;0.013264429999516872;0.012513890631992847;1.0607914309906261;1.009996075492071;9.999923622727158;1.2503884935715004;0.0350161717207218;0.0350162178295749;0.9427013306774616;-0.03300899574730574;0.9432662498747291;1.0099883725777574
80.78638;1.0599930251126597;0.9997496066111211;0.9431748660433379;0.013264428166406694;0.012513892209067156;1.060791533989328;1.0099960918205648;9.999923725201171;1.2503883328309338;0.0350161775764446;0.03501622759680388;0.9427014039806497;-0.033008995766839425;0.9432662384811707;1.0099882217471663
80.79638;1.0599930260079036;0.9997495648912592;0.9431749032260262;0.013264426309646816;0.01251389380474241;1.060791636092703;1.0099961068846868;9.9999238155533;1.250388174956094;0.03501618334338776;0.035016237437393835;0.942701467368992;-0.03300899578692499;0.9432662280852749;1.009988069449707
80.80638;1.0599930279214314;0.9997495256723561;0.9431749433277393;0.013264424440829786;0.012513895416357399;1.0607917363934867;1.009996120430271;9.999923889341435;1.2503880203646358;0.03501618902155277;0.03501624732716315;0.9427015204831276;-0.03300899580746573;0.9432662184735935;1.0099879157808878
80.81638;1.0599930304826237;0.9997494886965567;0.9431749858629442;0.013264422572400647;0.012513897040603295;1.060791834127966;1.009996132300112;9.999923941501544;1.2503878694396318;0.035016194609758806;0.03501625724209983;0.942701562968791;-0.03300899582835939;0.943266209381813;1.0099877607531744
80.82638;1.0599930331492202;0.999749453654463;0.9431750304687805;0.01326442071688685;0.012513898674296656;1.060791928733722;1.009996142353396;9.999923966758018;1.2503877224135167;0.03501620010466487;0.03501626715835494;0.9427015944757128;-0.033008995849506124;0.9432662005847657;1.009987604302514
80.83638;1.0599930352717615;0.9997494201687052;0.9431750768930927;0.01326441888622354;0.012513900315898897;1.0607920198618288;1.0099961504183406;9.999923960473161;1.2503875793877193;0.03501620550068176;0.03501627705117613;0.9427016146247282;-0.033008995870815176;0.9432661920501288;1.0099874463710092
80.84638;1.0599930361964196;0.9997493877740699;0.9431751250012478;0.013264417091346662;0.012513901966303833;1.0607921073403648;1.009996156342017;9.99992391961489;1.2503874404471509;0.03501621079210374;0.03501628689340077;0.9427016230431945;-0.03300899589219098;0.9432661840011166;1.0099872869567246
80.85638;1.0599930353677678;0.9997493559509332;0.9431751747557786;0.013264415341408708;0.012513903628189712;1.060792191127597;1.0099961599996732;9.999923843066536;1.2503873057096937;0.035016215977263766;0.03501629665565287;0.9427016194461912;-0.03300899591352292;0.943266176822175;1.009987126053471
80.86638;1.0599930323413622;0.9997493241920716;0.9431752261437305;0.013264413643081728;0.012513905304725088;1.060792271245217;1.0099961612200774;9.999923731324555;1.2503871752612237;0.035016221061567494;0.03501630631014704;0.9427016037025953;-0.03300899593470038;0.9432661708863501;1.0099869636041554
80.87638;1.0599930267721058;0.9997492920381401;0.9431752791382745;0.013264412001420514;0.012513906998051647;1.060792347720211;1.0099961597343714;9.999923586449626;1.250387049064206;0.035016226056544135;0.035016315834037914;0.9427015758589762;-0.03300899595563701;0.9432661664462736;1.0099867995536873
80.88638;1.0599930184742299;0.9997492590911227;0.9431753337408176;0.013264410421703612;0.01251390870764459;1.060792420543333;1.0099961551780778;9.99992341212623;1.2503869269233667;0.03501623097678558;0.035016325206604984;0.9427015360884123;-0.0330089959762814;0.9432661636088214;1.009986633910684
80.89638;1.0599930074874797;0.9997492250500912;0.9431753900253244;0.013264408909775045;0.012513910429721038;1.0607924896003098;1.0099961471368708;9.999923213369275;1.2503868085346967;0.035016235836332704;0.03501633440279013;0.9427014846381345;-0.03300899599660786;0.9432661623156381;1.0099864667475016
80.90638;1.0599929940459183;0.9997491897264339;0.9431754481227848;0.01326440747056789;0.012513912158465347;1.060792554666306;1.0099961352133526;9.99992299628665;1.2503866935713281;0.035016240644831734;0.03501634338982962;0.9427014218428703;-0.03300899601660217;0.9432661623580981;1.0099862981635295
80.91638;1.059992978461282;0.9997491530022944;0.9431755081865645;0.013264406106915974;0.012513913887421502;1.0607926155260419;1.0099961190264208;9.999922767953505;1.2503865817529474;0.035016245406010504;0.03501635212945838;0.9427013481109981;-0.03300899603625401;0.9432661634562282;1.009986128259385
80.92638;1.059992961033935;0.9997491147791356;0.9431755703519905;0.013264404819469496;0.012513915609586902;1.0607926720509575;1.0099960981879716;9.999922536069981;1.2503864729075629;0.03501625011959998;0.035016360583343786;0.942701263842014;-0.03300899605554365;0.9432661653153375;1.009985957146115
80.93638;1.0599929420936076;0.9997490749238289;0.943175634649413;0.013264403606809964;0.01251391731754778;1.0607927241399462;1.009996072359031;9.999922308748069;1.2503863670113846;0.03501625478383871;0.03501636871736776;0.9427011693656201;-0.03300899607441833;0.9432661675994525;1.0099857849859355
80.94638;1.0599929221198812;0.9997490331977912;0.9431757009315402;0.013264402465599094;0.012513919004515572;1.0607927716960024;1.0099960412929259;9.999922094188149;1.2503862641912453;0.0350162593958644;0.035016376503305004;0.9427010649741902;-0.03300899609278205;0.9432661699000684;1.0099856120145514
80.95638;1.0599929017690044;0.9997489892310626;0.943175768932731;0.01326440139111057;0.01251392066488344;1.060792814721856;1.009996004801625;9.999921899619507;1.2503861646613403;0.035016263951993636;0.035016383919380535;0.9427009510090806;-0.03300899611051125;0.9432661717845692;1.009985438466697
80.96638;1.0599928817882251;0.999748942583841;0.9431758384035948;0.013264400377653784;0.012513922293790192;1.0607928533877529;1.0099959627394042;9.999921730464038;1.2503860685775423;0.03501626845040156;0.03501639094832353;0.9427008278849859;-0.03300899612748179;0.9432661728672467;1.0099852644593892
80.97638;1.0599928629645798;0.9997488928306943;0.9431759091349599;0.013264399418741723;0.012513923886281081;1.0607928880101083;1.0099959150134727;9.999921590941794;1.2503859759788558;0.035016272893195276;0.03501639757349191;0.9427006960396291;-0.033008996143577475;0.9432661728486906;1.0099850899988594
80.98638;1.0599928460941086;0.9997488395854077;0.9431759808865487;0.01326439850740137;0.012513925436436674;1.060792919028237;1.0099958616095042;9.99992148533492;1.2503858868765563;0.0350162772838075;0.0350164037786413;0.9427005559050876;-0.033008996158677396;0.9432661715196441;1.0099849150994475
80.99638;1.0599928318700467;0.9997487824714503;0.9431760533906666;0.013264397636459486;0.01251392693715599;1.060792946972604;1.0099958026738725;9.999921418195537;1.2503858013354923;0.035016281621861475;0.035016409551247636;0.9427004079250604;-0.03300899617265889;0.9432661686782582;1.0099847398533721
81.00638;1.0599928207796947;0.999748721106091;0.9431761264079244;0.013264396798683594;0.012513928380655712;1.0607929723417562;1.0099957385753229;9.999921393576418;1.250385719535822;0.03501628590179123;0.03501641488386496;0.9427002525675144;-0.03300899618541521;0.9432661640163997;1.0099845644243401
81.01638;1.0599928130944472;0.9997486551114823;0.9431761996813431;0.013264395986524206;0.012513929758858821;1.060792995465956;1.009995669897247;9.999921414726607;1.250385641816445;0.03501629011624746;0.03501641977320375;0.9427000902870072;-0.03300899619685332;0.9432661571372261;1.0099843890292202
81.02638;1.0599928088843678;0.9997485841162124;0.9431762728149637;0.01326439519174458;0.012513931063634545;1.0607930165034178;1.0099955974306518;9.999921484276163;1.25038556860381;0.03501629425981285;0.03501642422038123;0.9426999214614732;-0.03300899620687223;0.9432661476611954;1.009984213913959
81.03638;1.0599928080726062;0.9997485077489755;0.9431763452318307;0.013264394406262304;0.012513932287005832;1.060793035556448;1.009995522142067;9.99992160429506;1.2503855002922541;0.03501629833091852;0.0350164282328342;0.9426997464126634;-0.03300899621535049;0.9432661352592896;1.0099840393195263
81.04638;1.0599928105734224;0.9997484256277461;0.9431764162254535;0.013264393623894425;0.012513933420954726;1.0607930527767433;1.0099954450613688;9.999921776735684;1.250385437219035;0.03501630233266015;0.03501643182561241;0.9426995655124563;-0.03300899622216339;0.9432661196162065;1.009983865449275
81.05638;1.0599928163707175;0.9997483373422399;0.9431764850457656;0.013264392841406455;0.012513934457275104;1.0607930683649562;1.0099953671279247;9.999922004097366;1.2503853796952948;0.03501630627282039;0.03501643501827289;0.9426993792463343;-0.03300899622721289;0.9432661003771915;1.0099836924568002
81.06638;1.0599928254480222;0.9997482424800631;0.9431765510106169;0.013264392058188185;0.012513935387910367;1.0607930825286984;1.0099952890565436;9.99992228943648;1.2503853279869666;0.03501631016171171;0.035016437827590605;0.9426991881867064;-0.03300899623044023;0.943266077133683;1.0099835204633572
81.07638;1.0599928377027061;0.9997481407174638;0.943176613599114;0.013264391274934126;0.012513936205171128;1.0607930954715448;1.0099952113512964;9.999922635908485;1.2503852822648107;0.03501631400801672;0.035016440263679394;0.9426989929091986;-0.033008996231821686;0.9432660494946922;1.0099833495855024
81.08638;1.0599928529523672;0.9997480319002016;0.9431766725139038;0.013264390492551766;0.012513936901753415;1.0607931073677546;1.0099951345387015;9.99992304650594;1.2503852425819273;0.03501631781745916;0.03501644233317078;0.9426987938946193;-0.033008996231363726;0.9432660171608473;1.0099831799571846
81.09638;1.059992871012868;0.999747916065523;0.9431767277268104;0.01326438971190282;0.012513937471121315;1.060793118352098;1.0099950593913465;9.999923524063144;1.250385208878879;0.0350163215959256;0.035016444044372645;0.9426985914870301;-0.03300899622910453;0.9432659799376629;1.0099830117333433
81.10638;1.059992891742813;0.9997477934444488;0.9431767794573002;0.013264388933758696;0.012513937907990312;1.060793128555678;1.009994986870668;9.999924070995522;1.2503851810182027;0.035016325351219006;0.035016445408436084;0.9426983859436232;-0.03300899622511891;0.9432659377525264;1.0099828450770787
81.11638;1.0599929149790688;0.9997476644750557;0.9431768280980511;0.013264388158530888;0.012513938208317274;1.060793138075349;1.0099949178439283;9.999924688912143;1.2503851588503434;0.03501632909061257;0.03501644643658895;0.9426981775004458;-0.033008996219526285;0.9432658907253777;1.0099826801640917
81.12638;1.0599929404738249;0.9997475298202421;0.9431768741591599;0.013264387386054972;0.012513938368709497;1.0607931468731615;1.0099948528750489;9.999925378585257;1.2503851422402301;0.035016332818800996;0.0350164471392955;0.9426979663612737;-0.03300899621250261;0.9432658391891672;1.0099825172138468
81.13638;1.0599929679383149;0.9997473903663765;0.9431769182382655;0.01326438661602213;0.012513938385666109;1.0607931548030851;1.0099947922900985;9.999926139955617;1.2503851310215874;0.03501633653786388;0.035016447528980525;0.9426977526342896;-0.03300899620427351;0.9432657835619515;1.0099823564854424
81.14638;1.0599929971293063;0.9997472471713478;0.9431769610033814;0.013264385848510817;0.01251393825545152;1.0607931617863344;1.0099947363891166;9.999926971980258;1.2503851249902798;0.035016340246415284;0.03501644762206227;0.9426975362974297;-0.03300899619507458;0.9432657242232145;1.0099821982045896
81.15638;1.059993027912215;0.9997471013896632;0.9431770031577126;0.013264385083484003;0.012513937974608341;1.0607931678679707;1.009994685557449;9.999927872441834;1.2503851239865929;0.03501634393992682;0.035016447437766864;0.9426973172007501;-0.03300899618511434;0.9432656615183623;1.0099820425085713
81.16638;1.059993060278772;0.9997469541945309;0.9431770453717063;0.013264384320094086;0.012513937540343018;1.0607931731078042;1.009994640239285;9.999928837922974;1.2503851279067544;0.03501634761317658;0.035016446995157796;0.9426970950699237;-0.03300899617456757;0.943265595785779;1.009981889482916
81.17638;1.059993094291741;0.9997468066934032;0.943177088242722;0.013264383556974183;0.012513936950783896;1.0607931775497623;1.009994600888275;9.999929864482509;1.250385136576306;0.035016351259817516;0.03501644631140391;0.9426968695421197;-0.03300899616358478;0.9432655273470912;1.0099817392799337
81.18638;1.0599931299664616;0.999746659881629;0.9431771323038675;0.013264382793055095;0.012513936205176058;1.0607931812935854;1.0099945679434434;9.99993094881228;1.2503851497000857;0.03501635486926642;0.03501644540169945;0.9426966402587035;-0.03300899615230944;0.9432654564843689;1.009981592250443
81.19638;1.0599931671715326;0.9997465146160469;0.9431771780096548;0.013264382028041175;0.012513935303701785;1.0607931845237835;1.0099945418038705;9.999932088523309;1.2503851669952801;0.03501635842589279;0.03501644427912502;0.9426964069743602;-0.03300899614089065;0.9432653834567888;1.0099814489365184
81.20638;1.0599932056566281;0.9997463715921397;0.9431772256973628;0.013264381261992973;0.012513934247694628;1.0607931875060106;1.0099945227871496;9.999933281640297;1.2503851883247945;0.035016361911685015;0.035016442954168545;0.942696169618265;-0.0330089961294689;0.94326530862093;1.0099813098894916
81.21638;1.0599932451978027;0.9997462313732437;0.9431772756244351;0.013264380494528525;0.012513933040611484;1.06079319061302;1.0099945110894692;9.999934526722589;1.2503852136885103;0.03501636530935415;0.03501644143408819;0.9426959282051149;-0.03300899611815557;0.9432652325279229;1.0099811754855033
81.22638;1.0599932857094034;0.9997460944239478;0.9431773280587854;0.013264379724839962;0.01251393168827883;1.0607931943486844;1.0099945068310245;9.999935823203135;1.2503852431270346;0.03501636860244721;0.03501643972248908;0.9426956826634248;-0.03300899610703609;0.9432651558382411;1.0099810458578853
81.23638;1.0599933272383868;0.9997459611057503;0.9431773832927913;0.013264378952390335;0.01251393019787388;1.0607931993259434;1.009994510224176;9.99993717114756;1.250385276657494;0.03501637177351942;0.03501643782120907;0.9426954328002536;-0.03300899609618638;0.9432650791630971;1.0099809209302546
81.24638;1.059993369872064;0.9997458316820044;0.943177441567894;0.01326437817737426;0.012513928576808974;1.060793206226256;1.0099945216820776;9.999938570991159;1.25038531427798;0.035016374802938045;0.03501643573459635;0.9426951783891425;-0.03300899608568244;0.9432650029988761;1.0099808005097781
81.25638;1.0599934136177473;0.9997457063333595;0.9431775029924303;0.013264377400789618;0.012513926832110115;1.0607932157897462;1.0099945416915392;9.999940023542166;1.2503853559497717;0.03501637766831896;0.035016433472226355;0.9426949192469949;-0.03300899607559413;0.9432649277674338;1.0099806844003238
81.26638;1.0599934584008877;0.9997455851961912;0.9431775675008344;0.013264376623744044;0.012513924970468656;1.0607932288252278;1.0099945705812892;9.999941529788263;1.2503854014734268;0.03501638034451951;0.03501643104758894;0.942694655287533;-0.03300899606596964;0.9432648539025612;1.009980572452996
81.27638;1.0599935041774102;0.9997454684436795;0.9431776348511929;0.013264375845500602;0.012513922999183138;1.0607932461935892;1.0099946083855462;9.999943090113243;1.2503854503658245;0.035016382805360395;0.03501642847534792;0.9426943865210007;-0.03300899605682506;0.943264781896867;1.0099804645059829
81.28638;1.0599935508994245;0.999745356337085;0.9431777046600892;0.013264375061935032;0.012513920926905663;1.0607932687714334;1.0099946548358723;9.999944703877912;1.2503855019190553;0.03501638502761577;0.03501642577071189;0.9426941129959654;-0.033008996048137916;0.9432647122714634;1.0099803603427813
81.29638;1.059993598368035;0.9997452491922584;0.9431777764695134;0.01326437426665627;0.012513918763088707;1.0607932974134036;1.009994709485812;9.999946370027837;1.2503855553842034;0.03501638699444783;0.03501642294977355;0.9426938347681252;-0.03300899603984614;0.9432646455041216;1.0099802597835945
81.30638;1.0599936462521051;0.9997451473020544;0.9431778498230361;0.013264373453676754;0.012513916517207277;1.0607933329078405;1.0099947718877014;9.999948087559968;1.2503856100905288;0.03501638869586994;0.03501642002857037;0.942693551899631;-0.03300899603187584;0.9432645819852977;1.0099801627622698
81.31638;1.0599936942226031;0.999745050892004;0.9431779243435577;0.013264372618626553;0.012513914199119935;1.0607933759840973;1.0099948416806206;9.999949855614531;1.250385665497117;0.03501639012805395;0.03501641702226298;0.9426932644856019;-0.03300899602419267;0.9432645220654315;1.009980069232417
81.32638;1.0599937420192584;0.999744960146554;0.9431779997741402;0.013264371758222333;0.012513911819488452;1.0607934274242585;1.0099949186227866;9.99995167374029;1.2503857211946259;0.03501639129243681;0.035016413944559684;0.9426929727352583;-0.033008996016829384;0.9432644661134233;1.0099799790325732
81.33638;1.0599937894613318;0.99974487528111;0.9431780759519478;0.013264370870006415;0.012513909388425809;1.0607934881839665;1.0099950026316693;9.999953541945851;1.2503857768003541;0.03501639219380316;0.03501641080551998;0.9426926770261933;-0.033008996009877;0.9432644145177034;1.0099798919045386
81.34638;1.0599938364480888;0.9997447966138868;0.9431781527544688;0.013264369953023466;0.012513906913838855;1.0607935593599975;1.0099950938015823;9.999955460367383;1.2503858319130257;0.03501639283868607;0.03501640760962566;0.9426923778845417;-0.03300899600346589;0.9432643676979465;1.0099798076063466
81.35638;1.059993882966537;0.9997447245755104;0.9431782300450523;0.013264369008959076;0.012513904402027749;1.0607936420247954;1.009995192379103;9.999957429196094;1.2503858862972113;0.03501639323580372;0.03501640435677085;0.9426920759473955;-0.0330089959977477;0.9432643260927841;1.0099797259586936
81.36638;1.0599939291265406;0.9997446596054959;0.9431783076236532;0.013264368042707511;0.012513901859023846;1.060793737119397;1.0099952986878646;9.999959449195408;1.2503859400575517;0.035016393396836626;0.035016401045269215;0.9426917719276346;-0.03300899599288135;0.9432642900638681;1.0099796468545545
81.37638;1.059993975206772;0.9997446019908712;0.9431783851800523;0.013264367060864864;0.012513899290536893;1.0607938454474442;1.0099954130350965;9.999961521872772;1.2503859935679607;0.03501639333484382;0.03501639767566215;0.9426914665878572;-0.03300899598903216;0.9432642598298133;1.0099795702751402
81.38638;1.0599940216691406;0.9997445518122183;0.9431784622538122;0.013264366069389202;0.012513896701682735;1.060793967665037;1.0099955356379897;9.999963648752958;1.250386047340609;0.03501639306164197;0.0350163942533532;0.9426911607357367;-0.033008995986375377;0.9432642355182808;1.0099794962327642
81.39638;1.0599940690786456;0.9997445090489298;0.9431785382260561;0.0132643650730095;0.012513894097162514;1.0607941042419076;1.0099956665823522;9.99996583080857;1.2503861019930875;0.03501639258694822;0.03501639078783356;0.942690855202408;-0.033008995985078386;0.9432642172159076;1.0099794247074216
81.40638;1.0599941179522274;0.9997444736846135;0.9431786123472202;0.013264364076123861;0.01251389148079286;1.0607942554395215;1.009995805854381;9.999968068608108;1.250386158240302;0.035016391919013255;0.035016387290225395;0.9426905507834934;-0.03300899598525247;0.9432642049509115;1.009979355674729
81.41638;1.0599941687218344;0.9997444457359096;0.9431786838083754;0.01326436308380578;0.012513888854815127;1.0607944213484248;1.0099959534051923;9.999970362116409;1.2503862168964193;0.035016391064872886;0.035016383772005784;0.9426902482123856;-0.03300899598691317;0.9432641987321576;1.0099792891095445
81.42638;1.0599942218643905;0.9997444252497102;0.9431787518240066;0.013264362102131695;0.012513886220785845;1.0607946019453443;1.0099961091634588;9.999972709930077;1.2503862788670863;0.035016390030271786;0.03501638024507135;0.9426899482016255;-0.033008995989997215;0.9432641986171066;1.009979224917293
81.43638;1.0599942779767064;0.9997444122606477;0.9431788156764698;0.013264361137308146;0.012513883581750701;1.0607947970827913;1.0099962730069882;9.99997510942596;1.250386345079099;0.0350163888199804;0.03501637672046868;0.94268965147042;-0.03300899599441546;0.9432642046696801;1.009979162922804
81.44638;1.0599943376907497;0.9997444067522618;0.9431788747868335;0.013264360194595511;0.012513880943205023;1.0607950064785736;1.0099964447183185;9.999977557900385;1.2503864163885536;0.035016387436888216;0.03501637320556438;0.9426893587030316;-0.033008996000092154;0.9432642168493482;1.0099791029453176
81.45638;1.059994401582274;0.9997444086671563;0.9431789288125355;0.013264359278452436;0.012513878311767495;1.0607952298021128;1.009996623966841;9.999980053057786;1.2503864934831386;0.03501638588036522;0.03501636970479682;0.9426890704964831;-0.033008996006988256;0.9432642349456295;1.0099790448855084
81.46638;1.0599944701771997;0.999744417907924;0.9431789776396929;0.013264358393384357;0.01251387569323132;1.0607954667597734;1.0099968103569337;9.999982592404209;1.2503865767899396;0.035016384146644326;0.03501636622423938;0.9426887873790963;-0.03300899601510954;0.9432642586077765;1.0099789887827626
81.47638;1.0599945439721212;0.9997444342769822;0.943179021262173;0.013264357544566587;0.012513873091900949;1.060795717105821;1.0099970034600865;9.999985172570945;1.250386666483718;0.03501638222993067;0.035016362773048156;0.942688509890153;-0.033008996024491345;0.9432642874402508;1.009978934832455
81.48638;1.0599946233673103;0.9997444573780708;0.9431790596461301;0.013264356738416036;0.012513870511432615;1.060795980653879;1.0099972027500832;9.999987789050985;1.2503867625838427;0.03501638012156513;0.0350163593602288;0.9426882386329088;-0.033008996035183744;0.9432643210954889;1.0099788833732462
81.49638;1.0599947085916133;0.9997444866157913;0.9431790927002994;0.013264355982714837;0.012513867956146056;1.060796257267783;1.0099974075142142;9.999990435927296;1.250386864979007;0.0350163778080426;0.03501635599219469;0.9426879742654326;-0.033008996047244894;0.9432643593058941;1.0099788348098713
81.50638;1.0599947997282484;0.9997445213559769;0.9431791203801562;0.013264355285260853;0.012513865431545026;1.0607965467597809;1.0099976168727944;9.999993105660414;1.2503869733502981;0.0350163752711267;0.035016352673389185;0.9426877174259115;-0.033008996060726555;0.9432644018338862;1.0099787894866288
81.51638;1.0599948967790869;0.9997445610340304;0.943179142706113;0.013264354651908386;0.012513862943536869;1.06079684881188;1.009997829919596;9.999995789364926;1.2503870871694023;0.03501637249183751;0.035016349407190096;0.9426874686026832;-0.033008996075656376;0.9432644484181082;1.0099787476617346
81.52638;1.059994999697573;0.9997446050882023;0.9431791596233929;0.013264354085844933;0.01251386049708189;1.0607971630338258;1.0099980458692512;9.999998477549838;1.2503872058200796;0.03501636945644233;0.03501634619580431;0.9426872280372568;-0.03300899609203449;0.9432644987649348;1.0099787096024306
81.53638;1.0599951084086425;0.9997446529172198;0.9431791709518453;0.01326435358798149;0.012513858095805259;1.060797489049764;1.0099982641173153;10.000001161202817;1.2503873286827243;0.03501636616104344;0.035016343039627716;0.9426869956900552;-0.033008996109857615;0.9432645525384051;1.009978675632895
81.54638;1.0599952228157203;0.999744703981534;0.94317917649161;0.013264353157458275;0.012513855742717732;1.0607978265093974;1.0099984842009684;10.000003832653372;1.250387455163361;0.03501636261227546;0.035016339935532347;0.9426867712444227;-0.03300899612914515;0.9432646093702015;1.0099786460828224
81.55638;1.059995342779175;0.9997447579285096;0.943179176115853;0.013264352792231584;0.012513853440118015;1.060798175071778;1.009998705695425;10.000006485549294;1.2503875847593497;0.03501635882403197;0.03501633687534524;0.9426865541855052;-0.03300899614992569;0.9432646689034754;1.009978621233439
81.56638;1.0599954680816586;0.9997448146544193;0.9431791698083023;0.013264352489998278;0.01251385118814538;1.0607985343849617;1.0099989281281878;10.000009114648208;1.2503877170946904;0.03501635481219982;0.03501633384727098;0.9426863439208609;-0.03300899617221199;0.9432647308001306;1.0099786013155883
81.57638;1.0599955984018676;0.9997448743085533;0.9431791577002314;0.013264352249089744;0.01251384898403842;1.060798904009117;1.0099991509432344;10.000011716100602;1.250387851868734;0.03501635058991731;0.035016330839202865;0.9426861398525708;-0.03300899619600574;0.9432647947177496;1.0099785865675768
81.58638;1.059995733322261;0.9997449372388625;0.9431791400756546;0.013264352068369688;0.012513846823211574;1.060799283302874;1.0099993734336508;10.000014287472956;1.250387988791725;0.03501634616572508;0.03501632784070929;0.942685941415501;-0.033008996221311496;0.9432648603311664;1.009978577307432
81.59638;1.0599958723962009;0.9997450039027312;0.943179117324338;0.013264351946139133;0.012513844700631618;1.0607996713766927;1.0099995946698985;10.000016827208222;1.25038812754468;0.035016341545013804;0.03501632484468703;0.9426857481327306;-0.03300899624813828;0.9432649274218877;1.0099785739305467
81.60638;1.0599960152304635;0.9997450747827614;0.9431790899190947;0.013264351879811103;0.012513842611475125;1.0608000671602091;1.0099998135509147;10.000019334221951;1.2503882677541616;0.03501633673288341;0.03501632184991512;0.9426855596458696;-0.033008996276496755;0.9432649959557434;1.0099785768530831
81.61638;1.0599961615289226;0.9997451503283447;0.9431790584391249;0.013264351867577231;0.012513840551771772;1.0608004695418392;1.0100000289476356;10.000021807921586;1.2503884089596344;0.03501633173616422;0.035016318860832264;0.9426853756614205;-0.03300899630639689;0.9432650660308922;1.0099785864542496
81.62638;1.0599963111106;0.9997452309274044;0.943179023524948;0.013264351910246651;0.012513838518662652;1.0608008774992805;1.0100002398300318;10.000024248213343;1.2503885506100678;0.03501632656330939;0.035016315883606916;0.9426851958645087;-0.03300899633784262;0.9432651377305454;1.0099786030079185
81.63638;1.0599964638922184;0.9997453168743328;0.943178985726916;0.013264352010698175;0.012513836509445176;1.0608012901495238;1.010000445329329;10.000026655145824;1.2503886921784535;0.03501632122394946;0.03501631292229406;0.9426850198953958;-0.0330089963708275;0.9432652110471653;1.00997862665492
81.64638;1.0599966198104365;0.9997454083241952;0.9431789454007846;0.013264352171901729;0.01251383452049353;1.0608017066895346;1.0100006447316217;10.00002902881017;1.2503888332772355;0.03501631573065944;0.03501630997763886;0.9426848473967856;-0.033008996405340725;0.943265285918867;1.0099786574203509
81.65638;1.0599967787014528;0.9997455052712529;0.9431789027522044;0.013264352395733226;0.012513832547288209;1.060802126218293;1.0100008374652454;10.000031369783505;1.2503889736180285;0.03501631010058267;0.035016307049504355;0.9426846780666179;-0.03300899644137646;0.9432653622498944;1.0099786951874574
81.66638;1.0599969401939782;0.9997456075571345;0.9431788579507899;0.01326435268288094;0.01251383058531428;1.0608025475788199;1.0100010231258134;10.00003367903962;1.2503891129715816;0.035016304353682734;0.035016304139706564;0.942684511665497;-0.03300899647892929;0.9432654398595107;1.0099787396770306
81.67638;1.0599971036992994;0.9997457149016472;0.9431788111898275;0.013264353033534787;0.012513828631185999;1.0608029694415408;1.0100012014768571;10.000035957537946;1.250389251216608;0.03501629850962112;0.03501630125048843;0.9426843479762951;-0.03300899651798664;0.9432655184405426;1.009978790518807
81.68638;1.059997268478206;0.9997458269927152;0.9431787626759348;0.013264353448025876;0.012513826683075338;1.0608033905454035;1.0100013724054695;10.000038206623568;1.2503893882924686;0.035016292586023456;0.03501629838153493;0.9426841867541804;-0.03300899655854428;0.9432655975466279;1.0099788473419276
81.69638;1.0599974336720723;0.9997459436093082;0.9431787126138216;0.01326435392659794;0.012513824739627913;1.0608038098008568;1.0100015359066437;10.000040428284736;1.250389524087855;0.03501628659816251;0.03501629552963583;0.9426840277212134;-0.03300899660063599;0.9432656765938673;1.0099789097830394
81.70638;1.0599975983188408;0.9997460646602832;0.9431786612036264;0.013264354469084902;0.012513822798323653;1.0608042262050381;1.0100016920773691;10.000042624384298;1.250389658435006;0.03501628055994579;0.03501629268961325;0.9426838706073849;-0.03300899664433629;0.943265754935024;1.0099789774361403
81.71638;1.0599977614364036;0.9997461901146737;0.9431786086737936;0.013264355075107915;0.012513820855017857;1.0608046387848244;1.0100018410522638;10.000044796082996;1.2503897911248116;0.03501627448611993;0.03501628985557956;0.9426837151607095;-0.03300899668972807;0.9432658319652334;1.009979049837839
81.72638;1.0599979221043554;0.9997463198824068;0.9431785553417753;0.013264355743942207;0.012513818904779971;1.060805046671434;1.0100019829495517;10.000046944272286;1.250389921895207;0.03501626839367558;0.03501628702205587;0.9426835610929819;-0.03300899673688556;0.943265907149552;1.0099791264910059
81.73638;1.059998079471283;0.9997464537096146;0.9431785016008934;0.013264356473884187;0.012513816943098444;1.0608054492035388;1.0100021179099192;10.000049070211292;1.25039005050012;0.03501626230021458;0.035016284183691605;0.9426834080294132;-0.0330089967858819;0.9432659799815508;1.0099792068721176
81.74638;1.059998232765538;0.9997465911960455;0.9431784478902174;0.013264357262043452;0.01251381496672542;1.0608058459764778;1.010002246172954;10.00005117594131;1.250390176813861;0.03501625622293858;0.035016281334246474;0.9426832555279686;-0.033008996836769125;0.9432660499384031;1.0099792904463127
81.75638;1.0599983813050173;0.9997467319377314;0.9431783947715967;0.013264358104815556;0.012513812973493127;1.0608062368117874;1.010002368113386;10.000053264512964;1.250390300863277;0.035016250182714766;0.03501627846779553;0.9426831031869063;-0.03300899688954996;0.9432661164846504;1.0099793767050576
81.76638;1.0599985244013024;0.9997468756520029;0.9431783429765038;0.01326435899863998;0.012513810961518197;1.0608066216239658;1.0100024842075055;10.000055339366176;1.250390422759446;0.03501624420748331;0.03501627558282793;0.9426829507620993;-0.03300899694418859;0.9432661791080703;1.009979465171113
81.77638;1.0599986612509706;0.9997470222112522;0.9431782933196672;0.013264359940769714;0.012513808928984755;1.0608070002265528;1.0100025949074023;10.000057403291294;1.2503905425842274;0.03501623832926694;0.035016272683449055;0.9426827981500628;-0.03300899700061694;0.9432662373101363;1.0099795553928745
81.78638;1.0599987909420436;0.9997471716154365;0.9431782466226921;0.013264360929855322;0.012513806874091267;1.0608073722109146;1.0100027004912489;10.000059458100313;1.2503906603685357;0.03501623258036407;0.035016269774669734;0.9426826452239228;-0.03300899705870483;0.9432662906064841;1.0099796469788038
81.79638;1.0599989125346718;0.9997473239356942;0.9431782036845772;0.013264361965764387;0.01251380479459917;1.0608077369764581;1.0100028010060267;10.000061504813422;1.2503907761739754;0.03501622699392109;0.03501626685841605;0.9426824916907766;-0.033008997118246224;0.9432663386325199;1.009979739630653
81.80638;1.0599990251716378;0.9997474792100952;0.943178165211258;0.013264363048422005;0.012513802687879893;1.0608080938240905;1.0100028963163985;10.000063543881483;1.2503908901532281;0.03501622160497866;0.035016263935324816;0.9426823371550853;-0.033008997178989315;0.9432663812315147;1.009979833142992
81.81638;1.059999128160608;0.9997476373147993;0.9431781317457885;0.013264364176718084;0.01251380055117555;1.0608084420450397;1.0100029862043165;10.000065575166913;1.2503910024904725;0.03501621644856127;0.035016261008601786;0.9426821812881455;-0.03300899724066493;0.9432664184099757;1.0099799273540002
81.82638;1.0599992209307616;0.9997477979637815;0.9431781036596308;0.013264365348582741;0.012513798380903449;1.0608087810112743;1.010003070440113;10.000067597672741;1.2503911132497707;0.035016211557013344;0.03501625808547732;0.9426820238342649;-0.0330089973029889;0.9432664502694078;1.0099800220733375
81.83638;1.0599993029115626;0.9997479608652616;0.9431780811721828;0.013264366562183175;0.012513796171719226;1.0608091102141077;1.010003148806984;10.000069609764738;1.250391222277228;0.03501620695800901;0.0350162551755855;0.9426818645521733;-0.033008997365669285;0.943266476987796;1.0099801170769673
81.84638;1.0599993735142232;0.9997481258360444;0.9431780643739004;0.013264367817029818;0.012513793916759214;1.0608094292604318;1.0100032211425036;10.000071610028952;1.2503913292200617;0.03501620267252673;0.035016252287912435;0.9426817032918142;-0.03300899742842043;0.9432664987922608;1.009980212148203
81.85638;1.0599994322443247;0.9997482927527177;0.9431780532516922;0.013264369113862568;0.012513791609317005;1.0608097378882575;1.0100032873871998;10.000073597551129;1.2503914336131108;0.03501619871448392;0.03501624943015449;0.9426815400631355;-0.03300899749095547;0.9432665158949984;1.0099803071021611
81.86638;1.0599994787643148;0.9997484614487269;0.9431780477180796;0.013264370453796243;0.012513789244957236;1.0608100359550512;1.0100033475944967;10.00007557122987;1.250391534968732;0.03501619509420912;0.03501624661069089;0.9426813750169069;-0.03300899755297502;0.9432665284186749;1.0099804018174343
81.87638;1.0599995128220818;0.9997486317028448;0.9431780476427342;0.013264371837872407;0.012513786822700594;1.060810323372671;1.01000340192949;10.000077529644853;1.2503916328121063;0.035016191822347414;0.03501624383996221;0.9426812084099537;-0.033008997614177596;0.9432665363590617;1.0099804962750285
81.88638;1.059999534177594;0.9997488033034062;0.9431780528657339;0.01326437326706959;0.012513784344854562;1.0608106000386939;1.0100034506829425;10.000079471877797;1.2503917266474802;0.035016188910168444;0.03501624113065524;0.9426810405566333;-0.03300899767426522;0.9432665396073691;1.0099805905654493
81.89638;1.0599995425935929;0.9997489761099985;0.9431780631706713;0.013264374742300633;0.01251378181580796;1.0608108657805606;1.0100034942641833;10.000081397991332;1.2503918159349476;0.03501618636784309;0.03501623849591347;0.9426808718057295;-0.033008997732932685;0.943266537995359;1.0099806848404291
81.90638;1.059999537803505;0.9997491500737;0.9431780782333368;0.013264376264348676;0.012513779240491426;1.0608111203314843;1.01000353314231;10.000083309119614;1.2503919001650639;0.035016184202666584;0.035016235945805094;0.9426807025574345;-0.0330089977898667;0.9432665313062796;1.0099807792497182
81.91638;1.059999519484082;0.9997493252028883;0.9431780976088936;0.013264377833374402;0.012513776623497255;1.0608113633949023;1.0100035677747792;10.000085207184904;1.2503919789661067;0.03501618241739065;0.03501623348599835;0.9426805332776187;-0.0330089978447572;0.9432665192437341;1.0099808739698224
81.92638;1.0599994872993708;0.9997495015149755;0.9431781207873209;0.01326437944794467;0.012513773968997832;1.06081159477804;1.0100035985337177;10.00008709353461;1.2503920520661016;0.035016181008848894;0.03501623112100084;0.9426803645072758;-0.03300899789730933;0.9432665014349331;1.0099809693071702
81.93638;1.0599994409268936;0.9997496790197737;0.9431781472620169;0.01326438110451996;0.012513771280569876;1.06081181445853;1.0100036256212757;10.000088967841519;1.2503921191007183;0.03501617996761986;0.03501622885812213;0.9426801968588936;-0.03300899794725768;0.9432664775121534;1.0099810657064512
81.94638;1.0599993800563448;0.9997498577516913;0.9431781765291788;0.01326438279766846;0.012513768560617726;1.0608120224889726;1.0100036490629407;10.000090828643401;1.2503921795704123;0.035016179279403634;0.035016226706115275;0.9426800309857299;-0.033008997994382464;0.9432664471890424;1.0099811636481317
81.95638;1.059999304448486;0.9997500378104324;0.9431782080049819;0.01326438452047141;0.01251376581034911;1.060812218821818;1.0100036687981182;10.00009267411834;1.2503922330479698;0.03501617892699288;0.03501622466971782;0.9426798675528137;-0.0330089980385168;0.9432664102519994;1.0099812635947654
81.96638;1.0599992140350838;0.9997502193493383;0.9431782409452459;0.013264386264762762;0.01251376303097833;1.060812403251133;1.0100036847674234;10.00009450205136;1.2503922792990934;0.03501617889186186;0.03501622274757696;0.9426797072207549;-0.03300899807953802;0.9432663665323779;1.009981366019842
81.97638;1.0599991089767034;0.9997504025279674;0.9431782744625556;0.013264388021264211;0.012513760225183601;1.0608125755258138;1.0100036969644512;10.000096309575513;1.2503923181832406;0.035016179154570344;0.03501622093485179;0.9426795505888154;-0.033008998117346706;0.9432663159436608;1.0099814714144775
81.98638;1.059998989588671;0.9997505874436288;0.9431783076326643;0.01326438977960065;0.012513757397495528;1.0608127354624666;1.0100037054633442;10.00009809305727;1.2503923495257379;0.03501617969346086;0.03501621922557285;0.9426793980818464;-0.03300899815184163;0.9432662585115907;1.0099815802549545
81.99638;1.0599988561689149;0.9997507741066136;0.9431783395985418;0.013264391528301422;0.012513754553517852;1.0608128829526453;1.0100037104059478;10.000099848235921;1.250392373051852;0.03501618048458498;0.03501621761489964;0.9426792498744695;-0.033008998182914;0.943266194330253;1.0099816930007415
82.00638;1.0599987089113414;0.9997509625556188;0.9431783696169658;0.013264393255846156;0.012513751698598788;1.0608130179481083;1.0100037119613308;10.000101570315687;1.2503923883700518;0.03501618150467893;0.03501621610171933;0.9426791059421159;-0.03300899821047119;0.9432661234969492;1.0099818101212077
82.01638;1.0599985479901848;0.9997511529590755;0.9431783970465127;0.013264394952251896;0.01251374883694953;1.0608131404874737;1.0100037103360717;10.000103254087339;1.250392395052859;0.03501618273399512;0.035016214687684157;0.9426789662104205;-0.0330089982344539;0.9432660460704948;1.0099819320829484
82.02638;1.0599983736990783;0.999751345523381;0.9431784213332137;0.01326439660910097;0.012513745971899392;1.060813250729751;1.0100037058221953;10.000104894593424;1.2503923928329197;0.03501618415647532;0.03501621337397097;0.9426788306762247;-0.0330089982548275;0.9432659620792275;1.0099820592979005
82.03638;1.0599981864688968;0.9997515403511791;0.9431784420346427;0.013264398218909469;0.012513743106452672;1.0608133489359997;1.0100036987295684;10.000106487727718;1.250392381738242;0.03501618575752569;0.03501621216023936;0.9426786994025345;-0.033008998271573387;0.9432658715609143;1.0099821921115093
82.04638;1.0599979867265064;0.9997517374153865;0.9431784588052069;0.013264399775700918;0.012513740243161509;1.0608134354178804;1.0100036892341524;10.000108030461579;1.2503923620443056;0.03501618752083606;0.035016211046090324;0.9426785724509106;-0.03300899828468944;0.943265774582694;1.0099823307746079
82.05638;1.0599977747499243;0.9997519366209658;0.9431784713189749;0.013264401275485328;0.012513737383883993;1.0608135105223975;1.0100036773422605;10.00010952108476;1.250392334141391;0.03501618942752746;0.035016210033266666;0.9426784498631481;-0.03300899829418699;0.9432656712764786;1.0099824753240796
82.06638;1.0599975506831525;0.9997521378902099;0.9431784792394458;0.013264402715793886;0.012513734530004043;1.0608135746026772;1.010003662935887;10.00011095919073;1.2503922984155689;0.03501619145787689;0.03501620912658244;0.9426783316786185;-0.0330089983000937;0.9432655618904575;1.009982625553178
82.07638;1.0599973146651034;0.9997523412111916;0.9431784822595056;0.013264404095286248;0.012513731682604131;1.0608136279574631;1.0100036457388366;10.00011234529751;1.25039225523347;0.035016193592055204;0.03501620833204566;0.9426782179412441;-0.03300899830247185;0.9432654467520333;1.009982781135073
82.08638;1.0599970669029926;0.9997525466281647;0.9431784801177348;0.013264405413493816;0.012513728842584027;1.060813670861773;1.010003625313581;10.000113680247528;1.2503922050159624;0.03501619580967213;0.03501620765480237;0.9426781086908698;-0.03300899830143635;0.9432653261459398;1.009982941734901
82.09638;1.059996807648688;0.9997527542247291;0.9431784725869545;0.013264406670709597;0.012513726011141136;1.0608137036775578;1.010003601243805;10.000114964613703;1.2503921482460625;0.03501619808933623;0.03501620710077195;0.9426780039349789;-0.033008998297148776;0.943265200240829;1.0099831070925507
82.10638;1.059996537175113;0.9997529641275285;0.9431784595073391;0.013264407867804423;0.012513723190087575;1.0608137269109483;1.010003573334377;10.0001161984695;1.250392085419108;0.035016200409248424;0.03501620667836108;0.9426779036407469;-0.03300899828978593;0.9432650691553659;1.0099832770785249
