time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.11638;1.0599962557928342;0.9997531765196254;0.9431784408438777;0.013264409005163087;0.012513720381281327;1.060813741164174;1.0100035416395454;10.000117381285431;1.2503920170333591;0.0350162027496543;0.035016206394578316;0.9426778077962992;-0.033008998279521876;0.9432649330997764;1.0099834516732795
82.12638;1.0599959638519827;0.9997533916444026;0.9431784167105707;0.013264410081812525;0.012513717585465786;1.060813747031807;1.0100035063630382;10.00011851191263;1.2503919436167124;0.035016205093308106;0.035016206249463964;0.9426777164577886;-0.033008998266535576;0.9432647924154833;1.0099836309203067
82.13638;1.0599956616853126;0.9997536097671308;0.9431783873493637;0.013264411095545069;0.012513714801987524;1.0608137450434723;1.0100034677362386;10.000119588876954;1.2503918657145403;0.03501620742320971;0.03501620623688848;0.9426776296720893;-0.033008998251002515;0.9432646474792655;1.0099838148719131
82.14638;1.0599953495147856;0.999753831099234;0.943178353059357;0.013264412042890588;0.012513712029858716;1.0608137356774678;1.0100034259467339;10.00012061062592;1.2503917837812206;0.03501620972234577;0.035016206350410764;0.942677547356177;-0.03300899823307635;0.9432644985936324;1.0099840035227772
82.15638;1.0599950274640142;0.9997540557511306;0.9431783141416707;0.01326441291933771;0.01251370926795471;1.060813719377897;1.0100033810938405;10.000121575816518;1.2503916980715628;0.03501621197392648;0.035016206585307616;0.9426774692593521;-0.03300899821290014;0.9432643459077683;1.009984196817207
82.16638;1.059994695729136;0.9997542837510001;0.9431782709257371;0.013264413720457835;0.012513706513731097;1.0608136965466777;1.0100033331373814;10.000122483839105;1.250391608647765;0.03501621415913138;0.035016206935154955;0.9426773950095099;-0.03300899819063394;0.9432641893869336;1.0099843947240668
82.17638;1.0599943547201574;0.9997545150707394;0.9431782237807239;0.013264414442471985;0.01251370376322693;1.0608136675065487;1.0100032819197329;10.000123334702323;1.250391515462852;0.03501621625621143;0.03501620738931626;0.9426773242247398;-0.03300899816647473;0.9432640288961938;1.0099845972394168
82.18638;1.0599940050707228;0.9997547496026193;0.9431781730391333;0.013264415081794352;0.0125137010127336;1.0608136324806667;1.0100032272742199;10.000124128116246;1.2503914184594076;0.035016218243430486;0.035016207933934916;0.9426772566277855;-0.03300899814065495;0.9432638643815574;1.009984804335164
82.19638;1.0599936476035623;0.9997549871707642;0.9431781189467975;0.013264415634716295;0.012513698259524728;1.0608135916878845;1.0100031691004328;10.000124863069482;1.2503913176278785;0.03501622010275892;0.0350162085543272;0.9426771920427577;-0.0330089981134157;0.9432636959896865;1.009985015945796
82.20638;1.0599932833020198;0.9997552276331675;0.9431780617275819;0.013264416097767786;0.012513695501529129;1.060813545470538;1.010003107359572;10.000125538284799;1.25039121293295;0.035016221821451345;0.03501620923686637;0.9426771302969855;-0.03300899808498457;0.94326352401438;1.0099852319321811
82.21638;1.0599929132442794;0.999755470928235;0.9431780016556113;0.013264416468362768;0.012513692737632394;1.060813494283023;1.0100030420517678;10.00012615256506;1.2503911041697673;0.03501622339212137;0.03501620997030776;0.9426770711814232;-0.033008998055576985;0.9432633487970101;1.0099854520340605
82.22638;1.0599925385054745;0.9997557169775033;0.9431779390395025;0.013264416745085161;0.012513689968154157;1.0608134386023038;1.0100029732011746;10.000126704672516;1.2503909909609963;0.03501622481305999;0.03501621074806022;0.9426770145132798;-0.03300899802540955;0.9432631707225853;1.0099856759208696
82.23638;1.0599921600846638;0.9997559655518584;0.9431778742018194;0.013264416927607721;0.012513687194146163;1.0608133788797296;1.0100029008227183;10.000127193363976;1.2503908729388533;0.035016226088347736;0.03501621156996666;0.9426769601961729;-0.03300899799470479;0.943262990250041;1.0099859032844514
82.24638;1.0599917788152422;0.9997562161987551;0.9431778074941067;0.013264417016750012;0.012513684415925177;1.060813315518823;1.0100028248907456;10.000127617385541;1.2503907498837459;0.035016227226553634;0.0350162124393421;0.942676908202356;-0.033008997963672314;0.9432628078891178;1.0099861338449196
82.25638;1.059991395268387;0.9997564682644662;0.9431777392922536;0.013264417014519084;0.012513681632653532;1.0608132489026991;1.0100027453679505;10.000127974702245;1.2503906216566307;0.035016228240217454;0.035016213357593855;0.9426768585203685;-0.03300899793248619;0.9432626241357848;1.009986367290134
82.26638;1.0599910097806307;0.9997567210157572;0.9431776699878766;0.013264416923448983;0.012513678843706348;1.0608131794740465;1.01000266228813;10.000128261724425;1.2503904881375587;0.03501622914837152;0.03501621432245411;0.9426768111578047;-0.033008997901285635;0.9432624394109863;1.0099866032357754
82.27638;1.0599906225828815;0.9997569737612986;0.9431775999887375;0.013264416745586888;0.012513676050303625;1.0608131077570646;1.0100025758224904;10.00012847366724;1.2503903493601833;0.03501622997778922;0.03501621532881553;0.9426767661937017;-0.03300899787018938;0.9432622540226654;1.009986841241059
82.28638;1.0599902338741845;0.9997572258872611;0.9431775297253864;0.013264416482322038;0.012513673255831364;1.0608130343123874;1.0100024862719454;10.000128605740237;1.2503902056297824;0.03501623075917099;0.035016216368410936;0.9426767238041205;-0.03300899783929977;0.9432620681714123;1.0099870808860856
82.29638;1.0599898438077628;0.9997574768621145;0.9431774596811311;0.013264416135024928;0.012513670465014929;1.0608129596997127;1.0100023939807816;10.000128654127357;1.25039005743563;0.035016231522669305;0.035016217428906385;0.9426766842829201;-0.03300899780869344;0.9432618819896281;1.0099873218605506
82.30638;1.0599894525150038;0.9997577262178095;0.943177390392051;0.013264415705582336;0.012513667682893435;1.0608128844521223;1.0100022992324897;10.000128616240499;1.25038990526753;0.0350162322962221;0.03501621849520085;0.9426766480735137;-0.0330089977784032;0.9432616955694801;1.009987563976838
82.31638;1.0599890602312074;0.9997579735063307;0.943177322397001;0.013264415196326918;0.012513664913889765;1.0608128090447793;1.0100022022055062;10.000128490562343;1.250389749478903;0.035016233104656486;0.0350162195525452;0.9426766157276671;-0.033008997748396246;0.9432615090269725;1.00998780709682
82.32638;1.059988667374624;0.9997582183390559;0.9431772562039453;0.013264414609633436;0.012513662161011026;1.0608127338695759;1.0100021030017567;10.00012827649685;1.2503895902349036;0.035016233969454476;0.03501622058914562;0.9426765877769777;-0.033008997718579444;0.9432613226189673;1.0099880510269088
82.33638;1.059988274482619;0.9997584604629373;0.9431771922898738;0.013264413948047546;0.01251365942616487;1.0608126592423939;1.0100020017113813;10.000127974264775;1.2503894275448777;0.03501623490980446;0.0350162215982859;0.9426765646115527;-0.03300899768884609;0.9432611367665323;1.0099882954164046
82.34638;1.0599878821223812;0.999758699740389;0.9431771311540075;0.013264413214749537;0.012513656711914586;1.0608125854327752;1.0100018984954708;10.000127584435155;1.2503892613408185;0.035016235943292416;0.03501622257961516;0.9426765464376884;-0.033008997659118876;0.9432609519178434;1.0099885396926496
82.35638;1.0599874908250861;0.9997589360960539;0.9431770734136663;0.013264412413622067;0.0125136540231452;1.0608125126742296;1.0100017936314387;10.000127107152622;1.2503890915273763;0.035016237085504325;0.03501622353923732;0.9426765332993445;-0.03300899762935241;0.9432607684146297;1.0099887831109933
82.36638;1.0599871010006514;0.9997591695174062;0.9431770197875189;0.013264411549169686;0.012513651367343228;1.0608124411579953;1.0100016874507467;10.00012654231589;1.2503889179880747;0.03501623834691798;0.03501622448846447;0.942676525125727;-0.03300899759951669;0.9432605865241402;1.0099890249274461
82.37638;1.0599867128944953;0.9997594000609488;0.943176970958276;0.01326441062670293;0.012513648753541285;1.060812371026221;1.0100015802219828;10.000125890760586;1.2503887406005139;0.035016239727693445;0.035016225439112134;0.9426765217562793;-0.033008997569591886;0.9432604065681693;1.0099892645417883
82.38638;1.0599863266484275;0.999759627822958;0.9431769275178447;0.013264409652803557;0.012513646191076167;1.0608123023808773;1.0100014720862538;10.00012515467956;1.2503885592676127;0.0350162412153281;0.03501622639714477;0.9426765229432362;-0.03300899753956885;0.9432602289541749;1.0099895015043243
82.39638;1.0599859423883755;0.9997598529223912;0.9431768900044936;0.013264408635451206;0.012513643689301688;1.0608122353075546;1.0100013630611784;10.000124337077073;1.250388373925055;0.03501624278650286;0.03501622736067536;0.9426765284195778;-0.03300899750943914;0.9432600540748936;1.0099897354402763
82.40638;1.05998556022378;0.9997600755211457;0.9431768589186763;0.01326440758332555;0.012513641257934702;1.0608121698440747;1.0100012530627127;10.000123441600302;1.2503881845401732;0.03501624441120843;0.035016228323363034;0.9426765380078452;-0.03300899747918544;0.9432598822760077;1.0099899659772853
82.41638;1.0599851801669127;0.999760295830217;0.9431768347434786;0.013264406505323978;0.012513638907224772;1.0608121059203641;1.0100011419255956;10.000122472880927;1.2503879911469844;0.035016246057236515;0.035016229277840885;0.9426765516504159;-0.03300899744878913;0.9432597139474204;1.0099901926934876
82.42638;1.0599848020911975;0.9997605140910444;0.9431768179748277;0.01326440541097776;0.012513636648032225;1.0608120433469606;1.0100010294257602;10.000121436746316;1.2503877939043961;0.03501624769297856;0.03501623021627487;0.9426765693426569;-0.033008997418245443;0.9432595495180012;1.009990415051139
82.43638;1.0599844258164695;0.9997607305594313;0.9431768091218828;0.013264404310599895;0.012513634491604588;1.0608119818104436;1.0100009153014593;10.000120340217427;1.2503875931359334;0.035016249287970924;0.035016231130625755;0.9426765910625434;-0.0330089973875754;0.9432593893456296;1.009990632362274
82.44638;1.059984051220559;0.9997609454919034;0.9431768087102052;0.013264403214714919;0.012513632448341302;1.0608119208523183;1.0100007992693925;10.00011919147606;1.2503873893087971;0.03501625081357367;0.03501623201332727;0.9426766167628167;-0.03300899735683415;0.9432592337291807;1.0099908438406646
82.45638;1.0599836782152048;0.9997611591265184;0.9431768172878142;0.013264402133585136;0.012513630526441347;1.060811859845589;1.010000681021574;10.000117999396606;1.2503871829482096;0.03501625224644207;0.035016232856464546;0.9426766463516387;-0.033008997326101824;0.9432590829975772;1.0099910486451298
82.46638;1.0599833066807747;0.9997613716082183;0.9431768354127857;0.01326440107693242;0.01251362873172615;1.060811798003735;1.0100005602295588;10.000116772483597;1.25038697456792;0.03501625357119819;0.03501623365048112;0.942676679629447;-0.0330089972954552;0.943258937480642;1.0099912458366935
82.47638;1.0599829365288473;0.9997615828925527;0.9431768636553886;0.013264400053764433;0.012513627068246396;1.0608117344458547;1.0100004365939552;10.000115518145336;1.2503867646752311;0.035016254779885396;0.03501623438473631;0.9426767162840831;-0.03300899726495367;0.9432587974272337;1.009991434344926
82.48638;1.0599825678164594;0.999761792798039;0.9431769025704974;0.013264399072046093;0.012513625539298292;1.0608116682590456;1.0100003099141706;10.00011424241991;1.250386553855637;0.035016255872617065;0.03501623504886604;0.9426767559639658;-0.03300899723465421;0.9432586630340974;1.009991613072057
82.49638;1.0599822007786455;0.9997620011941427;0.9431769525813205;0.013264398137512774;0.012513624148607417;1.0608115985406972;1.0100001801372673;10.000112949913692;1.2503863428838136;0.0350162568579339;0.03501623563363924;0.942676798354051;-0.033008997204627716;0.9432585345584535;1.0099917810941055
82.50638;1.0599818358091022;0.9997622081196148;0.943177013872573;0.013264397252688787;0.012513622900869811;1.0608115244323577;1.0100000473805875;10.000111644530222;1.250386132697653;0.03501625774851454;0.03501623613228973;0.9426768432348865;-0.03300899717495928;0.943258412371349;1.0099919377902287
82.51638;1.0599814734559136;0.9997624137760666;0.9431770863928343;0.013264396417766663;0.012513621801802243;1.0608114451661332;1.0099999119280922;10.00011033056509;1.2503859242469209;0.035016258556237606;0.03501623654126505;0.9426768905239196;-0.03300899714574059;0.9432582968991227;1.0099920827841085
82.52638;1.0599811144015918;0.9997626184865755;0.9431771699692398;0.013264395632529234;0.012513620858098583;1.060811360152027;1.0099997742024622;10.000109013158808;1.2503857184294742;0.03501625929103808;0.03501623685849035;0.9426769402802199;-0.03300899711706272;0.9432581885117077;1.0099922157687165
82.53638;1.0599807593960138;0.999762822616777;0.9431772644721106;0.013264394897567042;0.01251362007677107;1.0608112689954452;1.009999634744892;10.000107698004955;1.250385516094046;0.03501625996160989;0.035016237080202864;0.9426769926946695;-0.03300899708901673;0.9432580874511889;1.0099923364319325
82.54638;1.0599804091964684;0.9997630264440056;0.9431773699015948;0.01326439421442405;0.012513619463737797;1.060811171405334;1.0099994941816581;10.00010639070927;1.250385317974406;0.03501626057543772;0.03501623719890534;0.9426770480935092;-0.03300899706170214;0.9432579938954695;1.00999244450925
82.55638;1.0599800645482491;0.9997632300880616;0.9431774863672541;0.013264393585172925;0.012513619022615597;1.0608110671989652;1.0099993531397466;10.000105096416089;1.2503851246096565;0.03501626113908741;0.03501623720474961;0.9426771069230371;-0.03300899703522995;0.9432579081112339;1.0099925398042253
82.56638;1.0599797261546995;0.9997634335299086;0.9431776140410253;0.013264393012008418;0.012513618754706335;1.060810956448508;1.0099992122014823;10.000103820200115;1.2503849363213198;0.035016261657738725;0.03501623709022749;0.9426771696640128;-0.03300899700971162;0.9432578304923049;1.0099926221749094
82.57638;1.0599793945952594;0.9997636366292876;0.9431777530981512;0.013264392497283064;0.012513618659645696;1.0608108395504054;1.0099990719780025;10.000102567877953;1.250384753242073;0.0350162621315448;0.03501623685412899;0.9426772367176535;-0.03300899698524141;0.9432577614397669;1.009992691546974
82.58638;1.0599790702339138;0.9997638391442241;0.9431779036396309;0.013264392043063154;0.01251361873564327;1.0608107171665235;1.0099989331849384;10.000101346112073;1.2503845753577303;0.0350162625530669;0.03501623650090068;0.9426773083909488;-0.03300899696189236;0.9432577012757647;1.009992747921831
82.59638;1.0599787532034037;0.9997640407744814;0.9431780656535292;0.013264391649150147;0.012513618979736723;1.0608105901522;1.0099987965752502;10.000100161301107;1.2503844024693234;0.03501626290961345;0.0350162360364865;0.94267738497287;-0.03300899693972753;0.9432576502631038;1.0099927913664046
82.60638;1.0599784434837458;0.9997642412103391;0.9431782390541817;0.013264391311654428;0.012513619388470674;1.0608104594875623;1.0099986628058395;10.000099018428985;1.2503842340695774;0.035016263186585635;0.035016235464398415;0.9426774667288164;-0.033008996918807834;0.9432576086231481;1.0099928220154815
82.61638;1.0599781409967801;0.999764440177905;0.9431784237376304;0.013264391024424253;0.012513619958021815;1.0608103262110589;1.009998532405912;10.000097921095152;1.2503840693049857;0.035016263369252114;0.035016234784209545;0.9426775538193659;-0.03300899689920371;0.9432575765022025;1.009992840106835
82.62638;1.0599778456194235;0.9997646374509067;0.9431786195794687;0.013264390781556046;0.012513620683617978;1.060810191396432;1.0099984058378135;10.000096872339261;1.250383907124841;0.03501626344380128;0.03501623399257226;0.9426776462917857;-0.033008996881013504;0.9432575538905186;1.0099928460236014
82.63638;1.059977557147294;0.9997648328345464;0.9431788263869879;0.013264390578598094;0.012513621559672714;1.0608100561766136;1.0099982835317072;10.000095875317207;1.2503837465008099;0.035016263397692766;0.03501623308495094;0.9426777441105804;-0.033008996864362414;0.9432575405348503;1.0099928402814875
82.64638;1.0599772753651653;0.999765026173964;0.9431790438545403;0.0132643904124884;0.012513622580939633;1.0608099217407825;1.0099981658621802;10.000094933271248;1.2503835866060116;0.035016263219885095;0.03501623205679123;0.9426778471692627;-0.0330089968493786;0.9432575359542301;1.0099928234504527
82.65638;1.0599770002156657;0.9997652173446824;0.9431792715905642;0.013264390281176005;0.012513623743240686;1.0608097892385928;1.0099980531365573;10.000094049065034;1.250383426907781;0.03501626290077774;0.035016230904662285;0.9426779553271677;-0.033008996836179125;0.9432575395803285;1.0099927960798898
82.66638;1.0599767318846038;0.9997654061436629;0.9431795092208206;0.013264390183688959;0.012513625043309568;1.0608096596917633;1.0099979456339443;10.000093225257093;1.2503832671258337;0.035016262430659334;0.035016229626210864;0.9426780684728656;-0.0330089968248879;0.9432575509007122;1.009992758684324
82.67638;1.05997647072506;0.9997655921773667;0.9431797564547856;0.013264390120300453;0.0125136264787054;1.0608095339948542;1.009997843632272;10.000092464772989;1.250383107126501;0.03501626179809192;0.03501622821840732;0.9426781865811878;-0.033008996815652406;0.9432575694927828;1.0099927117751517
82.68638;1.0599762171172578;0.9997657748706252;0.9431800130666853;0.013264390092130564;0.012513628047706457;1.0608094129239427;1.0099977473781576;10.000091771341372;1.2503829468549548;0.03501626099113455;0.03501622667616138;0.9426783097077635;-0.0330089968086204;0.9432575949573445;1.0099926558778942
82.69638;1.0599759714080734;0.999765953515116;0.9431802788119824;0.013264390100668726;0.012513629748391708;1.0608092971420608;1.0099976570356244;10.000091148872409;1.2503827863093502;0.035016259999964036;0.03501622499060434;0.9426784379032737;-0.0330089968039193;0.9432576268635814;1.0099925915156929
82.70638;1.0599757339197171;0.9997661273007827;0.9431805533157475;0.013264390147750675;0.012513631577830666;1.0608091872446244;1.0099975726775496;10.00009060003523;1.2503826255949575;0.03501625881655749;0.035016223147090256;0.9426785711374933;-0.033008996801682254;0.9432576647746101;1.009992519165421
82.71638;1.0599755049225;0.9997662953962547;0.943180836051835;0.013264390235587332;0.012513633532613928;1.060809083811492;1.009997494349444;10.000090125778522;1.2503824650473994;0.03501625743220155;0.03501622112804877;0.942678709277444;-0.03300899680206718;0.9432577082901341;1.0099924391941222
82.72638;1.0599752846116732;0.9997664570360475;0.9431811264370957;0.013264390366417156;0.012513635609773274;1.0608089874257491;1.0099974221467847;10.000089726099144;1.250382305223168;0.035016255837187094;0.035016218920993776;0.9426788520899834;-0.03300899680522477;0.9432577570276841;1.0099923518531286
82.73638;1.0599750731846775;0.9997666115457137;0.9431814239058719;0.013264390542258302;0.012513637807084994;1.0608088986581932;1.0099973562238742;10.000089400598732;1.250382146717318;0.035016254023638886;0.03501621652263175;0.9426789992767114;-0.033008996811268655;0.9432578105747842;1.0099922573292992
82.74638;1.0599748709222723;0.9997667583443925;0.9431817279226918;0.01326439076508821;0.012513640123468076;1.0608088180287405;1.0099972967588644;10.000089148463749;1.2503819900268187;0.03501625198838731;0.03501621393546974;0.942679150511829;-0.03300899682028562;0.9432578684916026;1.009992155765474
82.75638;1.059974678121506;0.9997668969132587;0.9431820379907518;0.013264391037110693;0.012513642559309951;1.0608087459404272;1.0099972439666252;10.000088968190454;1.2503818355097185;0.03501624973279793;0.03501621116461254;0.942679305428244;-0.033008996832349265;0.9432579303714856;1.009992047305966
82.76638;1.0599744949957972;0.9997670267423501;0.9431823536324252;0.013264391361012623;0.012513645115671605;1.060808682632627;1.0099971981408304;10.000088857127475;1.2503816833716939;0.035016247260440204;0.03501620821820068;0.9426794635730652;-0.03300899684751639;0.9432579958909914;1.0099919321964987
82.77638;1.0599743217173718;0.999767147374559;0.9431826743307166;0.013264391740260603;0.012513647792882608;1.0608086282116833;1.009997159635537;10.000088811455905;1.2503815337210265;0.035016244576120716;0.035016205107336766;0.9426796243447764;-0.03300899686582104;0.9432580647874084;1.0099918108207704
82.78638;1.059974158514967;0.9997672584713653;0.9431829995076635;0.013264392178980526;0.01251365058982429;1.0608085826826044;1.0099971287923388;10.000088827122083;1.2503813866954911;0.035016241686945886;0.035016201843543565;0.9426797869517954;-0.033008996887282295;0.9432581367799641;1.0099916836702019
82.79638;1.0599740057362406;0.9997673597824726;0.9431833285489707;0.013264392681024046;0.012513653504690216;1.0608085458891148;1.0099971058631119;10.000088900877973;1.2503812425387426;0.03501623860287987;0.03501619843622561;0.9426799504957987;-0.03300899691191663;0.9432582115066569;1.0099915513243112
82.80638;1.0599738638846241;0.9997674511569773;0.9431836608100037;0.013264393249574557;0.01251365653618035;1.0608085174378405;1.0099970909400313;10.000089030304931;1.2503811015028925;0.03501623533649149;0.03501619489363944;0.9426801141387425;-0.033008996939724256;0.9432582885191285;1.0099914144433637
82.81638;1.059973733546283;0.9997675326296245;0.9431839955812958;0.013264393888096951;0.012513659683026005;1.0608084967493068;1.0099970839276553;10.00008921316913;1.2503809636619736;0.03501623190361339;0.0350161912255421;0.9426802771945639;-0.03300899697066828;0.9432583672735109;1.0099912737475023
82.82638;1.0599736152223422;0.9997676044129661;0.943184332059501;0.013264394600615688;0.012513662942415842;1.0608084831889635;1.009997084567517;10.000089447044951;1.2503808288174507;0.03501622832446795;0.03501618744288797;0.9426804391010206;-0.033008997004682766;0.9432584470398907;1.0099911299747275
82.83638;1.0599735092479499;0.999767666760226;0.9431846693712499;0.013264395390400288;0.012513666309674475;1.0608084760955605;1.0099970924395967;10.000089728982093;1.2503806965272493;0.03501622462395675;0.03501618355487657;0.9426805993730654;-0.03300899704168764;0.9432585268509408;1.0099909838529926
82.84638;1.0599734158434375;0.9997677198301969;0.9431850066586661;0.013264396258645733;0.012513669779247642;1.0608084747359254;1.0099971069596336;10.00009005499102;1.250380566236705;0.035016220830655705;0.035016179565615715;0.9426807576119974;-0.033008997081584515;0.9432586056114458;1.0099908360752807
82.85638;1.0599733351635312;0.9997677636388621;0.943185343193823;0.013264397204438085;0.01251367334494809;1.0608084783244136;1.009997127476084;10.000090420216257;1.250380437406933;0.0350162169742328;0.03501617547293351;0.9426809135184806;-0.03300899712424757;0.9432586822387493;1.0099906872364603
82.86638;1.0599732672666746;0.9997677980328947;0.9431856784466734;0.01326439822574425;0.012513676999346435;1.0608084860684948;1.0099971534221042;10.000090819983184;1.2503803095475778;0.03501621308271943;0.035016171271057474;0.9426810668555571;-0.03300899716953543;0.9432587557332447;1.0099905378033043
82.87638;1.0599732121134673;0.999767822658096;0.9431860120488186;0.013264399320381832;0.012513680734211413;1.0608084971957648;1.0099971843889202;10.000091250941178;1.2503801822927485;0.035016209181260236;0.03501616695402447;0.9426812173939574;-0.03300899721731733;0.9432588252083777;1.0099903881679835
82.88638;1.0599731697161667;0.9997678370099552;0.9431863436718247;0.013264400486594172;0.012513684541632023;1.0608085109804433;1.0099972200622496;10.000091711811667;1.2503800555277655;0.03501620529182734;0.03501616251671036;0.942681364892237;-0.033008997267481265;0.9432588898739386;1.0099902386941995
82.89638;1.0599731403324435;0.9997678405753847;0.9431866729416377;0.013264401723160069;0.012513688414048828;1.060808526727386;1.009997260093121;10.000092203469794;1.2503799293847717;0.035016201434104895;0.03501615795494445;0.9426815091074743;-0.0330089973199283;0.9432589489959459;1.0099900896851353
82.90638;1.0599731244783723;0.9997678329724072;0.943186999470273;0.01326440302868029;0.012513692343805097;1.060808543759939;1.0099973040801071;10.000092728202386;1.2503798041471188;0.0350161976266618;0.03501615326697678;0.9426816498049229;-0.033008997374578304;0.9432590019032566;1.0099899413205073
82.91638;1.0599731227325646;0.9997678140027215;0.9431873228890099;0.013264404400497289;0.012513696323661533;1.0608085614924059;1.00999735169529;10.000093288618748;1.2503796801893874;0.03501619388598445;0.03501614845613156;0.942681786777698;-0.033008997431374386;0.943259048042321;1.0099897936071005
82.92638;1.0599731355389104;0.9997677836344425;0.9431876428257652;0.013264405834408551;0.012513700347933122;1.0608085794427171;1.0099974027592529;10.000093887015707;1.2503795579547352;0.03501619022493486;0.03501614353301131;0.9426819198987907;-0.03300899749026179;0.9432590870038271;1.0099896463444729
82.93638;1.059973163149019;0.999767741997701;0.9431879589344186;0.013264407325071701;0.01251370441294101;1.0608085971194918;1.0099974571833883;10.00009452483579;1.2503794379310869;0.03501618665257116;0.035016138515542986;0.9426820491589238;-0.03300899755115995;0.943259118480528;1.0099894991652083
82.94638;1.0599732056573452;0.9997676893671651;0.9431882709658951;0.01326440886618725;0.012513708516094752;1.060808613967743;1.0099975148735296;10.000095201674059;1.2503793205360678;0.03501618317495739;0.035016133426033866;0.9426821746098393;-0.03300899761396039;0.9432591422186549;1.0099893517058967
82.95638;1.0599732630798018;0.9997676261054037;0.9431885787818908;0.01326441045042844;0.012513712654493159;1.0608086294181864;1.0099975756577715;10.000095914933237;1.250379205934603;0.03501617979724385;0.03501612828778805;0.9426822962336625;-0.033008997678555044;0.9432591580216074;1.009989203810506
82.96638;1.0599733354323049;0.9997675526516913;0.9431888823098246;0.01326441206924921;0.012513716824417502;1.0608086429390737;1.0099976392728893;10.000096660782193;1.25037909399779;0.035016176525621966;0.03501612312543687;0.9426824138738181;-0.03300899774486556;0.9432591657790317;1.0099890556087168
82.97638;1.059973422727715;0.9997674695433733;0.9431891814693029;0.013264413713299157;0.01251372102162064;1.0608086540292123;1.0099977054005265;10.00009743533234;1.2503789844219875;0.03501617336776331;0.03501611796631826;0.9426825273022823;-0.03300899781283082;0.9432591654823539;1.00998890749397
82.98638;1.0599735248866717;0.9997673774009622;0.9431894760781905;0.013264415373979162;0.012513725242128067;1.0608086621716064;1.0099977737002688;10.000098235116468;1.250378876849816;0.03501617033372379;0.03501611283768613;0.9426826362998817;-0.03300899788236417;0.9432591571773545;1.0099887601151931
82.99638;1.0599736416638654;0.9997672769062581;0.9431897657970274;0.013264417044668086;0.012513729483588882;1.0608086668560042;1.0099978438229162;10.000099056889624;1.2503787709695384;0.03501616743761102;0.03501610776306611;0.9426827406183905;-0.03300899795333211;0.9432591408428617;1.0099886143483725
83.00638;1.0599737726553873;0.9997671687948166;0.943190050168394;0.013264418720701726;0.01251373374576161;1.0608086676627324;1.0099979154251444;10.000099897071534;1.2503786666032093;0.03501616469666005;0.03501610276193067;0.9426828399533768;-0.033008998025554494;0.9432591163397;1.0099884711721563
83.01638;1.059973917300163;0.999767053863341;0.9431903287306761;0.01326442039845797;0.012513738029562833;1.060808664299918;1.0099979882180368;10.000100751083657;1.2503785637108136;0.03501616212801501;0.03501609785106722;0.9426829340636073;-0.03300899809880294;0.9432590835176058;1.0099883315105682
83.02638;1.0599740748402897;0.9997669330019676;0.9431906011578998;0.013264422074148862;0.012513742336044553;1.0608086566026873;1.0099980620369924;10.000101613120044;1.2503784623049714;0.03501615974730191;0.035016093046274184;0.9426830228671601;-0.0330089981728129;0.9432590423397396;1.0099881962146187
83.03638;1.059974244348399;0.9997668072022315;0.9431908673498194;0.013264423743755986;0.012513746665538127;1.0608086445364961;1.0099981368622515;10.000102476835284;1.2503783623748141;0.0350161575693836;0.03501608836447198;0.9426831063829479;-0.03300899824731478;0.9432589929316946;1.0099880662096676
83.04638;1.0599744248071599;0.999766677489496;0.9431911274142872;0.013264425404649116;0.012513751016696375;1.060808628199595;1.0099982127836433;10.000103336253748;1.2503782638915577;0.03501615560749023;0.03501608382478235;0.942683184629007;-0.033008998322051765;0.9432589356045913;1.0099879425895066
83.05638;1.059974615135885;0.9997665448315218;0.9431913815907993;0.013264427057157267;0.01251375538593498;1.060808607812238;1.0099982899954765;10.000104186122774;1.2503781668955727;0.035016153869030175;0.03501607944692085;0.9426832575345778;-0.033008998396777435;0.9432588708138929;1.0099878265443927
83.06638;1.0599748141837313;0.9997664101106424;0.943191630200323;0.013264428704285378;0.012513759767735156;1.0608085836608891;1.0099983688062657;10.000105021804963;1.250378071580036;0.03501615235260392;0.03501607524863645;0.9426833248868244;-0.033008998471258835;0.9432587990424931;1.009987719234115
83.07638;1.0599750207753416;0.9997662741471055;0.9431918736129198;0.013264430350366053;0.012513764155770988;1.0608085560104126;1.0099984495647645;10.000105839135186;1.2503779782429845;0.03501615105002429;0.03501607124509327;0.942683386369969;-0.03300899854528759;0.9432587207601574;1.009987621695858
83.08638;1.0599752337934598;0.9997661377184535;0.9431921121925428;0.013264432000254638;0.012513768544124526;1.0608085250634611;1.009998532541757;10.000106634788201;1.2503778871492317;0.03501614995051452;0.03501606745050854;0.9426834416190639;-0.033008998618681874;0.9432586364894383;1.009987534814132
83.09638;1.0599754521639628;0.999766001558006;0.9431923462729834;0.013264433658446468;0.012513772928449698;1.0608084909738278;1.0099986178773186;10.0001074065249;1.2503777984678281;0.03501614904293391;0.03501606388022316;0.9426834902274551;-0.03300899869128544;0.9432585468271399;1.0099874593410894
83.10638;1.059975674743771;0.999765866326442;0.9431925761898156;0.013264435327738813;0.012513777306700384;1.0608084538403966;1.0099987055989592;10.000108152615493;1.2503777122850293;0.03501614831586402;0.03501606055189812;0.9426835317829996;-0.03300899876297179;0.9432584523779991;1.0099873959032661
83.11638;1.059975900302053;0.9997657325899756;0.9431928022929376;0.013264437008672247;0.012513781678349302;1.0608084136936644;1.0099987956299927;10.00010887173598;1.250377628623277;0.03501614775693336;0.03501605748603378;0.9426835658897293;-0.03300899883364276;0.9432583537138746;1.0099873449819496
83.12638;1.0599761276105102;0.999765600813513;0.943193024924947;0.013264438700123431;0.012513786043219958;1.060808370527741;1.0099988877711117;10.000109563536494;1.2503775474673633;0.03501614735115517;0.03501605470431772;0.9426835920889732;-0.03300899890323038;0.9432582514116206;1.0099873069267915
83.13638;1.0599763555013575;0.9997654713019668;0.9431932444107397;0.013264440400811598;0.012513790401230391;1.0608083243351263;1.0099989817057244;10.0001102280375;1.2503774687744316;0.03501614708000285;0.03501605222507713;0.942683609808067;-0.033008998971708524;0.943258146102248;1.009987282004946
83.14638;1.059976582892962;0.9997653441283456;0.9431934610449215;0.013264442110733425;0.012513794752276364;1.0608082751334609;1.0099990769903395;10.000110864283897;1.2503773924656958;0.03501614692271026;0.03501605006009023;0.9426836184614089;-0.03300899903908805;0.9432580384832625;1.0099872704502557
83.15638;1.0599768088331127;0.9997652192111495;0.9431936750446203;0.013264443830844764;0.012513799095782428;1.0608082229930442;1.0099991729937712;10.000111470552161;1.2503773184443143;0.03501614685754158;0.035016048215489155;0.942683617595268;-0.033008999105384816;0.9432579293063786;1.0099872725134023
83.16638;1.0599770325508855;0.9997650965054427;0.9431938865279906;0.013264445561806436;0.012513803430111561;1.0608081680072547;1.0099992688956858;10.000112045427745;1.2503772466472387;0.035016146862747864;0.03501604669420059;0.9426836069486767;-0.033008999170589096;0.9432578193306933;1.0099872884452143
83.17638;1.059977253486625;0.9997649760810713;0.9431940955703921;0.013264447303498097;0.012513807752186577;1.0608081102552014;1.0099993638247176;10.00011258730859;1.2503771770947107;0.035016146918279756;0.03501604549749315;0.942683586451954;-0.03300899923466247;0.9432577092338881;1.0099873183651427
83.18638;1.0599774712397132;0.9997648580618912;0.9431943022354755;0.01326444905468703;0.012513812057740558;1.0608080498236065;1.0099994570035589;10.000113093055822;1.2503771099232222;0.03501614700687679;0.035016044626010705;0.9426835561904446;-0.03300899929756176;0.9432575995546836;1.0099873621518447
83.19638;1.0599776854112724;0.9997647425625866;0.943194506523423;0.013264450812775382;0.01251381634235655;1.0608079868312081;1.0099995477543178;10.000113558192378;1.2503770453916898;0.03501614711295435;0.03501604408103442;0.9426835163395613;-0.03300899935926911;0.943257490709994;1.009987419466967
83.20638;1.059977895500151;0.9997646296574484;0.9431947083542914;0.013264452574458583;0.012513820602646627;1.0608079214305834;1.0099996354250105;10.000113978407864;1.2503769838318113;0.0350161472197509;0.035016043864937174;0.9426834671380512;-0.03300899941979926;0.9432573830385913;1.0099874898587464
83.21638;1.0599781010161116;0.9997645193403318;0.9431949076349716;0.013264454336440868;0.012513824835902146;1.0608078538250665;1.0099997193555392;10.000114350258245;1.2503769256009527;0.035016147308182054;0.0350160439817102;0.942683408916201;-0.03300899947918604;0.9432572768284814;1.009987572856181
83.22638;1.059978301630307;0.9997644114760451;0.9431951042838186;0.013264456095635433;0.012513829038447074;1.0608077843079846;1.0099997989185667;10.000114670694693;1.250376871056445;0.03501614735855684;0.03501604443993099;0.9426833420865544;-0.03300899953747588;0.943257172296069;1.0099876680229383
83.23638;1.0599784971439798;0.9997643057804971;0.943195298147338;0.013264457849215015;0.012513833204922319;1.0608077132834932;1.0099998736168256;10.000114937032176;1.2503768204670915;0.035016147351153146;0.03501604525527944;0.9426832670508617;-0.033008999594726224;0.9432570695614904;1.00998777501355
83.24638;1.0599786873724024;0.9997642018312057;0.943195488926455;0.013264459594313034;0.01251383732894709;1.0608076412419356;1.0099999431889937;10.00011514737821;1.2503767739504414;0.035016147264770134;0.03501604644909172;0.9426831841092126;-0.03300899965099656;0.9432569687262564;1.0099878936318012
83.25638;1.0599788720597003;0.9997640990888124;0.9431956762021996;0.013264461327712055;0.01251384140418172;1.0608075686704193;1.0100000076648692;10.000115299987216;1.2503767315610113;0.03501614707646833;0.03501604804359202;0.9426830934608132;-0.03300899970634178;0.9432568700234097;1.0099880238162855
83.26638;1.0599790508540918;0.9997639969264795;0.9431958595128347;0.013264463045671693;0.01251384542529999;1.0608074959214988;1.0100000673047531;10.0001153923994;1.2503766933839007;0.03501614676363779;0.035016050055126736;0.9426829952440513;-0.033008999760809295;0.9432567739051386;1.009988165538679
83.27638;1.059979223369004;0.9997638946998895;0.9431960384468717;0.013264464743462807;0.0125138493885737;1.0608074231989404;1.010000122436614;10.000115421877657;1.2503766594882553;0.03501614630735368;0.035016052489880926;0.9426828895062185;-0.03300899981443393;0.9432566809778761;1.0099883186661052
83.28638;1.0599793892547482;0.9997637918688035;0.9431962127559897;0.013264466415493798;0.012513853291768065;1.060807350658603;1.0100001733301418;10.000115386077846;1.2503766298741563;0.035016145695278694;0.035016055346276144;0.9426827761536473;-0.033008999867232436;0.9432565918401781;1.0099884828569656
83.29638;1.0599795482340872;0.9997636880516948;0.9431963824318484;0.013264468056424715;0.012513857133257382;1.0608072783842328;1.0100002201840061;10.000115283361339;1.2503766045610079;0.035016144922446785;0.03501605861960513;0.9426826550122293;-0.03300899991919561;0.9432565069689772;1.0099886575750479
83.30638;1.0599797001377098;0.9997635829521865;0.9431965476652691;0.013264469662036142;0.0125138609110062;1.0608072062605403;1.0100002631520464;10.000115113283272;1.250376583703838;0.035016143990071455;0.03501606230363051;0.9426825259413105;-0.033008999970284114;0.9432564266881868;1.0099888422056238
83.31638;1.059979844904577;0.9997634762725961;0.9431967087044829;0.013264471229403562;0.012513864622273337;1.0608071339473737;1.0100003023370585;10.000114876632363;1.2503765675648773;0.03501614290467481;0.03501606639068281;0.9426823888958857;-0.033009000020434956;0.9432563511898501;1.009989036124251
83.32638;1.0599799825174938;0.9997633676792775;0.9431968657409235;0.013264472756879227;0.012513868263854158;1.0608070609673503;1.0100003377715714;10.000114574941861;1.2503765564057587;0.03501614167814353;0.03501607087191928;0.9426822440120464;-0.03300900006956858;0.9432562805816662;1.0099892386697895
83.33638;1.0599801129453954;0.9997632568085418;0.9431970189157303;0.013264474244197556;0.012513871832609208;1.0608069868331256;1.0100003694503823;10.000114210201327;1.2503765504800115;0.035016140325706525;0.03501607573594782;0.9426820917503735;-0.033009000117588956;0.9432562149031765;1.0099894491240715
83.34638;1.0599802361894368;0.9997631433324915;0.9431971683826635;0.013264475692373464;0.012513875326526603;1.0608069111043381;1.01000039738428;10.000113784759355;1.2503765501346802;0.03501613886192852;0.03501608096513065;0.9426819329285708;-0.03300900016438816;0.943256154131029;1.0099896667565327
83.35638;1.0599803523882398;0.9997630270706828;0.9431973143296537;0.013264477102755865;0.012513878745793986;1.0608068333196903;1.0100004215712557;10.000113301012023;1.2503765558972262;0.035016137299749776;0.0350160865335577;0.9426817685614503;-0.03300900020986425;0.9432560982300192;1.0099898909008307
83.36638;1.059980461814285;0.9997629080516223;0.943197456970565;0.013264478475728888;0.01251388209258991;1.060806752935563;1.0100004419325896;10.000112760580977;1.2503765684823895;0.03501613565262431;0.035016092410370056;0.9426815996949911;-0.03300900025393684;0.9432560472162388;1.009990120980146
83.37638;1.0599805647998763;0.9997627864466981;0.9431975965346088;0.013264479810359444;0.012513885369608077;1.0608066693858405;1.0100004583202349;10.000112163962502;1.2503765887060654;0.035016133934326635;0.03501609856406033;0.9426814273734686;-0.033009000296542176;0.9432560011779294;1.0099903564366632
83.38638;1.0599806617602647;0.9997626624448561;0.9431977332502965;0.013264481105043137;0.012513888579256505;1.0608065821989547;1.0100004705380774;10.000111511492896;1.250376617353404;0.035016132155494595;0.03501610496156322;0.9426812526570251;-0.033009000337611664;0.9432559602403;1.0099905966284108
83.39638;1.0599807532541725;0.9997625361901131;0.9431978673452442;0.01326448235834938;0.012513891724037975;1.0608064910772081;1.0100004783299288;10.000110804323084;1.2503766551117887;0.03501613032119145;0.035016111565725705;0.9426810766499026;-0.033009000377049895;0.9432559245070946;1.0099908408029614
83.40638;1.0599808399888662;0.9997624077993482;0.943197999079286;0.01326448357001568;0.012513894806595125;1.0608063959468954;1.0100004814185983;10.00011004452263;1.2503767025547547;0.03501612843249699;0.035016118338562614;0.9426809005491543;-0.03300900041472285;0.9432558940518018;1.009991088191672
83.41638;1.0599809228245594;0.9997622773898334;0.9431981287841432;0.013264484741517023;0.012513897829243205;1.060806296940995;1.0100004795957485;10.00010923473356;1.2503767601167282;0.035016126490161226;0.03501612524753111;0.942680725631371;-0.033009000450467174;0.9432558689644112;1.0099913381165624
83.42638;1.0599810027668666;0.9997621450614147;0.9431982568263954;0.013264485875443776;0.012513900793926995;1.060806194294429;1.0100004728024523;10.000108377749152;1.2503768281161936;0.03501612449645591;0.03501613226672416;0.9426805531707625;-0.033009000484121434;0.9432558493695841;1.0099915899841438
83.43638;1.0599810808839634;0.9997620108548164;0.9431983834504016;0.013264486974860332;0.01251390370272417;1.0608060883093204;1.0100004611907725;10.00010747634259;1.250376906809567;0.03501612245433306;0.035016139372546884;0.9426803843801641;-0.03300900051555505;0.9432558353911884;1.0099918432279498
83.44638;1.0599811581740746;0.9997618747437068;0.9431985086698184;0.013264488043375502;0.012513906558329537;1.0608059794067335;1.0100004451007474;10.000106533312572;1.2503769963767055;0.0350161203652567;0.03501614653960097;0.9426802203632088;-0.03300900054467902;0.9432558271371991;1.009992097320216
83.45638;1.0599812354767932;0.9997617366818454;0.9431986323648366;0.013264489084867747;0.012513909364023534;1.0608058681452583;1.0100004249358834;10.000105551728911;1.250377096843493;0.03501611822746203;0.03501615374083604;0.942680062018652;-0.03300900057144833;0.9432558247206951;1.009992351779476
83.46638;1.0599813134773233;0.9997615966536102;0.9431987544106045;0.013264490102689732;0.012513912123401933;1.0608057552182506;1.0100004010470875;10.000104535470664;1.2503772079863191;0.03501611603577816;0.035016160949175174;0.9426799099579809;-0.03300900059586261;0.943255828235497;1.0099926060825266
83.47638;1.0599813927323292;0.9997614546863727;0.9431988746716676;0.013264491099268054;0.012513914840545351;1.0608056413982052;1.010000373685903;10.000103489626687;1.2503773292948823;0.035016113782542296;0.03501616813675879;0.9426797645240826;-0.03300900061795678;0.9432558377309743;1.009992859618603
83.48638;1.0599814736663684;0.9997613108684321;0.9431989929673316;0.013264492076388346;0.012513917520584209;1.0608055274098418;1.0100003430190316;10.000102420422545;1.2503774601139868;0.03501611145880618;0.03501617527421617;0.9426796259012787;-0.033009000637779146;0.9432558533138335;1.009993111776213
83.49638;1.059981556583467;0.9997611654011893;0.9431991090867805;0.013264493035761242;0.012513920169948308;1.0608054138863363;1.0100003091711454;10.000101334656742;1.2503775998972881;0.0350161090558219;0.035016182330353605;0.9426794942603423;-0.033009000655377596;0.9432558752842976;1.0099933620275072
83.50638;1.0599816417187058;0.9997610186496279;0.9431992228197066;0.013264493979405866;0.012513922795585667;1.0608053014244827;1.01000027223756;10.000100238834484;1.2503777483502208;0.03501610656677141;0.03501618927039584;0.9426793698816653;-0.03300900067081412;0.9432559041373418;1.0099936099455227
83.51638;1.0599817292697453;0.999760871140333;0.9431993339660429;0.013264494909285952;0.012513925403400801;1.0608051905450382;1.0100002322869293;10.000099138687707;1.2503779054269708;0.035016103987870494;0.03501619605580251;0.9426792531961685;-0.033009000684187294;0.9432559404550988;1.0099938552167806
83.52638;1.0599818193625563;0.9997607234894443;0.9431994423240758;0.013264495826226365;0.012513927997440617;1.0608050815203152;1.0100001894035833;10.000098039178077;1.2503780713029633;0.0350161013185411;0.03501620264641077;0.9426791447156415;-0.0330090006956252;0.9432559847756482;1.00999409762701
83.53638;1.0599819120479266;0.9997605762934183;0.9431995477185979;0.01326449672911133;0.012513930580352035;1.060804974259933;1.0100001437183566;10.000096944118585;1.250378246317667;0.03501609856141916;0.03501620900228231;0.9426790449316093;-0.03300900070525194;0.9432560374584305;1.0099943369941444
83.54638;1.0599820073798711;0.9997604300112707;0.943199650055438;0.013264497615036588;0.012513933153952873;1.060804868393432;1.0100000953674042;10.000095855637328;1.2503784308305126;0.03501609572183162;0.035016215086587796;0.942678954287911;-0.03300900071316863;0.9432560985971329;1.0099945731076452
83.55638;1.0599821054537084;0.9997602848845667;0.9431997492840818;0.013264498480484051;0.01251393571936751;1.0608047634571247;1.0100000444196384;10.000094774488566;1.2503786250947042;0.03501609280670245;0.03501622086961909;0.9426788731848398;-0.0330090007194646;0.9432561680523255;1.0099948056797583
83.56638;1.059982206341972;0.9997601409606033;0.9431998453014157;0.013264499322680562;0.012513938276839423;1.0608046590151732;1.0099999908897135;10.000093700790977;1.2503788292387723;0.03501608982431864;0.03501622632985328;0.9426788019541307;-0.033009000724222574;0.9432562455598502;1.0099950343029178
83.57638;1.0599823100172197;0.9997599981491548;0.9431999379071194;0.013264500139748944;0.012513940825225656;1.060804554683573;1.0099999348528512;10.000092634486597;1.2503790432719721;0.03501608678477134;0.035016231451832;0.9426787408686556;-0.033009000727502326;0.9432563308136085;1.0099952584728749
83.58638;1.0599824163346225;0.9997598562437869;0.9432000267487646;0.013264500930143803;0.012513943361632718;1.0608044500974083;1.0099998765110567;10.000091575523287;1.2503792670625926;0.03501608369938704;0.03501623622493862;0.9426786901986419;-0.033009000729330724;0.9432564235514909;1.009995477671138
83.59638;1.0599825250859036;0.9997597150211951;0.9432001112461571;0.013264501692433407;0.01251394588147124;1.0608043448547768;1.009999816134842;10.0000905235631;1.2503795002967524;0.03501608057876881;0.03501624064454579;0.942678650227678;-0.03300900072970494;0.9432565236659068;1.0099956914168025
83.60638;1.0599826361182818;0.9997595743670321;0.9432001906323572;0.013264502425059273;0.012513948378673659;1.0608042384988294;1.0099997539673753;10.000089477423245;1.250379742409919;0.035016077431136515;0.035016244712079474;0.9426786212037994;-0.03300900072860443;0.9432566311955696;1.0099958992534404
83.61638;1.0599827494110003;0.999759434212955;0.9432002640779583;0.013264503125850214;0.01251395084617402;1.060804130565319;1.009999690183162;10.00008843497649;1.250379992550857;0.03501607426224247;0.03501624843221422;0.9426786032920137;-0.033009000726025695;0.94325674616908;1.009996100740508
83.62638;1.059982865043728;0.9997592943897603;0.9432003307594594;0.013264503791491009;0.01251395327691247;1.0608040206656841;1.0099996249360041;10.000087393856802;1.2503802496330074;0.03501607107607503;0.035016251810687855;0.9426785965767768;-0.03300900072202036;0.9432568684818587;1.009996295504394
83.63638;1.0599829831509933;0.9997591546300529;0.9432003898666249;0.013264504417504602;0.012513955665012273;1.0608039085501964;1.0099995584638906;10.000086352237291;1.2503805124770748;0.03501606787563661;0.0350162548551961;0.9426786010783021;-0.03300900071669159;0.9432569978809615;1.0099964832483956
83.64638;1.0599831038841372;0.9997590146507993;0.943200440587008;0.013264504998962453;0.012513958006280398;1.060803794097575;1.009999491140676;10.000085308660548;1.2503807800186022;0.035016064663851404;0.03501625757752794;0.9426786167305571;-0.033009000710159095;0.9432571339930775;1.0099966636483049
83.65638;1.0599832273549654;0.9997588741458676;0.943200482104021;0.013264505530880726;0.012513960297864517;1.0608036772605385;1.0099994234187633;10.000084261807952;1.2503810514286167;0.03501606144508659;0.03501625999330168;0.9426786433344857;-0.03300900070254257;0.9432572763714018;1.0099968362982468
83.66638;1.0599833536028613;0.9997587327095494;0.943200513637181;0.013264506007765438;0.01251396253773559;1.0608035580174433;1.0099993557452627;10.000083211035875;1.2503813260277656;0.035016058227264765;0.03501626211984023;0.9426786805535743;-0.03300900069397604;0.9432574245356874;1.009997000795198
83.67638;1.0599834825980634;0.9997585898000888;0.9432005344656428;0.013264506422765556;0.012513964723976407;1.0608034363445136;1.0099992885058293;10.000082156348789;1.250381603150829;0.03501605502316301;0.03501626397539328;0.9426787279514588;-0.03300900068461995;0.9432575779864628;1.00999715681767
83.68638;1.05998361424706;0.9997584447738854;0.9432005438946852;0.013264506767647566;0.012513966853875466;1.0608033122228788;1.009999221985327;10.000081097543195;1.2503818821477435;0.03501605185064952;0.03501626557882608;0.9426787849938248;-0.03300900067464804;0.9432577362338505;1.0099973041267762
83.69638;1.0599837483958405;0.9997582969500071;0.9432005412424376;0.013264507034641522;0.012513968923735797;1.0608031856513416;1.0099991563968607;10.000080034032194;1.2503821624494096;0.035016048732123634;0.03501626694954358;0.9426788510359626;-0.033009000664227836;0.9432578988488034;1.0099974425292284
