time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
83.70638;1.0599838848984346;0.9997581456696853;0.9432005258843716;0.013264507218624958;0.012513970929162342;1.060803056661854;1.0099990919778798;10.0000789657813;1.2503824435676507;0.03501604569260892;0.03501626810779354;0.9426789253724805;-0.03300900065351311;0.9432580654854409;1.0099975718681593
83.71638;1.0599840237238847;0.9997579903584003;0.9432004972943354;0.013264507317608374;0.012513972865027164;1.0608029253361528;1.0099990290044139;10.000077894505173;1.2503827250461894;0.035016042757533464;0.03501626907270562;0.9426790072975608;-0.03300900064263505;0.9432582358558828;1.0099976920898532
83.72638;1.0599841649522197;0.999757830594514;0.9432004550788237;0.013264507331978072;0.012513974725715134;1.0608027917778213;1.0099989676971028;10.000076824197823;1.250383006446773;0.03501603995239127;0.035016269859649625;0.9426790960716191;-0.03300900063168543;0.9432584097293712;1.0099978032688595
83.73638;1.0599843086670686;0.9997576661376825;0.9432003990269963;0.01326450726370223;0.01251397650584277;1.0608026560858221;1.0099989081904843;10.00007576034565;1.2503832873932865;0.035016037303835776;0.03501627048108552;0.94267919084271;-0.03300900062070207;0.9432585869726157;1.0099979055257287
83.74638;1.0599844548738155;0.9997574968886481;0.943200329131331;0.013264507115617327;0.012513978200813276;1.0608025183677199;1.0099988505743083;10.00007470872427;1.2503835676197144;0.03501603483837508;0.03501627094916043;0.9426792906576388;-0.033009000609659785;0.9432587675112201;1.0099979989814665
83.75638;1.0599846034595664;0.999757322825324;0.9432002455785381;0.013264506890567953;0.012513979807267683;1.060802378743347;1.0099987948544678;10.000073675689617;1.2503838469658533;0.035016032577282794;0.03501627127509059;0.9426793945556174;-0.0330090005984732;0.9432589512157296;1.0099980837564024
83.76638;1.0599847541554894;0.9997571439557406;0.9432001487431465;0.013264506591168788;0.012513981322873737;1.0608022373237984;1.0099987408658577;10.000072669437284;1.2503841253075783;0.035016030531540086;0.035016271466600975;0.942679501652395;-0.03300900058701425;0.943259137885106;1.0099981599511818
83.77638;1.0599849065145714;0.9997569602825949;0.9432000391405438;0.013264506220766706;0.012513982745022955;1.0608020941897112;1.0099986882915999;10.000071700014225;1.2503844024902468;0.03501602870087074;0.03501627152875994;0.9426796111859118;-0.033009000575129586;0.9432593273405236;1.009998227705331
83.78638;1.059985059915306;0.9997567717697804;0.9431999173524939;0.013264505784463967;0.012513984070126475;1.0608019494384495;1.0099986367854072;10.000070777753695;1.2503846783474037;0.03501602707694914;0.035016271467314355;0.9426797225195743;-0.03300900056265423;0.9432595194792319;1.009998287297538
83.79638;1.0599852135795134;0.9997565783259212;0.9431997840215816;0.013264505288727123;0.012513985294015713;1.0608018033161366;1.009998586057252;10.000069911465332;1.2503849527923365;0.03501602564779543;0.035016271290848076;0.9426798350919026;-0.0330090005494241;0.9432597142356219;1.0099983391056506
83.80638;1.0599853666260262;0.9997563798288002;0.9431996398730287;0.013264504739823716;0.012513986412006314;1.0608016562824178;1.00999853583953;10.000069107105976;1.2503852259078565;0.035016024400759904;0.03501627101220088;0.9426799483462661;-0.033009000535286756;0.9432599115119072;1.0099983834468114
83.81638;1.0599855181588502;0.9997561761513274;0.9431994856746617;0.013264504143104526;0.012513987418914154;1.0608015089485365;1.009998485783762;10.000068367426397;1.250385497950936;0.03501602332364019;0.03501627064859206;0.9426800617102872;-0.0330090005201133;0.9432601111639559;1.0099984204991592
83.82638;1.0599856673289432;0.9997559671551426;0.9431993221749262;0.013264503503503515;0.012513988310162079;1.0608013619991106;1.0099984354195157;10.000067693234438;1.2503857692707683;0.03501602240557484;0.03501627021861072;0.9426801746341636;-0.033009000503810886;0.9432603130096816;1.0099984503936978
83.83638;1.0599858133732745;0.9997557526872973;0.9431991500465988;0.013264502825161029;0.012513989083133888;1.0608012161493827;1.0099983842359475;10.000067084859843;1.2503860402050246;0.0350160216390168;0.035016269738106995;0.9426802866519132;-0.03300900048633738;0.9432605167539688;1.0099984733352216
83.84638;1.0599859557053564;0.9997555325494121;0.9431989698713789;0.013264502109785938;0.01251398973747035;1.0608010721504322;1.0099983317676982;10.000066542364545;1.250386310989404;0.03501602102060288;0.03501626921839145;0.9426803974410537;-0.03300900046770741;0.9432607219450454;1.0099984896120684
83.85638;1.059986094020036;0.9997553064411672;0.9431987822205609;0.013264501355615622;0.012513990274995052;1.060800930792031;1.0099982775834317;10.000066065535874;1.2503865817251043;0.035016020548719995;0.03501626866686249;0.9426805068162472;-0.033009000447975834;0.9432609281142443;1.009998499581548
83.86638;1.05998622827888;0.9997550740152552;0.9431985877134876;0.01326450055812954;0.012513990699392557;1.0608007928239367;1.0099982212660334;10.000065654015822;1.2503868524095878;0.0350160202213252;0.035016268087972334;0.9426806146137816;-0.033009000427214163;0.9432611349543694;1.0099985037019599
83.87638;1.0599863585701186;0.9997548350186177;0.94319838695119;0.013264499712069545;0.012513991014838442;1.0608006588775878;1.0099981624461958;10.000065306956945;1.2503871229441277;0.035016020037696154;0.03501626748446883;0.9426807205683425;-0.03300900040550286;0.9432613423486786;1.00999850251848
83.88638;1.0599864849620415;0.9997545893397519;0.9431981804366156;0.013264498813032561;0.012513991225307377;1.0608005294428153;1.009998100847626;10.000065022890768;1.250387393074456;0.035016020001196226;0.03501626686015257;0.9426808243194329;-0.03300900038294;0.9432615502737365;1.0099984965919144
83.89638;1.0599866074465587;0.9997543369714005;0.9431979685861476;0.01326449785723486;0.012513991335455126;1.0608004048249946;1.0099980363712526;10.000064800363722;1.250387662346795;0.035016020119327244;0.03501626622292859;0.9426809255334568;-0.03300900035964666;0.9432617586906379;1.0099984864289804
83.90638;1.0599867259917175;0.9997540779994314;0.9431977518469813;0.013264496840510434;0.012513991350876861;1.0608002851112501;1.0099979691770753;10.000064638671752;1.2503879301719818;0.03501602039932465;0.03501626558534735;0.942681023988311;-0.033009000335754594;0.9432619675013378;1.0099984724518407
83.91638;1.0599868405924546;0.9997538126074494;0.9431975308417866;0.0132644957580949;0.012513991277287065;1.0608001702262841;1.0099978996072716;10.00006453786131;1.2503881959615775;0.03501602084086156;0.03501626496281025;0.9426811195068261;-0.03300900031138795;0.9432621765753159;1.009998455028439
83.92638;1.0599869512047502;0.9997535410320277;0.9431973063522036;0.013264494604803225;0.012513991120242124;1.0608000600286627;1.0099978280034159;10.000064498079468;1.2503884591904217;0.03501602143356702;0.03501626437167711;0.942681211858336;-0.03300900028666864;0.9432623858002334;1.0099984344693964
83.93638;1.0599870576694372;0.9997532634947287;0.9431970791276046;0.01326449337499441;0.012513990885842027;1.0607999543631115;1.009997754659089;10.000064519101786;1.250388719357066;0.035016022161705504;0.03501626382712686;0.9426813008203397;-0.03300900026173955;0.9432625951175573;1.0099984109487627
83.94638;1.0599871597962287;0.9997529802381927;0.943196849736387;0.013264492062507821;0.012513990581669016;1.0607998531153302;1.0099976799413242;10.000064599985912;1.250388976043336;0.03501602300887345;0.03501626334111306;0.9426813862876594;-0.03300900023675967;0.9432628045231344;1.0099983845024962
83.95638;1.059987257520997;0.9997526916402774;0.9431966185903187;0.013264490660819785;0.012513990216763879;1.0607997563097027;1.009997604379993;10.000064738507364;1.2503892290954992;0.03501602395908801;0.03501626292260443;0.9426814682524794;-0.03300900021187964;0.9432630140160547;1.0099983551711271
83.96638;1.0599873509287847;0.99975239822304;0.9431963860619872;0.013264489163485715;0.012513989800379615;1.0607996641092765;1.0099975286318;10.000064931231975;1.2503894786792282;0.03501602499702752;0.035016262579498914;0.9426815467561996;-0.033009000187235876;0.9432632235178139;1.009998323146974
83.97638;1.0599874401538787;0.9997521005848683;0.9431961525382309;0.013264487564983175;0.012513989340659325;1.060799576662128;1.0099974533778964;10.000065174286624;1.2503897251762652;0.03501602610974112;0.03501626231957184;0.9426816218946032;-0.03300900016295975;0.9432634328405368;1.0099982888282593
83.98638;1.0599875252906226;0.9997517993840783;0.9431959183840625;0.013264485861997837;0.012513988843977706;1.060799493963778;1.0099973792261505;10.000065463711422;1.2503899690525;0.03501602728793759;0.03501626215017503;0.9426816938012759;-0.03300900013918991;0.9432636417441503;1.0099982527837919
83.99638;1.05998760634979;0.9997514953183371;0.9431956839068938;0.013264484053969235;0.012513988315262363;1.0607994158545697;1.0099973066889048;10.00006579520105;1.2503902107519211;0.03501602852390545;0.035016262078583764;0.9426817625729619;-0.033009000116074064;0.9432638500106115;1.0099982156613008
84.00638;1.059987683268204;0.9997511890860822;0.9431954493762386;0.013264482142284631;0.012513987758839228;1.0607993421334847;1.0099972362264855;10.000066163891399;1.2503904506581494;0.03501602980771795;0.03501626211312759;0.9426818281969688;-0.033009000093755805;0.9432640574605636;1.0099981781426932
84.01638;1.059987755970334;0.9997508813921312;0.9431952150762165;0.013264480129968403;0.012513987178633976;1.0607992726842137;1.0099971682911468;10.000066564873778;1.2503906891087557;0.03501603112620841;0.03501626226345943;0.9426818906005768;-0.03300900007237355;0.9432642639229462;1.0099981409638144
84.02638;1.0599878244184735;0.9997505728970157;0.9431949813252463;0.01326447802230524;0.012513986577762357;1.0607992074950936;1.0099971033464294;10.00006699401017;1.250390926445779;0.03501603246588047;0.035016262539529705;0.9426819498078981;-0.03300900005207427;0.9432644691988337;1.0099981048727917
84.03638;1.0599878886223535;0.9997502641058816;0.9431947484780319;0.013264475826482082;0.012513985957709797;1.0607991466168643;1.0099970418755964;10.000067447834082;1.250391163091282;0.03501603381574182;0.035016262950272846;0.9426820059981457;-0.03300900003300206;0.9432646730555303;1.009998070493645
84.04638;1.0599879486298078;0.9997499553912365;0.9431945169408722;0.01326447355031105;0.012513985317446725;1.0607990901531728;1.009996984430986;10.000067922717012;1.2503913995407991;0.035016035166278915;0.035016263504059245;0.9426820594353958;-0.03300900001525991;0.9432648752750667;1.0099980382024054
84.05638;1.059988004522489;0.9997496471267371;0.9431942871668227;0.013264471201465;0.012513984654272404;1.0607990382545256;1.0099969316856618;10.00006841459819;1.2503916363028706;0.035016036506958934;0.035016264210947785;0.9426821104480089;-0.03300899999889828;0.9432650757176159;1.0099980081165627
84.06638;1.0599880564178314;0.999749339778489;0.9431940596516265;0.013264468787350528;0.012513983966242799;1.0607989911128533;1.0099968843661487;10.000068919673048;1.2503918739565678;0.03501603782634947;0.0350162650825468;0.9426821594669685;-0.033008999983932724;0.9432652743214309;1.009997980225692
84.07638;1.0599881044416357;0.9997490339298508;0.9431938349408049;0.013264466315464704;0.012513983253503533;1.0607989489717642;1.0099968430792083;10.000069435223441;1.2503921132026028;0.035016039113519956;0.0350162661283568;0.942682207061701;-0.033008999970354745;0.9432654710649204;1.0099979545806483
84.08638;1.059988148681897;0.9997487302297404;0.9431936135932545;0.013264463793936157;0.01251398251778172;1.0607989120821761;1.0099968081729527;10.000069960076985;1.2503923546836144;0.035016040358901185;0.035016267353712736;0.9426822539851728;-0.03300899995814972;0.9432656659761292;1.0099979313353413
84.09638;1.0599881891461749;0.9997484293070148;0.9431933961357006;0.013264461231171495;0.012513981761438179;1.0607988806194444;1.0099967797196534;10.000070494399957;1.2503925988039115;0.035016041556319544;0.03501626876128568;0.9426823011379935;-0.03300899994732854;0.9432658591681454;1.0099979106026258
84.10638;1.0599882257142084;0.9997481317050161;0.9431931830617314;0.01326445863470983;0.012513980986994236;1.0607988546743343;1.0099967575929218;10.000071038373964;1.2503928458368947;0.03501604270504723;0.03501627035337743;0.9426823494066752;-0.03300899993794095;0.9432660508405498;1.0099978923499298
84.11638;1.0599882581396673;0.9997478378249939;0.943192974784892;0.013264456011019202;0.012513980196954674;1.0607988343289978;1.009996741618723;10.000071590720049;1.250393096090543;0.03501604380834059;0.03501627213378338;0.942682399515647;-0.03300899993006406;0.9432662412353663;1.0099978764244577
84.12638;1.0599882861104226;0.9997475479377684;0.9431927715154024;0.013264453366854;0.012513979393642826;1.0607988197225162;1.009996731751453;10.000072148574114;1.2503933498306388;0.03501604486946628;0.03501627410841334;0.9426824519872915;-0.033008999923785934;0.9432664305367275;1.0099978626092014
84.13638;1.0599883092593736;0.9997472622398903;0.9431925732181561;0.01326445071092189;0.01251397857906463;1.0607988110189235;1.0099967280969278;10.00007270859981;1.2503936071137227;0.03501604588856065;0.03501627628433217;0.9426825071611801;-0.03300899991919965;0.9432666187845132;1.0099978506710974
84.14638;1.059988327134888;0.9997469808617926;0.9431923796993484;0.013264448054071676;0.012513977754449566;1.060798808288797;1.0099967307635456;10.000073267890434;1.2503938677612987;0.035016046861585305;0.035016278668232606;0.9426825652207015;-0.03300899991641051;0.9432668059499859;1.0099978403926326
84.15638;1.0599883392729346;0.9997467038852759;0.9431921906847233;0.013264445407277937;0.012513976919644244;1.0607988114174614;1.0099967397760476;10.0000738237306;1.2503941314445672;0.035016047782169456;0.035016281264109356;0.9426826262214911;-0.033008999915546976;0.9432669921161033;1.009997831531598
84.16638;1.0599883453351293;0.9997464313800588;0.9431920058495513;0.013264442778899571;0.01251397607299631;1.0607988201269989;1.0099967551131495;10.000074373215911;1.2503943978195475;0.03501604864563005;0.03501628407069227;0.9426826901123181;-0.03300899991675818;0.9432671775511546;1.0099978237238036
84.17638;1.0599883451390364;0.9997461634187385;0.9431918248674821;0.013264440173383558;0.01251397521164181;1.0607988340794323;1.0099967767107247;10.0000749136573;1.2503946666164758;0.03501604945182754;0.03501628708184638;0.9426827567609045;-0.033008999920185855;0.9432673626463569;1.0099978164679393
84.18638;1.059988338572851;0.9997459000857694;0.9431916474513863;0.013264437592086346;0.012513974332415736;1.0607988529470633;1.0099968044293375;10.000075442715078;1.25039493755932;0.03501605020489743;0.035016290291155015;0.9426828260068275;-0.03300899992593236;0.9432675478094288;1.0099978092302624
84.19638;1.05998832548611;0.999745641449078;0.9431914733051157;0.013264435035119093;0.01251397343299325;1.0607988763785523;1.0099968380948803;10.000075957818545;1.2503952102410494;0.03501605091017923;0.03501629369480954;0.9426828977141976;-0.03300899993405892;0.9432677333992381;1.0099978015244586
84.20638;1.0599883056230077;0.9997453875566125;0.9431913020286091;0.013264432502764698;0.012513972511579981;1.0607989039650059;1.0099968775526085;10.000076455958162;1.2503954840976028;0.035016051570227365;0.03501629728853465;0.94268297178696;-0.03300899994460178;0.943267919742222;1.009997792901871
84.21638;1.0599882786693555;0.999745138512891;0.9431911330773605;0.013264429995718207;0.012513971565601155;1.0607989353184457;1.0099969226394836;10.000076934040527;1.2503957583943328;0.035016052182161354;0.035016301065233;0.9426830481617527;-0.0330089999575796;0.9432681071830311;1.0099977829233402
84.22638;1.0599882443662332;0.9997448945094608;0.9431909657769391;0.01326442751431015;0.012513970591607804;1.0607989701601805;1.0099969731457241;10.000077389059388;1.250396032195673;0.03501605273642294;0.03501630501677259;0.9426831268164565;-0.03300899997299391;0.9432682961692382;1.0099977711446575
84.23638;1.0599882025516907;0.999744655814745;0.9431907993897463;0.013264425057929241;0.012513969586368263;1.060799008316975;1.0099970288178686;10.000077817775544;1.2503963044479591;0.03501605321716882;0.03501630913438213;0.9426832078062373;-0.03300899999082045;0.9432684873415906;1.0099977571249046
84.24638;1.0599881531103756;0.9997444228174827;0.9431906332461041;0.013264422625540036;0.01251396854731481;1.0607990496521498;1.0099970893628087;10.000078216365672;1.25039657419356;0.035016053605725496;0.03501631340788906;0.9426832913189216;-0.03300900001099942;0.9432686814716635;1.0099977404816722
84.25638;1.059988095909338;0.9997441960287214;0.9431904668734654;0.01326442021666137;0.012513967471910852;1.0607990939799057;1.0099971544661457;10.000078580556787;1.2503968406814538;0.0350160538869546;0.03501631782668781;0.9426833776892276;-0.03300900003344845;0.9432688792378796;1.0099977209311817
84.26638;1.0599880307851042;0.9997439759520984;0.9431903000553842;0.0132644178316283;0.012513966356952686;1.0607991410270599;1.0099972238408956;10.000078906192707;1.250397103239143;0.035016054055301914;0.03501632237967132;0.94268346729936;-0.03300900005808241;0.943269081073499;1.0099976982748933
84.27638;1.0599879576076976;0.9997437629225974;0.943190132772805;0.013264415471055911;0.012513965198360951;1.0607991904549492;1.0099972972546365;10.000079190011954;1.250397361126335;0.035016054115619054;0.03501632705340126;0.9426835604457067;-0.033009000084815804;0.943269287208559;1.0099976724160857
84.28638;1.059987876370024;0.999743557082483;0.943189965045307;0.01326441313556204;0.012513963991607221;1.0607992418864411;1.0099973744675483;10.000079430135777;1.25039761352204;0.03501605407858683;0.0350163318317161;0.9426836573324476;-0.03300900011355483;0.9432694977500028;1.0099976434083733
84.29638;1.059987787230836;0.999743358526085;0.9431897967896251;0.013264410825926363;0.01251396273293865;1.0607992949234204;1.0099974551381021;10.000079625970251;1.2503978595849452;0.035016053955924956;0.03501633669718335;0.9426837581417051;-0.033009000144196436;0.9432697126692032;1.0099976114665488
84.30638;1.0599876904992982;0.9997431674373191;0.9431896277695564;0.01326440854294988;0.012513961420697241;1.0607993491921963;1.0099975388223792;10.000079777999785;1.2503980985481493;0.03501605375761757;0.03501634163136943;0.9426838629879509;-0.033009000176642336;0.9432699317562527;1.0099975769352636
84.31638;1.0599875865822699;0.9997429840765167;0.9431894576333407;0.013264406286824688;0.01251396005531062;1.0607994044146107;1.0099976250315283;10.000079887669102;1.2503983297667196;0.03501605348946288;0.035016346613330786;0.9426839718165622;-0.03300900021080671;0.9432701546218171;1.0099975402106
84.32638;1.0599874759335903;0.9997428086959298;0.9431892860224024;0.013264404056087312;0.012513958637942465;1.0607994604131161;1.0099977132810176;10.000079957444317;1.250398552701426;0.035016053152225605;0.03501635162020164;0.9426840844544612;-0.033009000246603755;0.9432703807546318;1.0099975016431282
84.33638;1.0599873590145772;0.9997426414909136;0.9431891127144183;0.01326440184670703;0.012513957169039639;1.0607995169898556;1.0099978031460863;10.000079991180295;1.250398766924813;0.03501605274513714;0.03501635663059285;0.9426842007585493;-0.03300900028394021;0.9432706096181268;1.0099974615236857
84.34638;1.0599872362713119;0.9997424826110968;0.9431889377035727;0.013264399652428455;0.012513955647074367;1.0607995738217944;1.0099978943136232;10.000079993885757;1.2503989721077147;0.03501605227040164;0.03501636162565905;0.9426843206468037;-0.0330090003227242;0.9432708407363176;1.009997420172482
84.35638;1.059987108145374;0.9997423322099573;0.9431887611369559;0.01326439746616701;0.01251395406798588;1.060799630554541;1.0099979866414697;10.000079970415003;1.2503991679610562;0.03501605173318028;0.035016366586919576;0.9426844439762355;-0.03300900036287185;0.9432710737010148;1.009997378010162
84.36638;1.0599869750707829;0.999742190465507;0.9431885831909673;0.013264395281048487;0.012513952426327097;1.060799686978921;1.0099980802063446;10.000079924798428;1.2503993542588747;0.03501605113746763;0.03501637149560601;0.942684570441241;-0.033009000404304586;0.9432713081256366;1.0099973355361205
84.37638;1.0599868374578025;0.9997420575717698;0.9431884040291875;0.013264393090967037;0.012513950717213566;1.060799743063426;1.0099981752396938;10.000079861079145;1.2503995309222626;0.03501605048155028;0.03501637633372262;0.9426846996076533;-0.033009000446946025;0.943271543621174;1.0099972932751349
84.38638;1.0599866957346056;0.9997419337144666;0.9431882238266366;0.013264390891134875;0.012513948937305593;1.060799798886665;1.0099982719635245;10.000079783478663;1.2503996979838368;0.035016049755895715;0.035016381084151324;0.9426848310118274;-0.03300900049072483;0.943271779800663;1.009997251735203
84.39638;1.0599865504012351;0.9997418189746975;0.9431880427625103;0.013264388678219741;0.012513947084815675;1.0607998545961723;1.0099983704690523;10.000079694940197;1.2503998554615066;0.03501604894448172;0.03501638573067561;0.9426849642452455;-0.033009000535577766;0.943272016273834;1.009997211369339
84.40638;1.0599864019747847;0.9997417132227803;0.9431878609662548;0.013264386450206823;0.012513945159169725;1.0607999103779893;1.0099984707011547;10.000079596099573;1.2504000032997376;0.035016048027275294;0.035016390258279434;0.9426850989861755;-0.033009000581433974;0.9432722526168148;1.009997172532889
84.41638;1.059986250884034;0.9997416161372538;0.943187678459928;0.013264384206583837;0.012513943160030521;1.0607999664083272;1.0099985725123146;10.000079485915899;1.2504001414052697;0.03501604698160865;0.035016394652147814;0.9426852349587638;-0.033009000628189705;0.9432724883329415;1.0099971354330788
84.42638;1.0599860974617354;0.9997415272909457;0.9431874951364778;0.013264381948534782;0.012513941086129408;1.0608000227946894;1.0099986757303663;10.000079363291212;1.2504002697067624;0.03501604578317071;0.0350163988969814;0.942685371874314;-0.0330090006757063;0.943272722854621;1.0099971001290537
84.43638;1.059985942000266;0.9997414462093943;0.943187310824871;0.013264379678625138;0.012513938935299436;1.0608000795483365;1.0099987802087005;10.000079228409236;1.2504003881547392;0.03501604440762855;0.03501640297979668;0.9426855094155321;-0.03300900072382273;0.9432729556454114;1.0099970666081959
84.44638;1.0599857848017722;0.9997413724572805;0.9431871254281087;0.013264377400177016;0.01251393670568011;1.0608001366171957;1.0099988858771944;10.000079082939726;1.250400496714218;0.03501604283217437;0.03501640689345652;0.9426856472713008;-0.03300900077234884;0.9432731863232406;1.0099970348682223
84.45638;1.0599856262284626;0.9997413057033264;0.9431869390086711;0.013264375117092357;0.012513934396678968;1.0608001939143152;1.0099989927771313;10.00007892935203;1.2504005954108282;0.03501604103581719;0.03501641063615901;0.942685785197287;-0.03300900082105829;0.9432734146621836;1.0099970049690619
84.46638;1.0599854667094697;0.9997412456343328;0.9431867517454334;0.013264372834455645;0.012513932009068427;1.0608002513104715;1.0099991010377916;10.000078770197911;1.2504006843207336;0.035016038999526114;0.035016414209386344;0.9426859230498053;-0.03300900086971541;0.943273640518391;1.0099969770623891
84.47638;1.0599853066796552;0.9997411918207869;0.9431865638045932;0.013264370558692277;0.012513929544643457;1.0608003086522064;1.0099992107839992;10.000078608157537;1.2504007635063703;0.03501603670719046;0.03501641761788124;0.9426860607223876;-0.03300900091810858;0.9432738637606912;1.009996951434423
84.48638;1.0599851464837609;0.9997411436959643;0.9431863752148104;0.013264368296475983;0.012513927005937576;1.0608003658342273;1.0099993219931291;10.000078446544265;1.2504008330157101;0.03501603414553747;0.03501642086947278;0.9426861980224781;-0.033009000966062414;0.943274084177221;1.0099969285750878
84.49638;1.0599849862944641;0.9997411006078454;0.9431861858353657;0.013264366053713984;0.012513924396390935;1.0608004228664956;1.009999434424613;10.000078289213773;1.2504008928972656;0.035016031303299645;0.0350164239731608;0.9426863346589867;-0.03300900101345122;0.9432743014293539;1.0099969091629664
84.50638;1.0599848261206484;0.9997410618740245;0.9431859954497356;0.013264363835525898;0.01251392172089113;1.0608004798665334;1.0099995477008317;10.000078140038186;1.2504009431818974;0.03501602817153485;0.03501642693621079;0.9426864703493202;-0.03300900106021633;0.9432745151541735;1.0099968939131057
84.51638;1.0599846659005452;0.9997410268586021;0.9431858039053913;0.013264361646531117;0.012513918985947283;1.0608005370037301;1.009999661396889;10.000078002859686;1.2504009839336674;0.035016024743912105;0.035016429760845076;0.9426866048635932;-0.03300900110635735;0.9432747250967825;1.0099968834564308
84.52638;1.0599845055665675;0.9997409950547292;0.9431856111431137;0.013264359490645078;0.012513916199012645;1.0608005944574137;1.0099997750468779;10.000077882009455;1.250401015345946;0.035016021016379566;0.03501643244245277;0.9426867379851674;-0.03300900115191125;0.9432749311310303;1.009996878369598
84.53638;1.05998434504789;0.9997409661009303;0.9431854171127293;0.013264357370620684;0.012513913367492201;1.0608006523888562;1.0099998881800645;10.000077782564343;1.2504010377201107;0.035016016987705845;0.03501643497140287;0.9426868695020413;-0.03300900119695796;0.9432751332562034;1.0099968792132112
84.54638;1.0599841842828217;0.9997409397219141;0.9431852217414574;0.013264355287952338;0.012513910498373857;1.060800710909805;1.010000000414918;10.000077709547659;1.250401051349598;0.03501601265950998;0.035016437337020145;0.9426869992054678;-0.0330090012416299;0.9432753316429734;1.0099968864806486
84.55638;1.0599840232844888;0.9997409156799685;0.943185024964147;0.013264353243008111;0.012513907598688413;1.0608007700730884;1.0100001115032515;10.000077666805462;1.2504010564946804;0.03501600803374622;0.03501643952946603;0.9426871268405151;-0.033009001286084784;0.9432755266089754;1.009996900561915
84.56638;1.0599838622118543;0.9997408937548289;0.943184826692638;0.01326435123526896;0.012513904676075318;1.060800829919664;1.0100002213050503;10.000077656910143;1.250401053469552;0.03501600311090592;0.0350164415381875;0.9426872520582436;-0.03300900133045974;0.9432757184781925;1.0099969217604183
84.57638;1.0599837013537803;0.9997408736893123;0.9431846267378151;0.013264349263445994;0.012513901738948015;1.060800890526707;1.0100003297310685;10.000077681761436;1.2504010426354424;0.0350159978923121;0.03501644334964361;0.942687374411687;-0.033009001374840446;0.9432759074755022;1.00999695030034
84.58638;1.0599835410203047;0.9997408551339245;0.9431844247698811;0.013264347325410517;0.012513898796251617;1.0608009520104966;1.0100004366964137;10.000077742962374;1.2504010242755872;0.03501599238329082;0.03501644494657725;0.9426874934097264;-0.03300900141925696;0.943276093773556;1.0099969863101323
84.59638;1.0599833814569022;0.9997408376692499;0.9431842203365453;0.01326434541852429;0.01251389585675879;1.0608010145518927;1.0100005421173213;10.000077842095564;1.2504009985994193;0.035015986593296;0.03501644630858424;0.9426876086311464;-0.03300900146369995;0.9432762775858443;1.0099970298163674
84.60638;1.059983222851568;0.9997408208871387;0.9431840129053389;0.013264343539858356;0.01251389292852719;1.0608010784070316;1.0100006458988868;10.000077980907898;1.2504009658797277;0.03501598053420026;0.03501644741312471;0.9426877198350684;-0.033009001508135384;0.9432764591154632;1.0099970807897174
84.61638;1.059983065380449;0.999740804462546;0.9431838019028221;0.013264341685964484;0.012513890018941787;1.060801143800467;1.0100007479079611;10.000078161085797;1.2504009264866516;0.03501597421898414;0.03501644823754187;0.9426878269721573;-0.03300900155250683;0.9432766384058155;1.0099971391920037
84.62638;1.0599829092541002;0.9997407881988745;0.9431835867873284;0.013264339853370215;0.012513887135013273;1.0608012107794726;1.0100008479836848;10.00007838405924;1.250400880794869;0.035015967659732014;0.03501644876175414;0.9426879300952685;-0.033009001596733964;0.9432768152950318;1.0099972049383261
84.63638;1.0599827547504537;0.9997407720324237;0.9431833671569202;0.013264338039217949;0.012513884284081147;1.0608012791363313;1.0100009459539403;10.000078651169716;1.2504008290773172;0.03501596086355989;0.03501644896996043;0.942688029275308;-0.03300900164071282;0.9432769894885066;1.0099972778686621
84.64638;1.0599826022057486;0.9997407559905925;0.9431831428063736;0.013264336240207326;0.01251388147434844;1.0608013484387593;1.010001041654249;10.000078963977362;1.2504007714812897;0.035015953830319836;0.03501644885108782;0.9426881246079309;-0.03300900168433471;0.9432771606350181;1.009997357809471
84.65638;1.059982451986287;0.9997407401703019;0.9431829136947057;0.013264334451059642;0.012513878714169278;1.0608014181674417;1.0100011350024856;10.000079324497259;1.2504007081532234;0.035015946555869246;0.03501644839754607;0.9426882162717789;-0.03300900172753334;0.9432773283522311;1.0099974446023456
84.66638;1.0599823044745518;0.9997407247274763;0.9431826798665411;0.013264332664959445;0.012513876010721818;1.0608014878263146;1.010001226061724;10.00007973507551;1.250400639345256;0.03501593903707872;0.03501644760245651;0.9426883045182272;-0.03300900177031636;0.9432774922176843;1.0099975380547894
84.67638;1.0599821600624817;0.9997407097935074;0.9431824413922272;0.013264330875294966;0.012513873369308075;1.060801556930561;1.0100013149928173;10.00008019819282;1.2504005653631203;0.03501593127454905;0.03501644645886464;0.9426883895996425;-0.03300900181273835;0.9432776518023722;1.0099976378933804
84.68638;1.0599820191109428;0.999740695396296;0.9431821983565323;0.01326432907662923;0.012513870793359944;1.0608016249470817;1.0100014019668484;10.000080716502856;1.25040048654051;0.03501592327349893;0.035016444962726614;0.9426884717606725;-0.03300900185484003;0.9432778067773513;1.009997743753536
84.69638;1.059981881869057;0.9997406815262349;0.9431819508666344;0.013264327264542707;0.012513868284321092;1.0608016912500493;1.0100014871435854;10.000081292365905;1.250400403323295;0.035015915042612644;0.035016443116346954;0.9426885513036309;-0.03300900189660537;0.9432779569922696;1.0099978552152094
84.70638;1.059981748437455;0.9997406682466646;0.9431816990481918;0.01326432543511847;0.012513865840918358;1.0608017551062363;1.0100015706497179;10.000081926819693;1.250400316289576;0.03501590659176864;0.035016440929385155;0.9426886286319677;-0.0330090019379527;0.9432781024480794;1.0099979718505199
84.71638;1.0599816188220652;0.9997406556728963;0.9431814430457265;0.013264323584548654;0.012513863458848463;1.0608018157276402;1.0100016524867401;10.000082619177785;1.2504002260521045;0.03501589793263948;0.035016438417580946;0.9426887042317642;-0.0330090019787421;0.9432782432218281;1.0099980932335133
84.72638;1.0599814930186011;0.9997406438936873;0.9431811830577482;0.013264321708780316;0.012513861131837563;1.0608018723966472;1.0100017324926311;10.000083367712303;1.2504001331847052;0.035015889082189756;0.0350164356003102;0.9426887786328234;-0.033009002018783026;0.9432783794004739;1.0099982189094205
84.73638;1.0599813710768005;0.9997406329817919;0.9431809193783904;0.013264319803804506;0.012513858853087378;1.0608019245984572;1.0100018104204433;10.00008417071685;1.2504000382348068;0.03501588006392318;0.03501643249883053;0.9426888523770699;-0.0330090020578528;0.943278511044775;1.0099983483492507
84.74638;1.0599812531239037;0.9997406230699662;0.9431806524112972;0.013264317866978147;0.012513856615679554;1.060801972078754;1.0100018860037068;10.000085027227525;1.2503999417407914;0.03501587090517093;0.03501642913528983;0.9426889259851093;-0.03300900209573198;0.9432786382274763;1.0099984809409697
84.75638;1.0599811393516438;0.9997406143788335;0.9431803826709217;0.013264315897596133;0.012513854412017439;1.0608020148321813;1.0100019589751796;10.000085936842861;1.2503998442004427;0.03501586163310696;0.03501642553055075;0.9426889999234871;-0.03300900213222662;0.943278761070703;1.0099986160370198
84.76638;1.059981030020553;0.9997406071733842;0.9431801107403095;0.013264313896133546;0.012513852233712153;1.060802053067836;1.0100020290966576;10.000086898579669;1.2503997460052576;0.035015852271079506;0.03501642170240505;0.9426890746016342;-0.03300900216716792;0.9432788796569365;1.009998753021655
84.77638;1.0599809254765507;0.9997406017591585;0.9431798371485;0.013264311863742018;0.012513850072646679;1.0608020871301589;1.010002096160914;10.000087910032457;1.2503996474249777;0.03501584283700588;0.035016417667192656;0.9426891504076655;-0.033009002200415;0.9432789938937284;1.0099988913353568
84.78638;1.0599808261111805;0.9997405985084311;0.943179562266246;0.013264309802046098;0.012513847922267158;1.0608021173945956;1.0100021599698243;10.000088967600158;1.2503995486916168;0.035015833345485345;0.035016413442983084;0.9426892277203748;-0.0330090022318587;0.9432791035034871;1.0099990304685365
84.79638;1.0599807322395858;0.9997405977814184;0.9431792863248517;0.01326430771310155;0.012513845778333981;1.060802144190902;1.010002220341641;10.000090066637943;1.2503994500858109;0.035015823810501986;0.03501640904991686;0.9426893068575107;-0.03300900226140899;0.9432792081486345;1.0099991700040776
84.80638;1.05998064397143;0.9997405998448087;0.943179009517756;0.01326430560016937;0.012513843639441592;1.0608021677462938;1.0100022771032973;10.000091200845738;1.2503993519612315;0.03501581424559507;0.03501640450740797;0.9426893880090711;-0.033009002288978954;0.9432793075427528;1.0099993096425828
84.81638;1.0599805612345166;0.9997406049533398;0.9431787321302465;0.013264303468024232;0.012513841507381147;1.060802188151617;1.0100023300699472;10.000092361958023;1.2503992547122462;0.035015804663421586;0.03501639983362765;0.9426894712234359;-0.03300900231449861;0.9432794014648173;1.009999449133717
84.82638;1.0599804839254423;0.9997406134710933;0.9431784546249411;0.013264301321713804;0.012513839386879175;1.0608022053691883;1.0100023790604922;10.000093540866125;1.2503991587053442;0.035015795076188586;0.03501639504916446;0.9426895564708064;-0.03300900233795409;0.9432794897600079;1.0099995882188706
84.83638;1.0599804119467655;0.9997406258685536;0.943178177561814;0.013264299165689634;0.012513837284232616;1.0608022193140871;1.0100024238929768;10.000094729438706;1.2503990642378677;0.0350157854959358;0.03501639017830906;0.9426896437396847;-0.03300900235939779;0.9432795723709771;1.0099997266350453
84.84638;1.059980345117149;0.9997406426405221;0.94317790143551;0.013264297004292705;0.012513835205287078;1.0608022300184299;1.0100024643761727;10.000095921185006;1.2503989715043213;0.035015775934630344;0.035016385246053855;0.9426897331089458;-0.03300900237891664;0.9432796493373814;1.0099998641254058
84.85638;1.0599802831488883;0.9997406642457154;0.9431776266075217;0.013264294842117736;0.012513833154018762;1.0608022377518072;1.010002500372618;10.000097110386154;1.250398880579403;0.03501576640557093;0.03501638027732526;0.9426898247290203;-0.03300900239659948;0.9432797207725322;1.0100000004605805
84.86638;1.059980225720855;0.9997406910658723;0.9431773533000151;0.013264292684141237;0.012513831132377364;1.0608022429674406;1.0100025318119632;10.00009829063999;1.2503987915136665;0.03501575692536441;0.035016375299832286;0.9426899187024815;-0.0330090024125138;0.9432797868917588;1.0100001354544301
84.87638;1.0599801725714026;0.9997407233488332;0.9431770815808581;0.01326429053585598;0.012513829141252153;1.0608022461717324;1.0100025585898047;10.000099453805397;1.2503987044205842;0.03501574751348192;0.0350163703461887;0.9426900149983278;-0.03300900242669388;0.9432798480415742;1.0100002689381071
84.88638;1.0599801235795188;0.9997407611733163;0.9431768113873232;0.013264288402479184;0.01251382718169909;1.0608022478841252;1.010002580528494;10.000100590283216;1.250398619384384;0.03501573819079453;0.03501636545281638;0.9426901134653547;-0.033009002439155;0.9432799046015831;1.0100004007490226
84.89638;1.0599800787837568;0.9997408045029118;0.9431765426367735;0.013264286287499868;0.012513825255732788;1.0608022486208901;1.0100025974509144;10.000101690302825;1.250398536344296;0.03501572897940783;0.03501636065456635;0.9426902138909347;-0.03300900244991909;0.9432799568359239;1.010000530764181
84.90638;1.0599800383012714;0.9997408533199535;0.9431762753727522;0.013264284191858551;0.012513823366467742;1.0608022487924005;1.0100026092730066;10.000102744874493;1.250398455107667;0.03501571990056397;0.035016355978278825;0.942690316090587;-0.03300900245903344;0.9432800048853828;1.0100006588917094
84.91638;1.0599800022525552;0.9997409077052803;0.9431760098175781;0.013264282114697786;0.012513821517393867;1.0608022486162152;1.0100026160573148;10.000103746307518;1.2503983753915278;0.035015710970693316;0.035016351442084405;0.9426904199915327;-0.03300900246657468;0.9432800488887816;1.0100007849550297
84.92638;1.059979970797205;0.9997409677496388;0.9431757463014488;0.013264280055316014;0.0125138197116776;1.0608022481419819;1.0100026179527308;10.000104688630032;1.2503982968705067;0.03501570220113558;0.03501634705989442;0.9426905256314554;-0.03300900247263371;0.943280089126547;1.0100009085605959
84.93638;1.0599799442171443;0.9997410334209216;0.9431754851903213;0.013264278014689403;0.012513817951993366;1.0608022473534404;1.010002615072539;10.000105567324823;1.2503982192282486;0.03501569360155506;0.03501634284367105;0.9426906330558497;-0.03300900247729684;0.9432801261226453;1.010001029128809
84.94638;1.0599799229658378;0.9997411045775243;0.9431752268864755;0.013264275995696491;0.012513816239569549;1.0608022462484976;1.010002607462603;10.000106378285809;1.2503981421391608;0.03501568518291736;0.03501633880143226;0.9426907422137337;-0.033009002480637185;0.9432801606011686;1.0100011460603076
84.95638;1.0599799076307124;0.9997411810535383;0.9431749718088636;0.013264274002573165;0.012513814572520737;1.060802244806381;1.0100025951621192;10.000107116933224;1.2503980652624374;0.03501567695849457;0.03501633493538987;0.9426908530030323;-0.03300900248271847;0.943280193298324;1.0100012588111436
84.96638;1.0599798988357043;0.999741262659975;0.9431747202970162;0.013264272040655833;0.012513812945379864;1.0608022429080362;1.0100025782686652;10.000107778427182;1.2503979882947713;0.03501566894274076;0.035016331242404455;0.9426909654232261;-0.03300900248360686;0.9432802248114829;1.0100013668497674
84.97638;1.0599798972124044;0.9997413491582686;0.943174472555912;0.01326427011654745;0.012513811350167084;1.0608022402924286;1.0100025569479152;10.00010835865972;1.250397910996916;0.035015661148452504;0.03501632771595756;0.9426910796048384;-0.03300900248336824;0.9432802555931378;1.010001469652165
84.98638;1.0599799034112625;0.999741440288297;0.9431742286975058;0.013264268237567973;0.012513809778000425;1.0608022365323906;1.0100025313666126;10.000108854679961;1.250397833215777;0.03501565358506225;0.03501632434907078;0.9426911957279638;-0.033009002482046405;0.9432802860213549;1.0100015667643518
84.99638;1.0599799180149092;0.9997415357790626;0.9431739887741734;0.013264266410594291;0.012513808220349384;1.0608022310516148;1.0100025015930083;10.000109264333245;1.25039775490799;0.03501564626077458;0.035016321136924974;0.9426913140343927;-0.0330090024796432;0.9432803164487847;1.0100016578572515
85.00638;1.059979941396641;0.9997416353066493;0.9431737527389987;0.013264264641530616;0.012513806669024298;1.0608022232062904;1.010002467556648;10.000109585581322;1.2503976760593076;0.03501563918505738;0.035016318077538945;0.9426914348754852;-0.03300900247611576;0.9432803472212316;1.0100017427167378
85.01638;1.0599799736912672;0.9997417384702217;0.9431735204146025;0.013264262935136877;0.012513805115335775;1.0608022123851368;1.0100024290904253;10.000109815589974;1.2503975965807614;0.03501563236784791;0.03501631516976543;0.9426915586576107;-0.03300900247140086;0.9432803786968935;1.0100018211522181
85.02638;1.0599800148901706;0.9997418448149177;0.9431732915531328;0.013264261294538776;0.012513803549755212;1.0608021980618276;1.0100023859765217;10.000109950506639;1.25039751632059;0.03501562581891259;0.035016312410383485;0.9426916857662841;-0.03300900246544087;0.9432804112289077;1.0100018929160297
85.03638;1.0599800649337063;0.999741953859665;0.9431730659113472;0.013264259721033008;0.01251380196267767;1.060802179792575;1.0100023379549863;10.000109986309754;1.2503974350886298;0.03501561954823599;0.03501630979425338;0.942691816577176;-0.03300900245817494;0.9432804450902497;1.010001957738902
85.04638;1.0599801237662023;0.9997420650879281;0.9431728432977453;0.01326425821492616;0.012513800346145453;1.0608021572065551;1.0100022847051386;10.000109919481629;1.2503973526258214;0.035015613563632385;0.03501630731802859;0.9426919514950026;-0.033009002449518564;0.9432804804393953;1.0100020154012685
85.05638;1.0599801913437965;0.9997421779462534;0.9431726236474197;0.013264256776749335;0.012513798694978106;1.0608021300161612;1.0100022258250378;10.000109747303604;1.2503972686126028;0.0350156078668959;0.03501630498270335;0.9426920908722848;-0.033009002439368974;0.9432805173692796;1.0100020657279238
85.06638;1.059980267547885;0.9997422919072325;0.9431724070775399;0.013264255407600314;0.01251379700618443;1.0608020980201815;1.0100021608924123;10.000109468111319;1.2503971827537632;0.03501560245424691;0.0350163027919366;0.9426922348800795;-0.03300900242763508;0.9432805559469127;1.0100021085114022
85.07638;1.059980352074707;0.9997424065476013;0.9431721938845649;0.013264254109021661;0.012513795278121595;1.0608020610624604;1.010002089594489;10.000109080919467;1.2503970948755772;0.035015597322102444;0.03501630074981992;0.9426923835634826;-0.03300900241426885;0.9432805962193768;1.0100021433892146
85.08638;1.0599804444310852;0.9997425215903631;0.9431719845133161;0.013264252883101041;0.012513793510251215;1.0608020189953384;1.010002011768459;10.000108584797344;1.2503970049203543;0.03501559247125399;0.03501629886159167;0.9426925370091508;-0.033009002399272916;0.9432806382231009;1.0100021697898656
85.09638;1.0599805440215;0.9997426368850976;0.9431717794881554;0.013264251731806367;0.012513791702660699;1.0608019717184098;1.0100019273225482;10.000107978741216;1.2503969127763364;0.03501558790537406;0.03501629713367149;0.9426926954087474;-0.033009002382682326;0.9432806819702246;1.0100021870528726
85.10638;1.0599806501968956;0.9997427523069615;0.9431715793232287;0.01326425065549571;0.01251378985564632;1.0608019192298317;1.0100018361907168;10.00010726203098;1.25039681808334;0.03501558362802743;0.03501629557103778;0.9426928590672702;-0.03300900236454681;0.9432807274041214;1.0100021945854858
85.11638;1.0599807622413364;0.9997428676572258;0.9431713844649579;0.013264249652545163;0.012513787970035314;1.060801861619843;1.0100017383707482;10.000106434891288;1.2503967202493655;0.035015579641232315;0.035016294175781525;0.9426930284400413;-0.033009002344936846;0.9432807743767939;1.010002191935997
85.12638;1.0599808793859777;0.9997429826687785;0.9431711952809323;0.013264248720672622;0.012513786047668252;1.0608017990396248;1.0100016339639104;10.000105498720192;1.2503966186392959;0.035015575945721196;0.035016292947541446;0.9426932041198542;-0.033009002323966134;0.9432808226573777;1.010002178832096
85.13638;1.0599810008978856;0.9997430970946071;0.9431710120732341;0.013264247857782085;0.01251378409141188;1.0608017316476603;1.0100015232280597;10.000104455635356;1.2503965126757945;0.03501557254119735;0.03501629188276311;0.9426933867408636;-0.033009002301798714;0.9432808718887173;1.010002155171309
85.14638;1.0599811261829888;0.9997432107653812;0.94317083510171;0.013264247061137218;0.012513782104749741;1.0608016595516687;1.0100014066532;10.00010330817073;1.250396401800283;0.035015569424406257;0.03501629097215845;0.9426935768774527;-0.03300900227862179;0.943280921494906;1.0100021209573158
85.15638;1.0599812547675993;0.9997433235605372;0.9431706646347716;0.013264246326986792;0.012513780091235742;1.0608015828114348;1.0100012849559181;10.000102059371915;1.2503962853944295;0.035015566589312874;0.035016290200195546;0.9426937749878195;-0.03300900225461314;0.9432809706656267;1.010002076271687
85.16638;1.059981386167226;0.9997434353726882;0.94317050102076;0.013264245651351977;0.01251377805419063;1.0608015014716907;1.0100011589700402;10.000100712801178;1.2503961627189648;0.035015564031701585;0.03501628954889572;0.9426939813607802;-0.03300900222993407;0.9432810184176529;1.0100020213094927
85.17638;1.0599815198249087;0.9997435461271237;0.9431703447086787;0.013264245029864136;0.012513775996631131;1.0608014155550007;1.010001029534605;10.00009927251912;1.250396032983808;0.035015561751731684;0.03501628900296671;0.9426941960069999;-0.033009002204726606;0.943281063681179;1.010001956446543
85.18638;1.0599816551588215;0.9997436557899788;0.943170196210635;0.013264244457242084;0.012513773921355406;1.0608013250378048;1.0100008974466073;10.000097743271365;1.2503958955694376;0.035015559751955326;0.03501628855322569;0.9426944185545983;-0.033009002179099786;0.9432811054204443;1.010001882305956
85.19638;1.0599817916262595;0.9997437643315211;0.9431700560950405;0.013264243928179587;0.012513771831567837;1.0608012298922274;1.0100007634709733;10.000096130291912;1.2503957501612861;0.035015558035442707;0.03501628819640458;0.9426946482851274;-0.03300900215312775;0.9432811427035452;1.0100017997554598
85.20638;1.0599819287999144;0.9997438717183758;0.9431699249831192;0.013264243438177238;0.012513769731366399;1.06080113019166;1.0100006283599605;10.000094439059922;1.2503955966342726;0.035015556607568825;0.035016287931743516;0.9426948843009894;-0.03300900212686116;0.9432811746893485;1.0100017098110128
85.21638;1.0599820664267905;0.9997439779329801;0.9431698034484851;0.013264242982868492;0.012513767624897395;1.060801026194025;1.010000492843022;10.000092675953976;1.2503954348957964;0.03501555547906824;0.035016287758756544;0.9426951257028011;-0.03300900210033853;0.9432812006451784;1.0100016135388978
85.22638;1.059982204379753;0.9997440829486359;0.9431696918899697;0.013264242557207184;0.012513765515246944;1.0608009183388143;1.0100003576056225;10.000090848489046;1.2503952648989;0.03501555466543195;0.0350162876774621;0.9426953716791291;-0.0330090020736054;0.943281220019639;1.010001511999994
85.23638;1.059982342532185;0.999744186682642;0.9431695904889502;0.013264242155905456;0.012513763404574961;1.060800807145671;1.0100002232667353;10.000088964348802;1.250395086709836;0.035015554184093065;0.03501628768757489;0.9426956214638303;-0.03300900204674486;0.9432812325190127;1.0100014061707634
85.24638;1.059982480692244;0.9997442889714528;0.9431694992440928;0.013264241774126525;0.012513761294720285;1.0608006930753606;1.010000090348064;10.000087030712045;1.2503949005069301;0.03501555405291878;0.0350162877867399;0.9426958742554775;-0.03300900201989251;0.9432812381253476;1.0100012968367071
85.25638;1.0599826186237231;0.99974438955338;0.9431694180344301;0.013264241407188447;0.012513759187351729;1.0608005764446393;1.0099999592963151;10.000085054309544;1.2503947065528633;0.03501555428890068;0.03501628797016012;0.9426961292079858;-0.03300900199321138;0.9432812369997199;1.0100011845480326
85.26638;1.0599827560237562;0.9997444880425671;0.943169346660451;0.013264241049918284;0.012513757083930793;1.060800457436248;1.009999830579879;10.000083041728754;1.2503945051598584;0.035015554906070334;0.035016288231052205;0.9426963854726504;-0.03300900196685389;0.9432812293569244;1.0100010696655959
85.27638;1.0599828924422934;0.9997445839237036;0.943169284852597;0.013264240696754644;0.012513754985817048;1.0608003361439957;1.009999704721739;10.000080999393736;1.250394296647419;0.03501555591347959;0.03501628856251349;0.9426966422611683;-0.03300900194095466;0.9432812154349206;1.0100009524284526
85.28638;1.0599830272713;0.9997446766163822;0.9431692322946358;0.013264240342574337;0.012513752894491487;1.0608002125834801;1.0099995821893917;10.000078932428938;1.2503940813720698;0.03501555731503765;0.03501628896112665;0.9426968988877246;-0.03300900191564801;0.9432811955192788;1.0100008329946253
