time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
85.29638;1.059983159865717;0.9997447655733313;0.9431691886967768;0.013264239983395872;0.012513750811590188;1.060800086720617;1.0099994633030576;10.00007684357987;1.2503938598003927;0.03501555911237754;0.03501628942836263;0.9426971547436599;-0.03300900189108017;0.94328116993114;1.0100007114779592
85.30638;1.0599832897243964;0.9997448503660753;0.9431691538541558;0.013264239616650273;0.012513748738470075;1.0607999585425045;1.009999348288828;10.000074734169647;1.2503936325183835;0.0350155613070106;0.035016289968150247;0.942697409259187;-0.03300900186741294;0.9432811389817167;1.0100005880360856
85.31638;1.0599834165265873;0.9997449307522854;0.9431691276117222;0.01326423924139239;0.012513746675592042;1.0607998280801862;1.0099992373856135;10.000072605927198;1.2503934002470634;0.03501556389814171;0.03501629058387409;0.9426976619171603;-0.033009001844824234;0.9432811029025373;1.0100004629694959
85.32638;1.0599835399759598;0.9997450066448974;0.9431691097774089;0.013264238858626562;0.012513744622547653;1.06079969536359;1.0099991309310457;10.000070461199005;1.2503931638169254;0.03501556688067159;0.03501629127540233;0.9426979122730363;-0.03300900182349212;0.943281061754321;1.010000336690302
85.33638;1.0599836596999992;0.9997450779753287;0.9431691000519692;0.01326423847161302;0.012513742578801682;1.0607995603960219;1.0099990294164876;10.00006830171217;1.250392923936378;0.03501557024741144;0.0350162920360398;0.9426981598830303;-0.03300900180355527;0.943281015375877;1.0100002095839256
85.34638;1.059983775319212;0.9997451445979609;0.9431690980228313;0.013264238086059834;0.012513740544195084;1.0607994231625713;1.0099989334596429;10.000066127533595;1.2503926809653918;0.03501557399083253;0.035016292853177;0.9426984041737305;-0.033009001785071844;0.9432809634036166;1.010000081962468
85.35638;1.0599838865499094;0.9997452063250409;0.943169103246676;0.013264237710049094;0.01251373851908891;1.0607992836336828;1.0099988437186647;10.000063937054701;1.2503924349999498;0.03501557810114211;0.03501629371188805;0.9426986444081485;-0.03300900176800766;0.943280905354604;1.0099999541236768
85.36638;1.0599839932343658;0.9997452630126474;0.9431691153244113;0.013264237353186931;0.012513736504792799;1.0607991418050455;1.0099987608384224;10.000061727809562;1.2503921861052218;0.03501558256439966;0.03501629459691443;0.9426988797844607;-0.0330090017522623;0.9432808407453052;1.009999826386555
85.37638;1.0599840952709598;0.9997453145426447;0.9431691338872896;0.013264237025366487;0.012513734503918714;1.0607989977443248;1.0099986854236236;10.000059497230229;1.2503919343939807;0.0350155873636553;0.035016295494220424;0.9426991095625031;-0.033009001737717834;0.9432807691753402;1.0099996991167273
85.38638;1.0599841925254612;0.9997453606963331;0.9431691586042076;0.013264236736270087;0.012513732520117303;1.060798851532564;1.0099986180030578;10.000057242866493;1.2503916800139268;0.035015592480898736;0.0350162963941432;0.9426993331184047;-0.03300900172427958;0.9432806903441058;1.009999572727448
85.39638;1.059984284849292;0.9997454011044109;0.9431691892747567;0.013264236495287806;0.01251373055747713;1.0607987031455928;1.0099985590045677;10.000054962584448;1.2503914232016957;0.035015597896896435;0.03501629729306481;0.9426995499102861;-0.033009001711885436;0.9432806039968982;1.0099994476110952
85.40638;1.0599843721343016;0.999745435352684;0.9431692258630722;0.013264236311403959;0.01251372861993752;1.0607985524177457;1.0099985087405827;10.000052654855667;1.2503911643139236;0.03501560359048196;0.035016298191485176;0.9426997594262364;-0.033009001700495824;0.9432805098654707;1.0099993241366616
85.41638;1.0599844542735497;0.9997454631023116;0.9431692684173592;0.013264236193494143;0.012513726711068388;1.0607983990925414;1.009998467384189;10.000050318340415;1.2503909037286494;0.03501560954025965;0.035016299090657343;0.9426999611825612;-0.033009001690086;0.9432804077346335;1.009999202755235
85.42638;1.0599845310803995;0.9997454841141077;0.943169317016927;0.013264236150264673;0.012513724834467463;1.0607982428449723;1.0099984349401139;10.000047950836205;1.250390641725558;0.03501561572801131;0.035016299990330665;0.9427001547485823;-0.033009001680640866;0.9432802975764621;1.00999908404788
85.43638;1.0599846022716206;0.9997454982255883;0.943169371805285;0.013264236188961762;0.012513722994708059;1.0607980832642103;1.009998411274281;10.000045548941241;1.2503903785065478;0.03501562214028935;0.03501630088809831;0.9427003397190916;-0.03300900167214846;0.943280179582639;1.0099989686468231
85.44638;1.059984667524165;0.999745505325882;0.9431694330106898;0.01326423631404396;0.01251372119789269;1.0607979199061137;1.0099983962444787;10.000043108947313;1.2503901143569298;0.0350156287670098;0.03501630177973551;0.9427005156313103;-0.03300900166460041;0.9432800540825081;1.009998857152575
85.45638;1.0599847265398603;0.9997455053113682;0.9431695009032302;0.013264236527377155;0.012513719450900044;1.0607977524163668;1.0099983897990712;10.000040627976373;1.2503898497969534;0.03501563559954539;0.035016302660320756;0.9427006818929347;-0.03300900165800175;0.943279921430527;1.0099987501675007
85.46638;1.0599847790654118;0.999745498083092;0.9431695757524682;0.013264236829587684;0.012513717760861512;1.060797580622578;1.0099983919359392;10.000038104352186;1.2503895855907359;0.03501564262958665;0.03501630352581081;0.9427008377586694;-0.03300900165237662;0.9432797819343185;1.0099986483585552
85.47638;1.0599848248983839;0.9997454836292204;0.9431696578133685;0.013264237220638088;0.012513716135591916;1.0607974045453172;1.0099984026256854;10.000035537229744;1.2503893226348912;0.03501564984836113;0.035016304373873715;0.9427009823817672;-0.03300900164776186;0.9432796358251757;1.0099985524032826
85.48638;1.0599848639205283;0.9997454620424033;0.9431697472856938;0.013264237699374999;0.01251371458289094;1.0607972243165933;1.0099984218088014;10.000032926398157;1.2503890618207965;0.035015657247161464;0.03501630520438613;0.9427011149197796;-0.03300900164420237;0.9432794832416279;1.0099984629020626
85.49638;1.0599848961150768;0.9997454333753997;0.9431698442657417;0.013264238264238174;0.01251371310877451;1.0607970400576452;1.0099984494579457;10.000030272641125;1.25038880392529;0.03501566481956633;0.035016306020562854;0.9427012346152669;-0.03300900164175453;0.9432793242848281;1.009998380397919
85.50638;1.0599849215071746;0.9997453975271939;0.9431699487487233;0.013264238914846712;0.01251371171697713;1.0607968518449284;1.0099984856302444;10.00002757773055;1.2503885495619922;0.03501567256375326;0.03501630682881563;0.9427013408331819;-0.03300900164048369;0.9432791591587121;1.0099983054038215
85.51638;1.0599849400505077;0.9997453543395498;0.9431700606070268;0.013264239651984366;0.012513710410528602;1.0607966598242529;1.00999853044643;10.000024844021603;1.2503882991996775;0.03501568048319331;0.03501630763697498;0.9427014330865058;-0.033009001640447386;0.9432789882550756;1.0099982383429247
85.52638;1.0599849515478457;0.9997453037477725;0.9431701795163121;0.013264240476610283;0.012513709193944051;1.0607964643551744;1.0099985840354169;10.000022074866921;1.250388053202864;0.03501568858483394;0.0350163084538189;0.9427015110397943;-0.03300900164166506;0.9432788121183069;1.0099981795571968
85.53638;1.0599849556813492;0.9997452457997722;0.9431703049796442;0.01326424138969828;0.012513708073862975;1.0607962660171064;1.0099986465068187;10.000019275317664;1.2503878118375893;0.03501569687601851;0.035016309290021475;0.9427015744810493;-0.03300900164409186;0.9432786313522954;1.009998129421043
85.54638;1.059984952126971;0.999745180608327;0.9431704364839448;0.01326424239245023;0.012513707058118611;1.0607960655010673;1.0099987179099597;10.000016451742203;1.2503875752734774;0.03501570536356802;0.035016310157122574;0.9427016233185957;-0.0330090016476284;0.9432784465241212;1.0099980883732995
85.55638;1.0599849406400261;0.9997451083150247;0.9431705736445637;0.01326424348620667;0.012513706155121353;1.060795863529579;1.0099987981537895;10.00001361070861;1.2503873436147799;0.035015714054664714;0.035016311064873545;0.9427016576094688;-0.033009001652159975;0.9432782581109169;1.0099980568413598
85.56638;1.0599849210968453;0.9997450290725761;0.9431707162566789;0.013264244672609329;0.01251370537417831;1.0607956608003357;1.009998886969745;10.000010758161832;1.250387116885056;0.035015722955404054;0.03501631202159334;0.9427016775484355;-0.0330090016575758;0.9432780664947272;1.0099980351458646
85.57638;1.059984893545851;0.9997449430508062;0.9431708642290797;0.01326424595383708;0.012513704725531375;1.0607954579051853;1.0099989839399588;10.000007899565084;1.2503868949775756;0.0350157320684128;0.0350163130364784;0.9427016834496431;-0.03300900166375145;0.943277871965334;1.0099980234218806
85.58638;1.0599848581810754;0.9997448504750178;0.9431710174353853;0.013264247331925858;0.01251370421892854;1.0607952553411975;1.0099990885245345;10.00000504095785;1.2503866776816266;0.03501574139289441;0.035016314118850485;0.9427016757802599;-0.03300900167052155;0.9432776747370619;1.0099980216311752
85.59638;1.0599848151846214;0.9997447516780031;0.9431711756272223;0.013264248808059292;0.012513703861686152;1.06079505365472;1.0099992000977818;10.000002189761506;1.2503864647816432;0.0350157509255122;0.035016315275321216;0.9427016551590891;-0.03300900167767255;0.9432774749904015;1.009998029641973
85.60638;1.0599847646194294;0.9997446470679463;0.9431713384254065;0.013264250382866154;0.012513703658063879;1.060794853514514;1.009999318052932;9.999999354450766;1.2503862561402583;0.035015760661281876;0.03501631650833568;0.942701622265564;-0.03300900168497064;0.9432772728736727;1.0099980472419787
85.61638;1.059984706517643;0.9997445370408933;0.9431715052773761;0.01326425205684305;0.01251370360963529;1.060794655623188;1.0099994419228504;9.999996543429734;1.2503860517157037;0.03501577059344084;0.035016317816115076;0.9427015777689463;-0.03300900169220368;0.9432770684590835;1.0099980741115013
85.62638;1.0599846410381126;0.9997444220156682;0.9431716754329955;0.013264253830588916;0.012513703715977749;1.0607944606410342;1.0099995713717604;9.99999376362124;1.250385851551035;0.03501578071038293;0.03501631919323476;0.9427015223408721;-0.03300900169919551;0.9432768617621131;1.0099981098439796
85.63638;1.0599845684706943;0.999744302558108;0.9431718480446492;0.01326425570476719;0.012513703975983418;1.0607942692121712;1.0099997060376997;9.999991019393162;1.2503856557834336;0.03501579099371505;0.035016320631719784;0.9427014566780926;-0.033009001705786786;0.943276652818132;1.0099981539844503
85.64638;1.0599844890853622;0.9997441794059556;0.9431720222973594;0.013264257679152172;0.012513704389148351;1.0607940819711055;1.0099998454206198;9.999988312836182;1.2503854646518922;0.035015801421239647;0.03501632212221567;0.942701381470301;-0.033009001711817025;0.9432764416846647;1.0099982060461823
85.65638;1.059984403045273;0.9997440534124625;0.9431721974281193;0.013264259751807075;0.012513704955573317;1.060793899477174;1.009999988981466;9.99998564525159;1.2503852784487186;0.03501581197158331;0.03501632365567915;0.9427012973146464;-0.03300900171713016;0.9432762283706915;1.009998265500656
85.66638;1.0599843104699764;0.9997439255525961;0.9431723726703782;0.013264261919658854;0.012513705674607323;1.0607937221910224;1.010000136319958;9.999983018304583;1.25038509741852;0.03501582262632858;0.03501632522471895;0.9427012046353738;-0.033009001721584795;0.9432760128022948;1.0099983317762424
85.67638;1.0599842115144003;0.9997437969459158;0.9431725472534035;0.013264264179900266;0.012513706543508864;1.0607935505600237;1.0100002872265659;9.999980434045204;1.250384921704403;0.03501583336813496;0.03501632682213125;0.9427011036623306;-0.03300900172504957;0.9432757948538508;1.0099984043118135
85.68638;1.0599841063935584;0.9997436687564265;0.9431727204711863;0.013264266530986071;0.012513707557001413;1.0607933851337767;1.0100004416690065;9.99997789444378;1.2503847513756372;0.03501584417692671;0.03501632843851545;0.9427009944612936;-0.0330090017273933;0.9432755744224044;1.0099984826218584
85.69638;1.0599839953836163;0.9997435420390189;0.9431728917065424;0.013264268972119799;0.012513708707650251;1.0607932266163864;1.0100005997812775;9.999975401624601;1.2503845864409533;0.03501585502818105;0.03501633006219559;0.9427008770395395;-0.03300900172847769;0.9432753514851328;1.009998566306414
85.70638;1.0599838787825442;0.9997434177129955;0.9431730603762722;0.01326427150184653;0.012513709987120333;1.0607930758347486;1.0100007617646716;9.999972958943415;1.2503844268128916;0.03501586589244226;0.03501633168090466;0.942700751528373;-0.03300900172815694;0.9432751260599327;1.0099986550109408
85.71638;1.0599837568398764;0.999743296651193;0.9431732258581824;0.013264274117484407;0.012513711387703555;1.060792933632594;1.0100009277355244;9.999970571454755;1.250384272335144;0.03501587673528023;0.0350163332847837;0.9427006183096898;-0.0330090017262971;0.9432748981293017;1.009998748332014
85.72638;1.0599836297139418;0.9997431797133912;0.9431733874426593;0.013264276815549123;0.0125137129029223;1.060792800758449;1.0100010976769678;9.999968245102753;1.2503841229343051;0.03501588751965834;0.035016334869030476;0.9427004779931976;-0.03300900172280395;0.9432746676397196;1.0099988456840752
85.73638;1.0599834974650229;0.999743067700616;0.943173544367955;0.01326427959252138;0.012513714526802939;1.0607926778498606;1.0100012715096764;9.999965985549654;1.2503839787434468;0.03501589820854971;0.035016336432806515;0.9427003312819326;-0.03300900171762414;0.9432744345405811;1.0099989462573875
85.74638;1.059983360065049;0.9997429613557435;0.943173695942304;0.013264282445212192;0.012513716252523496;1.0607925654674035;1.0100014491475684;9.999963797394129;1.2503838400756435;0.03501590876734542;0.03501633797625012;0.9427001787957227;-0.03300900171070784;0.9432741988096579;1.009999049134912
85.75638;1.0599832174271044;0.9997428613917043;0.9431738416389003;0.013264285370379294;0.012513718071751362;1.060792464067435;1.0100016304775663;9.999961683892733;1.250383707328401;0.03501591916723651;0.035016339499729175;0.9427000209640369;-0.03300900170197636;0.9432739604741522;1.0099991534246269
85.76638;1.0599830694774512;0.999742768473986;0.9431739810751053;0.013264288364749093;0.012513719975107022;1.060792373959407;1.0100018153191404;9.999959646994487;1.2503835808744812;0.0350159293856141;0.03501634100463098;0.9426998580683886;-0.033009001691337934;0.9432737195851947;1.0099992583121098
85.77638;1.0599829162509296;0.9997426832061344;0.943174113952085;0.013264291425759203;0.012513721952984645;1.0607922953391986;1.0100020034471475;9.999957687511017;1.250383460950193;0.035015939402233125;0.035016342493663616;0.9426996903674472;-0.033009001678725905;0.9432734761460728;1.0099993631037776
85.78638;1.059982757919917;0.9997426061205504;0.943174240067271;0.013264294551612323;0.012513723996362058;1.0607922283741167;1.0100021946535394;9.99995580535715;1.2503833476411481;0.03501594919641778;0.03501634397096833;0.9426995182187913;-0.033009001664113004;0.9432732300840182;1.0099994672400787
85.79638;1.0599825947167927;0.9997425376586424;0.9431743593443739;0.013264297740527271;0.012513726097551204;1.060792173267304;1.0100023887023313;9.999953999586843;1.2503832409724536;0.03501595874801609;0.03501634544238023;0.9426993421504937;-0.033009001647498766;0.9432729812942389;1.0099995702552742
85.80638;1.0599824268487088;0.999742478201935;0.9431744718332015;0.01326430099014645;0.01251372825027075;1.0607921302543009;1.0100025852528818;9.999952268180996;1.2503831409805815;0.03501596803853341;0.035016346916024725;0.9426991628212851;-0.03300900162889235;0.9432727297116837;1.0099996717947994
85.81638;1.0599822544933406;0.9997424281430003;0.9431745777178272;0.013264304297440261;0.01251373044927686;1.0607920995149713;1.0100027839499428;9.999950608236436;1.2503830476989521;0.03501597704976918;0.03501634840246916;0.9426989809136104;-0.033009001608306617;0.9432724753966589;1.0099997717180231
85.82638;1.059982077849125;0.9997423879299681;0.9431746772769283;0.013264307659389988;0.012513732690541512;1.0607920810654479;1.0100029845572265;9.999949016997778;1.250382961050494;0.03501598576302056;0.035016349912408005;0.9426987970841776;-0.03300900158575772;0.943272218630887;1.0099998701572495
85.83638;1.059981897187052;0.9997423580306846;0.9431747707955234;0.013264311073896603;0.012513734971067012;1.0607920747150419;1.0100031869434485;9.999947492830028;1.2503828807417319;0.03501599416156706;0.035016351453038656;0.942698611960233;-0.03300900156126046;0.9432719599073637;1.0099999674270226
85.84638;1.0599817128591458;0.9997423388226869;0.9431748585352653;0.013264314539729316;0.012513737287352798;1.060792080089563;1.0100033909905786;9.999946034966836;1.2503828062867683;0.035016002233088775;0.03501635302517621;0.9426984260868596;-0.033009001534816396;0.9432716997513145;1.0100000638826425
85.85638;1.0599815252583973;0.9997423305715203;0.943174940745945;0.01326431805572367;0.012513739634211957;1.0607920966649849;1.0100035965338077;9.999944642730265;1.2503827371293048;0.035016009969057106;0.035016354621036465;0.9426982398689523;-0.03300900150639532;0.9432714385640121;1.010000159872002
85.86638;1.0599813347447193;0.9997423335496117;0.9431750176510566;0.013264321620085338;0.012513742005312481;1.060792123770352;1.0100038033316647;9.99994331531665;1.2503826727754073;0.03501601736300528;0.0350163562247699;0.9426980536242677;-0.033009001475930354;0.9432711766440496;1.010000255744167
85.87638;1.059981141553423;0.9997423480944794;0.9431750894431544;0.0132643252296999;0.01251374439446839;1.0607921606000357;1.010004011038594;9.999942051658369;1.250382612913993;0.03501602440910915;0.03501635781721707;0.9426978676919417;-0.03300900144333977;0.9432709143154593;1.0100003518281289
85.88638;1.0599809457693752;0.999742374517918;0.94317515631798;0.013264328879436023;0.012513746796423836;1.0607922062689663;1.0100042192009244;9.999940850126018;1.250382557443245;0.03501603110169656;0.035016359381314914;0.9426976824458625;-0.03300900140855219;0.9432706520260057;1.0100004483937841
85.89638;1.0599807473841383;0.9997424129776974;0.943175218483501;0.013264332562618136;0.012513749206974801;1.060792259860919;1.010004427324877;9.999939708757362;1.2503825063370393;0.03501603743674093;0.03501636090472852;0.9426974982221118;-0.03300900137151434;0.9432703903342124;1.0100005456518568
85.90638;1.0599805463467862;0.9997424634222827;0.943175276125995;0.013264336272816098;0.01251375162295355;1.0607923204576941;1.0100046349914646;9.999938625933634;1.2503824594993516;0.035016043413309134;0.03501636238008613;0.942697315274789;-0.033009001332188995;0.9432701298429015;1.010000643786566
85.91638;1.0599803425710128;0.9997425256495723;0.943175329406732;0.013264340004758629;0.01251375404242306;1.060792387207339;1.010004841930782;9.999937600994942;1.2503824167573556;0.035016049032134657;0.035016363803089465;0.9426971337804009;-0.03300900129055735;0.9432698711738242;1.010000742986176
85.92638;1.05998013591761;0.9997425993940136;0.9431753784848196;0.01326434375337142;0.012513756464797035;1.0607924594272924;1.0100050480482494;9.999936634466751;1.2503823779261543;0.035016054292306184;0.035016365168669246;0.9426969538526865;-0.03300900124663056;0.9432696149469961;1.0100008434805068
85.93638;1.05997992621175;0.9997426843325178;0.9431754235000317;0.013264347512684373;0.012513758890555024;1.0607925366195539;1.0100052534409338;9.99993572742732;1.2503823428117788;0.03501605918985969;0.03501636646870268;0.9426967755983796;-0.033009001200466626;0.9432693617089637;1.0100009455700663
85.94638;1.0599797133597608;0.9997427800522777;0.9431754645634461;0.013264351275939742;0.012513761320931736;1.0607926183235499;1.01000545835802;9.999934880502565;1.2503823111083683;0.035016063720384356;0.03501636769276036;0.9426965992253262;-0.03300900115217371;0.943269111886137;1.0100010496053258
85.95638;1.059979497507322;0.9997428860769235;0.9431755018291198;0.013264355036607701;0.012513763757976366;1.060792703958497;1.0100056631009808;9.99993409391315;1.2503822822988688;0.03501606788184029;0.03501636882785456;0.9426964250889808;-0.033009001101884816;0.9432688658418318;1.0100011559187476
85.96638;1.0599792790934204;0.9997430019276602;0.9431755355628387;0.013264358789344137;0.012513766204375611;1.0607927928421228;1.0100058679709842;9.99993336840306;1.2503822557063813;0.0350160716729966;0.03501636985522699;0.94269625359936;-0.03300900104973293;0.943268623953369;1.010001264759697
85.97638;1.0599790587528959;0.9997431271269545;0.9431755661216327;0.013264362530026268;0.012513768662190979;1.0607928843058534;1.0100060732780867;9.999932705489973;1.2503822306238757;0.03501607508965899;0.03501637074880709;0.942696085128812;-0.03300900099585747;0.9432683866217261;1.0100013762865951
85.98638;1.059978837156293;0.9997432611682187;0.9431755939124948;0.013264366255220534;0.012513771131259505;1.060792977722166;1.01000627931578;9.999932106761747;1.2503822063620242;0.03501607812394097;0.03501637147916544;0.9426959200456835;-0.033009000940419884;0.9432681542705992;1.010001490584508
85.99638;1.059978614896854;0.9997434035502621;0.943175619381213;0.013264369962000519;0.012513773609095781;1.0607930724439596;1.0100064863008344;9.999931573048018;1.2503821822428645;0.03501608076812946;0.03501637201961336;0.942695758760695;-0.03300900088360336;0.9432679273561381;1.0100016076317644
86.00638;1.0599783924890676;0.9997435538448489;0.9431756429646287;0.013264373647720545;0.012513776091867958;1.0607931677351419;1.0100066943727097;9.999931104489248;1.2503821576217045;0.0350160830180063;0.03501637234954924;0.9426956017061443;-0.03300900082560769;0.9432677063160305;1.010001727253182
86.01638;1.059978170471951;0.9997437116796499;0.9431756650064259;0.013264377309157535;0.012513778574655828;1.0607932627647734;1.0100069036392745;9.999930701805956;1.2503821319318515;0.03501608487113694;0.0350163724534571;0.9426954492891155;-0.033009000766642566;0.9432674915080599;1.01000184915528
86.02638;1.0599779495276012;0.9997438766313262;0.9431756857271901;0.013264380942182828;0.012513781051373709;1.0607933567345897;1.010007114180741;9.999930367171437;1.2503821047323578;0.035016086324755225;0.035016372317691835;0.9426953018562348;-0.03300900070691626;0.943267283253061;1.0100019729907204
86.03638;1.0599777304985147;0.9997440481868242;0.9431757052355615;0.013264384542627095;0.012513783514875186;1.0607934490274085;1.010007326044877;9.999930103402653;1.2503820757350572;0.03501608737697838;0.03501637192932672;0.9426951597196969;-0.033009000646632806;0.9432670819208441;1.0100020983471194
86.04638;1.0599775142870567;0.9997442258231047;0.9431757235281341;0.013264388107110685;0.01251378595706435;1.0607935392062409;1.010007539281092;9.999929912573053;1.2503820447780034;0.035016088028053005;0.035016371276756136;0.9426950231963878;-0.03300900058599315;0.943266887925127;1.0100022247303968
86.05638;1.0599773017588077;0.9997444090245734;0.9431757405195635;0.013264391633650818;0.012513788369556605;1.060793626954873;1.0100077539526073;9.99992979589323;1.2503820117624431;0.035016088280393494;0.03501637034880968;0.9426948925934983;-0.03300900052519416;0.9432667016197029;1.010002351599871
86.06638;1.059977093719292;0.9997445972229565;0.9431757561083657;0.013264395122776298;0.012513790744228426;1.0607937121223328;1.0100079701250326;9.999929755027214;1.250381976593621;0.03501608813903247;0.03501636913445415;0.9426947681872563;-0.0330090004644424;0.9432665232104999;1.010002478380091
86.07638;1.0599768909174294;0.99974478981626;0.9431757701957021;0.013264398578029378;0.012513793072929514;1.0607937947815163;1.0100081878721947;9.99992979300552;1.2503819391732527;0.035016087611716075;0.035016367624777854;0.9426946501986565;-0.03300900040397335;0.9432663527896654;1.0100026044565706
86.08638;1.0599766940683368;0.9997449862576047;0.9431757826798706;0.013264402004323736;0.012513795347355604;1.0607938751323158;1.010008407258968;9.999929913345419;1.2503818995213054;0.03501608670756632;0.035016365813297506;0.9426945387676705;-0.03300900034403953;0.9432661904460441;1.0100027291794267
86.09638;1.0599765038804854;0.9997451861339389;0.9431757935119656;0.013264405405195504;0.012513797559005878;1.0607939533175288;1.0100086283092575;9.999930118420195;1.2503818579394483;0.0350160854360445;0.035016363694599;0.9426944339802652;-0.03300900028485503;0.9432660363172805;1.010002851838347
86.10638;1.059976321064235;0.9997453891956478;0.9431758027140763;0.013264408781288074;0.012513799698575863;1.060794029346851;1.0100088509989469;9.999930408698381;1.2503818149890258;0.03501608380790657;0.035016361264771374;0.9426943359120239;-0.03300900022654619;0.9432658905421786;1.01000297164551
86.11638;1.0599761463982378;0.9997455953228482;0.9431758102839727;0.013264412130640831;0.012513801756176935;1.0607941031495847;1.0100090752198432;9.999930783165446;1.250381771341723;0.03501608183601524;0.03501635852172685;0.9426942446505355;-0.03300900016916195;0.9432657532068107;1.0100030877748447
86.12638;1.0599759808325917;0.9997458044627209;0.9431758161427931;0.013264415449556501;0.012513803722595017;1.0607941746408307;1.0100093006853623;9.9999312405553;1.2503817277606968;0.03501607953337506;0.03501635546301276;0.9426941603310756;-0.033009000112712426;0.9432656243451704;1.010003199446692
86.13638;1.0599758254815919;0.9997460165708996;0.9431758201896159;0.013264418732728118;0.012513805589341833;1.0607942437277103;1.010009526877974;9.999931780540365;1.250381685130944;0.035016076910469936;0.035016352084057414;0.9426940831379753;-0.03300900005719428;0.9432655039485424;1.0100033059857416
86.14638;1.0599756815031753;0.9997462315527321;0.9431758223317183;0.01326442197283351;0.012513807347457764;1.060794310252633;1.0100097531313763;9.999932404061271;1.2503816442989004;0.03501607397543746;0.03501634837996425;0.942694013234292;-0.03300900000260919;0.9432653919695214;1.0100034067833443
86.15638;1.0599755499513324;0.9997464492108206;0.9431758224546111;0.013264425161026015;0.012513808987506451;1.0607943739576562;1.0100099787868888;9.99993311284538;1.2503816058751818;0.03501607073617224;0.03501634434828562;0.9426939507300428;-0.033008999948961254;0.9432652883119992;1.010003501266585
86.16638;1.0599754316288086;0.9997466692777004;0.9431758203965745;0.013264428288025279;0.012513810501197908;1.0607944345355773;1.01001020331791;9.999933908853059;1.250381570254774;0.03501606719988083;0.035016339988625;0.9426938957216706;-0.03300899989623625;0.9432651928064713;1.0100035889463614
86.17638;1.0599753270062569;0.9997468915506084;0.9431758159360818;0.01326443134465447;0.012513811882735806;1.0607944917192271;1.0100104263735261;9.999934794399175;1.2503815377619532;0.03501606336989915;0.03501633530078852;0.9426938483315047;-0.0330089998444003;0.9432651052672266;1.0100036694193713
86.18638;1.0599752362794133;0.999747116002994;0.9431758088156929;0.013264434322529073;0.012513813129215123;1.0607945453470482;1.010010647740409;9.99993577283337;1.250381508747802;0.03501605924550505;0.03501633028571748;0.9426938087419298;-0.03300899979341121;0.9432650256048889;1.0100037423080883
86.19638;1.0599751595119447;0.9997473428148597;0.9431757988425394;0.013264437214774156;0.012513814240306153;1.06079459534554;1.0100108672640307;9.999936848860001;1.2503814836499456;0.03501605482564461;0.03501632494802924;0.9426937772112987;-0.03300899974322499;0.9432649538205952;1.0100038072430257
86.20638;1.059975096769312;0.9997475723396435;0.9431757859879999;0.013264440015193063;0.012513815216885807;1.0607946416304708;1.0100110847410582;9.999938027454023;1.2503814630548629;0.0350160501108165;0.035016319295703674;0.9426937540613918;-0.033008999693807065;0.9432648898933014;1.0100038638895676
86.21638;1.059975048176295;0.9997478050058707;0.9431757703723207;0.013264442716291874;0.012513816059872097;1.0607946840545508;1.0100112998364605;9.999939311824512;1.2503814477207555;0.035016045101555066;0.03501631333680536;0.9426937396542839;-0.033008999645143006;0.9432648337212521;1.0100039119780728
86.22638;1.0599750138674437;0.9997480412184183;0.9431757521814649;0.01326444530791383;0.01251381677047739;1.0607947224394947;1.0100115121184279;9.999940702522546;1.2503814385318914;0.03501603979757777;0.03501630707680214;0.9426937343563186;-0.03300899959724321;0.9432647851777278;1.0100039512932115
86.23638;1.0599749939129792;0.9997482812928787;0.9431757316705991;0.013264447777756365;0.012513817350184923;1.0607947566053741;1.0100117211566644;9.999942198027878;1.2503814363814658;0.03501603419914757;0.03501630051808497;0.9426937384801874;-0.0330089995501434;0.9432647442272176;1.0100039816089104
86.24638;1.0599749882926437;0.9997485253838985;0.9431757092142385;0.013264450113247487;0.012513817799755978;1.0607947863920155;1.0100119265817096;9.999943795469244;1.2503814420060597;0.0350160283086382;0.03501629366183716;0.9426937521969624;-0.033008999503891454;0.9432647109915935;1.010004002650357
86.25638;1.0599749969175376;0.9997487734722438;0.9431756852453513;0.01326445230243228;0.012513818119032568;1.0607948116925248;1.0100121280729821;9.999945491166;1.250381455853348;0.03501602213149293;0.03501628651162046;0.9426937754918612;-0.0330089994585232;0.9432646857081689;1.0100040141248416
86.26638;1.0599750197225442;0.9997490254385556;0.9431756601661714;0.013264454333680687;0.012513818307918008;1.0607948324563854;1.0100123253150186;9.99994728081958;1.250381478029103;0.035016015676318554;0.035016279075638895;0.9426938082089535;-0.03300899941405038;0.9432646686555742;1.0100040157720374
86.27638;1.0599750567168393;0.9997492810822196;0.9431756343562907;0.013264456195995375;0.01251381836773393;1.0607948486813998;1.0100125180509256;9.999949159300655;1.2503815083532124;0.03501600895339193;0.03501627136597957;0.9426938500600275;-0.03300899937047673;0.943264660075896;1.0100040074088201
86.28638;1.0599751078806037;0.9997495400393955;0.9431756082098403;0.013264457880001988;0.012513818302015395;1.0607948604415296;1.010012706213514;9.999951120814224;1.2503815465325692;0.03501600197300456;0.035016263395073716;0.9426939005500796;-0.03300899932782891;0.9432646600457097;1.0100039889810934
86.29638;1.0599751730577736;0.9997498017555597;0.9431755821503789;0.013264459379063365;0.01251381811572679;1.0607948678948336;1.0100128899472562;9.999953159470603;1.2503815923482615;0.03501599474542296;0.035016255169942515;0.9426939589783164;-0.03300899928617051;0.9432646683821483;1.0100039605955682
86.30638;1.0599752519515608;0.9997500655849924;0.9431755566211076;0.013264460690435135;0.012513817814120672;1.0607948712127044;1.010013069508541;9.99995526972685;1.250381645797068;0.035015987282111645;0.0350162466886232;0.942694024582365;-0.033008999245590386;0.9432646846841714;1.0100039224775212
86.31638;1.0599753441550517;0.9997503308850942;0.9431755320549821;0.013264461815717082;0.012513817403170119;1.0607948704980057;1.0100132451679564;9.999957446827377;1.250381707177162;0.03501597959562646;0.035016237942720324;0.9426940966613292;-0.03300899920618484;0.943264708454735;1.0100038749058744
86.32638;1.0599754491791655;0.9997505970462796;0.9431755088817898;0.01326446276016317;0.012513816890793004;1.0607948658168886;1.0100134171548234;9.999959687296041;1.2503817770237085;0.03501597169586384;0.035016228923335564;0.9426941745917344;-0.03300899916804616;0.9432647391943383;1.0100038182076638
86.33638;1.0599755664581179;0.9997508635318344;0.9431754875448406;0.013264463531524202;0.012513816286981831;1.0607948572922064;1.0100135856318984;9.999961988890178;1.2503818559604383;0.03501596358520708;0.03501621962537968;0.9426942578244761;-0.033008999131247926;0.9432647764339153;1.0100037527531023
86.34638;1.0599756953715;0.9997511298994868;0.943175468472438;0.013264464138754454;0.01251381560264257;1.0607948450755846;1.0100137506842872;9.99996434989602;1.2503819446472222;0.03501595525585341;0.03501621004856344;0.9426943458576883;-0.033008999095828294;0.9432648197476747;1.0100036789022666
86.35638;1.0599758353442952;0.9997513957074547;0.9431754521002734;0.013264464590972335;0.012513814848675982;1.060794829258792;1.0100139123336738;9.999966768516735;1.2503820437446769;0.03501594669040507;0.035016200196874174;0.9426944381330526;-0.03300899906179452;0.9432648687470072;1.0100035969775403
86.36638;1.0599759859286695;0.9997516603351099;0.9431754389603532;0.01326446489770527;0.012513814036064386;1.060794809884895;1.0100140705972476;9.99996924262537;1.2503821538298154;0.03501593786848226;0.03501619007903023;0.9426945339505326;-0.033008999029142255;0.9432649230447201;1.0100035072952995
86.37638;1.0599761468031603;0.9997519229075377;0.9431754296959682;0.013264465069773131;0.012513813176095621;1.060794787004243;1.0100142255329612;9.999971769494765;1.2503822753603202;0.035015928775670814;0.03501617970906652;0.9426946325061196;-0.03300899899787043;0.9432649821923769;1.0100034101920985
86.38638;1.0599763177425383;0.9997521824403329;0.9431754249837195;0.01326446511895017;0.012513812280232064;1.0607947607269712;1.010014377226328;9.99997434565867;1.2503824086223638;0.03501591940495087;0.03501616910414949;0.9426947329901976;-0.033008998967995924;0.943265045633486;1.0100033060211016
86.39638;1.0599764985815336;0.9997524380399786;0.9431754254365611;0.013264465057052512;0.012513811359446342;1.060794731275547;1.0100145257598516;9.999976967194213;1.250382553631537;0.03501590975241999;0.03501615828160821;0.9426948346374879;-0.033008998939556944;0.9432651127503325;1.0100031951808404
86.40638;1.0599766891945892;0.9997526889763515;0.9431754315357634;0.013264464896109437;0.012513810422954385;1.0607946989547847;1.0100146712139697;9.999979630022786;1.2503827101591096;0.035015899814968526;0.035016147257779705;0.942694936734991;-0.03300899891259263;0.943265182941774;1.0100030781671498
86.41638;1.0599768894702284;0.9997529346492263;0.9431754436290393;0.013264464648547193;0.01251380947708726;1.0607946640465147;1.0100148136959903;9.999982329897705;1.2503828778980808;0.035015889590330584;0.035016136046177;0.9426950386450673;-0.03300899888710706;0.9432652556479443;1.0100029555645844
86.42638;1.0599770992495903;0.9997531745180025;0.9431754619782176;0.013264464326576988;0.012513808524537762;1.0607946267475779;1.0100149533115632;9.99998506191928;1.2503830566008558;0.035015879078661244;0.035016124656577025;0.9426951398255196;-0.03300899886302675;0.943265330373152;1.0100028279999358
86.43638;1.059977318286463;0.9997534080563566;0.9431754868062039;0.013264463942255925;0.01251380756403143;1.060794587207562;1.0100150900572589;9.999987819788744;1.2503832461185822;0.035015868284376396;0.035016113099011155;0.9426952397973598;-0.03300899884018073;0.94326540672857;1.0100026961410435
86.44638;1.059977546276534;0.9997536347477971;0.9431755182955798;0.01326446350791981;0.012513806591664529;1.0607945456293493;1.0100152237267201;9.999990595933516;1.250383446362041;0.035015857216622176;0.03501610138844214;0.9426953381092962;-0.0330089988183285;0.9432654844427951;1.0100025607359595
86.45638;1.0599777829152095;0.999753854080897;0.943175556562514;0.013264463035366549;0.012513805603436678;1.0607945023409588;1.0100153538742842;9.999993382785279;1.2503836572245104;0.03501584588889226;0.035016089544708605;0.9426954343816712;-0.03300899879721048;0.9432655633235014;1.0100024226296314
86.46638;1.059978027884139;0.9997540656001142;0.9431756016992727;0.013264462534557804;0.012513804596240838;1.060794457787156;1.0100154798662984;9.999996173935653;1.2503838785344228;0.03501583431749487;0.03501607758853859;0.9426955283661773;-0.033008998776582456;0.9432656432202389;1.0100022827171211
86.47638;1.0599782807422178;0.9997542690068928;0.9431756538310927;0.01326446201339021;0.012513803567055079;1.0607944124669306;1.010015601010886;9.999998964211088;1.2503841100637036;0.03501582252002072;0.03501606553698017;0.9426956198953244;-0.033008998756233504;0.9432657239984199;1.0100021418449319
86.48638;1.0599785408221476;0.9997544641732219;0.9431757130772688;0.013264461478637688;0.01251380251220949;1.0607943668776796;1.0100157166425998;10.000001748901246;1.250384351551978;0.035015810515043336;0.035016053401861355;0.9426957087845698;-0.03300899873599082;0.943265805489166;1.0100020007248405
86.49638;1.0599788072457936;0.9997546510894378;0.9431757794855894;0.013264460936969423;0.012513801427704441;1.0607943215229323;1.0100158261146228;10.000004523322117;1.2503846026947238;0.035015798320788806;0.03501604119161365;0.942695794830936;-0.03300899871570366;0.943265887471182;1.0100018598930673
86.50638;1.0599790790621857;0.9997548298414539;0.94317585304075;0.013264460394780192;0.012513800310277637;1.0607942769215895;1.0100159287653954;10.000007283732364;1.2503848630922634;0.03501578595327111;0.03501602891339432;0.9426958778693164;-0.03300899869522739;0.9432659697218948;1.0100017196909017
86.51638;1.0599793553499375;0.9997550006124927;0.9431759337461743;0.013264459857514052;0.012513799157885364;1.0607942335425602;1.0100160239073965;10.000010028865011;1.2503851322186847;0.03501577342677673;0.03501601657444005;0.9426959578110204;-0.033008998674429156;0.9432660520537414;1.0100015802631397
86.52638;1.0599796351807278;0.9997551636874941;0.9431760216934383;0.013264459329876455;0.012513797969501597;1.0607941917683437;1.0100161108393737;10.00001276042055;1.250385409462543;0.03501576075613693;0.03501600418318928;0.9426960346737243;-0.03300899865321065;0.9432661342994255;1.0100014415728529
86.53638;1.0599799175700346;0.9997553194397908;0.9431761170136737;0.013264458816253918;0.012513796745546245;1.0607941519605368;1.01001618883875;10.000015482068575;1.2503856941891724;0.035015747958265245;0.035015991750855346;0.9426961085681429;-0.03300899863153263;0.9432662162959048;1.010001303439127
86.54638;1.0599802015458226;0.9997554682989719;0.9431762197822261;0.013264458320581584;0.01251379548879095;1.0607941145285624;1.010016257177571;10.000018197823156;1.2503859857521655;0.0350157350519734;0.03501597929248213;0.9426961796598767;-0.03300899860940991;0.9432662978842522;1.010001165619573
86.55638;1.0599804862846123;0.9997556106922945;0.9431763300337743;0.013264457846496713;0.012513794203850038;1.0607940799401747;1.010016315252394;10.000020910635474;1.250386283487368;0.0350157220573446;0.03501596682552844;0.9426962481984692;-0.033008998586872604;0.9432663789136444;1.0100010278751215
86.56638;1.0599807711722202;0.9997557469602362;0.9431764478306462;0.013264457398163664;0.01251379289475827;1.0607940487166063;1.0100163626883507;10.000023621413604;1.2503865866925463;0.035015708994796904;0.035015954367253146;0.9426963145598777;-0.03300899856393766;0.9432664592595441;1.010000889972079
86.57638;1.0599810557432405;0.9997558773330147;0.9431765732593612;0.013264456981164657;0.012513791563249603;1.0607940214115859;1.0100163992736115;10.000026328724932;1.25038689455753;0.03501569588298022;0.03501594193252073;0.9426963791849283;-0.0330089985406075;0.9432665388509415;1.0100007516952392
86.58638;1.059981339606615;0.9997560020084797;0.9431767063851647;0.013264456602718024;0.012513790209532047;1.0607939985372126;1.0100164248594112;10.000029029320155;1.2503872061587096;0.035015682737514896;0.035015929533725995;0.9426964424426411;-0.033008998516868934;0.9432666176391766;1.0100006128898174
86.59638;1.0599816224412681;0.999756121243369;0.94317684719502;0.013264456270611605;0.012513788833896476;1.0607939805125546;1.0100164393589848;10.000031719119637;1.2503875206030866;0.0350156695720466;0.03501591718459071;0.9426965045412031;-0.03300899849268894;0.9432666955039751;1.0100004735027974
86.60638;1.059981904032248;0.9997562353609633;0.9431769955231136;0.013264455991593923;0.012513787437217243;1.0607939677103564;1.010016442812501;10.000034394430221;1.2503878371530168;0.03501565639927306;0.035015904903441586;0.9426965655400155;-0.033008998468021085;0.9432667722331656;1.0100003336397996
86.61638;1.0599821842654702;0.9997563446704268;0.9431771510322049;0.013264455770420768;0.012513786020463174;1.0607939605181915;1.0100164354054109;10.000037052865986;1.250388155180631;0.03501564323060472;0.035015892710665984;0.9426966253858342;-0.03300899844280709;0.9432668476019952;1.0100001935656375
86.62638;1.0599824630646109;0.9997564493866882;0.9431773132752762;0.013264455609067381;0.01251378458457797;1.0607939593295117;1.0100164173828767;10.0000396935516;1.2503884740664923;0.035015630076631936;0.03501588062382778;0.942696683945039;-0.03300899841696581;0.9432669214198328;1.0100000535699616
86.63638;1.0599827403737572;0.9997565496089806;0.9431774817534483;0.013264455506219481;0.012513783131247796;1.0607939644852529;1.0100163889569125;10.000042317306242;1.2503887931890836;0.035015616949428056;0.035015868656989184;0.9426967410893505;-0.03300899839038666;0.9432669935145642;1.0099999138458327
86.64638;1.0599830161719044;0.9997566453094143;0.9431776559589583;0.013264455458096317;0.01251378166325195;1.060793976202657;1.0100163502722415;10.000044926845476;1.2503891119850872;0.03501560386451773;0.03501585682351645;0.9426967967581098;-0.033008998362944665;0.9432670637197664;1.0099997745574383
86.65638;1.0599832903939694;0.9997567362902202;0.9431778354430642;0.013264455459567212;0.012513780184070285;1.0607939945102969;1.010016301411686;10.000047526231926;1.2503894300329776;0.03501559084024337;0.03501584513773538;0.9426968509286516;-0.03300899833453331;0.9432671318941281;1.0099996359695018
86.66638;1.059983562821398;0.9997568221852979;0.9431780198504172;0.013264455504613326;0.012513778698224103;1.0607940192459733;1.010016242458435;10.000050119868554;1.2503897471180303;0.03501557789367917;0.03501583361396581;0.9426969036118537;-0.03300899830508415;0.943267197937157;1.0099994984380232
86.67638;1.0599838330598144;0.9997569025439723;0.943178208878683;0.013264455587033739;0.01251377721200438;1.0607940501555986;1.0100161735929962;10.000052711567367;1.2503900632083242;0.03501556503629175;0.03501582226389532;0.9426969549040201;-0.03300899827456774;0.9432672617472762;1.0099993623286374
86.68638;1.0599841005764488;0.9997569769079071;0.9431784022405959;0.013264455701230193;0.01251377573268419;1.0607940869857044;1.0100160951370782;10.000055303992387;1.2503903783827282;0.03501555227446089;0.03501581109395267;0.9426970049639944;-0.03300899824299894;0.9432673231647846;1.0099992279797383
86.69638;1.0599843647608314;0.9997570448655002;0.9431785996733076;0.013264455842293616;0.0125137742664748;1.0607941294576326;1.0100160074957276;10.000057898761087;1.250390692790647;0.035015539612539004;0.0350158001042824;0.9426970539085161;-0.033008998210440434;0.9432673819777599;1.0099990957001181
86.70638;1.0599846250085625;0.9997571061031199;0.9431788009619582;0.013264456006083145;0.012513772817810366;1.060794177191903;1.0100159110500224;10.000060496683844;1.2503910066297272;0.03501552705375165;0.03501578929032775;0.9426971017613349;-0.03300899817698864;0.9432674379701597;1.0099989658116248
86.71638;1.0599848808010637;0.9997571603970311;0.9431790059655695;0.01326445618980044;0.012513771391023911;1.0607942297032946;1.0100158061241071;10.000063097757677;1.250391320095277;0.03501551460037859;0.03501577864540856;0.9426971485201593;-0.033008998142746646;0.9432674909390169;1.0099988387270995
86.72638;1.0599851317341162;0.9997572075663327;0.9431792146473982;0.0132644563925827;0.01251376999190654;1.060794286458778;1.0100156930795505;10.000065701424377;1.2503916332882679;0.03501550225547248;0.03501576816237059;0.9426971942712189;-0.03300899810779624;0.9432675406929201;1.0099987149685123
86.73638;1.0599853774712962;0.9997572474502383;0.9431794270680187;0.013264456615655763;0.012513768627072826;1.0607943468870735;1.010015572419053;10.000068306993615;1.2503919461734707;0.03501549002533617;0.03501575783646402;0.9426972392107388;-0.033008998072191605;0.9432675871018052;1.0099985950858477
86.74638;1.059985617670891;0.999757279905948;0.9431796432912183;0.013264456861756199;0.012513767302646486;1.0607944103144684;1.0100154447465366;10.0000709135459;1.250392258635163;0.035015477919575856;0.03501574766868053;0.9426972835183715;-0.03300899803598771;0.9432676301544923;1.009998479545969
86.75638;1.0599858519032195;0.999757304844817;0.9431798632681252;0.01326445713409779;0.01251376602418293;1.0607944759464658;1.0100153106359415;10.000073519530819;1.250392570503172;0.03501546594805688;0.03501573766541167;0.9426973272082644;-0.033008997999266515;0.943267669935795;1.0099983686960146
86.76638;1.0599860795380014;0.9997573222779494;0.9431800868296261;0.013264457435525701;0.012513764797361472;1.0607945429501373;1.010015170608177;10.00007612255223;1.2503928814865926;0.035015454119021634;0.035015727836743;0.9426973700992932;-0.03300899796213664;0.9432677065521997;1.0099982628212145
86.77638;1.059986299744274;0.9997573322782609;0.943180313767348;0.013264457768193473;0.012513763628233029;1.060794610572995;1.0100150252251303;10.000078719561552;1.2503931911101618;0.03501544243980233;0.03501571819759163;0.9426974118770356;-0.03300899792473544;0.9432677400742913;1.0099981621918377
86.78638;1.0599865116714755;0.9997573349025375;0.9431805439008439;0.013264458133578344;0.012513762522944463;1.0607946782502733;1.0100148751448474;10.000081307678284;1.2503934987514729;0.03501543091762119;0.03501570876794721;0.9426974521680164;-0.033008997887230454;0.9432677705230811;1.0099980670484245
86.79638;1.0599867145680353;0.9997573301684042;0.9431807770997674;0.013264458532389431;0.012513761487193655;1.0607947456602214;1.010014721096351;10.00008388479384;1.2503938037800866;0.03501541956051812;0.03501569956782737;0.9426974906199999;-0.03300899784978769;0.9432677978900448;1.0099979775995949
86.80638;1.059986907764992;0.9997573180810114;0.943181013255684;0.013264458964553924;0.012513760525165753;1.0607948126654105;1.010014563795827;10.00008644916591;1.2503941056902699;0.035015408379634044;0.035015690613135315;0.9426975269234498;-0.033008997812537355;0.9432678221342199;1.0099978940243006
86.81638;1.0599870907349773;0.9997572986662379;0.9431812522312193;0.013264459429882441;0.01251375963853266;1.0607948791717963;1.010014403840804;10.000088998876294;1.2503944041132478;0.03501539739099904;0.03501568191823622;0.9426975607423524;-0.0330089977755836;0.9432678431463684;1.0099978164061527
86.82638;1.0599872631833327;0.9997572719958965;0.9431814938428061;0.013264459929254043;0.012513758826623818;1.0607949450356235;1.0100142416667222;10.000091531733768;1.2503946986903285;0.03501538661474953;0.03501567349886794;0.9426975916871283;-0.033008997739031494;0.9432678607617808;1.0099977446731316
86.83638;1.0599874249959944;0.9997572382192709;0.943181737900311;0.013264460465178256;0.012513758087232171;1.0607950100122026;1.0100140775619963;10.000094045408327;1.2503949888968424;0.035015376071735896;0.035015665369987486;0.9426976193742717;-0.03300899770299307;0.9432678748066916;1.0099976786282363
86.84638;1.059987576108894;0.9997571975597928;0.9431819842680073;0.013264461041064646;0.012513757417128107;1.060795073676064;1.010013911702345;10.00009653769978;1.2503952739793842;0.035015365778412674;0.03501565754345564;0.9426976434853546;-0.03300899766758684;0.943267885086994;1.0099976180284715
86.85638;1.0599877164383602;0.9997571502455374;0.9431822328851671;0.013264461660271452;0.01251375681283883;1.0607951354204954;1.0100137442328154;10.000099006447883;1.250395553080406;0.03501535574259308;0.03501565002890839;0.9426976637676787;-0.03300899763294837;0.9432678913860516;1.0099975626250355
86.86638;1.0599878459393552;0.9997570964506355;0.9431824837642145;0.0132644623256011;0.012513756271548925;1.0607951945818541;1.0100135753594401;10.000101449307433;1.2503958253791858;0.03501534596283251;0.035015642834414655;0.9426976799289106;-0.033008997599239066;0.9432678935300717;1.009997512097586
86.87638;1.0599879647301367;0.9997570362888127;0.9431827369999312;0.013264463038300648;0.012513755790915784;1.0607952505355402;1.010013405392349;10.000103864407553;1.2503960900826923;0.035015336431515075;0.035015635966655814;0.9426976915011758;-0.03300899756662936;0.9432678914328474;1.0099974659560154
86.88638;1.0599880731271158;0.9997569698264963;0.9431829927534533;0.013264463796816565;0.012513755368540038;1.060795302708317;1.0100132347296875;10.000106251284462;1.250396346373022;0.035015327138103666;0.03501562943263178;0.9426976978730007;-0.03300899753525405;0.9432678850719002;1.0099974235450895
