time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.89638;1.0599881715672566;0.999756897108508;0.9431832511895051;0.013264464596633291;0.012513755002618369;1.0607953505646175;1.0100130637906068;10.000108610748798;1.2503965934075418;0.03501531806902623;0.035015623240948396;0.9426976984801398;-0.03300899750518026;0.943267874423572;1.009997384130197
86.90638;1.0599882605054725;0.9997568181720736;0.9431835123819204;0.01326446543093674;0.012513754692919713;1.0607953935776537;1.0100128930089864;10.000110944088435;1.2503968303439128;0.035015309207141514;0.03501561740148449;0.9426976929290399;-0.033008997476422317;0.9432678594557894;1.0099973469892218
86.91638;1.0599883403179164;0.9997567329985176;0.9431837762686944;0.013264466291229344;0.012513754440473344;1.0607954312239014;1.0100127229070828;10.000113252449907;1.2503970564652318;0.035015300535681755;0.03501561192423727;0.9426976809720521;-0.03300899744897562;0.9432678402173376;1.0099973115058007
86.92638;1.0599884112552378;0.999756641437108;0.9431840427160668;0.013264467168288193;0.012513754246475295;1.0607954630568548;1.0100125540975577;10.000115536209835;1.2503972713606921;0.03501529204436314;0.035015606818019476;0.9426976624735506;-0.03300899742282966;0.943267816899077;1.0099972772329053
86.93638;1.0599884734988885;0.9997565432086799;0.9431843115787739;0.013264468053620998;0.012513754111995132;1.060795488790538;1.0100123871859634;10.00011779442401;1.250397474893603;0.03501528373245701;0.03501560208911277;0.942697637403954;-0.03300899739796919;0.9432677898169183;1.0099972438582863
86.94638;1.059988527246853;0.999756437995386;0.9431845826883853;0.013264468940336279;0.0125137540385504;1.0607955082840632;1.0100122226710087;10.000120024890663;1.2503976669525305;0.03501527560799458;0.03501559774040372;0.9426976057655607;-0.033008997374385396;0.9432677593526314;1.0099972111158566
86.95638;1.0599885727209246;0.9997563254961547;0.9431848558494066;0.013264469823120193;0.012513754028441664;1.0607955214760323;1.010012060905557;10.000122224744945;1.250397847321839;0.03501526768446211;0.03501559377315261;0.9426975675046153;-0.03300899735207796;0.9432677258542248;1.009997178779381
86.96638;1.0599886101156353;0.9997562054129929;0.9431851308297825;0.01326447069754797;0.012513754084728766;1.0607955283555606;1.0100119021262024;10.00012439083352;1.2503980158187882;0.03501525997648587;0.03501559018952843;0.942697522517861;-0.033008997331036655;0.9432676895393125;1.0099971467336182
86.97638;1.0599886395979297;0.9997560774643998;0.9431854072834354;0.013264471558377365;0.012513754211239545;1.0607955289615867;1.0100117465176446;10.000126519463254;1.2503981724511426;0.035015252497478326;0.03501558699236073;0.9426974706846304;-0.033008997311229304;0.9432676504520845;1.0099971150090972
86.98638;1.0599886613817993;0.999755941481464;0.9431856846694576;0.013264472398099471;0.012513754411975634;1.0607955234129813;1.0100115942296743;10.00012860652683;1.250398317377392;0.03501524526028146;0.03501558418466173;0.9426974118336366;-0.03300899729259837;0.9432676084816425;1.0099970837498065
86.99638;1.0599886757729493;0.9997557975013992;0.9431859622488196;0.013264473207745873;0.012513754689762908;1.0607955119206567;1.0100114452995577;10.00013064849238;1.2503984507840027;0.03501523827748506;0.03501558177067152;0.9426973457225921;-0.03300899727505996;0.9432675634293227;1.0099970531505174
87.00638;1.0599886831284822;0.9997556457440829;0.9431862391536898;0.013264473979016282;0.012513755045545296;1.0607954947102087;1.0100112995931128;10.00013264291419;1.2503985728747768;0.03501523156013271;0.03501557975614867;0.9426972720933003;-0.03300899725851411;0.9432675150824296;1.0099970234215432
87.01638;1.0599886838106007;0.9997554865259484;0.9431865144842209;0.013264474705588154;0.012513755478902775;1.0607954719322463;1.010011156855469;10.000134587767457;1.250398683991217;0.035015225117583586;0.03501557814831406;0.942697190712521;-0.033008997242858475;0.9432674632569816;1.0099969948118774
87.02638;1.0599886781905938;0.999755320231775;0.943186787367442;0.013264475383322913;0.01251375598866174;1.0607954436216336;1.010011016778001;10.000136480351518;1.250398784708205;0.03501521895901131;0.03501557695634288;0.9426971013733456;-0.033008997228007875;0.9432674078139218;1.0099969676639329
87.03638;1.0599886666571463;0.999755147329632;0.9431870569509634;0.013264476009798506;0.012513756572911513;1.0607954096811436;1.0100108790193778;10.000138316522909;1.2503988757786613;0.035015213094444504;0.03501557619086679;0.9426970039055832;-0.033008997213929706;0.9432673486850313;1.0099969424408746
87.04638;1.0599886496250288;0.9997549683396025;0.9431873223814575;0.013264476583439537;0.012513757229176326;1.0607953699707082;1.0100107432445964;10.000140090534593;1.2503989580047041;0.03501520753449877;0.035015575860874996;0.9426968981425293;-0.03300899720066632;0.9432672859177595;1.009996919662546
87.05638;1.059988627552425;0.9997547837543562;0.94318758280834;0.013264477103175241;0.012513757954925394;1.0607953245062718;1.0100106092085381;10.00014179565892;1.2503990321454568;0.03501520229028005;0.0350155759693143;0.942696783838006;-0.03300899718831434;0.943267219670087;1.0099968997880269
87.06638;1.0599886009228798;0.999754593986961;0.9431878374220529;0.013264477568889065;0.012513758747248027;1.0607952735679247;1.0100104768131917;10.000143425236583;1.2503990988874716;0.035015197374534034;0.0350155765123941;0.9426966606637848;-0.033008997176991295;0.9432671501386906;1.0099968831270087
87.07638;1.0599885701963554;0.9997543993513719;0.9431880855237785;0.013264477981432495;0.0125137596015375;1.0607952176691924;1.0100103460655336;10.000144973086819;1.250399158835906;0.03501519280107685;0.03501557748354574;0.9426965283155883;-0.03300899716682626;0.9432670775157778;1.0099968697527364
87.08638;1.059988535711645;0.9997542000765887;0.9431883265710442;0.013264478341866915;0.012513760510680105;1.0607951575124803;1.0100102169735117;10.00014643345772;1.250399212489426;0.03501518858190077;0.03501557887696551;0.9426963866132104;-0.033008997157963356;0.943267001991938;1.0099968594446493
87.09638;1.0599884976085867;0.9997539963966959;0.9431885601517022;0.01326447865128139;0.01251376146587251;1.060795093980772;1.0100100894839728;10.000147801387794;1.250399260236978;0.03501518472725191;0.03501558068732389;0.9426962355136741;-0.03300899715056032;0.9432669237489437;1.0099968517774898
87.10638;1.059988455915826;0.9997537886456553;0.9431887859182965;0.013264478911900766;0.012513762457950892;1.060795028107904;1.0100099634974542;10.000149072669798;1.2503993023462874;0.03501518124843763;0.03501558290663785;0.9426960750284208;-0.03300899714476898;0.9432668429722586;1.0099968462822502
87.11638;1.0599884106773914;0.9997535772347433;0.9431890035393349;0.013264479128297571;0.012513763477698421;1.0607949609634961;1.0100098389324876;10.000150243013419;1.2503993389403052;0.035015178157435926;0.03501558552247445;0.9426959051349209;-0.03300899714070041;0.9432667598906069;1.0099968425087547
87.12638;1.0599883619280657;0.9997533625463838;0.9431892126741863;0.013264479307325138;0.012513764516033768;1.0607948935378102;1.0100097157900216;10.000151308115491;1.250399370049805;0.03501517546458983;0.03501558852009911;0.9426957257959034;-0.033008997138417304;0.9432666747340686;1.0099968400286556
87.13638;1.0599883096124887;0.9997531449169392;0.9431894129337034;0.013264479456885466;0.012513765564556363;1.060794826698522;1.010009594157332;10.000152264795064;1.2503993957171873;0.03501517317912917;0.03501559188601882;0.9426955370495418;-0.03300899713796546;0.9432665876269594;1.0099968384827915
87.14638;1.0599882536400573;0.9997529247391672;0.9431896038662471;0.013264479584482531;0.012513766615379288;1.0607947611601454;1.010009474128007;10.000153111469032;1.2503994160815073;0.03501517131063279;0.03501559560912727;0.9426953390411097;-0.03300899713939019;0.9432664985698391;1.0099968375936672
87.15638;1.0599881940313352;0.9997527025040809;0.9431897850287472;0.013264479696318957;0.012513767660562286;1.060794697467176;1.0100093557131782;10.000153848117463;1.2503994314042606;0.035015169868213104;0.03501559967842132;0.9426951319825446;-0.03300899714272287;0.9432664075033264;1.0099968370863022
87.16638;1.059988130927064;0.9997524786965565;0.9431899560431116;0.01326447979729175;0.012513768691896044;1.0607946359918432;1.0100092388548425;10.0001544762436;1.2503994420174176;0.035015168859204956;0.03501560407947589;0.9426949161552023;-0.033008997147973076;0.9432663143792858;1.0099968366273417
87.17638;1.0599880644613129;0.9997522536772065;0.9431901165728;0.013264479891230615;0.012513769701430763;1.0607945769042497;1.0100091235087947;10.000154998208934;1.25039944823554;0.03501516829008962;0.035015608793697334;0.9426946919446951;-0.03300899715512864;0.9432662192256522;1.0099968358295492
87.18638;1.059987994730054;0.9997520277010457;0.9431902662824226;0.01326447998047412;0.012513770682490308;1.0607945201582654;1.010009009709341;10.000155416543514;1.2503994502930873;0.03501516816867643;0.03501561380069224;0.9426944598061054;-0.03300899716415582;0.9432661221527108;1.0099968342932508
87.19638;1.0599879219024992;0.9997518010303194;0.9431904047799029;0.013264480065628085;0.012513771629702266;1.0607944655783172;1.0100088976042199;10.000155734223508;1.250399448359167;0.035015168504624126;0.035015619079661574;0.9426942201754083;-0.033008997174998916;0.9432660233307048;1.009996831662644
87.20638;1.0599878463102095;0.9997515740019476;0.9431905315625074;0.013264480146668022;0.012513772538132491;1.0607944130198583;1.010008787414788;10.000155955008065;1.2503994425947533;0.03501516930789552;0.035015624609084715;0.9426939733894973;-0.03300899718757313;0.9432659229871292;1.0099968276244806
87.21638;1.05998776842298;0.9997513470406462;0.9431906460665552;0.0132644802243087;0.012513773402895481;1.0607943624485243;1.0100086792927532;10.000156082666486;1.250399433138657;0.03501517058755628;0.03501563036637199;0.9426937196928061;-0.03300899720176016;0.943265821362253;1.0099968218382043
87.22638;1.0599876887607715;0.999751120693106;0.9431907478039637;0.013264480300018816;0.012513774219194427;1.0607943139143454;1.0100085732032484;10.000156120169628;1.2503994200174053;0.03501517235184619;0.03501563632688793;0.9426934593268999;-0.03300899721741236;0.9432657186600659;1.0099968139087647
87.23638;1.059987607804761;0.9997508956659739;0.9431908364461874;0.013264480375315392;0.012513774982152275;1.0607942675524287;1.010008468993326;10.00015606985771;1.2503994031576173;0.035015174606923036;0.03501564246322406;0.9426931925865079;-0.03300899723437283;0.9432656150727355;1.0099968034586737
87.24638;1.0599875259519365;0.9997506727618415;0.9431909118157213;0.013264480451935672;0.012513775686766001;1.060794223593826;1.0100083665668043;10.000155933586969;1.2503993825362496;0.035015177353645906;0.03501564874587557;0.9426929198213775;-0.03300899725251191;0.9432655107905484;1.009996790216164
87.25638;1.0599874435379113;0.9997504527536034;0.9431909738644406;0.013264480532702676;0.01251377632847489;1.06079418229068;1.0100082659684932;10.000155712735031;1.2503993582103607;0.03501518058669436;0.035015655143654595;0.9426926414052036;-0.03300899727173679;0.9432654059181861;1.009996774019584
87.26638;1.0599873608764594;0.9997502363510192;0.9431910226413618;0.01326448062138169;0.012513776903586024;1.0607941437956898;1.0100081673949381;10.000155408839419;1.2503993301588752;0.03501518429670179;0.03501566162391991;0.9426923576961476;-0.03300899729196232;0.9432653004049911;1.0099967547516546
87.27638;1.0599872782805866;0.9997500242380222;0.94319105821321;0.013264480720907681;0.012513777408973265;1.0607941080902863;1.010008071206868;10.000155024282567;1.2503992981644032;0.03501518847025439;0.035015668153538085;0.9426920690642304;-0.033008997313091516;0.9432651941174766;1.0099967322940027
87.28638;1.0599871961039513;0.9997498170714981;0.943191080641451;0.01326448083198235;0.01251377784168235;1.0607940750056628;1.0100079778790996;10.000154562072845;1.2503992618812387;0.03501519308721002;0.03501567469859823;0.9426917759337182;-0.0330089973350164;0.9432650869717589;1.0099967065450404
87.29638;1.0599871147421662;0.9997496154372327;0.9431910900786098;0.013264480953640327;0.012513778199410118;1.0607940442897184;1.010007887869843;10.000154024786864;1.2503992210171269;0.035015198119992444;0.035015681222909045;0.9426914787545265;-0.033008997357606804;0.9432649789614198;1.0099966774612612
87.30638;1.0599870345306646;0.9997494198218125;0.943191086818601;0.01326448108424772;0.012513778481745064;1.0607940156509097;1.0100078015203733;10.000153413928238;1.2503991754583716;0.03501520353651519;0.03501568768809839;0.9426911779613525;-0.03300899738068812;0.943264870125241;1.009996645074246
87.31638;1.0599869556832862;0.9997492306291479;0.9431910712289011;0.013264481221643629;0.012513778690221968;1.0607939887889304;1.0100077190646044;10.000152730305842;1.2503991253116344;0.03501520930521683;0.03501569405516724;0.9426908739631427;-0.033008997404036;0.9432647605727769;1.009996609530545
87.32638;1.0599868783389255;0.9997490482177354;0.9431910436899709;0.013264481363209074;0.012513778826713897;1.0607939634149828;1.0100076406748146;10.00015197435733;1.2503990709288424;0.03501521539909763;0.03501570028622923;0.9426905671642541;-0.0330089974273932;0.9432646505242731;1.009996571187722
87.33638;1.0599868025764516;0.9997488729155574;0.9431910045796671;0.013264481506219778;0.012513778892427975;1.0607939392499017;1.0100075664391608;10.000151146127843;1.2503990128505227;0.035015221795728683;0.035015706347441215;0.9426902580387784;-0.03300899745049003;0.9432645402874894;1.0099965306135184
87.34638;1.0599867283722537;0.9997487049718294;0.9431909543032391;0.013264481647863036;0.0125137788884543;1.0607939160188604;1.0100074962899817;10.000150245635812;1.2503989516395217;0.035015228475688075;0.035015712213071454;0.9426899471833681;-0.03300899747305713;0.9432644301755847;1.009996488413672
87.35638;1.059986655598789;0.9997485445131199;0.9431908933436525;0.013264481784904837;0.012513778816131346;1.0607938934347125;1.010007429953335;10.000149273647494;1.2503988877720145;0.03501523542231512;0.03501571786760543;0.9426896352468559;-0.033008997494831355;0.9432643204484518;1.0099964451063939
87.36638;1.0599865840805271;0.9997483916301846;0.9431908222125465;0.013264481914155518;0.012513778676508951;1.0607938712017269;1.0100073669733758;10.00014823260446;1.2503988216429176;0.03501524261986907;0.03501572330366508;0.9426893228097762;-0.03300899751555302;0.9432642113343533;1.0099964011606726
87.37638;1.0599865136526223;0.9997482465100572;0.9431907413278074;0.013264482033652115;0.012513778470393214;1.0607938490995164;1.0100073068467765;10.000147127331296;1.2503987535426793;0.035015250050802624;0.035015728518074926;0.9426890103404787;-0.03300899753496666;0.943264103063529;1.0099963570292794
87.38638;1.0599864441849143;0.9997481094191547;0.9431906509345919;0.013264482142900475;0.012513778199139625;1.0607938270617483;1.0100072491740109;10.000145964618522;1.250398683619406;0.03501525769623258;0.03501573350926791;0.9426886981813494;-0.0330089975528404;0.9432639958923457;1.0099963130853755
87.39638;1.0599863756024435;0.9997479805625614;0.9431905510970042;0.013264482242047269;0.012513777865195653;1.0607938051236594;1.010007193711441;10.00014475190685;1.2503986119194541;0.03501526553666658;0.035015738276636926;0.9426883864975626;-0.033008997568989326;0.9432638901685622;1.0099962695561628
87.40638;1.0599863079484009;0.9997478600130545;0.9431904417524191;0.01326448233111747;0.012513777472354588;1.0607937833062124;1.010007140356108;10.000143496717714;1.2503985383976857;0.035015273549620855;0.03501574282240595;0.9426880752824252;-0.03300899758328706;0.9432637863910411;1.00999622651667
87.41638;1.0599862414353765;0.999747747768693;0.9431903227601851;0.01326448240991315;0.01251377702566847;1.0607937615901284;1.0100070890812785;10.000142207065231;1.2503984628627005;0.035015281707002244;0.035015747154024994;0.9426877644549247;-0.033008997595667784;0.9432636851899994;1.0099961839271745
87.42638;1.0599861763957352;0.9997476438003584;0.9431901938883815;0.013264482478528244;0.01251377653122459;1.0607937399691512;1.010007039849448;10.00014089158016;1.2503983850106495;0.03501528997574825;0.03501575128257417;0.9426874539394317;-0.03300899760611915;0.9432635872397478;1.0099961416875147
87.43638;1.059986113165317;0.9997475480256964;0.9431900548027236;0.013264482538066245;0.012513775996273235;1.0607937184575575;1.0100069925855346;10.000139558966824;1.2503983045531584;0.03501529832116519;0.03501575521886656;0.9426871437273772;-0.033008997614668044;0.9432634931701178;1.009996099681392
87.44638;1.0599860520168287;0.9997474603009642;0.9431899051155651;0.013264482591114428;0.012513775428903971;1.060793697042147;1.0100069471508342;10.000138217372914;1.2503982213027796;0.03501530670941909;0.03501575897127611;0.9426868339463026;-0.033008997621362175;0.9432634035325258;1.0099960577924092
87.45638;1.0599859931671602;0.9997473804644689;0.9431897444509355;0.013264482641334166;0.012513774836778603;1.0607936756550789;1.0100069032689665;10.000136874136539;1.2503981352035676;0.035015315107689314;0.035015762544912066;0.9426865248322578;-0.03300899762626097;0.9432633188040078;1.0099960159082157
87.46638;1.0599859367826705;0.9997473083764693;0.9431895725009946;0.013264482692291288;0.012513774226140905;1.0607936541864709;1.0100068605162893;10.00013553589874;1.2503980463449889;0.035015323483665574;0.03501576594239349;0.9426862166086337;-0.03300899762944264;0.943263239383857;1.009995973915709
87.47638;1.059985882960209;0.9997472439298682;0.9431893890796174;0.013264482746840429;0.012513773602405258;1.0607936325193505;1.010006818404793;10.000134208718103;1.2503979548985404;0.03501533180678524;0.035015769166520806;0.9426859094120488;-0.03300899763100446;0.943263165603916;1.0099959317042153
87.48638;1.0599858317353412;0.9997471870270497;0.9431891941347479;0.013264482807221673;0.012513772971990206;1.060793610543145;1.0100067764800111;10.000132898279851;1.25039786101796;0.03501534005083405;0.03501577222363228;0.9426856033399181;-0.03300899763104981;0.9432630977586582;1.0099958892303496
87.49638;1.0599857831074189;0.9997471375125974;0.9431889877306321;0.01326448287499331;0.012513772343075923;1.060793588128908;1.0100067344005668;10.000131610321441;1.2503977648256293;0.03501534819485446;0.035015775126439413;0.942685298542724;-0.033008997629673686;0.9432630361123286;1.0099958465853172
87.50638;1.0599857370342174;0.9997470951027279;0.9431887700168409;0.013264482951224598;0.012513771724426493;1.060793565129227;1.0100066919418982;10.000130350463083;1.2503976664230965;0.03501535622222257;0.035015777893508;0.9426849952321077;-0.03300899762694679;0.9432629808902089;1.0099958039513512
87.51638;1.0599856934580214;0.9997470593614066;0.9431885411527762;0.013264483037309732;0.012513771124086864;1.0607935413906107;1.0100066488925985;10.000129123392263;1.250397565866758;0.03501536411932229;0.03501578054526603;0.9426846936503708;-0.03300899762290474;0.9432629322899201;1.0099957614716641
87.52638;1.0599856524238906;0.9997470297237006;0.9431883012677734;0.01326448313513582;0.012513770548856523;1.060793516693218;1.010006604966686;10.00012793260531;1.2503974632086654;0.035015371873799196;0.0350157831007088;0.9426843941262554;-0.03300899761755124;0.9432628905313034;1.0099957191599218
87.53638;1.0599856141930712;0.9997470055446077;0.9431880505511785;0.013264483246094328;0.012513770004434432;1.0607934906527239;1.0100065598252486;10.000126781084239;1.250397358587154;0.03501537947217698;0.03501578557565262;0.9426840971456547;-0.03300899761087658;0.9432628559144435;1.0099956769151641
87.54638;1.0599855792379091;0.9997469861382168;0.9431877893629923;0.013264483370366058;0.012513769496140676;1.0607934627070803;1.0100065131273916;10.00012567196836;1.250397252177868;0.0350153868977702;0.03501578798027812;0.942683803297749;-0.03300899760287605;0.9432628288054588;1.009995634564742
87.55638;1.05998554811885;0.9997469707919556;0.9431875182416726;0.013264483507495635;0.012513769029555156;1.0607934322427341;1.010006464529614;10.00012460810925;1.2503971439956945;0.035015394130974827;0.03501579031792583;0.942683513170352;-0.03300899759354829;0.943262809519347;1.0099955918750096
87.56638;1.0599855213422629;0.9997469587818972;0.9431872378542263;0.013264483657644913;0.012513768610371293;1.0607933987376132;1.0100064136406475;10.00012359087757;1.2503970337796555;0.035015401151262726;0.035015792588604905;0.9426832273278104;-0.03300899758288707;0.9432627981922279;1.0099955485899688
87.57638;1.0599854993049433;0.9997469494102572;0.9431869489365142;0.013264483822279901;0.012513768243691561;1.0607933617720997;1.010006359955691;10.00012261960778;1.2503969210445252;0.03501540793931997;0.03501579479468634;0.9426829462834031;-0.033008997570874506;0.9432627947645581;1.0099955045182514
87.58638;1.0599854823083057;0.9997469420321401;0.9431866522091185;0.013264484003687306;0.012513767933763346;1.0607933209970417;1.0100063028187534;10.00012169202546;1.2503968052235117;0.03501541447960113;0.035015796943108655;0.9426826703910118;-0.03300899755746817;0.9432627990511192;1.0099954595770189
87.59638;1.0599854705963891;0.9997469360614466;0.9431863482833915;0.013264484204088128;0.012513767684256978;1.060793276171769;1.0100062415015352;10.000120805209349;1.2503966858406053;0.03501542076244727;0.03501579904340348;0.9426823997986281;-0.033008997542597715;0.9432628107987205;1.0099954137193545
87.60638;1.0599854644089861;0.9997469310035935;0.9431860376301608;0.013264484424754865;0.01251376749850893;1.060793227197551;1.0100061753765297;10.000119956114558;1.250396562589646;0.035015426785354124;0.03501580110538205;0.94268213450761;-0.03300899752617714;0.9432628296914622;1.0099953668544248
87.61638;1.059985463973506;0.9997469264955666;0.9431857206634447;0.013264484665086548;0.012513767379748254;1.060793174118602;1.0100061040157635;10.000119140932291;1.2503964352891865;0.035015432552632245;0.03501580313811373;0.942681874437219;-0.0330089975081227;0.9432628552907456;1.0099953189255082
87.62638;1.0599854694043005;0.9997469222957095;0.9431853978591489;0.013264484922879669;0.012513767331577249;1.0607931171203484;1.0100060271338973;10.000118354588526;1.250396303883711;0.03501543807173528;0.03501580514909748;0.942681619513431;-0.033008997488377795;0.9432628869839071;1.0099952700501724
87.63638;1.0599854805966826;0.9997469182498213;0.943185069817526;0.013264485195342103;0.012513767358303719;1.0607930564578352;1.0100059444647385;10.00011759144436;1.2503961685621015;0.035015443349497;0.03501580714391371;0.9426813697860787;-0.03300899746693589;0.9432629240657548;1.0099952205090699
87.64638;1.0599854971751703;0.9997469143165794;0.943184737276083;0.0132644854787022;0.012513767463741539;1.0607929923415214;1.0100058557197886;10.000116846139825;1.2503960298040142;0.035015448392834055;0.035015809127965584;0.942681125476432;-0.0330089974438427;0.9432629659038277;1.0099951706207948
87.65638;1.0599855184957492;0.9997469106562218;0.9431844010796727;0.013264485767350124;0.012513767648597079;1.060792924945285;1.01000576068508;10.000116113907552;1.2503958882282131;0.035015453212466956;0.03501581110858716;0.9426808869500685;-0.033008997419180695;0.943263012018294;1.0099951206802038
87.66638;1.059985543700206;0.999746907678327;0.943184062116685;0.013264486054605855;0.012513767909014454;1.0607928545409124;1.0100056593129267;10.00011539065867;1.2503957444131744;0.035015457826090855;0.035015813093803326;0.9426806546729306;-0.033008997393056204;0.9432630620711592;1.0099950709769085
87.67638;1.0599855718165645;0.9997469059670799;0.9431837212293954;0.013264486334179471;0.012513768237767151;1.0607927815764944;1.0100055516994655;10.000114672668651;1.250395598876699;0.03501546225884428;0.03501581508909063;0.9426804291638956;-0.033008997365600895;0.9432631158472397;1.0099950217941018
87.68638;1.0599856018644351;0.9997469061211802;0.9431833791256768;0.01326448660080467;0.012513768626847348;1.0607927065908203;1.0100054380750207;10.000113956067322;1.2503954521450178;0.03501546653947682;0.03501581709684132;0.9426802109401924;-0.03300899733698097;0.9432631731949933;1.0099949733687197
87.69638;1.0599856329084667;0.9997469086559716;0.9431830363807284;0.013264486850255594;0.01251376906947808;1.0607926300462311;1.0100053188409275;10.00011323711821;1.2503953047479832;0.03501547069455432;0.03501581911870549;0.9426800005021643;-0.03300899730739318;0.9432632339507132;1.0099949258719705
87.70638;1.059985664073457;0.9997469140393335;0.943182693507362;0.013264487078721165;0.012513769560651266;1.0607925522333965;1.0100051945255553;10.000112513118887;1.250395157193121;0.0350154747467649;0.035015821156217444;0.942679798353108;-0.03300899727704497;0.9432632979113736;1.0099948794216842
87.71638;1.0599856945879342;0.9997469227315274;0.9431823510016566;0.013264487281851148;0.012513770096126661;1.0607924733421645;1.0100050657269566;10.000111782795871;1.2503950100329506;0.035015478716994675;0.035015823208296805;0.9426796049552104;-0.03300899724614372;0.9432633648358987;1.0099948340846647
87.72638;1.0599857238221306;0.999746935125607;0.9431820093649146;0.013264487454615998;0.012513770670741558;1.0607923936351151;1.0100049331448209;10.000111046283793;1.2503948639062878;0.035015482625199074;0.03501582526905822;0.9426794206900566;-0.03300899721489578;0.9432634345001588;1.0099947898668578
87.73638;1.0599857512354158;0.9997469514463982;0.9431816690805158;0.013264487591732276;0.01251377127814623;1.060792313534412;1.0100047976056568;10.000110305011507;1.2503947194866245;0.035015486491300096;0.03501582732855729;0.9426792459208752;-0.03300899718349562;0.943263506766842;1.0099947467318564
87.74638;1.059985776319152;0.9997469716918439;0.943181330544468;0.013264487687959412;0.012513771912329755;1.060792233577087;1.010004660022523;10.000109561111806;1.2503945774604235;0.03501549033608535;0.03501582937575926;0.942679081030111;-0.03300899715211663;0.9432635815559698;1.0099947046396742
87.75638;1.0599857986597778;0.9997469956639831;0.9431809940384658;0.013264487737817897;0.012513772568860616;1.0607921543363736;1.0100045213493696;10.000108816895585;1.2503944385345973;0.035015494178719596;0.03501583139985167;0.9426789264094181;-0.03300899712091441;0.9432636587659802;1.0099946635858201
87.76638;1.059985818012964;0.9997470231009957;0.9431806597659725;0.013264487734809144;0.012513773244915231;1.060792076364335;1.0100043825183374;10.000108074965615;1.2503943033775526;0.03501549803487549;0.03501583338884008;0.9426787824966334;-0.03300899709003604;0.9432637382390399;1.0099946236578476
87.77638;1.0599858342264705;0.9997470538551305;0.9431803279254153;0.013264487672094464;0.012513773938340246;1.060792000174063;1.0100042443522774;10.000107338298198;1.2503941724904801;0.03501550191772125;0.035015835329664076;0.9426786497629298;-0.03300899705962919;0.9432638197630651;1.0099945850220224
87.78638;1.0599858470871204;0.9997470879917877;0.9431799987959946;0.013264487544943486;0.012513774646405273;1.0607919261968113;1.0100041075871078;10.000106609822147;1.2503940461142693;0.035015505837704776;0.035015837210501805;0.9426785285981852;-0.03300899702983351;0.9432639030760137;1.0099945477850523
87.79638;1.0599858562815996;0.9997471257288336;0.9431796727750069;0.013264487351913877;0.012513775365331123;1.0607918547056747;1.0100039730138386;10.000105892071378;1.2503939242831041;0.035015509802890366;0.035015839021462804;0.942678419252961;-0.03300899700076503;0.9432639878313207;1.0099945119183744
87.80638;1.0599858614974822;0.9997471673143844;0.9431793503314685;0.013264487093656848;0.012513776090518635;1.0607917858291593;1.010003841540746;10.000105187369849;1.2503938069436225;0.03501551382168968;0.0350158407528711;0.9426783218883659;-0.033008996972524775;0.9432640735407428;1.0099944772987681
87.81638;1.0599858625519345;0.999747213000767;0.9431790319288192;0.013264486771603223;0.012513776817021833;1.0607917196339465;1.010003714115487;10.000104498195093;1.2503936939930365;0.03501551790361572;0.035015842393971625;0.9426782366188067;-0.033008996945215544;0.9432641595869572;1.0099944436861046
87.82638;1.0599858594678493;0.9997472631024075;0.9431787179877166;0.013264486387571777;0.0125137775404014;1.060791656167901;1.0100035916109353;10.000103827176826;1.250393585294845;0.03501552205697805;0.035015843933600535;0.942678163499795;-0.03300899691894308;0.9432642453087885;1.0099944106817802
87.83638;1.059985852466568;0.9997473180041379;0.943178408849401;0.013264485943239018;0.01251377825730893;1.0607915954315486;1.010003474685607;10.000103176390324;1.2503934807637875;0.03501552628797534;0.035015845361006374;0.942678102493088;-0.03300899689382004;0.9432643300614468;1.0099943777840852
87.84638;1.059985841914061;0.999747378069027;0.9431781047365859;0.013264485439548512;0.012513778964862294;1.060791537312388;1.0100033636535621;10.000102546550416;1.250393380462941;0.03501553060381489;0.03501584666516126;0.9426780534350092;-0.033008996869983764;0.9432644132455688;1.0099943444390258
87.85638;1.059985828302301;0.9997474435223761;0.9431778058136702;0.013264484876927387;0.012513779660106285;1.0607914815777166;1.0100032584802243;10.000101936939792;1.2503932846383536;0.035015535016178226;0.03501584783430431;0.9426780160488392;-0.033008996847603014;0.9432644943596;1.0099943100887292
87.86638;1.0599858122331693;0.9997475144053013;0.9431775122917958;0.013264484255553531;0.01251378034066208;1.0607914279310506;1.0100031588493248;10.000101345498331;1.2503931936555925;0.035015539540399765;0.03501584885647345;0.942677990018368;-0.033008996826859496;0.9432645730417152;1.0099942742857868
87.87638;1.0599857943204969;0.9997475906363463;0.9431772244460378;0.01326448357480057;0.012513781004536442;1.060791376079806;1.0100030642352489;10.00010076892293;1.2503931078419035;0.035015544191567945;0.035015849718920966;0.942677975037952;-0.033008996807921215;0.9432646490557264;1.009994236752035
87.88638;1.059985775101825;0.9997476721260121;0.9431769425625613;0.013264482832596059;0.012513781649085365;1.0607913258121264;1.0100029740512746;10.000100203754666;1.250393027327183;0.03501554898196091;0.03501585040859404;0.9426779707830043;-0.03300899679092902;0.9432647222256301;1.0099941973535285
87.89638;1.0599857550671918;0.9997477588042901;0.9431766669035576;0.013264482025677789;0.012513782271322266;1.0607912770267685;1.0100028878006717;10.000099647737642;1.250392952019002;0.03501555392124715;0.03501585091557087;0.9426779769120921;-0.0330089967760121;0.943264792347829;1.0099941560980437
87.90638;1.0599857346999926;0.9997478505644269;0.9431763977093904;0.013264481150868522;0.01251378286828793;1.060791229669972;1.0100028050944858;10.000099100281851;1.2503928817267826;0.0350155590174148;0.03501585123519108;0.9426779931570175;-0.03300899676331603;0.9432648591533683;1.0099941131428092
87.91638;1.0599857144707527;0.9997479472530202;0.9431761352033818;0.01326448020651863;0.012513783436164242;1.0607911836657153;1.010002725615585;10.000098562616056;1.2503928163110136;0.03501556427688896;0.03501585136742507;0.9426780193644122;-0.03300899675300297;0.9432649223708802;1.0099940687945208
87.92638;1.0599856948857942;0.9997480486911138;0.9431758796073105;0.013264479193265555;0.012513783969766702;1.0607911389258031;1.0100026491557683;10.000098037374617;1.2503927557908454;0.03501556970393068;0.03501585131541343;0.9426780554375184;-0.03300899674523078;0.943264981808944;1.0099940235061953
87.93638;1.0599856765502906;0.9997481546764742;0.9431756311709352;0.013264478114057641;0.012513784463187577;1.060791095379417;1.010002575661003;10.0000975270448;1.2503927003804056;0.03501557529941888;0.03501585108305827;0.9426781012785276;-0.03300899674014189;0.9432650373375971;1.0099939777851046
87.94638;1.0599856601035045;0.9997482649969911;0.9431753901758182;0.013264476973410407;0.012513784910742445;1.0607910529535227;1.010002505168132;10.000097032487025;1.2503926503996965;0.03501558105861822;0.03501585067295008;0.9426781567676449;-0.03300899673785314;0.9432650888497991;1.0099939320570182
87.95638;1.0599856461065444;0.9997483794650498;0.9431751569187575;0.013264475776234767;0.012513785307074563;1.0607910115456367;1.0100024376846657;10.000096552211435;1.2503926061611716;0.035015586969542066;0.03501585008639797;0.9426782217626171;-0.033008996738439225;0.9432651363071632;1.009993886659274
87.96638;1.0599856350396857;0.9997484979651529;0.9431749317107953;0.013264474526819593;0.01251378564643224;1.0607909710387662;1.010002373158074;10.00009608234346;1.2503925679455727;0.035015593014264226;0.03501584932344811;0.9426782960912773;-0.033008996741937115;0.9432651797623685;1.0099938419049448
87.97638;1.059985627350291;0.9997486204730377;0.9431747148957174;0.013264473228227967;0.012513785922529034;1.0607909313763397;1.0100023115801406;10.00009561763428;1.250392536000395;0.03501559917056953;0.03501584838232766;0.9426783794851387;-0.03300899674837135;0.9432652193214349;1.0099937980712232
87.98638;1.0599856234594651;0.9997487469941447;0.9431745068859193;0.01326447188263812;0.012513786129230842;1.0607908926383722;1.0100022531093114;10.000095152924121;1.2503925105396325;0.035015605411413256;0.03501584726090788;0.9426784715101193;-0.03300899675776184;0.9432652551092748;1.0099937553583997
87.99638;1.0599856237836405;0.9997488774599298;0.9431743082132049;0.013264470492137855;0.012513786261279788;1.0607908550064247;1.010002198052845;10.000094683585539;1.250392491760868;0.03501561170541104;0.03501584595863231;0.9426785715919018;-0.03300899677010944;0.9432652872114218;1.009993713882474
88.00638;1.05998562880469;0.9997490116733162;0.9431741195334341;0.013264469058849714;0.01251378631463353;1.0607908186783757;1.0100021467624394;10.000094204825196;1.2503924797832235;0.035015618019378476;0.035015844474966716;0.9426786790909609;-0.03300899678538592;0.943265315608508;1.0099936736907946
88.01638;1.059985639106131;0.9997491493381742;0.9431739415243563;0.01326446758477586;0.012513786286424838;1.0607907838707913;1.0100020996255232;10.000093711403323;1.2503924745205404;0.035015624320241634;0.03501584280717769;0.9426787933559124;-0.033008996803544514;0.9432653401864712;1.0099936347997769
88.02638;1.0599856553310818;0.9997492901527013;0.9431737747564638;0.013264466071742404;0.012513786174921465;1.060790750831329;1.0100020570684933;10.000093198270255;1.2503924756485534;0.035015630576611875;0.03501584095330012;0.9426789137561098;-0.033008996824555666;0.9432653608200022;1.0099935972356366
88.03638;1.0599856781292907;0.9997494338881927;0.9431736196555572;0.013264464520716323;0.012513785979461772;1.060790719790933;1.010002019421592;10.00009266113893;1.2503924826543429;0.035015636760906896;0.03501583891732922;0.9426790396820799;-0.03300899684843486;0.9432653774701961;1.0099935610517696
88.04638;1.059985708135397;0.9997495803494911;0.9431734764919751;0.013264462930809287;0.012513785700007241;1.0607906909701688;1.010001986808869;10.00009209677027;1.2503924948233107;0.035015642850648655;0.03501583670988068;0.9426791705244155;-0.033008996875228236;0.943265390271728;1.0099935263415782
88.05638;1.0599857459333792;0.9997497292948504;0.9431733453029696;0.013264461299744252;0.012513785336027216;1.0607906646396181;1.010001959212104;10.00009150310493;1.250392511193139;0.03501564882826286;0.03501583434470571;0.9426793056781694;-0.03300899690498574;0.9432653995764914;1.0099934932526151
88.06638;1.0599857919739737;0.999749880467795;0.943173225849913;0.013264459625377227;0.012513784885229187;1.060790641137343;1.0100019366124346;10.000090879191674;1.2503925306142156;0.0350156546799869;0.035015831836625454;0.9426794445694477;-0.033008996937745644;0.9432654059181798;1.0099934619577833
88.07638;1.0599858464935894;0.9997500336392684;0.9431731176899646;0.013264457905595306;0.012513784343665192;1.0607906208479148;1.0100019190865859;10.000090224752867;1.2503925519053087;0.03501566039492334;0.03501582920327848;0.9426795866905665;-0.033008996973512866;0.943265409933464;1.0099934326183075
88.08638;1.059985909501661;0.999750188520382;0.9431730202982457;0.013264456137108218;0.012513783706978712;1.0607906041593012;1.0100019067974118;10.000089538950883;1.250392573985025;0.035015665965649284;0.035015826465712406;0.9426797316156293;-0.03300899701224361;0.9432654123141139;1.0099934054132735
88.09638;1.0599859808373107;0.9997503446605117;0.9431729331908777;0.013264454315618636;0.012513782971071322;1.0607905913981033;1.010001899939171;10.00008881911155;1.250392595917808;0.0350156713898549;0.03501582364542503;0.9426798789349211;-0.03300899705385869;0.9432654138065137;1.009993380573503
88.10638;1.0599860602378364;0.9997505014520763;0.9431728559898087;0.01326445243716926;0.012513782132342407;1.0607905827402695;1.0100018987204775;10.000088060529865;1.2503926169033788;0.03501567666995644;0.03501582076227802;0.9426800281504836;-0.03300899709826359;0.9432654151974139;1.0099933583364367
88.11638;1.0599861473879861;0.9997506582035662;0.9431727883861467;0.013264450499354541;0.012513781188272309;1.0607905781399918;1.0100019033216312;10.000087257105744;1.2503926362679163;0.03501568181057356;0.03501581783352783;0.9426801786434774;-0.03300899714535982;0.9432654172513076;1.0099933388420634
88.12638;1.0599862419849904;0.9997508142336314;0.9431727300896111;0.01326444850168976;0.012513780137918429;1.0607905773873314;1.0100019138320269;10.00008640207156;1.2503926534680538;0.035015686817101155;0.03501581487175105;0.9426803297316911;-0.03300899719506615;0.9432654206465301;1.0099933220666648
88.13638;1.0599863437941268;0.9997509689605802;0.9431726808218288;0.013264446445406843;0.012513778981990017;1.0607905802583288;1.0100019302593384;10.000085488330189;1.2503926680660773;0.035015691695491936;0.03501581188439365;0.9426804807701356;-0.03300899724734235;0.9432654259519828;1.0099933078910999
88.14638;1.0599864526163245;0.9997511219398465;0.943172640310051;0.013264444333635194;0.01251377772259461;1.0607905865782874;1.0100019525638704;10.00008450846651;1.2503926796570606;0.03501569645171465;0.03501580887668287;0.942680631231073;-0.03300899730218254;0.943265433616371;1.0099932962150098
88.15638;1.0599865682222434;0.9997512728245465;0.943172608276095;0.013264442171370436;0.012513776362600103;1.0607905961666928;1.0100019806846805;10.00008345492529;1.2503926878295009;0.03501570109115139;0.03501580585414701;0.9426807807084177;-0.033008997359585;0.9432654439568054;1.0099932869647972
88.16638;1.0599866903380344;0.9997514212995879;0.9431725844171387;0.013264439964254934;0.012513774904786048;1.0607906088100894;1.0100020145771011;10.000082320685824;1.2503926922162611;0.03501570561852565;0.03501580282263628;0.9426809288820104;-0.03300899741952918;0.9432654571683071;1.0099932800512899
88.17638;1.0599868186313732;0.9997515670787258;0.9431725683689506;0.01326443771765805;0.012513773351301886;1.06079062430585;1.0100020541883274;10.000081100094974;1.2503926925446216;0.0350157100387028;0.03501579978962037;0.9426810755084759;-0.033008997481962246;0.9432654733198239;1.0099932753896554
88.18638;1.0599869526732668;0.9997517099704771;0.9431725596962532;0.013264435437468669;0.012513771703859724;1.0607906424644389;1.0100020993875782;10.000079788986827;1.250392688628919;0.03501571435697102;0.035015796767576386;0.9426812204348034;-0.03300899754678686;0.9432654923679665;1.0099932729439265
88.19638;1.0599870919461931;0.9997518499075645;0.9431725579311274;0.013264433131096853;0.012513769964641184;1.0607906630765778;1.010002149967085;10.000078384271063;1.2503926803486016;0.035015718578687155;0.03501579377394481;0.9426813636191643;-0.03300899761385007;0.9432655142533162;1.0099932727036578
88.20638;1.0599872359154503;0.9997519868618728;0.9431725626322714;0.013264430806993965;0.01251376813697953;1.0607906859634713;1.010002205716793;10.000076884050847;1.250392667598768;0.03501572271032495;0.03501579082794583;0.942681505106469;-0.03300899768294161;0.9432655389333274;1.0099932746081004
88.21638;1.0599873841293126;0.9997521207451157;0.9431725734062968;0.013264428473477207;0.012513766225669498;1.060790711074522;1.010002266525287;10.00007528797637;1.2503926501911728;0.03501572675976317;0.03501578794967743;0.942681644896111;-0.03300899775381388;0.9432655662799742;1.0099932785229868
88.22638;1.0599875362886353;0.9997522514329951;0.9431725898457117;0.013264426138562177;0.012513764237764156;1.0607907384821404;1.0100023324173009;10.000073597180496;1.2503926278002464;0.03501573073436326;0.03501578515952494;0.9426817828263985;-0.03300899782620691;0.9432655960586354;1.0099932842883665
88.23638;1.0599876921934057;0.9997523788506432;0.9431726114867814;0.01326442381075527;0.012513762182620406;1.0607907683029558;1.0100024034652613;10.000071814317804;1.2503926000102605;0.03501573463960873;0.03501578247552306;0.94268191861014;-0.03300899789985372;0.943265628055964;1.0099932917553789
88.24638;1.0599878516057286;0.999752503009405;0.9431726378822646;0.013264421499177632;0.012513760070055256;1.0607908007026847;1.0100024796901772;10.000069943433612;1.2503925663706854;0.035015738478290016;0.035015779911731874;0.942682051931413;-0.0330089979744885;0.9432656621337675;1.0099933007889752
88.25638;1.0599880142159763;0.9997526240206495;0.9431726686614786;0.01326441921280111;0.012513757908193198;1.0607908359425624;1.0100025610376884;10.000067988950098;1.250392526427212;0.03501574224958199;0.0350157774777058;0.942682182491466;-0.03300899804987823;0.9432656981192327;1.0099933112641708
88.26638;1.0599881797489128;0.9997527421196065;0.943172703497335;0.013264416960203279;0.01251375570256521;1.060790874324829;1.010002647390683;10.000065954791166;1.2503924797817039;0.03501574594945533;0.035015775177960486;0.9426823099963424;-0.03300899812584681;0.9432657357184424;1.009993323033209
88.27638;1.0599883480547794;0.9997528576487832;0.9431727420711012;0.013264414749759444;0.012513753456419226;1.060790916064451;1.0100027385704236;10.000063844508489;1.2503924261493167;0.03501574957248045;0.03501577301212882;0.9426824341333628;-0.0330089982022641;0.9432657745529587;1.0099933358539919
88.28638;1.0599885191124825;0.9997529709679084;0.9431727840581553;0.013264412589160052;0.012513751171080062;1.0607909612286985;1.0100028342967038;10.000061661760297;1.2503923653633464;0.03501575311470925;0.03501577097546894;0.9426825545870602;-0.03300899827901888;0.9432658142409376;1.009993349362186
88.29638;1.0599886930134113;0.9997530823396421;0.9431728291037818;0.013264410484341113;0.012513748846053751;1.0607910097769706;1.0100029341219716;10.000059410947971;1.2503922973677537;0.03501575657678019;0.0350157690591751;0.9426826710640774;-0.03300899835600585;0.943265854455213;1.0099933631464366
88.30638;1.0599888699621633;0.9997531918954767;0.9431728768154906;0.01326440843864894;0.012513746479972238;1.0607910615760072;1.0100030373854003;10.000057097988403;1.2503922222247963;0.03501575996387563;0.03501576725123022;0.9426827832720935;-0.03300899843312792;0.9432658949271922;1.0099933768508544
88.31638;1.0599890502709852;0.9997532997166443;0.9431729267919974;0.013264406452685194;0.012513744072547829;1.0607911163756003;1.0100031432442063;10.000054730360473;1.2503921401092675;0.03501576328189484;0.0350157655391825;0.9426828909026098;-0.033008998510296796;0.9432659354362732;1.0099933902200944
88.32638;1.0599892343518962;0.9997534059059963;0.9431729786458958;0.01326440452415121;0.012513741626030476;1.0607911738775144;1.0100032507581613;10.00005231626106;1.250392051329556;0.035015766533304384;0.03501576391365321;0.9426829937112853;-0.03300899858741935;0.9432659758175506;1.009993403100911
88.33638;1.059989422676132;0.9997535105930981;0.9431730319997245;0.013264402647486984;0.012513739144647458;1.0607912338889263;1.0100033589236617;10.000049863543408;1.2503919563926211;0.03501576971493258;0.03501576236992141;0.9426830916238724;-0.03300899866438763;0.9432660159649606;1.0099934154265908
88.34638;1.059989615671;0.9997536139400274;0.9431730865117375;0.013264400814409964;0.012513736633135066;1.0607912964253405;1.010003466672147;10.000047379139398;1.2503918559868932;0.03501577281950268;0.035015760907250414;0.9426831846860874;-0.03300899874109304;0.9432660558357788;1.0099934271724027
88.35638;1.0599898136221333;0.9997537161422204;0.9431731419355415;0.013264399015455466;0.012513734096571548;1.0607913616875102;1.0100035729082304;10.000044869258884;1.2503917508366795;0.03501577584016675;0.03501575952631313;0.942683272913365;-0.033008998817442174;0.9432660954350459;1.0099934382751994
88.36638;1.0599900166112624;0.9997538173867021;0.9431731981488253;0.013264397241856995;0.012513731540838296;1.0607914299275094;1.010003676554915;10.000042339483322;1.2503916415386538;0.0350157787733627;0.035015758225842526;0.9426833562658901;-0.03300899889335345;0.9432661347653394;1.0099934485985276
88.37638;1.0599902244895352;0.9997539177753232;0.9431732551361668;0.013264395487044956;0.012513728972327694;1.0607915013194926;1.0100037765747807;10.00003979433363;1.2503915284889466;0.035015781618721736;0.03501575700195272;0.9426834347335585;-0.033008998968750855;0.9432661737976783;1.0099934580267598
88.38638;1.0599904369239554;0.9997540172812671;0.9431733129736747;0.013264393747051653;0.012513726397699732;1.0607915759376993;1.0100038719961242;10.000037237259466;1.250391411941592;0.03501578437799412;0.03501575585124512;0.942683508382049;-0.03300899904356814;0.94326621249293;1.0099934665653438
88.39638;1.059990653457726;0.9997541157991795;0.9431733718502069;0.0132643920203472;0.012513723824147397;1.0607916537776871;1.0100039619184238;10.00003467126739;1.2503912921334868;0.035015787053850216;0.03501575477321259;0.9426835773575806;-0.03300899911775837;0.9432662508680292;1.0099934742873093
88.40638;1.0599908735257748;0.9997542132033721;0.9431734320420195;0.013264390307916075;0.012513721259451218;1.0607917347387883;1.0100040454897639;10.000032099676474;1.2503911693617527;0.035015789648565894;0.03501575376909627;0.9426836418669217;-0.03300899919129409;0.9432662890677058;1.0099934812218172
88.41638;1.0599910964833397;0.9997543093094841;0.9431734938018383;0.01326438861321804;0.012513718711531703;1.060791818615599;1.0100041219135143;10.00002952665343;1.2503910439842982;0.03501579216183219;0.03501575284130036;0.9426837021447997;-0.03300899926414737;0.9432663273705874;1.0099934873358316
88.42638;1.05999132165148;0.9997544038177725;0.9431735573210782;0.013264386941239815;0.012513716187619288;1.060791905111297;1.0100041904682138;10.000026956821433;1.2503909163981979;0.035015794588073426;0.035015751994688336;0.9426837584409655;-0.03300899933626791;0.9432663661621734;1.009993492552422
88.43638;1.0599915483547002;0.9997544963549204;0.943173622830007;0.013264385297061837;0.012513713694047458;1.0607919938447337;1.0100042505202254;10.000024394172115;1.2503907870302042;0.035015796917090516;0.03501575123398535;0.9426838109819483;-0.03300899940757007;0.9432664059569735;1.0099934967372897
88.44638;1.0599917759576831;0.9997545865393611;0.9431736907023051;0.013264383685245159;0.012513711237371524;1.06079208441092;1.010004301568385;10.000021841760228;1.250390656311882;0.03501579913946415;0.03501575055785018;0.9426838599324214;-0.03300899947792727;0.9432664474344905;1.0099934996997302
88.45638;1.0599920038378707;0.9997546739526239;0.943173761424919;0.013264382110012695;0.0125137088254732;1.0607921764634967;1.0100043432577923;10.000019302324162;1.250390524580621;0.035015801250494895;0.035015749956998625;0.9426839054402696;-0.03300899954719702;0.9432664914043332;1.0099935012306351
88.46638;1.0599922313335821;0.9997547580863657;0.9431738354231188;0.013264380575232687;0.012513706467194536;1.060792269700011;1.0100043752552652;10.000016778922525;1.2503903919182655;0.035015803248917565;0.035015749416580984;0.9426839477072383;-0.033008999615265044;0.9432665386993049;1.009993501120054
88.47638;1.0599924577891193;0.9997548383603376;0.9431739129213433;0.013264379083919958;0.012513704171071408;1.0607923637888137;1.0100043970886452;10.00001427536186;1.2503902581045672;0.03501580513445392;0.03501574891912349;0.9426839870013927;-0.03300899968205165;0.9432665900639257;1.0099934990880026
