time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.48638;1.0599926826232442;0.9997549141779797;0.9431739939973011;0.013264377637268624;0.012513701944599526;1.0607924583511157;1.0100044081641595;10.000011796326985;1.2503901228164809;0.03501580690818733;0.03501574844732867;0.9426840236012798;-0.03300899974748795;0.9432666460957319;1.0099934946906715
88.49638;1.0599929053330048;0.9997549849981049;0.9431740787332865;0.01326437623362619;0.012513699793721798;1.0607925530148778;1.0100044079533008;10.000009346989566;1.25038998587493;0.03501580857486478;0.0350157479861905;0.9426840576980647;-0.033008999811514006;0.943266707257344;1.009993487329088
88.50638;1.059993125472673;0.9997550504130023;0.9431741672737495;0.013264374868446968;0.012513697722199398;1.0607926474994434;1.0100043961435425;10.00000693244628;1.2503898472503037;0.03501581014228526;0.03501574752558742;0.9426840893565565;-0.03300899987408812;0.943266773912129;1.0099934763744343
88.51638;1.059993342636999;0.9997551101895288;0.9431742597636543;0.01326437353507801;0.01251369573256619;1.0607927416898024;1.0100043726535872;10.000004557808422;1.2503897068901186;0.03501581161818035;0.03501574706339697;0.9426841185921121;-0.033008999935175816;0.9432668463140018;1.009993461318456
88.52638;1.0599935564282905;0.9997551642687834;0.9431743562873762;0.013264372225169675;0.012513693828601697;1.0607928356182506;1.0100043375517869;10.000002228813429;1.250389564622134;0.03501581300970233;0.03501574660589847;0.9426841454852535;-0.03300899999472894;0.9432669245634926;1.0099934418190806
88.53638;1.0599937663628567;0.9997552127279367;0.9431744568756725;0.013264370928868709;0.012513692016324863;1.0607929293571892;1.010004290946506;9.999999952066936;1.2503894201706593;0.03501581432503849;0.03501574616515495;0.9426841702430642;-0.03300900005267603;0.943267008598927;1.0099934176085879
88.54638;1.0599939718073632;0.9997552557393932;0.9431745615184763;0.013264369635872086;0.01251369030264129;1.0607930229820544;1.0100042329751229;9.99999773483182;1.2503892732178674;0.03501581557494835;0.03501574575518319;0.9426841931446629;-0.033009000108936946;0.9432670982639014;1.009993388447904
88.55638;1.0599941720974575;0.9997552935829311;0.9431746701317011;0.0132643683371042;0.012513688694135236;1.0607931166164324;1.0100041639064787;9.99999558437095;1.2503891234998004;0.03501581677338291;0.03501574538820014;0.942684214414724;-0.03300900016344143;0.9432671934071265;1.0099933542342898
88.56638;1.0599943667289153;0.9997553266502578;0.9431747825449758;0.013264367025976852;0.012513687197248132;1.060793210429114;1.010004084187382;9.999993506713245;1.2503889709083538;0.035015817936104116;0.035015745072641366;0.9426842342041901;-0.033009000216115275;0.9432672938976319;1.0099933150597313
88.57638;1.0599945554423456;0.9997553553916775;0.9431748985703526;0.01326436569852485;0.012513685818562721;1.060793304583267;1.010003994372354;9.9999915059183;1.2503888155443097;0.03501581907787855;0.035015744813009286;0.9426842526873878;-0.033009000266861654;0.9432673995370631;1.0099932711010917
88.58638;1.0599947382076462;0.9997553803017876;0.9431750181008732;0.013264364352361113;0.01251368456439864;1.0607933992197827;1.010003895024884;9.999989584610937;1.2503886576545318;0.03501582021051066;0.03501574460937397;0.9426842700938667;-0.03300900031558692;0.9432675100007957;1.009993222476244
88.59638;1.0599949151352284;0.9997554019644354;0.9431751411529541;0.013264362985987106;0.012513683440450242;1.060793494455754;1.0100037866697924;9.999987744680038;1.2503884975099877;0.03501582134423273;0.035015744456552846;0.9426842866586649;-0.033009000362242885;0.9432676248871484;1.009993169158918
88.60638;1.059995086391204;0.9997554210476722;0.9431752678413406;0.013264361599482234;0.012513682452194324;1.0607935903151204;1.0100036697969703;9.999985987312392;1.2503883353761114;0.035015822489519614;0.035015744344936775;0.9426843026036406;-0.03300900040682758;0.9432677438005342;1.0099931109768034
88.61638;1.0599952522141696;0.9997554382582768;0.9431753983407071;0.013264360195050963;0.012513681605133463;1.0607936866667411;1.0100035448471867;9.999984313019507;1.2503881715407053;0.03501582365534712;0.035015744262155334;0.9426843181571024;-0.03300900044936365;0.9432678663462195;1.0099930476779808
88.62638;1.0599954129587355;0.9997554543313493;0.943175532845453;0.013264358776567623;0.01251368090347129;1.06079378328636;1.0100034122074568;9.999982722201288;1.2503880062857804;0.035015824848224394;0.03501574419399422;0.9426843335776008;-0.03300900048990376;0.9432679920624935;1.0099929789707016
88.63638;1.0599955690583969;0.9997554700079934;0.9431756715134043;0.013264357349033131;0.012513680348110567;1.0607938799306018;1.010003272281643;9.999981215552978;1.2503878398236998;0.03501582607435854;0.035015744124295804;0.9426843491683196;-0.03300900052853961;0.9432681204401926;1.0099929045078548
88.64638;1.0599957209454094;0.999755485984004;0.9431758144388454;0.013264355918403033;0.012513679935882581;1.0607939763125613;1.0100031255730815;9.999979793478502;1.2503876722801919;0.03501582733974114;0.03501574403507459;0.9426843652351323;-0.03300900056538436;0.9432682510187776;1.0099928238990348
88.65638;1.0599958690504854;0.9997555028985579;0.9431759616871871;0.013264354491549125;0.012513679660385147;1.0607940720666917;1.0100029727088229;9.99997845539049;1.2503875037135865;0.035015828647543865;0.03501574390920475;0.9426843820457481;-0.03300900060055841;0.9432683834599938;1.0099927367860428
88.66638;1.059996013871001;0.9997555213565991;0.9431761133342464;0.013264353075932173;0.012513679513812903;1.0607941667700334;1.0100028143933404;9.999977200168349;1.250387334120175;0.03501582999720995;0.03501574373342196;0.9426843999163246;-0.03300900063419368;0.9432685175937112;1.0099926429107489
88.67638;1.0599961559499482;0.9997555419518449;0.9431762694829543;0.0132643516791341;0.012513679488920846;1.0607942599914735;1.0100026513365754;9.99997602712515;1.2503871635090504;0.035015831385728044;0.03501574349752864;0.9426844193141296;-0.033009000666446235;0.9432686533797159;1.0099925421220224
88.68638;1.0599962957600966;0.9997555652909598;0.9431764302752813;0.013264350308592392;0.012513679580092228;1.0607943513432665;1.0100024842203292;9.99997493647959;1.2503869920120831;0.035015832809603624;0.035015743192143935;0.9426844408109485;-0.033009000697510275;0.9432687907756957;1.009992434358719
88.69638;1.059996433650482;0.9997555920203631;0.9431765958252311;0.013264348971162031;0.012513679783360739;1.0607944405243648;1.010002313684257;9.999973929198273;1.250386819838561;0.03501583426580281;0.03501574280839799;0.9426844649618029;-0.03300900072761484;0.9432689296389122;1.0099923196443068
88.70638;1.0599965698876492;0.9997556228404522;0.9431767660833857;0.013264347672689178;0.012513680096156098;1.0607945273603192;1.0100021403315729;9.999973006032217;1.2503866471511156;0.035015835749485844;0.03501574233873515;0.9426844922139211;-0.03300900075699864;0.9432690696830375;1.0099921980790154
88.71638;1.05999670468158;0.9997556584432898;0.9431769408069118;0.013264346418328164;0.012513680516757074;1.0607946118358542;1.0100019647528693;9.999972166585309;1.2503864740420085;0.035015837251487464;0.035015741777136455;0.9426845228741935;-0.03300900078588707;0.94326921046262;1.0099920698320892
88.72638;1.0599968381637022;0.9997556993701959;0.9431771196665366;0.013264345213301677;0.012513681043466991;1.0607946940917408;1.0100017874888056;9.999971409623509;1.2503863005609808;0.035015838761074586;0.03501574111773815;0.942684557124645;-0.03300900081449234;0.9432693514154857;1.009991935151559
88.73638;1.0599969704049819;0.9997557459358029;0.9431773023681921;0.013264344063187421;0.012513681674427913;1.0607947743854622;1.0100016089594768;9.99997073377459;1.250386126729219;0.035015840271332394;0.03501574035383931;0.9426845950299427;-0.03300900084302708;0.9432694919255331;1.0099917943971235
88.74638;1.0599971014945258;0.9997557982979118;0.9431774887113522;0.013264342973710111;0.012513682407752559;1.060794853014908;1.0100014294687634;9.99997013781639;1.2503859525722005;0.03501584177893769;0.035015739480219216;0.9426846366052876;-0.03300900087170531;0.9432696313628217;1.0099916480765752
88.75638;1.0599972315491895;0.9997558565537794;0.9431776785772812;0.013264341950155816;0.012513683241418131;1.06079493018755;1.0100012492692034;9.999969621134094;1.2503857781771188;0.035015843279277106;0.035015738496353026;0.942684681997915;-0.0330090009007328;0.9432697691143198;1.009991496813807
88.76638;1.0599973606012056;0.9997559207441418;0.9431778718851558;0.013264340996302559;0.012513684173472997;1.0607950059004019;1.0100010686058798;9.999969183936118;1.2503856037506178;0.03501584476424273;0.03501573740754046;0.9426847315855427;-0.03300900093031438;0.9432699046269062;1.0099913412483597
88.77638;1.0599974885174506;0.9997559907662815;0.9431780685658162;0.013264340113896605;0.012513685202265755;1.060795079921059;1.0100008877570776;9.999968826838701;1.2503854296641617;0.035015846222673105;0.035015736225225684;0.9426847858776137;-0.0330090009606631;0.9432700374809727;1.0099911819621097
88.78638;1.0599976150405275;0.999756066305125;0.9431782685542945;0.013264339303008906;0.012513686326387137;1.0607951518435328;1.0100007071119006;9.99996855100129;1.2503852564473072;0.035015847640635166;0.035015734966025835;0.9426848453580208;-0.03300900099197083;0.9432701674324062;1.009991019454779
88.79638;1.059997739850039;0.9997561468980453;0.9431784717279883;0.0132643385622998;0.012513687544840205;1.0607952211574674;1.0100005272143453;9.999968358639856;1.2503850846794717;0.035015849002909556;0.03501573364806129;0.9426849103922623;-0.0330090010243634;0.9432702943434732;1.009990854146908
88.80638;1.0599978625944213;0.9997562320717516;0.9431786777870395;0.013264337888748066;0.012513688856822852;1.0607952873405588;1.0100003487142837;9.999968252306369;1.2503849148764625;0.03501585029588244;0.03501573228757064;0.9426849811931619;-0.0330090010578972;0.9432704180826638;1.0099906864275914
88.81638;1.0599979829435564;0.9997563214060727;0.9431788862607521;0.013264337277343798;0.012513690260225346;1.0607953499607972;1.0100001722634602;9.999968233589096;1.250384747511818;0.03501585150875067;0.0350157308977159;0.9426850578004623;-0.03300900109259515;0.9432705385202924;1.0099905167135692
88.82638;1.0599981006521175;0.9997564144867385;0.9431790967050481;0.01326433672223356;0.012513691750242086;1.0607954087233267;1.0099999984093886;9.999968302602442;1.2503845831054439;0.03501585263215777;0.03501572948913867;0.9426851400984334;-0.033009001128475976;0.9432706556012863;1.0099903454712214
88.83638;1.0599982155570782;0.9997565107921378;0.943179308847512;0.013264336218862258;0.01251369332021066;1.0607954634725392;1.0099998275420892;9.99996845813849;1.2503844222127551;0.035015853656903725;0.03501572807259394;0.942685227910839;-0.03300900116555861;0.9432707693775133;1.0099901732425207
88.84638;1.0599983275016547;0.9997566096106066;0.9431795225568276;0.013264335764289054;0.01251369496378079;1.0607955141938508;1.009999659945774;9.999968698417035;1.25038426530394;0.035015854575374275;0.03501572666139296;0.9426853211108028;-0.03300900120385975;0.943270879955462;1.0099900006792224
88.85638;1.0599984362906705;0.9997567100652135;0.9431797377656119;0.013264335355530897;0.012513696675497616;1.0607955610054656;1.0099994958799512;9.999969022038472;1.25038411269084;0.03501585538565901;0.03501572527138129;0.9426854196492549;-0.03300900124338336;0.9432709874229299;1.0099898285024647
88.86638;1.0599985417133435;0.9997568112102106;0.9431799544201128;0.013264334988430873;0.01251369844951308;1.0607956041292503;1.0099993355787873;9.999969428424984;1.2503839645613106;0.03501585609341602;0.03501572391955367;0.942685523493987;-0.03300900128409457;0.9432710918008733;1.0099896573973794
88.87638;1.0599986435810638;0.999756912151546;0.9431801724654899;0.01326433465847002;0.012513700278997432;1.060795643814286;1.0099991792315253;9.999969917788809;1.2503838210353695;0.03501585670747278;0.03501572262217137;0.942685632564249;-0.03300900132590248;0.9432711930576003;1.0099894879129365
88.88638;1.0599987417503505;0.9997570121715158;0.9431803918653467;0.013264334362697678;0.012513702156685482;1.0607956802445873;1.0099990270059285;9.999970490714492;1.2503836822025982;0.03501585723343099;0.03501572139198989;0.9426857467357789;-0.03300900136866765;0.9432712911717723;1.0099893203768613
88.89638;1.0599988360913812;0.9997571107842788;0.9431806126194971;0.013264334100386691;0.012513704074348417;1.0607957135244728;1.0099988790499714;9.999971147546031;1.250383548139033;0.03501585767190578;0.0350157202356579;0.9426858658730262;-0.03300900141223165;0.9432713861608722;1.009989154890088
88.90638;1.0599989264092877;0.9997572076871019;0.9431808347574723;0.013264333872002777;0.0125137060215718;1.0607957436846296;1.0099987354706539;9.999971888103378;1.250383418947472;0.03501585802099822;0.035015719153450066;0.942685989813869;-0.033009001456462905;0.9432714781004358;1.0099889914299889
88.91638;1.0599990123759304;0.9997573026878195;0.943181058329306;0.0132643336788615;0.012513707986200018;1.0607957706385305;1.0099985963515343;9.999972711727748;1.2503832948300737;0.03501585827779601;0.035015718140101855;0.9426861183341047;-0.03300900150128514;0.943271567159904;1.0099888299336128
88.92638;1.059999093500035;0.9997573956727597;0.9431812834134508;0.013264333523577271;0.012513709955811489;1.06079579418908;1.009998461802375;9.999973617201691;1.2503831760702335;0.03501585843856377;0.03501571718472664;0.9426862511182906;-0.03300900154666549;0.9432716536143781;1.0099886703135497
88.93638;1.0599991691526;0.999757486591664;0.9431815101022941;0.013264333409241559;0.01251371191850331;1.0607958141566107;1.0099983320102333;9.999974602493195;1.2503830629290407;0.0350158585005989;0.035015716272422996;0.9426863877208426;-0.03300900159258438;0.9432717378431865;1.0099885124618013
88.94638;1.059999238602386;0.9997575754481804;0.9431817384656263;0.013264333338113714;0.012513713863417484;1.060795830526334;1.0099982072654148;9.999975664492833;1.2503829555669561;0.03501585846390709;0.03501571538927308;0.9426865275468538;-0.03300900163901486;0.9432718203013621;1.0099883562476677
88.95638;1.05999930103162;0.9997576622928436;0.9431819685507832;0.013264333311515079;0.012513715781059743;1.0607958434699893;1.0099980879078645;9.999976798539194;1.250382853957507;0.035015858329697946;0.0350157145268537;0.9426866698917141;-0.03300900168591822;0.9432719014697863;1.0099882015036277
88.96638;1.0599993556392593;0.9997577471821752;0.9431822003985636;0.01326433333003361;0.01251371766257811;1.0607958532822712;1.0099979742317733;9.999977998025111;1.2503827578330022;0.035015858098101926;0.035015713682516554;0.9426868140476166;-0.03300900173324197;0.9432719818275478;1.0099880480043306
88.97638;1.0599994017934449;0.9997578301167698;0.9431824340380862;0.013264333393496107;0.012513719499316844;1.0607958603627297;1.0099978664875076;9.99997925490111;1.2503826667687987;0.03501585776950519;0.035015712857385174;0.9426869593857052;-0.03300900178091232;0.943272061850116;1.0099878954659984
88.98638;1.0599994390576177;0.9997579109913957;0.943182669461057;0.013264333501203311;0.012513721284094694;1.0607958652268719;1.0099977649616536;9.999980560594526;1.2503825802574025;0.035015857347981946;0.03501571205605784;0.942687105309065;-0.03300900182884417;0.9432721420391423;1.0099877435858704
88.99638;1.0599994671247133;0.9997579895722377;0.9431829065653358;0.013264333651654973;0.012513723012175067;1.060795868488673;1.0099976699407338;9.999981906221175;1.250382497665666;0.035015856840657694;0.03501571128778315;0.9426872512069426;-0.03300900187697121;0.943272222938462;1.0099875920919081
89.00638;1.0599994857343251;0.9997580655411845;0.9431831451253904;0.013264333841555282;0.012513724680435724;1.0607958708147887;1.0099975815279125;9.999983282230154;1.25038241826328;0.03501585625327596;0.03501571056651487;0.9426873965412456;-0.033009001925257755;0.9432723050891147;1.0099874407940848
89.01638;1.0599994945971656;0.9997581386007878;0.9431833848382544;0.013264334065536267;0.012513726287009067;1.060795872860988;1.0099974995420968;9.999984678250353;1.2503823413632376;0.035015855588757056;0.03501570990817099;0.9426875409273171;-0.0330090019736999;0.9432723889837781;1.009987289638769
89.02638;1.0599994934180623;0.9997582085596681;0.9431836253674847;0.013264334317302486;0.012513727832265505;1.0607958752192177;1.0099974236257376;9.99998608361339;1.2503822663793829;0.035015854849280825;0.035015709325957003;0.9426876840976284;-0.03300900202234301;0.9432724750674905;1.0099871387225923
89.03638;1.0599994819897076;0.9997582753402224;0.9431838663325438;0.01326433459136671;0.012513729318798844;1.060795878427043;1.0099973534125701;9.999987488421365;1.2503821927836474;0.035015854036573084;0.03501570882879816;0.9426878258146943;-0.03300900207127704;0.9432725637426808;1.0099869882248425
89.04638;1.0599994602307008;0.999758338943358;0.9431841072915159;0.013264334884005066;0.012513730749839597;1.0607958830245223;1.009997288618343;9.999988884350465;1.2503821200604575;0.03501585315073427;0.03501570842437592;0.9426879657935453;-0.033009002120601226;0.9432726553613558;1.0099868382942794
89.05638;1.0599994281441387;0.9997583994469103;0.9431843477495816;0.01326433519299222;0.012513732128104386;1.060795889551525;1.009997229050534;9.99999026465957;1.2503820476373444;0.035015852191105784;0.03501570812005373;0.9426881036802192;-0.03300900217040186;0.9432727502418937;1.009986689004418
89.06638;1.059999385762176;0.9997584570006803;0.9431845871928516;0.01326433551676995;0.012513733456200962;1.0607958985066839;1.009997174552828;9.999991623162893;1.2503819748490554;0.035015851158035426;0.03501570791809824;0.9426882391253798;-0.03300900222073665;0.9432728486768084;1.0099865403701336
89.07638;1.0599993331503388;0.9997585117587624;0.9431848251472368;0.013264335853496047;0.012513734737798227;1.0607959103635427;1.0099971249293929;9.999992952686922;1.2503819010092816;0.03501585005363615;0.035015707810051956;0.9426883718780186;-0.0330090022716206;0.9432729508919834;1.0099863922974266
89.08638;1.0599992704633878;0.9997585638418381;0.9431850612270765;0.013264336200555314;0.012513735978037033;1.060795925549894;1.009997079904374;9.999994244681035;1.2503818254400052;0.035015848882027203;0.03501570777668056;0.9426885018033551;-0.033009002323043934;0.9432730570215216;1.009986244526928
89.09638;1.059999197975158;0.9997586133596331;0.9431852951164026;0.013264336555101737;0.012513737182464273;1.0607959443230155;1.0099970391107134;9.999995490497016;1.2503817474434578;0.03501584764957465;0.035015707796092664;0.9426886288449526;-0.033009002375008;0.9432731671479155;1.0099860966899132
89.10638;1.0599991160584907;0.9997586604060313;0.9431855264751083;0.013264336914754756;0.012513738355414517;1.0607959666656674;1.0099970020807787;9.999996683277738;1.2503816664234184;0.03501584636542054;0.03501570785375352;0.9426887530007595;-0.033009002427540235;0.94327328136759;1.009985948379693
89.11638;1.0599990251371803;0.9997587050127881;0.9431857548772785;0.013264337277123664;0.012513739499281994;1.0607959922671601;1.0099969682541312;9.999997818920109;1.2503815820684174;0.03501584504173896;0.035015707943873174;0.9426888743007279;-0.03300900248067803;0.9432733997847293;1.0099857991709245
89.12638;1.0599989256369726;0.9997587471032727;0.9431859798738609;0.013264337638824666;0.012513740615050025;1.0607960205423712;1.0099969370328963;9.999998895249309;1.2503814943601574;0.035015843692717485;0.03501570806294513;0.9426889927507021;-0.033009002534441466;0.9432735224053365;1.0099856486676042
89.13638;1.0599988179614988;0.9997587865311617;0.9431862010733396;0.013264337995671725;0.012513741703317614;1.0607960506881864;1.0099969078608473;9.999999910839575;1.2503814034673273;0.035015842332186915;0.03501570820500124;0.9426891083270555;-0.03300900258883015;0.9432736490443171;1.009985496562724
89.14638;1.0599987024844915;0.9997588232202673;0.9431864181110626;0.013264338343737634;0.012513742764807134;1.060796081810378;1.0099968802670138;10.000000865196782;1.2503813096637766;0.03501584097143324;0.03501570836132273;0.9426892210645852;-0.03300900264384595;0.9432737793427893;1.0099853426410896
89.15638;1.0599985795667188;0.9997588572531301;0.943186630586793;0.01326433868012475;0.01251374380011646;1.0607961130785968;1.0099968538345825;10.000001759527223;1.250381213277986;0.03501583962078884;0.035015708522029246;0.9426893311050495;-0.033009002699502424;0.9432739129055103;1.0099851867578176
89.16638;1.0599984495989698;0.9997588888282187;0.9431868380953908;0.013264339003469672;0.012513744809500042;1.060796143825114;1.0099968280988263;10.000002596283002;1.2503811146799981;0.03501583829312529;0.03501570867865307;0.9426894386359473;-0.0330090027558021;0.9432740494859888;1.0099850288291066
89.17638;1.0599983129842767;0.9997589181976497;0.9431870403040559;0.013264339313854722;0.0125137457932833;1.0607961735690712;1.0099968024902823;10.000003377548936;1.250381014284596;0.035015837002311784;0.03501570882580405;0.9426895438045994;-0.03300900281271049;0.9432741890631723;1.009984868817613
89.18638;1.0599981700507446;0.9997589456852253;0.9431872370016638;0.013264339611900938;0.012513746752682455;1.0607962019786015;1.0099967764604227;10.00000410383864;1.250380912471264;0.03501583575941265;0.035015708960344415;0.9426896466620478;-0.0330090028701589;0.9432743317771308;1.009984706681513
89.19638;1.0599980210073665;0.9997589717307981;0.9431874281009774;0.013264339897934182;0.01251374769039961;1.0607962287944168;1.0099967496958255;10.000004773874295;1.2503808094390676;0.035015834573597304;0.035015709079784366;0.9426897471541592;-0.03300900292806163;0.943274477832106;1.0099845423279434
89.20638;1.0599978659478855;0.9997589968746124;0.9431876135704124;0.01326434017150737;0.012513748610748852;1.0607962537665836;1.0099967222024349;10.000005384880163;1.2503807051780902;0.035015833454147875;0.03501570918087201;0.9426898451871435;-0.03300900298632045;0.9432746274183504;1.0099843756457727
89.21638;1.0599977048402593;0.9997590217196802;0.9431877933793681;0.01326434043157308;0.012513749519708347;1.0607962766087213;1.0099966942138905;10.000005933032028;1.2503805996027062;0.035015832407569746;0.035015709258197615;0.9426899407189813;-0.03300900304482593;0.9432747806931618;1.0099842065742446
89.22638;1.0599975375379913;0.9997590469188706;0.9431879675362049;0.013264340677098575;0.012513750424490344;1.0607962969758158;1.0099966660237087;10.000006414046815;1.2503804926544004;0.03501583143198403;0.0350157093040027;0.9426900338315024;-0.03300900310346683;0.9432749378232494;1.009984035141568
89.23638;1.0599973638483213;0.9997590731358766;0.943188136124821;0.013264340906407216;0.01251375133184968;1.0607963145183295;1.0099966378401914;10.000006824156838;1.2503803842974146;0.03501583051478578;0.0350157093094135;0.9426901247730417;-0.03300900316214165;0.943275098988318;1.009983861471185
89.24638;1.0599971835901267;0.9997591009623368;0.9431882992504551;0.013264341115442273;0.012513752246258954;1.0607963289827054;1.0099966097595547;10.000007161188094;1.2503802745550525;0.03501582963569307;0.0350157092666294;0.9426902139145801;-0.033009003220768954;0.9432752643369913;1.009983685771387
89.25638;1.0599969965988554;0.9997591308564213;0.9431884569188738;0.013264341297550762;0.012513753169767617;1.0607963402425689;1.0099965818890562;10.000007424733075;1.2503801635774636;0.03501582877289285;0.035015709171162035;0.9426903016532742;-0.033009003279285194;0.9432754339736598;1.0099835083567066
89.26638;1.0599968027413926;0.999759163194101;0.9431886089520944;0.013264341445640315;0.012513754103871228;1.0607963482277427;1.0099965544763163;10.000007615562746;1.2503800515939203;0.03501582791064349;0.03501570902188316;0.9426903883651344;-0.033009003337620954;0.94327560796094;1.0099833296549932
89.27638;1.0599966019616183;0.9997591983963621;0.9431887550369648;0.013264341554228651;0.01251375505186161;1.0607963528586037;1.0099965279013166;10.000007735504127;1.2503799388279506;0.03501582704555847;0.03501570882094682;0.9426904743847078;-0.033009003395683835;0.9432757862774495;1.0099831500805576
89.28638;1.0599963942827333;0.999759236946902;0.943188894852;0.013264341619618059;0.012513756019241078;1.060796354071595;1.009996502564535;10.000007787301202;1.2503798255103833;0.03501582618558197;0.03501570857656124;0.9426905599587165;-0.03300900345336926;0.9432759687449923;1.0099829698628107
89.29638;1.059996179735313;0.9997592792982231;0.9431890281579883;0.0132643416394666;0.012513757011781843;1.0607963519078052;1.0099964787779605;10.000007773685569;1.2503797119154805;0.03501582534368902;0.03501570830373941;0.942690645187295;-0.03300900351056284;0.9432761549935645;1.0099827890358088
89.30638;1.0599959582471103;0.9997593258281264;0.9431891548327342;0.013264341612180009;0.012513758033421035;1.0607963465983392;1.0099964567410018;10.00000769694654;1.250379598333812;0.03501582453542185;0.035015708019338405;0.9426907299881363;-0.033009003567127375;0.9432763444720395;1.0099826075662217
89.31638;1.0599957295832543;0.999759376869042;0.9431892748429078;0.013264341535708098;0.012513759085857109;1.0607963385547836;1.0099964366160834;10.00000755966007;1.2503794850131793;0.03501582377906667;0.03501570773652733;0.9426908141382604;-0.03300900362291302;0.9432765364932009;1.0099824254455443
89.32638;1.0599954934121893;0.9997594327424375;0.9431893881389523;0.013264341407135297;0.012513760169685285;1.0607963282682584;1.009996418665623;10.000007365400451;1.2503793721107979;0.03501582309322226;0.03501570746459377;0.9426908973962062;-0.0330090036777826;0.9432767303550169;1.009982242701186
89.33638;1.0599952494050544;0.999759493734209;0.9431894945570095;0.01326434122378836;0.012513761285598661;1.0607963162435639;1.0099964033639666;10.000007118421424;1.2503792596853573;0.03501582249585019;0.03501570721425064;0.9426909795958129;-0.03300900373163187;0.9432769254822668;1.009982059368011
89.34638;1.0599949972793261;0.9997595599996316;0.943189593835085;0.013264340984881778;0.012513762434377032;1.0607963029820877;1.0099963913879693;10.00000682268479;1.2503791477611703;0.03501582200648799;0.03501570700174648;0.9426910606407652;-0.03300900378440446;0.9432771214707951;1.0099818754121548
89.35638;1.0599947368756437;0.9997596314905838;0.9431896857127082;0.013264340692133033;0.012513763616134798;1.0607962889619122;1.0099963835318237;10.000006481472713;1.250379036443842;0.03501582164637829;0.035015706846197585;0.942691140451823;-0.03300900383609695;0.9432773180421692;1.0099816906423351
89.36638;1.059994468257066;0.9997597079955436;0.9431897699869455;0.013264340348569513;0.012513764830289084;1.0607962746114854;1.0099963806353425;10.000006097616394;1.250378925958711;0.03501582143550642;0.035015706765173224;0.942691218936907;-0.033009003886759015;0.9432775149661506;1.0099815047366592
89.37638;1.0599941916831879;0.9997597892664842;0.9431898464867082;0.013264339957503144;0.012513766076334538;1.0607962602546686;1.0099963834777672;10.000005673562175;1.2503788165413698;0.035015821388631324;0.03501570677477072;0.9426912959990129;-0.03300900393648588;0.9432777119608597;1.0099813174109844
89.38638;1.0599939074959595;0.9997598750919751;0.9431899150583913;0.01326433952324687;0.012513767354707992;1.0607962460562523;1.009996392606803;10.000005211405616;1.250378708291072;0.03501582151304828;0.035015706892127796;0.9426913715372095;-0.033009003985397405;0.9432779086235951;1.0099811285461524
89.39638;1.0599936160530794;0.9997599652410705;0.9431899755979677;0.01326433905205559;0.01251376866757463;1.0607962320521271;1.009996408248664;10.000004712905747;1.250378601106378;0.03501582181141805;0.03501570713617485;0.9426914454382154;-0.03300900403362399;0.9432781044847417;1.0099809381063194
89.40638;1.0599933177094;0.9997600593586415;0.9431900280694542;0.013264338552111263;0.012513770019191482;1.0607962182346211;1.009996430425135;10.000004179297402;1.2503784947462475;0.03501582228533628;0.03501570752592505;0.942691517613701;-0.033009004081303195;0.94327829913947;1.0099807459672598
89.41638;1.0599930128119308;0.9997601569140848;0.943190072531336;0.013264338033198594;0.012513771415152822;1.0607962045840627;1.0099964591549384;10.00000361149312;1.250378388967064;0.03501582293384072;0.03501570807984973;0.9426915880360812;-0.03300900412857045;0.9432784923389695;1.0099805519074752
89.42638;1.0599927017276318;0.9997602572404731;0.9431901091513798;0.013264337506222966;0.012513772860747771;1.0607961910784345;1.0099964945131092;10.000003010539432;1.2503782835867452;0.03501582375218952;0.03501570881809957;0.9426916567039458;-0.03300900417554241;0.9432786840024244;1.0099803557431446
89.43638;1.0599923848702804;0.9997603596016479;0.9431901381353931;0.013264336982103936;0.01251377435979164;1.060796177755976;1.0099965365250188;10.000002377522435;1.2503781784293853;0.03501582473552914;0.03501570976390328;0.942691723630632;-0.03300900422230536;0.9432788741163047;1.0099801573639042
89.44638;1.0599920626776276;0.9997604632499475;0.94319015967435;0.01326433647074071;0.012513775914471415;1.0607961647392767;1.0099965850895132;10.000001713233894;1.250378073263012;0.03501582588117256;0.035015710942622576;0.9426917889332929;-0.033009004268918396;0.9432790625777707;1.0099799566172547
89.45638;1.0599917356167465;0.9997605675256523;0.9431901739686426;0.013264335980768647;0.012513777525611988;1.0607961521823588;1.009996640029244;10.000001017872362;1.2503779677836937;0.0350158271865798;0.035015712379286246;0.9426918528927071;-0.03300900431542195;0.9432792491425017;1.0099797532256105
89.46638;1.059991404247345;0.9997606719482033;0.943190181234966;0.013264335519584922;0.012513779193048472;1.0607961402601378;1.0099967011737416;10.000000290557347;1.2503778615711674;0.03501582864888441;0.03501571409503714;0.9426919158635704;-0.03300900436183225;0.9432794334884383;1.0099795468349653
89.47638;1.0599910692344483;0.9997607761995939;0.9431901816930706;0.01326433509361965;0.012513780915757035;1.0607961291958017;1.0099967684094027;9.999999528877069;1.2503777540344467;0.03501583026823914;0.035015716105418926;0.9426919781424351;-0.03300900440812512;0.9432796152736099;1.0099793371087253
89.48638;1.0599907313031172;0.9997608800294534;0.9431901755559557;0.01326433470886773;0.012513782691570649;1.0607961192088067;1.0099968416810852;9.999998728598314;1.250377644500994;0.03501583204987289;0.03501571842156893;0.9426920399594312;-0.0330090044542269;0.9432797941477152;1.009979123775977
89.49638;1.0599903912014026;0.9997609831653808;0.9431901629909664;0.013264334370663449;0.012513784517108717;1.0607961104311174;1.009996920932893;9.999997884118146;1.2503775323924546;0.035015834000093275;0.03501572105113738;0.942692101520835;-0.033009004500016495;0.9432799697822254;1.0099789066298641
89.50638;1.0599900496902839;0.999761085241164;0.9431901440814091;0.013264334083071913;0.012513786388151453;1.0607961029301405;1.0099970060334502;9.999996989969254;1.2503774172849917;0.03501583612063786;0.03501572399767572;0.9426921629372327;-0.033009004545333974;0.9432801419288229;1.009978685491773
89.51638;1.0599897075853133;0.999761185766368;0.9431901188559614;0.013264333848874434;0.01251378829997921;1.0607960967773538;1.009997096741388;9.999996041992187;1.2503772989079422;0.03501583840922723;0.03501572726034158;0.9426922241320068;-0.03300900458999285;0.9432803104157761;1.0099784601945057
89.52638;1.0599893658078265;0.9997612841919483;0.9431900873544342;0.013264333669326054;0.012513790247822653;1.0607960920267783;1.0099971927091231;9.999995037311086;1.2503771771618137;0.035015840864154386;0.035015730834290215;0.9426922848542729;-0.03300900463379396;0.9432804750847891;1.0099782306622656
89.53638;1.0599890253489577;0.999761379987369;0.9431900496528618;0.0132643335437571;0.012513792227703307;1.0607960886366097;1.0099972934836063;9.999993973951538;1.2503770520513182;0.03501584348654904;0.035015734710359306;0.942692344704948;-0.03300900467654109;0.9432806357959986;1.009977996993494
89.54638;1.0599886871560127;0.9997614726313702;0.9431900058620887;0.013264333470185368;0.012513794236645705;1.0607960864118338;1.0099973984877681;9.999992850849084;1.2503769235673858;0.0350158462789726;0.0350157388755019;0.9426924031102261;-0.033009004718043744;0.9432807924868487;1.0099777593969559
89.55638;1.0599883520566806;0.9997615616027352;0.9431899561434817;0.013264333446175702;0.012513796271597002;1.0607960849806122;1.0099975070436042;9.999991668152925;1.2503767916717694;0.03501584924240763;0.03501574331626612;0.942692459297063;-0.033009004758099494;0.94328094516885;1.0099775180833508
89.56638;1.0599880207796124;0.9997616464339639;0.9431899007482542;0.01326433346895142;0.012513798328359022;1.0607960838010773;1.0099976184748494;9.999990427557789;1.2503766563779366;0.035015852375895766;0.035015748021713956;0.9426925123424479;-0.03300900479648927;0.9432810938959044;1.0099772732666865
89.57638;1.0599876939832409;0.999761726745811;0.9431898400403828;0.013264333535288884;0.012513800401704297;1.0607960822063982;1.0099977321841043;9.999989132387194;1.2503765178153492;0.03501585567927322;0.03501575298181319;0.9426925612936771;-0.03300900483300071;0.9432812387475408;1.009977025206816
89.58638;1.05998737223248;0.9997618022479235;0.9431897744505752;0.013264333641419416;0.012513802485961524;1.0607960794785838;1.0099978476364078;9.999987787165958;1.2503763762227262;0.03501585915470497;0.03501575818471628;0.9426926052465846;-0.033009004867443084;0.9432813797558739;1.0099767741990124
89.59638;1.0599870559980487;0.9997618727769336;0.9431897044278688;0.013264333782735144;0.012513804575301195;1.060796074878202;1.0099979643071597;9.999986396983509;1.2503762318666904;0.03501586280589846;0.035015763617925605;0.9426926433231594;-0.03300900489963865;0.9432815168175119;1.0099765205737923
89.60638;1.0599867457126952;0.999761938327078;0.9431896304390301;0.013264333953667478;0.012513806664218299;1.0607960676429413;1.0099980816228187;9.999984966913413;1.2503760849413152;0.03501586663656199;0.03501576927301808;0.9426926746423798;-0.03300900492941899;0.9432816497513196;1.0099762647504045
89.61638;1.0599864418026206;0.9997619990139474;0.9431895529363956;0.013264334147934265;0.01251380874804374;1.060796057119978;1.00999819890275;9.999983501193517;1.2503759355940478;0.03501587064892389;0.03501577514896898;0.9426926983440769;-0.03300900495664557;0.9432817784618227;1.009976007233937
89.62638;1.0599861446493182;0.9997620550379365;0.9431894722952818;0.013264334358844287;0.01251381082289057;1.0607960429661043;1.0099983153293286;9.999982002585604;1.2503757840868555;0.03501587484217471;0.03501578125150104;0.9426927136054793;-0.033009004981237;0.9432819030056755;1.0099757484974343
89.63638;1.0599858545257168;0.9997621066492401;0.9431893887688572;0.013264334579657993;0.01251381288579717;1.060796025121819;1.0099984299757339;9.9999804725246;1.2503756308767282;0.03501587921176975;0.03501578759004906;0.9426927196239444;-0.033009005003183545;0.9432820235005362;1.0099754888724644
89.64638;1.0599855715546802;0.9997621540504257;0.9431893024783724;0.013264334804756332;0.012513814935109549;1.0607960036182595;1.0099985418807367;9.9999789112078;1.25037547648055;0.03501588375267328;0.03501579417264036;0.9426927156056362;-0.0330090050225414;0.9432821399926998;1.0099752285586692
89.65638;1.0599852957250537;0.9997621972862999;0.9431892135147033;0.013264335031618724;0.012513816970403843;1.0607959784993661;1.0099986500751694;9.999977317275667;1.2503753212848692;0.03501588846463667;0.03501580100102744;0.9426927007868864;-0.033009005039392844;0.9432822523919502;1.0099749677356296
89.66638;1.059985026944429;0.9997622362334782;0.9431891221066159;0.013264335261493324;0.012513818992580816;1.0607959498593487;1.0099987535459103;9.99997568835433;1.2503751655539617;0.03501589335269656;0.03501580806976434;0.9426926744770395;-0.03300900505380177;0.9432823604674773;1.0099747066681806
89.67638;1.0599847650729126;0.9997622707134636;0.9431890286866039;0.013264335497629402;0.012513821003952305;1.0607959178669235;1.0099988512650575;9.99997402244067;1.250375009575664;0.035015898422180024;0.0350158153677791;0.9426926360611629;-0.03300900506581226;0.9432824638987164;1.009974445707691
89.68638;1.0599845099429788;0.9997623006138214;0.9431889338668484;0.01326433574317239;0.012513823007394476;1.06079588273071;1.0099989422844173;9.999972318513088;1.250374853644156;0.035015903673538046;0.03501582288041935;0.9426925849516324;-0.03300900507545514;0.943282562369261;1.0099741852579764
89.69638;1.059984261374094;0.9997623259037577;0.9431888383955108;0.013264336000453554;0.01251382500533679;1.060795844626655;1.0099990257696168;9.99997057608862;1.2503746979075756;0.03501590910110699;0.035015830592076795;0.9426925205745911;-0.03300900508272477;0.943282655631778;1.0099739257679994
89.70638;1.059984019196228;0.999762346604948;0.9431887430438602;0.013264336271231471;0.012513826999189829;1.0607958036783713;1.009999100971776;9.999968794707451;1.250374542382727;0.03501591469521257;0.035015838488742304;0.9426924424085632;-0.03300900508758336;0.9432827435210359;1.0099736676741096
89.71638;1.0599837833285317;0.9997623628347161;0.943188648486086;0.013264336557359376;0.012513828988747751;1.060795760018922;1.0099991672165005;9.99996697399931;1.2503743871512671;0.035015920443911205;0.03501584655857141;0.9426923500249685;-0.033009005090017446;0.9432828259115028;1.0099734113365666
89.72638;1.0599835538439828;0.9997623748437299;0.9431885552778243;0.013264336861694759;0.012513830972033306;1.0607957138265778;1.00999922392997;9.999965114667688;1.2503742325382956;0.03501592633447291;0.03501585479031287;0.9426922431339694;-0.03300900509007939;0.9432829026221895;1.0099731570877033
89.73638;1.0599833309383344;0.9997623829557317;0.9431884638855395;0.013264337188756851;0.0125138329460874;1.0607956652576047;1.0099992706601824;9.99996321960806;1.2503740790887037;0.03501593235475694;0.03501586317309143;0.9426921216382543;-0.03300900508788322;0.9432829733855109;1.0099729052965938
89.74638;1.0599831148818695;0.9997623875056458;0.9431883747264407;0.013264337544590917;0.012513834907587713;1.060795614342372;1.0099993070772444;9.999961293805944;1.2503739273052894;0.035015938490845465;0.03501587169852131;0.942691985665554;-0.0330090050835667;0.9432830379492292;1.0099726563102351
89.75638;1.0599829059751056;0.9997623888220991;0.9431882882108938;0.013264337936063663;0.01251383685254123;1.0607955609650834;1.009999332991936;9.999959342906735;1.2503737774560373;0.03501594472468124;0.035015880361875806;0.9426918355448978;-0.03300900507724338;0.9432830961267827;1.009972410367192
89.76638;1.0599827044970822;0.999762387240914;0.9431882047562438;0.013264338370573435;0.012513838776283304;1.0607955049256492;1.0099993484173322;9.999957371408751;1.2503736296514723;0.035015951037039236;0.03501588916065961;0.9426916717175308;-0.03300900506899331;0.9432831476701646;1.009972167632403
89.77638;1.0599825107172967;0.9997623831305403;0.9431881247897219;0.013264338856108037;0.01251384067473111;1.0607954459568205;1.0099993536203706;9.999955382204556;1.2503734839718477;0.03501595741103889;0.035015898092527524;0.9426914946432653;-0.03300900505888062;0.9432831921727176;1.009971928300052
89.78638;1.0599823249102733;0.9997623768142332;0.9431880487611513;0.013264339400713428;0.012513842545699722;1.0607953837162163;1.0099993490597543;9.999953378049407;1.2503733404498896;0.03501596383322733;0.035015907154990554;0.942691304747939;-0.033009005046941646;0.943283229150423;1.0099716926237423
89.79638;1.0599821473093574;0.9997623684555064;0.9431879771390315;0.01326434001197306;0.01251384438901172;1.060795317870619;1.009999335228522;9.99995136250785;1.2503731989989795;0.03501597029309369;0.035015916344867;0.9426911024099962;-0.03300900503316167;0.9432832581629306;1.0099714608571708
89.80638;1.0599819780898878;0.9997623581341164;0.9431879103650825;0.013264340696986756;0.012513846205835883;1.0607952481756564;1.0099993125640105;9.999949338730575;1.2503730594409646;0.03501597677978812;0.035015925654343534;0.9426908879755435;-0.03300900501748324;0.9432832788588327;1.009971233214204
89.81638;1.0599818174024327;0.9997623460159344;0.9431878487971858;0.013264341461629647;0.012513847997960466;1.0607951744715782;1.0099992814702912;9.99994730806108;1.2503729215888004;0.03501598327996797;0.03501593506811435;0.9426906617508432;-0.03300900499983336;0.9432832909670021;1.0099710098945736
89.82638;1.059981665369667;0.999762332352624;0.9431877927004751;0.013264342309423771;0.012513849767339066;1.0607950967096427;1.0099992423094521;9.99994527004453;1.2503727852939919;0.03501598977980748;0.03501594456673028;0.9426904239792169;-0.03300900498014684;0.9432832942768977;1.0099707911193954
89.83638;1.0599815220328483;0.9997623173546814;0.9431877422685003;0.013264343241698518;0.012513851516069078;1.0607950150071652;1.009999195355073;9.999943222922425;1.2503726505051185;0.035015996267599894;0.03501595413208483;0.9426901749013507;-0.03300900495838117;0.9432832886384939;1.0099705771632779
89.84638;1.059981387307233;0.9997623011138905;0.943187697600178;0.01326434425853023;0.012513853245985578;1.0607949296619876;1.009999140886639;9.99994116415133;1.2503725172868208;0.035016002735788504;0.03501596374888212;0.9426899148797512;-0.03300900493451632;0.9432832739772639;1.0099703684127905
89.85638;1.0599812609586845;0.9997622835880461;0.9431876586609735;0.013264345359385943;0.01251385495738543;1.060794841139558;1.009999079382856;9.999939091158087;1.2503723857307272;0.03501600918268662;0.03501597340178631;0.9426896444525248;-0.03300900490854075;0.9432832503048469;1.0099701654161304
89.86638;1.0599811426021042;0.9997622646141232;0.9431876252926612;0.013264346544267063;0.012513856648000497;1.060794749982816;1.0099990116123576;9.999937002073999;1.2503722558929748;0.035016015612445966;0.03501598307340365;0.9426893642937141;-0.03300900488043831;0.9432832177214148;1.0099699688502979
89.87638;1.0599810317500544;0.9997622439570958;0.9431875972469923;0.013264347814935943;0.012513858312840973;1.060794656652429;1.0099989385827726;9.99993489612184;1.2503721278375213;0.03501602203311826;0.035015992746838684;0.9426890751706953;-0.03300900485018871;0.9432831763953342;1.009969779428614
89.88638;1.0599809279220325;0.999762221368258;0.943187574237147;0.013264349173707167;0.012513859944666828;1.060794561475825;1.0099988613726776;9.999932773501062;1.2503720017073476;0.03501602845503528;0.035016002409341405;0.9426887779212524;-0.03300900481778105;0.9432831265215709;1.0099695978311853
89.89638;1.059980830758826;0.9997621966107753;0.9431875559933216;0.013264350620419214;0.012513861535211111;1.0607944647568914;1.0099987809170194;9.999930635291467;1.2503718777440576;0.0350160348914407;0.03501601205229502;0.9426884734154113;-0.03300900478322262;0.9432830682645176;1.0099694246771165
89.90638;1.059980740050789;0.9997621694786181;0.9431875422521121;0.013264352151598673;0.012513863076191954;1.0607943668763562;1.0099986978975453;9.999928483283133;1.2503717562407057;0.03501604135937662;0.035016021667083584;0.9426881625464029;-0.03300900474653051;0.9432830017159132;1.009969260514235
89.91638;1.059980655706145;0.9997621398648198;0.9431875327077883;0.013264353762847814;0.012513864559151152;1.0607942682778218;1.0099986127820006;9.999926319073106;1.2503716375268694;0.03501604787783531;0.03501603124004174;0.9426878462559133;-0.033009004707718864;0.9432829269459709;1.0099691057964004
89.92638;1.0599805777382874;0.9997621078220397;0.9431875270152908;0.013264355451102964;0.012513865974966214;1.060794169393982;1.0099985259071436;9.999924143641199;1.2503715220326799;0.03501605446363442;0.03501604075152403;0.9426875255058916;-0.03300900466679872;0.9432828441094253;1.0099689608721347
89.93638;1.059980506253194;0.9997620735033131;0.9431875248390755;0.013264357213889508;0.012513867313457704;1.0607940705927799;1.0099984374919766;9.999921958237216;1.25037141031681;0.035016061128641814;0.03501605018010572;0.9426872011963415;-0.033009004623777;0.943282753493375;1.009968826066069
89.94638;1.0599804414606366;0.9997620370290751;0.9431875258935538;0.013264359046533692;0.012513868563206059;1.0607939721711577;1.0099983476072687;9.999919765224057;1.2503713029968504;0.035016067880708664;0.03501605950698645;0.9426868740682905;-0.03300900457863354;0.943282655473937;1.0099687017847319
89.95638;1.0599803837110104;0.9997619984110426;0.9431875299714497;0.013264360940421622;0.01251386971227425;1.0607938743972953;1.0099982562296972;9.999917568104056;1.250371200664024;0.03501607472612425;0.035016068717047204;0.9426865446206333;-0.03300900453129993;0.9432825503866391;1.009968588469099
89.96638;1.059980333400415;0.9997619575632344;0.9431875369613331;0.013264362883490987;0.012513870749584316;1.0607937775615304;1.0099981633802142;9.999915371058604;1.25037110387804;0.0350160816706439;0.03501607779811049;0.9426862131212334;-0.03300900448167774;0.9432824384203747;1.0099684864411638
89.97638;1.0599802907985;0.9997619143730664;0.9431875468073321;0.01326436486209153;0.012513871665927238;1.060793681954629;1.0099980692146715;9.999913178612823;1.2503710132497166;0.03501608871893642;0.035016086740124255;0.9426858797374856;-0.03300900442968885;0.9432823196737895;1.0099683958332188
89.98638;1.0599802560625637;0.999761868789097;0.943187559411756;0.013264366863078098;0.012513872453947085;1.060793587815336;1.0099979740037661;9.99991099602579;1.2503709295351342;0.035016095874455776;0.035016095534127024;0.9426855446908269;-0.033009004375311526;0.94328219426717;1.0099683166218862
89.99638;1.0599802294158938;0.9997618208567249;0.9431875745962813;0.01326436887470472;0.012513873107619616;1.0607934953582234;1.0099978780719805;9.999908829990563;1.2503708536849192;0.03501610314142602;0.03501610417219929;0.9426852083145801;-0.03300900431856651;0.9432820623403765;1.0099682486705035
90.00638;1.0599802112315206;0.999761770700555;0.9431875921885128;0.013264370886144137;0.012513873622303896;1.0607934048514984;1.0099977818033903;9.999906688773105;1.2503707868438232;0.03501611052753953;0.035016112648929995;0.9426848710021145;-0.03300900425947915;0.943281923974328;1.00996819177846
90.01638;1.059980201901467;0.9997617185097396;0.9431876120866269;0.013264372886682427;0.012513873994766264;1.060793316653851;1.0099976856774235;9.999904581440596;1.2503707302363893;0.03501611804461141;0.035016120962440014;0.9426845331549393;-0.033009004198072636;0.943281779120334;1.0099681457709346
90.02638;1.0599802016416142;0.9997616645284226;0.9431876341638964;0.013264374865087887;0.012513874221853674;1.0607932311908097;1.009997590242279;9.999902516603024;1.250370684951757;0.03501612570579706;0.03501612911426154;0.9426841952094696;-0.03300900413438936;0.9432816275671358;1.0099681105403677
90.03638;1.0599802104489726;0.9997616090423505;0.9431876581546403;0.013264376809710978;0.012513874298628849;1.0607931488830658;1.0099974961129667;9.99990050162246;1.2503706518270148;0.03501613351993664;0.03501613710790831;0.9426838576744428;-0.033009004068510615;0.9432814689672466;1.0099680860203881
90.04638;1.0599802281754804;0.9997615523572453;0.9431876836821778;0.013264378709692505;0.012513874217934678;1.0607930700629256;1.0099974040298558;9.99989854254932;1.25037063148755;0.035016141487466575;0.03501614494668606;0.9426835210738728;-0.03300900400057235;0.9432813029026454;1.0099680721909936
90.05638;1.0599802545518873;0.9997614947697151;0.9431877103340783;0.013264380556547157;0.012513873971562315;1.060792994935506;1.0099973148193284;9.99989664460041;1.250370624442173;0.035016149601481646;0.03501615263290885;0.9426831858583521;-0.033009003930765335;0.943281128923673;1.0099680690987245
90.06638;1.0599802892100638;0.9997614365738201;0.9431877376984175;0.013264382344521592;0.012513873551540123;1.060792923583561;1.0099972292121178;9.999894813102053;1.250370631218189;0.03501615785123874;0.035016160168179794;0.9426828524017111;-0.0330090038593069;0.9432809465539875;1.0099680768354593
90.07638;1.0599803317923828;0.9997613780779017;0.943187765418179;0.013264384069250625;0.012513872951001342;1.0607928559900035;1.0099971476724614;9.999893054056612;1.25037065246049;0.03501616622434635;0.035016167553859216;0.9426825210403289;-0.033009003786415754;0.9432807553478835;1.0099680955025117
