time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.08638;1.0599803820461915;0.9997613195894477;0.9431877932257967;0.013264385726688768;0.0125138721649009;1.0607927920718507;1.0099970703927421;9.999891373626522;1.2503706888784176;0.03501617470618782;0.03501617479296958;0.9426821920731778;-0.033009003712312905;0.9432805550000338;1.0099681251651667
90.09638;1.0599804398202897;0.9997612614163635;0.9431878209059253;0.013264387313031608;0.012513871190140122;1.0607927317203902;1.009996997424739;9.999889777298922;1.2503707411441056;0.0350161832782486;0.03501618189248465;0.9426818657352835;-0.033009003637223235;0.9432803453880464;1.009968165773174
90.10638;1.059980504991843;0.9997612038709506;0.9431878482711553;0.013264388823890257;0.012513870025100836;1.0607926748550975;1.009996928768296;9.99988826946998;1.2503708098548934;0.035016191918266125;0.03501618886256281;0.9426815422078968;-0.033009003561362944;0.9432801265019851;1.0099682171142426
90.11638;1.0599805773750846;0.9997611472233452;0.9431878751781481;0.013264390253206118;0.012513868668921665;1.0607926214663577;1.0099968643935;9.999886853444536;1.2503708955110449;0.03501620060062916;0.03501619571279975;0.9426812216660887;-0.03300900348492462;0.9432798983556555;1.0099682789138553
90.12638;1.05998065666516;0.9997610916537394;0.9431879015273674;0.013264391593930032;0.012513867120177673;1.0607925715757143;1.009996804279176;9.999885531980933;1.2503709985043436;0.03501620929525436;0.035016202448829796;0.9426809042824875;-0.03300900340806719;0.943279660988877;1.0099683510060686
90.13638;1.0599807424320862;0.9997610372129655;0.9431879272382886;0.013264392839470746;0.012513865375484346;1.0607925251503587;1.0099967483864984;9.999884308018151;1.250371119175324;0.03501621796734451;0.035016209071060816;0.9426805901670573;-0.03300900333092129;0.9432794145663177;1.0099684333523966
90.14638;1.05998083413934;0.9997609837442347;0.9431879522162108;0.013264393983877626;0.012513863429542966;1.060792482096154;1.0099966965594402;9.999883184802002;1.2503712579192359;0.0350162265791804;0.03501621557619245;0.9426802792862613;-0.033009003253605354;0.9432791594632887;1.0099685259124698
90.15638;1.0599809311754804;0.9997609308465799;0.9431879763279218;0.013264395021211716;0.012513861276910695;1.0607924423013146;1.0099966484924081;9.999882165389607;1.25037141521716;0.03501623509330032;0.035016221961578574;0.9426799714115042;-0.033009003176223205;0.9432788961842131;1.0099686285639693
90.16638;1.059981032892046;0.9997608779556185;0.9431879994342875;0.013264395945501422;0.012513858913759996;1.0607924056689917;1.0099966037554662;9.999881252083176;1.2503715915545823;0.035016243477231555;0.03501622822937414;0.9426796661605782;-0.033009003098853;0.9432786251816082;1.0099687411163423
90.17638;1.0599811386069238;0.9997608244598619;0.9431880214725747;0.013264396751646453;0.012513856338563329;1.060792372171583;1.0099965618292717;9.99988044638895;1.2503717873518612;0.035016251707172194;0.035016234386280015;0.94267936311539;-0.033009003021555426;0.9432783468371587;1.009968863353968
90.18638;1.0599812475965136;0.9997607697752581;0.9431880425023816;0.013264397436429569;0.012513853552640496;1.0607923418718204;1.0099965221571465;9.999879749632516;1.2503720029295784;0.03501625976818122;0.03501624043958541;0.9426790618996949;-0.033009002944388;0.9432780615683238;1.009968995086686
90.19638;1.0599813591700615;0.9997607133674405;0.943188062706047;0.013264397998715989;0.012513850560533432;1.0607923148575376;1.0099964841662528;9.999879163134834;1.2503722384631395;0.03501626765349253;0.03501624639475907;0.9426787621381534;-0.03300900286740901;0.9432777698223324;1.0099691361854273
90.20638;1.059981472787352;0.9997606547451289;0.9431880823488277;0.013264398439205887;0.012513847369441002;1.0607922911700687;1.009996447270379;9.999878687530808;1.250372493973445;0.03501627536334807;0.03501625225729733;0.9426784633794152;-0.03300900279067222;0.9432774719985236;1.0099692865910694
90.21638;1.0599815881351389;0.999760593464425;0.9431881016737071;0.013264398760168992;0.012513843988231957;1.0607922708172113;1.0099964109083823;9.999878322702038;1.2503727692847846;0.0350162829009878;0.03501625803468596;0.9426781651174652;-0.033009002714218555;0.9432771684379012;1.0099694462977795
90.22638;1.0599817051442306;0.9997605291162233;0.9431881208158819;0.01326439896511366;0.012513840426672094;1.060792253885221;1.009996374580315;9.999878068150066;1.2503730639227437;0.035016290267287344;0.03501626373469743;0.9426778668753918;-0.033009002638073076;0.9432768594371278;1.0099696152942275
90.23638;1.059981823886282;0.9997604612944638;0.9431881397988201;0.013264399059008636;0.012513836695154764;1.0607922406375332;1.0099963378474361;9.999877922468869;1.2503733771994543;0.035016297457253265;0.03501626936365433;0.9426775682459065;-0.03300900256224295;0.9432765452650603;1.009969793509383
90.24638;1.059981944407959;0.9997603895990514;0.9431881585788766;0.013264399048889281;0.012513832804882415;1.060792231448516;1.0099963003347323;9.999877882799723;1.2503737084750983;0.03501630445988761;0.03501627492707904;0.9426772689144187;-0.0330090024867089;0.9432762262092063;1.0099699808135287
90.25638;1.0599820666598234;0.9997603136194444;0.9431881771048775;0.013264398943399276;0.012513828768144051;1.0607922266252332;1.0099962617401677;9.999877945194017;1.2503740572251127;0.03501631126011325;0.03501628043167898;0.9426769687211646;-0.033009002411417895;0.9432759025790054;1.0099701769922174
90.26638;1.0599821904901345;0.999760232877814;0.9431881953194472;0.013264398751391251;0.012513824598294285;1.060792226305004;1.0099962218211456;9.999878105218531;1.2503744228860443;0.0350163178403823;0.03501628588833735;0.9426766677290733;-0.03300900233630324;0.9432755746751248;1.0099703816768144
90.27638;1.0599823156460872;0.9997601468586238;0.9431882130897843;0.013264398480982435;0.012513820309024985;1.0607922304551416;1.0099961803882531;9.999878358046784;1.250374804755145;0.03501632418108041;0.035016291312652235;0.9426763662665146;-0.03300900226133486;0.9432752428283938;1.0099705943672654
90.28638;1.059982441795909;0.9997600551149326;0.9431882301783194;0.013264398139293967;0.012513815913791033;1.0607922389179596;1.0099961373102466;9.999878697942048;1.250375202008994;0.03501633026098727;0.03501629672149727;0.942676064939948;-0.0330090021865561;0.9432749074350185;1.0099708145468917
90.29638;1.0599825685175681;0.9997599573116418;0.9431882462818554;0.013264397732869701;0.012513811426382315;1.0607922514867454;1.0099960924810132;9.999879117798768;1.250375613816962;0.03501633606023642;0.03501630212890593;0.9426757645684769;-0.03300900211208825;0.9432745689107146;1.009971041746068
90.30638;1.0599826953043057;0.9997598532151644;0.9431882610727792;0.013264397268848671;0.01251380686104805;1.0607922679548891;1.0099960457848143;9.999879609614943;1.2503760395163825;0.03501634156373428;0.03501630754373689;0.9426754660497304;-0.03300900203810646;0.9432742276675414;1.0099712755064252
90.31638;1.0599828216522855;0.9997597427147145;0.943188274250606;0.013264396755979601;0.012513802230958965;1.0607922881275818;1.0099959971416126;9.999880165911948;1.2503764786830063;0.035016346761134916;0.035016312970301854;0.9426751702793454;-0.03300900196478735;0.9432738841349283;1.009971515324848
90.32638;1.0599829470793718;0.9997596258493537;0.9431882856098888;0.013264396204426503;0.012513797547069374;1.0607923118355447;1.0099959466290582;9.999880781031768;1.250376931076945;0.03501635164517193;0.035016318410825274;0.9426748781496604;-0.033009001892275444;0.9432735387759767;1.0099717606400516
90.33638;1.0599830710552653;0.9997595027728425;0.9431882950359114;0.01326439562425146;0.01251379281877847;1.0607923389382274;1.009995894573798;9.99988145145942;1.2503773966114533;0.03501635621156212;0.03501632386808169;0.9426745905364587;-0.03300900182070211;0.9432731921411911;1.0099720108155221
90.34638;1.0599831930293269;0.9997593737023547;0.9431883023959325;0.013264395024215156;0.012513788055324389;1.0607923693346353;1.0099958414989814;9.99988217512735;1.2503778753001478;0.03501636046058557;0.03501632934762835;0.9426743082743367;-0.03300900175021493;0.9432728449169078;1.0099722651001888
90.35638;1.0599833125350933;0.9997592389340628;0.9431883074321791;0.013264394412299513;0.012513783266901331;1.0607924030032185;1.0099957879437218;9.999882950237927;1.2503783671233608;0.03501636439743937;0.035016334858174486;0.9426740321534436;-0.03300900168097929;0.9432724978663458;1.0099725226158034
90.36638;1.0599834292467574;0.9997590989038296;0.9431883097529332;0.01326439379652682;0.012513778465080729;1.0607924400099003;1.009995734263221;9.999883774457683;1.2503788719830515;0.035016368029818175;0.035016340409402325;0.942673762898725;-0.033009001613167464;0.9432721517403237;1.0099727823938731
90.37638;1.059983543028363;0.999758954217188;0.9431883088488865;0.0132643931845592;0.012513773662355244;1.0607924804257558;1.0099956805467507;9.999884644491658;1.2503793897713118;0.03501637136575632;0.035016346007263124;0.942673501111733;-0.03300900154695679;0.9432718072673184;1.0099730434836611
90.38638;1.0599836539808791;0.9997588056039898;0.9431883040678118;0.013264392582860189;0.012513768871073918;1.0607925242117444;1.009995626708044;9.999885555995899;1.2503799203061476;0.035016374412321964;0.03501635164978901;0.9426732472338764;-0.03300900148252688;0.9432714651596672;1.0099733050867885
90.39638;1.059983762407785;0.9997586538395828;0.9431882946705076;0.01326439199663708;0.012513764102364737;1.0607925711843713;1.0099955725888443;9.999886504749945;1.2503804631149031;0.03501637717407163;0.03501635732818204;0.9426730015889783;-0.033009001420045404;0.9432711260497598;1.009973566581559
90.40638;1.0599838687392964;0.9997584997203934;0.9431882799918502;0.013264391430375829;0.012513759365181676;1.0607926210542442;1.0099955179742246;9.999887488589268;1.2503810173275927;0.03501637965251879;0.03501636303027671;0.9426727644507691;-0.03300900135966892;0.9432707903886393;1.009973827410773
90.41638;1.0599839734879355;0.9997583440838191;0.9431882595630816;0.013264390888034945;0.01251375466568037;1.0607926734822948;1.0099954626116279;9.999888508000618;1.250381581741026;0.035016381845277576;0.03501636874129188;0.9426725360771457;-0.03300900130157721;0.9432704583949671;1.00997408700454
90.42638;1.0599840772139892;0.9997581878057054;0.9431882331252347;0.013264390372893453;0.012513750008053126;1.0607927282041039;1.0099954062596346;9.999889565034703;1.250382154908789;0.03501638374468152;0.03501637444384293;0.9426723167347361;-0.03300900124599458;0.9432701301158287;1.0099743448195444
90.43638;1.059984180513818;0.9997580317756064;0.94318820052658;0.013264389887423815;0.012513745396723218;1.0607927851865104;1.009995348728122;9.999890661781421;1.25038273524437;0.03501638533975117;0.03501638011978174;0.9426721067090503;-0.033009001193155744;0.9432698055847861;1.0099746003766643
90.44638;1.0599842840897695;0.9997578768499423;0.9431881616148213;0.013264389433224109;0.012513740837937189;1.0607928446120156;1.009995289876298;9.999891798959142;1.250383321196638;0.03501638661995449;0.03501638575368911;0.9426719062903152;-0.03300900114325944;0.9432694849442587;1.0099748532644348
90.45638;1.059984388797387;0.9997577237556665;0.943188116266437;0.013264389011545601;0.012513736339948428;1.0607929066612944;1.009995229560885;9.999892975141563;1.250383911390908;0.03501638757557976;0.035016391336104596;0.9426717157641109;-0.03300900109647213;0.943269168418333;1.009975103120467
90.46638;1.0599844955267057;0.9997575729747369;0.9431880644470564;0.013264388624634948;0.012513731912551384;1.0607929713180027;1.0099951676204706;9.999894187127872;1.2503845045850528;0.03501638819715259;0.035016396861943494;0.9426715354370643;-0.03300900105296441;0.9432688562186287;1.0099753495723598
90.47638;1.0599846050274344;0.99975742471692;0.9431880061767691;0.013264388276886913;0.012513727566387729;1.0607930383263182;1.009995103908772;9.999895430704443;1.2503850995120056;0.03501638847922441;0.035016402325463346;0.9426713656974379;-0.033009001012918676;0.9432685485481053;1.0099755922423097
90.48638;1.0599847178383817;0.9997572790265747;0.9431879415028229;0.013264387974336952;0.012513723312422039;1.060793107253622;1.0099950383104468;9.999896701132444;1.2503856947972074;0.035016388424492936;0.035016407718701056;0.9426712070471396;-0.033009000976499676;0.9432682457087707;1.0099758308450295
90.49638;1.0599848342922547;0.9997571358895658;0.9431878705411032;0.013264387722546627;0.012513719161540265;1.06079317759968;1.0099949707806422;9.999897993283165;1.2503862889533468;0.03501638804071742;0.035016413031260844;0.9426710600642598;-0.0330090009438394;0.943267948137559;1.0099760652237362
90.50638;1.0599849545196312;0.9997569952584354;0.9431877934771862;0.013264387525245213;0.012513715123614105;1.0607932489068932;1.009994901420681;9.999899301330707;1.2503868803817626;0.035016387334124;0.035016418247532176;0.9426709253337848;-0.033009000915057686;0.9432676562939046;1.0099762952877258
90.51638;1.059985078465916;0.9997568570801659;0.943187710445383;0.013264387384881273;0.01251371120688412;1.0607933208176772;1.0099948304798994;9.999900618873738;1.2503874674661464;0.03501638630812646;0.03501642334690554;0.9426708033804543;-0.033009000890276724;0.9432673705230805;1.009976520969342
90.52638;1.0599852059428307;0.9997567213512533;0.9431876213962209;0.013264387303720756;0.012513707418553321;1.0607933930620395;1.0099947582491668;9.999901939866135;1.2503880487714574;0.03501638496654252;0.03501642830842238;0.942670694597429;-0.033009000869605856;0.9432670909897392;1.0099767422557546
90.53638;1.0599853366613108;0.9997565881717028;0.9431875261522378;0.013264387284228464;0.012513703765800768;1.0607934654094409;1.009994684965586;9.999903259192566;1.2503886231744517;0.03501638331571279;0.035016433114690125;0.9426705992055465;-0.03300900085311811;0.9432668176906119;1.0099769592751857
90.54638;1.059985470255393;0.9997564577788682;0.943187424629603;0.013264387328690095;0.012513700256201098;1.060793537631329;1.009994610822554;9.99990457274465;1.2503891898420285;0.03501638136472717;0.035016437754937534;0.9426705172867103;-0.03300900084082976;0.9432665505306999;1.009977172348227
90.55638;1.059985606338149;0.9997563305220074;0.9431873170275689;0.013264387438783411;0.012513696897029438;1.060793609478305;1.009994536027438;9.999905877721982;1.2503897481494968;0.03501637912411168;0.03501644222681718;0.9426704488121485;-0.03300900083269412;0.9432662894137955;1.009977381925847
90.56638;1.0599857445335894;0.9997562067862166;0.943187203859624;0.013264387615367176;0.01251369369406685;1.060793680624513;1.0099944608412867;9.999907172926765;1.2503902976202879;0.03501637660313544;0.03501644653295373;0.9426703936314471;-0.03300900082862459;0.9432660343078579;1.0099775884849416
90.57638;1.0599858844772065;0.9997560869100656;0.9431870857820117;0.013264387858411796;0.012513690650728333;1.0607937506061285;1.0099943856080245;9.999908458744121;1.2503908378650024;0.03501637380832614;0.03501645067533483;0.9426703514946924;-0.03300900082851919;0.9432657852944678;1.0099777924751565
90.58638;1.0599860258160638;0.9997559711508619;0.9431869633472532;0.013264388166880638;0.01251368776761953;1.0607938188811643;1.0099943107319027;9.99990973680082;1.2503913684905286;0.03501637074444658;0.035016454654444314;0.9426703221124648;-0.033009000832266454;0.9432655426001512;1.0099779943010687
90.59638;1.0599861682115412;0.9997558596888688;0.9431868369164509;0.013264388538106072;0.012513685043009534;1.060793884999608;1.009994236577827;9.999911009174047;1.2503918890343853;0.0350163674173658;0.03501645847123759;0.9426703052246258;-0.03300900083976432;0.9432653065272092;1.0099781942917878
90.60638;1.0599863113752548;0.9997557526286676;0.9431867067154693;0.013264388967645303;0.012513682473813934;1.0607939486830082;1.009994163394889;9.999912277615321;1.2503923989746977;0.03501636383766111;0.03501646212661393;0.9426703006175401;-0.03300900085094887;0.9432650772875999;1.0099783926710029
90.61638;1.0599864551262348;0.9997556500389633;0.9431865728693497;0.013264389450645236;0.012513680055905776;1.0607940097508741;1.0099940913193715;9.999913543429082;1.250392897787981;0.0350163600219273;0.035016465619273976;0.9426703080420044;-0.0330090008657898;0.9432648549278954;1.0099785895482043
90.62638;1.0599865994248427;0.9997555519887138;0.943186435396983;0.013264389983310582;0.01251367778403;1.0607940680558936;1.0099940203893965;9.999914807546116;1.2503933850339355;0.03501635598959132;0.03501646894506762;0.9426703271397304;-0.033009000884263444;0.9432646394062025;1.009978784933714
90.63638;1.0599867443442643;0.9997554585180979;0.943186294196341;0.013264390563567556;0.012513675651423022;1.0607941234774618;1.0099939505568887;9.999916069965407;1.2503938603834606;0.035016351757219406;0.03501647209823635;0.9426703574901455;-0.03300900090634038;0.943264430687021;1.0099789787918303
90.64638;1.0599868899734246;0.9997553696316335;0.943186149038098;0.013264391191398774;0.01251367364909424;1.0607941758544062;1.0099938817283738;9.999917329088557;1.2503943235027728;0.03501634733563031;0.03501647507289533;0.942670398673803;-0.033009000931973;0.943264228771447;1.0099791711100303
90.65638;1.0599870363228525;0.9997552853321319;0.9431859995938886;0.013264391868214345;0.012513671766503505;1.0607942248744744;1.0099938137821936;9.999918582306496;1.2503947739617216;0.035016342731667364;0.03501647786343991;0.9426704502366275;-0.03300900096106781;0.9432640336115995;1.0099793619640918
90.66638;1.0599871832863894;0.9997552056455288;0.9431858454683404;0.013264392595151527;0.012513669993800023;1.0607942700619808;1.0099937465531024;9.999919827810025;1.2503952113056425;0.03501633795174709;0.03501648046453734;0.9426705116416954;-0.03300900099348245;0.9432638449300478;1.0099795515506238
90.67638;1.059987330646587;0.9997551306542108;0.9431856862225901;0.013264393371817071;0.012513668322840654;1.0607943109021354;1.0099936798522762;9.999921065966884;1.250395635147744;0.03501633300525916;0.03501648287095675;0.9426705822615196;-0.03300900102906665;0.9432636621540996;1.0099797401252544
90.68638;1.059987478090517;0.9997550605171983;0.9431855214271798;0.013264394196310512;0.012513666746095982;1.06079434701416;1.0099936135155083;9.999922299316564;1.2503960451741063;0.035016327905158094;0.035016485076723294;0.9426706613563801;-0.0330090010677008;0.9432634845771243;1.0099799278917747
90.69638;1.0599876252398626;0.9997549954251808;0.9431853507695261;0.013264395066210055;0.01251366525577259;1.060794378219263;1.0099935474470692;9.999923531860516;1.2503964411031856;0.0350163226645047;0.035016487074779924;0.9426707480728901;-0.033009001109300294;0.9432633115771426;1.0099801149607046
90.70638;1.0599877717067785;0.9997549355131575;0.9431851741824173;0.013264395979793843;0.01251366384445343;1.0607944044524265;1.0099934816395273;9.999924768343197;1.2503968226799158;0.035016317293353784;0.03501648885762125;0.9426708415086249;-0.033009001153793065;0.9432631427337906;1.0099803014087576
90.71638;1.0599879170924973;0.99975488081039;0.9431849918661773;0.013264396936728434;0.012513662506146989;1.0607944256359272;1.0099934161332633;9.9999260138655;1.2503971897464043;0.035016311799025784;0.0350164904172671;0.9426709408030961;-0.03300900120108594;0.943262977827821;1.0099804873697826
90.72638;1.0599880609068744;0.9997548312552638;0.943184804166401;0.013264397937844901;0.012513661236733177;1.0607944416194954;1.0099933509547883;9.999927274066351;1.2503975422938365;0.03501630618932242;0.03501649174492226;0.9426710452026189;-0.033009001251043245;0.9432628167597303;1.0099806730540382
90.73638;1.0599882025194616;0.9997547867039639;0.9431846114607322;0.013264398984216866;0.012513660033617518;1.0607944522047208;1.0099932861028798;9.99992855509381;1.2503978804212779;0.03501630047647767;0.035016492832764534;0.9426711540568234;-0.03300900130349638;0.9432626595004746;1.0099808586594314
90.74638;1.0599883411795152;0.9997547469136607;0.9431844141417755;0.013264400076283893;0.01251365889472998;1.0607944572126013;1.0099932215719478;9.999929862652875;1.2503982043351511;0.03501629467707314;0.035016493676606204;0.9426712667828759;-0.03300900135827111;0.9432625061302661;1.009981044264709
90.75638;1.059988476077955;0.9997547115774267;0.9431842126343554;0.013264401213586798;0.012513657817399573;1.060794456553961;1.0099931573669954;9.999931201044625;1.250398514426138;0.03501628880799037;0.035016494275701825;0.9426713828755883;-0.03300900141520849;0.9432623568278833;1.0099812298311817
90.76638;1.0599886064074848;0.999754680426748;0.9431840074188543;0.013264402394669812;0.012513656797791454;1.0607944503029227;1.0099930934849661;9.999932573008921;1.2503988112298534;0.035016282884672144;0.03501649463096462;0.9426715018995547;-0.033009001474176035;0.9432622117206784;1.0099814152880529
90.77638;1.059988731374001;0.9997546532871707;0.9431837990756918;0.013264403616570485;0.012513655831185112;1.060794438716133;1.0099930298927464;9.999933980017248;1.2503990952887662;0.035016276921899965;0.03501649474437591;0.9426716234196636;-0.03300900153505676;0.9432620707302947;1.0099816005505453
90.78638;1.059988850216432;0.9997546299889133;0.9431835882933689;0.013264404874808592;0.012513654912579868;1.0607944221138776;1.0099929665398402;9.999935422771149;1.2503993671030562;0.03501627093208547;0.03501649461886123;0.942671747019982;-0.03300900159772157;0.9432619335401901;1.009981785447637
90.79638;1.0599889622844143;0.9997546102854277;0.9431833757615699;0.013264406164511735;0.012513654037171808;1.0607944007371082;1.009992903396087;9.999936901531019;1.250399627174369;0.03501626492290227;0.03501649425900968;0.9426718724121949;-0.03300900166202597;0.9432617996265419;1.0099819696893695
90.80638;1.0599890671340868;0.9997545939435193;0.9431831620239575;0.013264407481652432;0.012513653201261894;1.0607943747573685;1.0099928404890208;9.999938415766575;1.2503998760587476;0.03501625889886409;0.035016493671954634;0.9426719994223246;-0.0330090017278264;0.9432616683017024;1.009982152905594
90.81638;1.0599891646167412;0.9997545808269538;0.9431829474519314;0.013264408824017103;0.012513652403288618;1.0607943443412595;1.009992777905822;9.999939963908025;1.2504001143478176;0.03501625286511923;0.03501649286565725;0.9426721278733154;-0.03300900179499361;0.9432615388052916;1.0099823346428467
90.82638;1.0599892549038432;0.9997545708662783;0.9431827323401424;0.013264410191443544;0.012513651643283618;1.0607943096307044;1.009992715760474;9.999941543991172;1.2504003425846961;0.03501624682905663;0.03501649184791281;0.9426722575600693;-0.03300900186342359;0.9432614104137714;1.0099825143254024
90.83638;1.059989338380817;0.9997545640815498;0.9431825169824865;0.013264411584368113;0.012513650921824309;1.0607942707284175;1.0099926541637978;9.999943154037437;1.2504005612082874;0.035016240798734624;0.0350164906283939;0.9426723883100873;-0.03300900193303312;0.9432612825223712;1.0099826912764647
90.84638;1.0599894155076248;0.9997545606324287;0.9431823016703443;0.01326441300199883;0.01251365024036694;1.060794227737194;1.009992593191894;9.99994479125165;1.2504007705554068;0.03501623478081604;0.035016489218938796;0.9426725199716472;-0.03300900200373397;0.9432611546917274;1.0099828647518065
90.85638;1.0599894867931565;0.9997545607380296;0.9431820867129745;0.01326441444181164;0.01251364960089575;1.0607941807540515;1.0099925328567387;9.999946451777861;1.2504009709251753;0.03501622878051582;0.03501648763203992;0.9426726522980236;-0.033009002075419416;0.9432610266371929;1.0099830339428035
90.86638;1.0599895528419123;0.9997545645324727;0.9431818725304035;0.01326441590039172;0.012513649004051528;1.0607941298037489;1.0099924731327086;9.99994813199969;1.2504011625975402;0.03501622280304248;0.035016485879880786;0.9426727848629307;-0.0330090021479886;0.9432608981683298;1.0099831980204488
90.87638;1.0599896143783147;0.9997545719955159;0.943181659694949;0.01326441737511686;0.0125136484480389;1.0607940748595683;1.0099924140488554;9.99994982915508;1.2504013457050231;0.035016216854766184;0.03501648397252488;0.9426729170929873;-0.03300900222137403;0.9432607691067725;1.0099833562356755
90.88638;1.0599896722489168;0.9997545829637278;0.9431814488775604;0.013264418865006402;0.012513647928835763;1.0607940160031268;1.009992355764056;9.999951540412345;1.2504015201578724;0.03501621094348007;0.03501648191699117;0.9426730483528525;-0.03300900229553918;0.9432606392188998;1.0099835080005568
90.89638;1.0599897273951344;0.9997545971792225;0.9431812408008641;0.013264420369349588;0.012513647441306296;1.0607939535419002;1.009992298554507;9.999953262149804;1.2504016857492635;0.03501620507688395;0.03501647971774435;0.9426731779949308;-0.033009002370463544;0.9432605082122498;1.0099836529066686
90.90638;1.0599897807788383;0.999754614363685;0.9431810362051618;0.01326442188613046;0.01251364698086947;1.0607938879981311;1.0099922427606836;9.999954990255222;1.2504018422606509;0.03501619925913842;0.03501647737583043;0.9426733053830995;-0.03300900244613313;0.9432603757642484;1.0099837906983282
90.91638;1.0599898332884083;0.999754634295538;0.9431808357849578;0.013264423412648982;0.012513646544400554;1.06079382005359;1.009992188729005;9.999956721121325;1.250401989496885;0.035016193489815856;0.035016474888503124;0.9426734299529987;-0.03300900252254102;0.9432602415469108;1.0099839212398738
90.92638;1.059989885685877;0.9997546568560192;0.9431806401387174;0.013264424946728404;0.012513646130010053;1.0607937504676415;1.0099921367510514;9.999958452493782;1.2504021273271042;0.03501618776812508;0.035016472250728445;0.942673551282228;-0.03300900259969307;0.9432601052801668;1.0099840445026966
90.93638;1.0599899386290137;0.9997546820117026;0.9431804497586825;0.013264426486404381;0.012513645736379036;1.0607936799555322;1.0099920870884518;9.99996018334009;1.250402255669129;0.03501618209705778;0.03501646945582073;0.942673669101526;-0.03300900267759752;0.9432599667811862;1.0099841605337785
90.94638;1.0599899927080434;0.9997547097432905;0.9431802650247039;0.013264428029365108;0.012513645361767472;1.0607936090605223;1.0099920400930278;9.999961912991271;1.2504023743744663;0.03501617648204766;0.03501646649401825;0.9426737832591214;-0.03300900275623973;0.943259825977623;1.0099842693948138
90.95638;1.0599900484340772;0.9997547400035057;0.9431800861598358;0.013264429573383271;0.012513645003140254;1.060793538104339;1.0099919962995008;9.999963640344511;1.2504024831571023;0.03501617092659736;0.03501646335058228;0.9426738936949095;-0.03300900283556938;0.9432596829308169;1.009984371147322
90.96638;1.0599901061688106;0.999754772726547;0.9431799131881654;0.013264431116724039;0.012513644656712841;1.060793467276962;1.0099919564046436;9.99996536347219;1.2504025816593063;0.03501616542973011;0.035016460006578036;0.9426740004393458;-0.03300900291551468;0.9432595378285712;1.009984465915655
90.97638;1.0599901660163427;0.9997548078178893;0.9431797459864582;0.013264432657697712;0.012513644320027223;1.0607933967649905;1.0099919211489616;9.999967079684016;1.2504026696014088;0.0350161599864159;0.03501645644316682;0.9426741035905164;-0.0330090029960138;0.9432593908772586;1.0099845539567074
90.98638;1.0599902277962445;0.999754845131559;0.9431795843745461;0.013264434193819917;0.012513643993520233;1.0607933268069925;1.0099918911842685;9.999968786021585;1.2504027469042525;0.03501615458892873;0.03501645264571957;0.9426742032697474;-0.03300900307702537;0.9432592421890342;1.009984635623313
90.99638;1.0599902911731451;0.9997548845034436;0.9431794281605143;0.013264435721284914;0.012513643680028925;1.0607932577224986;1.009991866992675;9.999970479917671;1.2504028136601542;0.03501614922724402;0.03501644860461391;0.9426742996059329;-0.03300900315850475;0.9432590917811489;1.00998471124512
91.00638;1.059990355825128;0.9997549257834005;0.9431792771743733;0.01326443723526708;0.012513643383323293;1.06079318994476;1.0099918489002266;9.999972159840746;1.2504028699904073;0.03501614388892343;0.03501644431345195;0.9426743927153062;-0.03300900324038973;0.9432589396369017;1.009984781099065
91.01638;1.059990421531001;0.9997549687998969;0.9431791312546862;0.013264438730946713;0.012513643107365;1.0607931240015323;1.009991837169931;9.999973825596342;1.2504029159476546;0.03501613855883987;0.03501643976689729;0.9426744826579617;-0.03300900332261216;0.9432587857484668;1.0099848454627454
91.02638;1.0599904881801427;0.9997550133735156;0.9431789901744867;0.013264440204526851;0.012513642856104843;1.060793060452327;1.0099918320773125;9.99997547768097;1.2504029514872883;0.03501613321878601;0.03501643495871867;0.942674569433033;-0.03300900340510623;0.9432586301452848;1.0099849046024467
91.03638;1.0599905557610205;0.9997550594049299;0.9431788536188924;0.013264441654096588;0.012513642633256735;1.0607929998055463;1.0099918339475569;9.999977116280055;1.2504029764830427;0.03501612784946655;0.03501642987953;0.9426746530050535;-0.03300900348780608;0.9432584729425212;1.0099849587466865
91.04638;1.0599906243591566;0.9997551068759659;0.9431787212177188;0.013264443080083838;0.012513642442520399;1.0607929424068447;1.0099918431847397;9.999978741186412;1.2504029908081093;0.03501612243518673;0.03501642451567779;0.9426747333277434;-0.033009003570645665;0.9432583143898923;1.009985008126291
91.05638;1.0599906941172725;0.9997551557972064;0.9431785925498969;0.013264444484460134;0.012513642287873487;1.060792888400117;1.0099918602290325;9.999980352290404;1.2504029944555821;0.03501611696622726;0.035016418850913764;0.9426748103888833;-0.03300900365356245;0.943258154831578;1.0099850529982535
91.06638;1.0599907651231926;0.9997552062471884;0.9431784671227553;0.013264445869619931;0.012513642172720114;1.0607928378534806;1.009991885393923;9.999981949552696;1.2504029876242735;0.03501611143604678;0.03501641286975051;0.9426748842314212;-0.03300900373650382;0.9432579946182105;1.0099850936387886
91.07638;1.0599908373232587;0.9997552584111025;0.943178344384668;0.013264447238253128;0.012513642098635367;1.0607927908768215;1.009991918723335;9.999983532675692;1.250402970725685;0.035016105837309075;0.035016406562246104;0.9426749549068906;-0.033009003819441;0.9432578340946235;1.009985130375591
91.08638;1.0599909105541412;0.9997553124919063;0.9431782237939965;0.013264448593353469;0.0125136420657043;1.0607927475653645;1.0099919600433587;9.99998510123949;1.2504029443400537;0.03501610016188307;0.035016399929036;0.9426750224477838;-0.03300900390238981;0.9432576736206596;1.0099851636312556
91.09638;1.059990984613932;0.999755368577386;0.9431781049088811;0.01326444993780414;0.01251364207443191;1.0607927079202135;1.009992009101506;9.999986655246502;1.2504029091751425;0.03501609440280574;0.035016392981586035;0.9426750868978371;-0.033009003985415154;0.9432575135506962;1.0099851939267663
91.10638;1.0599910592389472;0.9997554265837707;0.943177987451317;0.013264451273981537;0.012513642127042644;1.0607926718769827;1.0099920655912862;9.999988195436288;1.2504028660448285;0.03501608855370931;0.03501638573791265;0.9426751483827791;-0.033009004068603125;0.9432573541921961;1.0099852218492127
91.11638;1.0599911340260664;0.9997554862830316;0.9431778713037626;0.013264452603330652;0.0125136422263854;1.060792639333281;1.0099921291429275;9.999989723093721;1.2504028158416078;0.03501608260853086;0.035016378220116114;0.9426752071936086;-0.03300900415202333;0.9432571957812826;1.009985247982916
91.12638;1.0599912084552026;0.9997555473899378;0.943177756428009;0.013264453926261199;0.012513642373581142;1.0607926100875122;1.009992199391212;9.999991239598014;1.2504027594990077;0.03501607656349297;0.03501637045372849;0.9426752637704117;-0.033009004235706345;0.9432570385217653;1.009985272841811
91.13638;1.0599912819972317;0.9997556097002835;0.9431776427769669;0.01326445524275994;0.012513642567300049;1.060792583761326;1.009992275998552;9.999992746067287;1.2504026979481833;0.035016070417280984;0.0350163624652451;0.9426753186007487;-0.03300900431963987;0.9432568826715001;1.0099852968753995
91.14638;1.0599913541686268;0.9997556731968003;0.9431775302902868;0.013264456552809693;0.01251364280508731;1.060792559810648;1.0099923586032489;9.99999424343081;1.250402632069811;0.035016064168858343;0.035016354280440413;0.9426753721561206;-0.033009004403784674;0.943256728575514;1.009985320517033
91.15638;1.0599914245775708;0.9997557380132331;0.9431774189306642;0.013264457855696046;0.012513643084477714;1.0607925376370761;1.0099924468438228;9.999995732694918;1.2504025626813167;0.03501605781637864;0.035016345924996674;0.9426754248437934;-0.033009004488093616;0.9432565766432338;1.0099853441935491
91.16638;1.0599914930665648;0.9997558043239394;0.9431773086270054;0.013264459148852678;0.012513643402778742;1.0607925167149286;1.0099925404423982;9.999997214597087;1.2504024905351732;0.035016051359912176;0.035016337424326624;0.9426754769620427;-0.033009004572511644;0.9432564273369274;1.0099853683230964
91.17638;1.0599915597656642;0.999755872303808;0.9431771991647074;0.013264460427347653;0.012513643756911663;1.0607924966520186;1.009992639208914;9.999998688860575;1.2504024162786054;0.03501604480697456;0.03501632880241283;0.9426755287445098;-0.03300900465697252;0.9432562811053345;1.0099853933268137
91.18638;1.0599916249101282;0.9997559421269203;0.9431770901781397;0.013264461684187785;0.012513644144337888;1.0607924771758703;1.0099927429873;10.000000154212564;1.2504023404378375;0.03501603817472469;0.03501632008156918;0.9426755804468856;-0.03300900474141235;0.9432561382345941;1.009985419608474
91.19638;1.0599916886658867;0.9997560139188808;0.9431769812262839;0.013264462911114702;0.012513644563916357;1.060792458082588;1.0099928516209227;10.000001609124018;1.2504022634883216;0.035016031486125386;0.03501631128310189;0.9426756324006209;-0.03300900482578509;0.943255998762691;1.009985447535118
91.20638;1.0599917511303003;0.9997560877147446;0.943176871851809;0.01326446409958765;0.012513645015690831;1.0607924391936507;1.0099929649315542;10.00000305218764;1.2504021859411605;0.03501602476501519;0.035016302427359265;0.942675685080333;-0.03300900491006524;0.9432558625537628;1.009985477448927
91.21638;1.0599918123920957;0.9997561634789682;0.9431767616210468;0.013264465241356743;0.012513645500194915;1.0607924203408892;1.0099930827141375;10.000004481819435;1.2504021083359445;0.03501601803369903;0.035016293532028446;0.9426757391377898;-0.03300900499424541;0.9432557294754458;1.0099855096418018
91.22638;1.0599918725348076;0.999756241128902;0.9431766501449835;0.013264466328281266;0.01251364601786258;1.0607924013820549;1.0099932047783764;10.000005896020554;1.2504020311531223;0.035016011312242766;0.03501628460986325;0.9426757953507298;-0.03300900507832822;0.9432555995136009;1.0099855442907106
91.23638;1.0599919315548991;0.9997563205345301;0.9431765370652093;0.01326446735226263;0.012513646568766254;1.060792382240483;1.0099933310111404;10.00000729305775;1.2504019547521201;0.03501600461906838;0.035016275668204325;0.9426758545887175;-0.033009005162306954;0.9432554727114133;1.0099855814255707
91.24638;1.0599919893090384;0.9997564015602897;0.9431764220278435;0.013264468305852001;0.012513647152871074;1.060792362920989;1.0099934613921664;10.000008672374756;1.250401879387944;0.03501599797224692;0.035016266709665254;0.9426759177771564;-0.03300900524615684;0.9432553490400656;1.009985620947914
91.25638;1.059992045615195;0.9997564841424857;0.9431763046810047;0.013264469182484875;0.01251364777016615;1.0607923434682789;1.009993595929832;10.000010034322266;1.2504018052421912;0.03501599138926219;0.03501625773184416;0.9426759857795162;-0.03300900532984991;0.9432552283689155;1.0099856626589099
91.26638;1.0599921003912927;0.9997565683271147;0.9431761847088785;0.013264469976065795;0.01251364842023983;1.0607923238773778;1.0099937345624288;10.000011379283663;1.250401732391102;0.03501598488568362;0.03501624872810489;0.9426760593061133;-0.03300900541336337;0.9432551105362693;1.0099857062999342
91.27638;1.0599921536658756;0.9997566542411183;0.9431760618566557;0.013264470681155726;0.012513649102033595;1.060792303991095;1.0099938771201773;10.000012707400215;1.2504016607587962;0.035015978475188586;0.03501623969133216;0.9426761389149398;-0.03300900549666948;0.9432549954119199;1.0099857516774409
91.28638;1.0599922054796047;0.9997567420032039;0.9431759359085292;0.013264471293429418;0.012513649814190085;1.0607922834864563;1.0099940233497795;10.000014018861556;1.2504015901227103;0.03501597216944697;0.03501623061712381;0.942676225025297;-0.03300900557972419;0.9432548829216261;1.0099857987825223
91.29638;1.0599922558078168;0.9997568316371471;0.9431758066690998;0.013264471809243705;0.012513650555610942;1.0607922619818793;1.0099941729323862;10.00001531433821;1.2504015201727643;0.03501596597613309;0.03501622150433084;0.9426763179137841;-0.033009005662448854;0.9432547730893364;1.009985847732718
91.30638;1.0599923045620085;0.9997569230608523;0.9431756740015895;0.01326447222531598;0.012513651325867936;1.0607922391539235;1.0099943254585375;10.000016594889225;1.2504014505980148;0.035015959898356784;0.03501621235463302;0.9426764176989483;-0.03300900574471368;0.9432546660816724;1.0099858986441084
91.31638;1.0599923515864438;0.9997570161065805;0.943175537873512;0.01326447253893803;0.012513652125614614;1.0607922147899267;1.0099944803693104;10.000017860928711;1.2504013811038404;0.03501595393681893;0.03501620317182653;0.9426765243537245;-0.03300900582635898;0.9432545621599877;1.0099859515953997
91.32638;1.0599923966366747;0.9997571105396175;0.9431753983315422;0.01326447274766696;0.012513652957070976;1.0607921887872533;1.0099946369679789;10.00001911138482;1.250401311316356;0.03501594809113666;0.0350161939609382;0.9426766378190363;-0.033009005907235926;0.9432544615536074;1.0099860066367052
91.33638;1.059992439410295;0.9997572061111717;0.9431752554699188;0.013264472848971393;0.012513653823966768;1.0607921611659457;1.009994794548639;10.000020344440955;1.2504012407150629;0.0350159423602022;0.035016184726937766;0.9426767581292985;-0.03300900598722368;0.9432543643906145;1.0099860638038847
91.34638;1.059992479621932;0.9997573026019149;0.9431751095011391;0.013264472840623289;0.012513654730529466;1.0607921321304947;1.0099949525094525;10.000021558850518;1.2504011686934453;0.03501593674402819;0.03501617547235433;0.9426768853945636;-0.03300900606623485;0.9432542707384842;1.0099861231002722
91.35638;1.059992517084018;0.9997573998531415;0.943174960860018;0.013264472721483048;0.012513655680510083;1.0607921020863733;1.009995110359875;10.000022753920746;1.2504010946706876;0.035015931244709524;0.03501616619529458;0.942677019689546;-0.03300900614422837;0.9432541806761074;1.0099861844023492
91.36638;1.0599925517173179;0.9997574978366851;0.9431748102254406;0.01326447249191342;0.012513656677998041;1.0607920715135204;1.009995267683696;10.000023928481847;1.2504010181553036;0.035015925863403366;0.03501615689021646;0.9426771609704706;-0.033009006221194875;0.9432540943082299;1.0099862474058348
91.37638;1.0599925834701407;0.999757596678062;0.9431746584402855;0.01326447215362493;0.012513657729104306;1.060792040798676;1.0099954240971774;10.000025080591804;1.2504009387242108;0.035015920596814444;0.03501614755026891;0.9426773090426258;-0.03300900629710422;0.9432540117308679;1.0099863117362977
91.38638;1.059992612236829;0.9997576965539937;0.9431745063657956;0.013264471709836257;0.012513658841682849;1.0607920102211759;1.0099955791989181;10.000026208465776;1.2504008559657909;0.03501591543738458;0.035016138167486104;0.942677463577226;-0.03300900637187817;0.9432539330334861;1.0099863771872135
91.39638;1.0599926377901507;0.9997577975466863;0.9431743547872116;0.013264471165772809;0.01251366002343616;1.0607919800301233;1.0099957325971938;10.000027310975794;1.2504007694789905;0.03501591037498739;0.035016128730320374;0.9426776241770654;-0.03300900644541479;0.9432538583486942;1.0099864438832789
91.40638;1.0599926597459213;0.9997578995498989;0.9431742044107648;0.013264470528348442;0.012513661280560676;1.0607919504398509;1.009995884010066;10.000028387050609;1.2504006789004516;0.03501590539806551;0.03501611922195511;0.9426777904587836;-0.03300900651762261;0.9432537878650263;1.0099865121728575
91.41638;1.0599926776492339;0.9997580022534507;0.9431740558497537;0.013264469804977762;0.01251366261732852;1.0607919215970991;1.0099960332657814;10.000029435854554;1.2504005838471453;0.03501590049477936;0.03501610962201433;0.9426779620881495;-0.033009006588441095;0.9432537217826604;1.0099865823763388
91.42638;1.0599926911337125;0.9997581052408258;0.9431739096046746;0.013264469002517787;0.012513664036082872;1.060791893605239;1.0099961802027428;10.000030457981076;1.2504004838605454;0.035015895653560565;0.03501609991074352;0.9426781387330475;-0.03300900665785043;0.9432536602940418;1.0099866547053278
91.43638;1.0599927000012803;0.9997582081324928;0.9431737660761206;0.01326446812689582;0.01251366553735299;1.0607918665392955;1.0099963246410695;10.000031455791317;1.2504003784978566;0.03501589086357599;0.03501609007263422;0.9426783200209891;-0.033009006725866236;0.9432536035889197;1.009986729367922
91.44638;1.0599927041850983;0.999758310606833;0.9431736255502882;0.013264467183548559;0.012513667120240752;1.0607918404040317;1.0099964664365622;10.000032432662216;1.2504002674331274;0.035015886116227295;0.03501608009815119;0.9426785055868824;-0.033009006792518884;0.9432535518092515;1.0099868066158104
91.45638;1.0599927036647134;0.9997584123454035;0.9431734881604018;0.013264466178113657;0.012513668783057295;1.0607918151289688;1.0099966055134932;10.00003339193395;1.2504001504419235;0.03501588140774029;0.035016069984068886;0.9426786951282288;-0.03300900685782823;0.9432535050012563;1.0099868866871693
91.46638;1.05999269837663;0.9997585130465436;0.9431733538892533;0.013264465116083085;0.01251367052361643;1.0607917906721633;1.0099967418701;10.000034336007412;1.250400027371106;0.03501587674020019;0.035016059732878156;0.9426788884206246;-0.03300900692179199;0.9432534631410038;1.009986969755298
91.47638;1.0599926881549622;0.9997586124195048;0.9431732226290805;0.013264464001509078;0.012513672339385034;1.0607917671145417;1.0099968755990811;10.000035265886487;1.2503998981150957;0.03501587211817498;0.03501604935333922;0.942679085337379;-0.033009006984392325;0.9432534261988621;1.009987055866781
91.48638;1.0599926727299565;0.999758710067054;0.9431730942389592;0.013264462836398833;0.012513674228375448;1.0607917446406285;1.0099970069227602;10.000036180997926;1.2503997625803804;0.03501586754508875;0.03501603886287593;0.9426792858209697;-0.03300900704559128;0.9432533941815495;1.00998714484481
91.49638;1.0599926517735665;0.9997588053485115;0.9431729685654924;0.0132644616209683;0.012513676190035013;1.0607917234683273;1.0099971362032911;10.00003707941871;1.2503996207368895;0.03501586302288689;0.035016028288782385;0.9426794898117035;-0.03300900710530774;0.9432533671237477;1.009987236264614
91.50638;1.0599926250158387;0.9997588973334702;0.9431728454975017;0.013264460353488355;0.012513678224517322;1.0607917037585073;1.0099972638855788;10.000037958507574;1.2503994727070167;0.035015858552164866;0.03501601766673663;0.9426796972456526;-0.033009007163415205;0.9432533450457603;1.0099873295462096
91.51638;1.059992592394355;0.9997589849270918;0.9431727250426837;0.013264459030120357;0.012513680330903063;1.0607916855346409;1.009997390396949;10.000038815448308;1.2503993187153741;0.03501585413208143;0.03501600703711456;0.9426799081277243;-0.03300900721976329;0.9432533279542388;1.0099874240294433
91.52638;1.0599925540887027;0.9997590671306484;0.9431726073298079;0.013264457645786501;0.012513682506243292;1.0607916687463763;1.009997516073137;10.000039647857696;1.250399158929814;0.03501584976090208;0.03501599644121939;0.9426801225800089;-0.033009007274188686;0.9432533159038267;1.0099875189822156
91.53638;1.0599925103925558;0.9997591432530457;0.9431724925613918;0.013264456195362912;0.012513684746054141;1.0607916534393667;1.0099976411344243;10.000040454384978;1.2503989933901296;0.035015845436173296;0.03501598592128174;0.942680340804688;-0.03300900732651787;0.9432533089896105;1.0099876136499213
91.54638;1.0599924615505372;0.9997592129278553;0.9431723809670037;0.013264454674183667;0.012513687045301234;1.0607916398063277;1.0099977657110637;10.000041234597244;1.2503988221090532;0.03501584115556004;0.03501597552258594;0.9426805629986552;-0.03300900737658055;0.9432533072115534;1.0099877073567305
91.55638;1.059992407717785;0.9997592759679851;0.9431722727663684;0.013264453078013454;0.012513689398622851;1.060791628074012;1.0099978899194435;10.000041987978898;1.2503986452145317;0.03501583691903184;0.03501596529235709;0.9426807892717958;-0.03300900742422384;0.9432533103558886;1.0099877995750626
91.56638;1.0599923490269554;0.9997593322469416;0.9431721681626528;0.013264451403027832;0.012513691800146116;1.0607916183968507;1.0099980139305265;10.000042712746483;1.2503984629635712;0.035015832729252294;0.03501595527665901;0.9426810195885639;-0.033009007469317564;0.9432533180127973;1.009987889954699
91.57638;1.05999228562203;0.9997593816674544;0.9431720673161363;0.013264449646077916;0.012513694243507407;1.060791610841182;1.0099981379712915;10.000043405577442;1.2503982756342713;0.035015828589572064;0.03501594551920614;0.9426812537573551;-0.033009007511761626;0.9432533296907217;1.0099879783381007
91.58638;1.0599922176167198;0.9997594241367648;0.9431719702833993;0.013264447805343419;0.012513696721729917;1.0607916054080435;1.0099982623171455;10.000044062377729;1.2503980834539545;0.03501582450261103;0.03501593606102042;0.9426814914720515;-0.033009007551483185;0.9432533449168137;1.0099880647335282
91.59638;1.0599921450440801;0.9997594595846777;0.9431718770153578;0.013264445880185072;0.012513699227400204;1.0607916020697958;1.0099983873202902;10.000044678749068;1.2503978866576309;0.03501582047016471;0.035015926939630605;0.9426817323904038;-0.033009007588400294;0.9432533632639327;1.009988149220099
91.60638;1.0599920678798374;0.9997594880137801;0.943171787417677;0.013264443869902179;0.012513701753074272;1.0607916007749216;1.0099985133964797;10.000045249702143;1.2503976855423746;0.03501581649377089;0.03501591818847324;0.9426819762247707;-0.03300900762237739;0.9432533843469084;1.0099882318036564
91.61638;1.0599919861281892;0.9997595094860591;0.9431717013886181;0.013264441774393166;0.012513704291135727;1.060791601397876;1.0099986409490869;10.000045769928324;1.250397480383294;0.035015812575466466;0.0350159098356315;0.9426822227676891;-0.033009007653222;0.9432534078363372;1.009988312318447
91.62638;1.0599918998709916;0.9997595240837015;0.9431716187891258;0.013264439597093223;0.012513706833789917;1.0607916037108163;1.009998770335656;10.000046234764113;1.2503972713736649;0.03501580871817071;0.03501590190202098;0.9426824718446457;-0.033009007680722374;0.9432534335151449;1.009988390491332
91.63638;1.0599918092522336;0.9997595319204248;0.9431715393643874;0.013264437345839732;0.01251370937332048;1.0607916074119728;1.009998901931375;10.000046640787822;1.250397058724482;0.035015804924958045;0.035015894401298285;0.9426827232946778;-0.03300900770467617;0.9432534613763081;1.0099884660823844
91.64638;1.0599917144304931;0.9997595331777663;0.9431714627182459;0.013264435030028192;0.01251371190171605;1.0607916122274421;1.0099990361766797;10.000046986053995;1.250396842714243;0.03501580119744529;0.035015887342011734;0.9426829769622818;-0.03300900772489561;0.9432534916653741;1.0099885388963898
91.65638;1.0599916155106193;0.9997595280600001;0.9431713883881696;0.01326443265790937;0.012513714410224261;1.0607916180433365;1.009999173511625;10.000047270129205;1.250396623602698;0.035015797536336934;0.03501588073053001;0.942683232628767;-0.033009007741217344;0.9432535248042986;1.0099886087072971
91.66638;1.0599915125137849;0.9997595166627005;0.9431713159272228;0.013264430236817502;0.012513716889878259;1.0607916249079106;1.0099993142952604;10.00004749384936;1.250396401647092;0.03501579394452415;0.03501587457342777;0.942683489934923;-0.03300900775350737;0.9432535612680353;1.0099886752698752
91.67638;1.0599914054319068;0.9997594989266829;0.9431712449474339;0.013264427774157463;0.012513719332456033;1.060791632892894;1.0099994587843208;10.000047658915452;1.2503961772222223;0.035015790427104385;0.03501586887762092;0.9426837483692685;-0.03300900776164066;0.9432536014993722;1.009988738356702
