time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
91.68638;1.0599912942640948;0.999759474707808;0.9431711751787673;0.013264425277412582;0.012513721730180907;1.0607916419972556;1.0099996070976844;10.000047767437419;1.2503959508390405;0.035015786987843606;0.03501586364789348;0.9426840073521032;-0.03300900776548283;0.9432536458784352;1.0099887977449675
91.69638;1.0599911789748606;0.9997594438166256;0.9431711065337663;0.013264422754324927;0.01251372407419702;1.0607916521925949;1.0099997591503644;10.000047821954714;1.2503957231154201;0.03501578362958594;0.035015858885313875;0.9426842663593871;-0.033009007764903495;0.943253694715077;1.0099888532703807
91.70638;1.0599910594622663;0.9997594060345036;0.9431710391218255;0.013264420213169462;0.01251372635413207;1.0607916634669774;1.0099999146553031;10.000047825982804;1.2503954948026437;0.03501578035899199;0.03501585458774192;0.9426845249336648;-0.03300900775980193;0.943253748233629;1.009988904912304
91.71638;1.0599909355762476;0.999759361183871;0.9431709732352253;0.013264417662373532;0.012513728559643982;1.0607916757390583;1.0100000732212382;10.000047784031215;1.2503952668164557;0.03501577718816191;0.03501585074888651;0.9426847825867773;-0.03300900775011313;0.9432538065760445;1.0099889527478787
91.72638;1.0599908071457278;0.9997593091987999;0.9431709093588997;0.013264415109893388;0.012513730682058759;1.0607916888131537;1.010000234423396;10.000047700424995;1.2503950402466018;0.03501577413205172;0.035015847355983155;0.9426850387939862;-0.03300900773580478;0.9432538698588013;1.0099889968522597
91.73638;1.0599906739883358;0.9997592501395968;0.9431708481945839;0.013264412562702325;0.012513732714105377;1.0607917024722864;1.0100003977734453;10.000047577920716;1.2503948163452432;0.03501577120618469;0.03501584439020172;0.9426852931090501;-0.03300900771689556;0.9432539382176207;1.0099890372944529
91.74638;1.059990535936875;0.9997591841490803;0.9431707905995929;0.013264410027250345;0.012513734648279005;1.0607917165183418;1.0100005626847823;10.000047417500252;1.2503945964791516;0.03501576842532621;0.03501584183024669;0.9426855452068633;-0.03300900769347941;0.9432540117542639;1.0099890741765476
91.75638;1.0599903929160481;0.9997591113741265;0.9431707373884328;0.013264407510511398;0.012513736476017156;1.0607917307426207;1.0100007285234345;10.000047218961177;1.250394382035868;0.03501576580271389;0.03501583965584306;0.9426857947866095;-0.033009007665710514;0.9432540904275722;1.0099891076314287
91.76638;1.0599902450262315;0.9997590319525881;0.9431706891408436;0.013264405019685104;0.012513738188329522;1.0607917449604063;1.0100008946603318;10.000046981571218;1.2503941742933344;0.03501576335081127;0.035015837849525513;0.9426860414731315;-0.033009007633759885;0.943254174025116;1.0099891378199162
91.77638;1.0599900925959018;0.9997589460998735;0.9431706461890352;0.013264402561417594;0.012513739776470972;1.0607917590417035;1.0100010604268568;10.00004670469085;1.250393974322596;0.035015761081214264;0.03501583639728115;0.9426862848167314;-0.033009007597790005;0.9432542622163357;1.0099891649804624
91.78638;1.059989936159324;0.9997588541567741;0.9431706087471197;0.013264400142230792;0.01251374123220414;1.0607917728694007;1.0100012250668169;10.000046387538319;1.250393782948635;0.03501575900239263;0.03501583528807716;0.9426865243737342;-0.033009007557960886;0.9432543545488281;1.0099891894495723
91.79638;1.059989776308859;0.9997587565217694;0.9431705769774077;0.013264397768984935;0.012513742548692301;1.0607917862845448;1.0100013878071148;10.000046028337465;1.2503936007333216;0.035015757117776686;0.03501583451265296;0.9426867597791178;-0.03300900751444421;0.9432544504515086;1.0099892115791547
91.80638;1.059989613536734;0.9997586535642704;0.9431705509602454;0.013264395448120279;0.012513743721237704;1.0607917990882427;1.0100015480062856;10.000045624427127;1.2503934280193865;0.03501575542529175;0.03501583406234944;0.9426869907308723;-0.03300900746741804;0.943254549364209;1.009989231674756
91.81638;1.0599894481952268;0.9997585455916058;0.9431705306977115;0.013264393184378965;0.012513744746585159;1.060791811136855;1.0100017052231056;10.000045172759995;1.2503932650409364;0.03501575391868137;0.03501583392753377;0.9426872169187118;-0.03300900741705691;0.9432546508675868;1.0099892500044605
91.82638;1.0599892804904971;0.9997584328611943;0.9431705161386832;0.013264390980160407;0.012513745622093383;1.0607918224404351;1.0100018591404303;10.000044669625243;1.2503931119909641;0.03501575259055986;0.03501583409679033;0.9426874379746482;-0.03300900736354446;0.9432547546741765;1.009989266762976
91.83638;1.0599891104697106;0.9997583156317338;0.9431705072077373;0.01326438883600092;0.012513746345668864;1.0607918331611506;1.0100020094487507;10.00004411072365;1.2503929689846969;0.035015751435316156;0.035015834558567285;0.9426876534749985;-0.03300900730708683;0.9432548605256587;1.0099892820356264
91.84638;1.0599889380851435;0.9997581942329804;0.9431705038477214;0.013264386751776313;0.012513746915597763;1.0607918435476642;1.0100021557651684;10.000043491825762;1.2503928359764096;0.03501575045051953;0.03501583530255408;0.9426878629635165;-0.03300900724790106;0.9432549681411858;1.009989295868786
91.85638;1.0599887632813951;0.9997580691217669;0.9431705059953978;0.013264384727558394;0.012513747330342231;1.0607918538446068;1.0100022976038265;10.000042808735282;1.2503927127471477;0.035015749637201526;0.03501583631797533;0.9426880659648156;-0.033009007186201055;0.9432550772503847;1.0099893083666884
91.86638;1.0599885860402578;0.9997579409070668;0.9431705135250879;0.01326438276366571;0.012513747588698132;1.060791864197007;1.0100024344444145;10.000042057168415;1.25039259897674;0.03501574899902755;0.03501583759120407;0.942688262033089;-0.03300900712220385;0.9432551875959767;1.009989319704544
91.87638;1.0599884063840783;0.999757810324222;0.9431705262432406;0.01326438086078248;0.012513747689816628;1.060791874653126;1.010002565878527;10.000041233616196;1.2503924942386357;0.03501574853895893;0.03501583910733072;0.9426884508447689;-0.03300900705614118;0.9432552988920626;1.0099893300513196
91.88638;1.05998822430207;0.9997576781572797;0.9431705438828474;0.01326437902036703;0.012513747633234462;1.060791885267226;1.010002691702427;10.000040336037232;1.2503923979109104;0.0350157482558928;0.0350158408547537;0.9426886322365531;-0.03300900698826067;0.9432554108497175;1.0099893394429276
91.89638;1.0599880397197805;0.9997575451291726;0.9431705660633921;0.013264377243798775;0.012513747419260623;1.0607918960959983;1.010002811865743;10.00003936305941;1.2503923092397788;0.03501574814616084;0.03501584282629699;0.9426888061394841;-0.033009006918813776;0.9432555232577802;1.0099893477077317
91.90638;1.0599878526113835;0.9997574118007345;0.9431705922657689;0.013264375530310393;0.012513747048855233;1.0607919070696064;1.0100029263329156;10.000038312825312;1.2503922275564274;0.0350157482073873;0.035015845015281384;0.9426889725021883;-0.03300900684804262;0.9432556359987391;1.009989354535369
91.91638;1.0599876630874068;0.9997572785583733;0.9431706218839331;0.013264373876532223;0.01251374652290802;1.0607919179492695;1.0100030349763847;10.000037183085373;1.2503921523828234;0.03501574843973262;0.03501584741057093;0.942689131311118;-0.03300900677618631;0.9432557489902745;1.0099893595837985
91.92638;1.0599874713584079;0.9997571456951766;0.9431706543498479;0.013264372278337226;0.012513745842515982;1.0607919283812066;1.0100031375475254;10.000035972003747;1.2503920833562938;0.03501574884494054;0.035015849994893024;0.9426892826605782;-0.033009006703486804;0.9432558621211353;1.0099893624674536
91.93638;1.059987277659749;0.9997570135088241;0.9431706892356199;0.013264370732296459;0.012513745010198248;1.0607919379483388;1.0100032336744966;10.000034678390668;1.2503920201266705;0.03501574942372858;0.03501585274856961;0.9426894267665582;-0.033009006630179076;0.9432559752079372;1.0099893626957472
91.94638;1.0599870822525954;0.9997568823966368;0.9431707262854317;0.013264369236114737;0.012513744030050948;1.060791946229178;1.0100033228663028;10.000033301319707;1.2503919623389343;0.03501575017147465;0.03501585565430677;0.9426895639540771;-0.03300900655648821;0.9432560879719438;1.0099893596980543
91.95638;1.0599868855407077;0.9997567528925109;0.9431707653922312;0.013264367789674679;0.012513742906634238;1.060791952845441;1.0100034045682569;10.000031840150493;1.2503919096380178;0.03501575107618418;0.035015858697826086;0.9426896946294835;-0.03300900648262517;0.9432562000452491;1.0099893528991357
91.96638;1.0599866881287303;0.9997566255690178;0.9431708065143755;0.013264366395504327;0.012513741643808762;1.060791957480904;1.0100034782467409;10.000030294973422;1.2503918616291538;0.03501575212219576;0.035015861865641616;0.9426898191794012;-0.03300900640876838;0.9432563110191734;1.0099893417715302
91.97638;1.0599864907008918;0.9997565009193665;0.943170849602744;0.013264365057201891;0.01251374024431957;1.0607919599084263;1.010003543443963;10.000028666203978;1.2503918179182731;0.03501575329590227;0.035015865142912564;0.9426899378672052;-0.033009006335047476;0.9432564204955229;1.0099893258529633
91.98638;1.0599862939097449;0.9997563793286615;0.9431708946268786;0.01326436377824989;0.012513738710413004;1.0607919599902103;1.010003599785777;10.000026953221088;1.2503917782693053;0.03501575458741247;0.03501586851332242;0.9426900507959755;-0.03300900626153709;0.9432565280920716;1.0099893047183428
91.99638;1.05998609838499;0.9997562610785155;0.9431709416283693;0.013264362562630118;0.012513737044353372;1.060791957589531;1.0100036469368932;10.000025153643728;1.2503917426880324;0.035015755988273944;0.03501587196206062;0.9426901579278855;-0.033009006188265834;0.9432566334246106;1.0099892779593804
92.00638;1.059985904766527;0.9997561463846986;0.9431709906772953;0.013264361415325108;0.012513735247933833;1.060791952485604;1.0100036845571898;10.000023264604081;1.250391711350735;0.035015757489089756;0.035015875478263986;0.9426902591860408;-0.033009006115248714;0.9432567361097741;1.0099892452233212
92.01638;1.0599857137296693;0.999756035467397;0.9431710417749148;0.013264360342129867;0.012513733321793051;1.0607919444207474;1.0100037123522696;10.00002128508146;1.2503916844756109;0.035015759079386026;0.035015879052747265;0.9426903545740354;-0.033009006042524866;0.9432568357832396;1.0099892062284561
92.02638;1.059985525975246;0.9997559285694615;0.9431710948344302;0.013264359349600128;0.012513731265383079;1.060791933195536;1.0100037301885803;10.000019216997616;1.2503916621968194;0.0350157607504021;0.03501588267459725;0.9426904441678009;-0.03300900597016687;0.9432569320748876;1.0099891606967581
92.03638;1.0599853421677998;0.9997558259033404;0.943171149727347;0.013264358444712498;0.012513729077714855;1.0607919186904449;1.0100037381569524;10.000017064401217;1.2503916444871743;0.03501576249762009;0.035015886331246554;0.9426905280166985;-0.033009005898267;0.9432570245531817;1.0099891082882582
92.04638;1.0599851628863581;0.9997557275457709;0.9431712063001102;0.013264357633941825;0.012513726757759362;1.0607919008736808;1.0100037365493602;10.000014832035877;1.2503916311887644;0.03501576431882097;0.03501589000931108;0.9426906061161097;-0.03300900582692425;0.943257112763414;1.0099890486333865
92.05638;1.059984988602546;0.9997556333273586;0.9431712643467515;0.013264356922917801;0.012513724303718022;1.060791879843442;1.0100037257639127;10.000012524781578;1.250391622078545;0.035015766210768406;0.03501589369339067;0.9426906784469142;-0.03300900575622043;0.9432571963911943;1.00998898143034
92.06638;1.0599848196655213;0.9997555428236369;0.9431713235799536;0.013264356316922535;0.012513721712830491;1.0607918558146376;1.010003706186474;10.000010147976015;1.2503916168805138;0.035015768169264765;0.0350158973653053;0.9426907449935976;-0.033009005686178726;0.9432572754118439;1.009988906494077
92.07638;1.0599846563214923;0.9997554554796183;0.943171383644019;0.013264355820992757;0.012513718982901165;1.0607918289933782;1.0100036781295982;10.00000770769869;1.2503916152853702;0.035015770189338394;0.03501590100656151;0.9426908057709606;-0.033009005616746814;0.9432573501062762;1.0099888237140326
92.08638;1.0599844987882092;0.9997553707539298;0.9431714441906232;0.013264355439282654;0.012513716113959938;1.0607917994869482;1.0100036418403342;10.000005211018653;1.2503916170146525;0.03501577226294551;0.03501590460315607;0.9426908608574657;-0.03300900554782818;0.9432574209552953;1.0099887330049167
92.09638;1.0599843473312816;0.9997552881348709;0.9431715050016722;0.013264355174354219;0.012513713108363701;1.0607917673830665;1.0100035975710397;10.000002666115176;1.2503916218512172;0.035015774378251055;0.03501590814976223;0.9426909103541381;-0.03300900547932227;0.9432574884872381;1.0099886343449713
92.10638;1.0599842022862211;0.9997552070563722;0.9431715660671396;0.013264355027345335;0.012513709969600113;1.06079173285076;1.010003545665989;10.000000081763849;1.2503916295952493;0.03501577652250079;0.03501591164992548;0.9426909542952813;-0.03300900541113854;0.9432575531708184;1.0099885278300347
92.11638;1.059984064057389;0.9997551268798369;0.94317162753547;0.01326435499909741;0.012513706700761492;1.0607916961107728;1.0100034865429615;9.999997466785468;1.2503916400021358;0.035015778685594925;0.03501591510959062;0.9426909926102618;-0.033009005343194196;0.9432576154013481;1.0099884136342698
92.12638;1.0599839331174272;0.9997550469561163;0.9431716896283896;0.013264355090544248;0.012513703303504282;1.0607916573452607;1.0100034205954669;9.99999482973484;1.2503916527682046;0.035015780861612514;0.035015918528123906;0.9426910251316416;-0.033009005275416704;0.9432576755156762;1.0099882919348653
92.13638;1.0599838099559131;0.999754966665157;0.9431717525995647;0.013264355301769528;0.012513699778594126;1.0607916166477844;1.0100033481705852;9.999992177947613;1.2503916675873417;0.03501578304699614;0.035015921895278676;0.9426910516040535;-0.033009005207751664;0.9432577337642187;1.009988162889394
92.14638;1.059983694980653;0.99975488542606;0.943171816670055;0.013264355631438417;0.012513696127954412;1.0607915740363425;1.0100032696472212;9.99998951598292;1.2503916842372418;0.035015785236444615;0.03501592519486676;0.9426910717465671;-0.03300900514016186;0.9432577902997971;1.009988026657855
92.15638;1.0599835884809445;0.9997548027249045;0.9431718819840154;0.013264356077292852;0.012513692356222832;1.0607915295039778;1.0100031854824247;9.999986845069737;1.250391702574929;0.03501578742152057;0.03501592840978757;0.9426910853427469;-0.033009005072616754;0.9432578452417895;1.0099878834559695
92.16638;1.0599834907218608;0.9997547181658676;0.9431719486978719;0.013264356636712627;0.012513688470655196;1.0607914830636846;1.010003096166871;9.999984164647234;1.2503917224105368;0.035015789593372246;0.035015931524703156;0.9426910922336327;-0.03300900500509221;0.9432578987330236;1.0099877336421843
92.17638;1.0599834020706365;0.9997546314859452;0.9431720171068009;0.013264357306794209;0.012513684480024961;1.0607914347733391;1.010003002202497;9.999981474597098;1.2503917434293872;0.03501579174485867;0.03501593452506223;0.942691092271667;-0.03300900493759373;0.9432579509572971;1.0099875777776808
92.18638;1.0599833229836513;0.9997545424969464;0.9431720876631847;0.013264358083834249;0.012513680393505595;1.0607913847461823;1.01000290414196;9.99997877592016;1.2503917652838372;0.035015793871600795;0.035015937395382626;0.942691085339764;-0.03300900487017832;0.9432580021536778;1.0099874166032885
92.19638;1.0599832538449983;0.9997544510284617;0.9431721609117092;0.01326435896264112;0.012513676220437928;1.0607913331512682;1.0100028025851522;9.999976069972863;1.2503917877474113;0.03501579597441692;0.03501594012054035;0.942691071378015;-0.033009004802946794;0.9432580525763955;1.0099872509422212
92.20638;1.0599831948371405;0.9997543569100302;0.9431722373806903;0.01326435993681011;0.012513671970955396;1.0607912802089299;1.0100026981011243;9.999973357930495;1.2503918108012508;0.03501579806073466;0.03501594268724283;0.9426910503763424;-0.0330090047360241;0.9432581024127569;1.0099870815676706
92.21638;1.0599831459547548;0.9997542599767666;0.9431723174610864;0.013264360999748329;0.012513667656080198;1.060791226170152;1.0100025911367012;9.999970640570522;1.250391834634022;0.03501580014296942;0.03501594508204793;0.9426910223645052;-0.03300900466955336;0.943258151769033;1.0099869091275366
92.22638;1.0599831070802401;0.9997541601367559;0.9431724013589723;0.013264362145805073;0.01251366328696656;1.0607911712936202;1.0100024819999454;9.999967917710826;1.2503918595090724;0.0350158022361918;0.03501594728879994;0.9426909874107943;-0.03300900460369585;0.9432582007198478;1.0099867341453401
92.23638;1.059983078013953;0.9997540574660582;0.9431724891255601;0.013264363371895732;0.012513658874573931;1.060791115852046;1.0100023709552435;9.999965187779884;1.2503918855280207;0.0350158043558249;0.03501594928876197;0.9426909456321803;-0.033009004538624966;0.9432582493273587;1.0099865570100133
92.24638;1.0599830584433134;0.9997539522300838;0.9431725807104978;0.013264364678409371;0.012513654429922447;1.060791060152011;1.0100022583383934;9.999962447880995;1.2503919125399965;0.035015806514090385;0.03501595106270375;0.9426908972207021;-0.03300900447451271;0.943258297609898;1.0099863780266038
92.25638;1.0599830479060695;0.9997538448337479;0.9431726760055128;0.013264366068270342;0.012513649964247791;1.0607910045475193;1.0100021446357457;9.999959694539285;1.2503919402761188;0.035015808717052815;0.03501595259351288;0.9426908424535921;-0.03300900441150964;0.9432583454933637;1.0099861975907374
92.26638;1.0599830458128017;0.9997537357400232;0.9431727748587239;0.01326436754551437;0.012513645489162386;1.0607909494412275;1.0100020304947328;9.99995692542261;1.2503919684654368;0.03501581096587483;0.03501595386868608;0.9426907816521017;-0.03300900434973528;0.9432583927946993;1.0099860162636893
92.27638;1.0599830515185282;0.999753625366856;0.943172877061999;0.013264369113980127;0.01251364101695103;1.0607908952450524;1.0100019165670895;9.999954140796419;1.2503919968227202;0.03501581326137825;0.03501595488236299;0.9426907151475338;-0.03300900428929458;0.9432584392725676;1.009985834671905
92.28638;1.0599830643744514;0.9997535140307244;0.9431729823131627;0.013264370776285075;0.01251363656075425;1.060790842321049;1.0100018033158855;9.999951343395086;1.2503920250482787;0.03501581560656689;0.03501595563497057;0.9426906433213273;-0.033009004230293765;0.9432584846759121;1.0099856534585647
92.29638;1.0599830837262598;0.999753401959506;0.9431730902034817;0.013264372533758966;0.012513632134182376;1.0607907909663845;1.0100016910373346;9.99994853747075;1.2503920529456476;0.03501581800408156;0.0350159561302828;0.942690566647612;-0.033009004172825554;0.9432585287180715;1.0099854733186633
92.30638;1.059983108910785;0.9997532892859521;0.9431732002816474;0.013264374386654816;0.012513627750057982;1.0607907414228206;1.0100015800236268;9.99994572807073;1.2503920805476063;0.03501582045171623;0.03501595637495853;0.9426904856943211;-0.0330090041169504;0.9432585710282204;1.0099852949760222
92.31638;1.0599831393254913;0.999753176029919;0.9431733121428516;0.013264376334206001;0.012513623418972513;1.0607906938885927;1.0100014706471367;9.999942920624905;1.2503921080494877;0.03501582294182972;0.03501595638042769;0.9426904011436399;-0.03300900406270636;0.9432586111754883;1.0099851191275275
92.32638;1.0599831745404857;0.9997530621465193;0.9431734254703484;0.013264378374813745;0.012513619148984134;1.060790648553407;1.0100013633298524;9.99994012067034;1.2503921356131336;0.035015825465058416;0.03501595616077971;0.9426903137905452;-0.03300900401013697;0.9432586487923259;1.0099849464493007
92.33638;1.0599832143484358;0.9997529475945042;0.9431735400098631;0.013264380506045873;0.012513614946657696;1.0607906056053527;1.0100012584769793;9.999937333528527;1.2503921633077775;0.03501582801378674;0.03501595572823842;0.9426902244786829;-0.033009003959310515;0.9432586837083403;1.0099847776831772
92.34638;1.0599832586961269;0.9997528323516904;0.9431736555382162;0.013264382724427539;0.012513610817872734;1.060790565225901;1.0100011564007623;9.99993456425928;1.2503921912172997;0.035015830582919405;0.0350159550926574;0.9426901340388796;-0.033009003910315984;0.9432587159538096;1.0099846137101391
92.35638;1.059983307561967;0.9997527163897652;0.9431737718785255;0.013264385025561615;0.012513606767436285;1.0607905276443694;1.0100010572244054;9.999931818374971;1.2503922194699428;0.03501583316724505;0.035015954263091544;0.9426900432801516;-0.0330090038632406;0.9432587456363216;1.0099844554904978
92.36638;1.059983360893293;0.99975259965451;0.9431738889409883;0.013264387404523433;0.012513602798481677;1.060790493148222;1.0100009608278004;9.999929102281323;1.2503922480795795;0.03501583575742767;0.035015953246567116;0.9426899530215693;-0.033009003818143985;0.9432587728731786;1.0099843039455267
92.37638;1.0599834185861827;0.9997524820968235;0.943174006764181;0.013264389856036453;0.012513598912348267;1.060790461975838;1.0100008669299414;9.999926422211395;1.2503922767909066;0.03501583833924011;0.0350159520460823;0.9426898640527284;-0.03300900377504023;0.9432587978563465;1.009984159914257
92.38638;1.0599834804355976;0.9997523637124531;0.9431741254866027;0.01326439237439546;0.012513595108815117;1.0607904342234382;1.0100007752890958;9.999923782982776;1.2503923051093193;0.03501584089509904;0.03501595066135303;0.94268977703791;-0.03300900373390892;0.943258820922219;1.009984024128444
92.39638;1.0599835460960205;0.9997522445118544;0.9431742452387808;0.013264394952666639;0.012513591387062688;1.0607904098458851;1.0100006858354296;9.99992118832272;1.2503923324849822;0.03501584340375577;0.03501594909205121;0.942689692540291;-0.03300900369474126;0.9432588425443391;1.0099838971645438
92.40638;1.0599836151032327;0.9997521244895766;0.9431743660773017;0.013264397581360565;0.012513587746845965;1.0607903886769365;1.0100005986411702;9.999918641820763;1.25039235850591;0.035015845840230514;0.0350159473411309;0.9426896111114655;-0.033009003657565913;0.9432588632826387;1.0099837794793227
92.41638;1.0599836869212573;0.9997520036361948;0.9431744879880511;0.013264400248432326;0.012513584188678411;1.0607903704208832;1.0100005138757264;9.999916147272216;1.2503923829371002;0.03501584817934884;0.03501594541622218;0.9426895333001288;-0.033009003622419125;0.9432588837474996;1.0099836715243913
92.42638;1.0599837609916827;0.999751881936048;0.9431746108955467;0.013264402940529621;0.012513580713480674;1.060790354638721;1.0100004318164302;9.999913708942731;1.250392405589692;0.03501585040012875;0.03501594332941397;0.9426894596593423;-0.03300900358931233;0.9432589046580078;1.009983573776357
92.43638;1.0599838368056718;0.9997517593820447;0.9431747346571483;0.01326440564389253;0.012513577322365658;1.0607903407471855;1.0100003528322263;9.999911331663315;1.2503924261958341;0.03501585248781062;0.03501594109533251;0.9426893908230267;-0.033009003558237805;0.9432589269145697;1.009983486617781
92.44638;1.059983913965667;0.9997516359948913;0.9431748590253809;0.01326440834517422;0.012513574016504677;1.0607903280530788;1.01000027733687;9.999909020218785;1.2503924444226036;0.0350158544337191;0.03501593872771831;0.9426893275150872;-0.033009003529188494;0.9432589514891857;1.009983410209371
92.45638;1.0599839921751188;0.9997515117798034;0.9431749836118541;0.013264411032541864;0.012513570797327919;1.060790315829357;1.0100002057214406;9.999906779179968;1.2503924599401073;0.035015856233675376;0.03501593623880861;0.9426892704231715;-0.03300900350216421;0.9432589792459722;1.0099833445013908
92.46638;1.059984071153847;0.9997513866463249;0.9431751079322593;0.013264413696176765;0.012513567667355714;1.06079030339307;1.010000138281832;9.999904613540329;1.2503924724455837;0.03501585788581025;0.03501593364189174;0.9426892200936462;-0.03300900347715744;0.9432590109066462;1.0099832893504932
92.47638;1.0599841505764105;0.9997512603475963;0.9431752315015389;0.013264416327961348;0.012513564631330965;1.0607902901279176;1.0100000752702645;9.999902528496703;1.2503924817173653;0.03501585938845752;0.035015930950569846;0.9426891769142447;-0.03300900345413095;0.9432590470694519;1.0099832446192811
92.48638;1.0599842301223397;0.999751132524151;0.9431753538955765;0.013264418920640942;0.012513561696020093;1.0607902754495582;1.0100000170541925;9.999900528483455;1.2503924876681256;0.03501586073823963;0.035015928174540786;0.9426891411013401;-0.03300900343301039;0.9432590881753073;1.009983210179761
92.49638;1.0599843095337804;0.9997510028448358;0.9431754747724342;0.013264421466410818;0.01251355886838581;1.0607902588067863;1.0099999641448911;9.999898617402403;1.2503924902844614;0.03501586192986042;0.03501592531884562;0.9426891127100229;-0.0330090034136935;0.9432591344882203;1.0099831858542783
92.50638;1.0599843885765854;0.999750871083261;0.9431755938655718;0.013264423955970437;0.01251355615443696;1.0607902397438973;1.0099999170611536;9.999896799737272;1.250392489576042;0.035015862959107254;0.03501592238817804;0.9426890916852125;-0.03300900339604893;0.9432591861306855;1.0099831714117453
92.51638;1.0599844669943788;0.999750737102776;0.9431757109724865;0.01326442637939143;0.012513553558870691;1.0607902179249316;1.0099998762509241;9.999895080693902;1.2503924856238933;0.035015863826088185;0.035015919391181864;0.9426890778869583;-0.03300900337989532;0.9432592431356619;1.0099831666421166
92.52638;1.05998454453045;0.9997506008430024;0.9431758259840782;0.013264428727121793;0.012513551084245355;1.0607901930899555;1.0099998421209322;9.999893465543689;1.2503924785509517;0.03501586453450049;0.03501591634108965;0.9426890710917666;-0.033009003364996875;0.9432593054663542;1.0099831713963607
92.53638;1.0599846209568844;0.9997504622714277;0.943175938914566;0.013264430989063093;0.012513548731139388;1.060790164997869;1.0099998150416216;9.999891959500674;1.2503924683792105;0.035015865088712426;0.03501591325341693;0.9426890709997651;-0.03300900335109721;0.9432593729939004;1.0099831855313746
92.54638;1.0599846960456019;0.9997503212947807;0.9431760498526707;0.013264433153707985;0.012513546499778348;1.0607901333785779;1.0099997953200452;9.999890567929208;1.2503924550139018;0.03501586549237081;0.035015910143443414;0.9426890772424692;-0.033009003337963916;0.9432594454949569;1.009983208869157
92.55638;1.0599847695376214;0.9997501777801165;0.9431761588875557;0.013264435209436933;0.012513544390892003;1.0607900979229965;1.0099997831956717;9.999889295623749;1.2503924384146605;0.03501586574763405;0.035015907025296236;0.9426890894147634;-0.03300900332541824;0.9432595227264294;1.009983241230384
92.56638;1.0599848411542687;0.9997500316986164;0.9431762660799438;0.01326443714650935;0.012513542405453057;1.0607900583458265;1.0099997788532462;9.999888145440893;1.2503924187300404;0.03501586585426267;0.035015903912460025;0.9426891071281527;-0.03300900331333493;0.9432596044994402;1.0099832824394557
92.57638;1.0599849105892223;0.9997498832066298;0.9431763714504587;0.013264438957515725;0.012513540544808193;1.060790014445759;1.0099997824659692;9.999887118135609;1.2503923962738646;0.03501586581004787;0.03501590081852637;0.9426891300138593;-0.03300900330160683;0.9432596906557311;1.0099833322960927
92.58638;1.0599849774848578;0.9997497326025341;0.9431764749914988;0.013264440635902833;0.012513538811123602;1.060789966067971;1.0099997942539136;9.999886213698032;1.2503923714350422;0.03501586561185202;0.035015897755572664;0.9426891577088934;-0.033009003290103936;0.9432597810098251;1.0099833906007905
92.59638;1.059985041442605;0.9997495802656646;0.9431765766827009;0.013264442174368403;0.012513537207302543;1.0607899130409666;1.009999814469455;9.999885432723502;1.2503923445979592;0.035015865256243395;0.035015894730293005;0.9426891899053135;-0.03300900327866214;0.943259875356893;1.0099834571789863
92.60638;1.0599851020567888;0.9997494266045948;0.943176676447897;0.01326444356503602;0.012513535736086719;1.0607898551931196;1.0099998433033537;9.999884776918433;1.2503923160670825;0.03501586473995709;0.035015891742744984;0.942689226379022;-0.03300900326710169;0.943259973532083;1.0099835318448271
92.61638;1.0599851589623297;0.9997492719896941;0.9431767741258823;0.01326444480109874;0.012513534398853129;1.0607897924148064;1.0099998808249535;9.999884248554801;1.250392286015664;0.03501586405954348;0.03501588878943346;0.9426892669669917;-0.03300900325525272;0.9432600754508418;1.0099836143969902
92.62638;1.0599852119040911;0.9997491167164557;0.9431768695331274;0.013264445878252136;0.012513533195702085;1.0607897247125062;1.009999927013001;9.99988384927487;1.2503922545009418;0.03501586321010446;0.035015885867642774;0.9426893115893722;-0.033009003242969924;0.9432601811161818;1.00998370469274
92.63638;1.059985260775933;0.9997489610238176;0.9431769625421721;0.013264446794757224;0.012513532126870057;1.060789652215846;1.0099999818244474;9.999883579561596;1.2503922215042207;0.03501586218401334;0.03501588297681464;0.9426893602799761;-0.03300900323014718;0.9432602906332958;1.0099838027263663
92.64638;1.0599853055594455;0.9997488051363798;0.9431770531028146;0.013264447550429053;0.012513531193278074;1.0607895750569214;1.0100000452446418;9.99988343929836;1.250392186938492;0.03501586097039773;0.0350158801164947;0.9426894131201632;-0.03300900321675501;0.9432604042117311;1.0099839086464153
92.65638;1.0599853462301922;0.999748649317219;0.9431771412464536;0.013264448145734981;0.01251353039561135;1.0607894932195048;1.0100001172885589;9.999883428062045;1.2503921506937916;0.03501585955594322;0.035015877285897036;0.9426894701169257;-0.03300900320285913;0.9432605221213729;1.0099840227056294
92.66638;1.059985382750111;0.9997484939156218;0.9431772270951714;0.013264448581593778;0.012513529734132101;1.0607894065748682;1.0100001979668825;9.999883544460618;1.2503921127242825;0.03501585792674263;0.03501587448567266;0.9426895311435334;-0.033009003188567115;0.9432606446614183;1.0099841451926654
92.67638;1.0599854151301416;0.9997483393645672;0.9431773108354388;0.013264448859738626;0.012513529210148328;1.0607893150165026;1.0100002872600429;9.99988378537426;1.2503920730692408;0.03501585607040626;0.03501587171784732;0.9426895959533567;-0.03300900317395723;0.9432607721670003;1.0099842763873705
92.68638;1.0599854434731126;0.9997481861488395;0.9431773926725299;0.013264448983323063;0.012513528826840915;1.0607892184724004;1.0100003851032682;9.999884145992597;1.2503920318383037;0.03501585397786505;0.0350158689854482;0.942689664204908;-0.03300900315905907;0.9432609049877883;1.0099844165309588
92.69638;1.0599854679288359;0.9997480348091511;0.9431774728076923;0.013264448957503111;0.012513528588433433;1.0607891168415782;1.0100004914002185;9.999884620708935;1.2503919892817672;0.03501585164418198;0.03501586629415345;0.9426897354639601;-0.03300900314386093;0.9432610434281762;1.0099845658080762
92.70638;1.059985488595746;0.9997478859716953;0.9431775514665411;0.01326444878992546;0.0125135284992899;1.0607890100044057;1.0100006060918585;9.999885203976664;1.250391945954562;0.035015849067848645;0.03501586365334764;0.9426898091950452;-0.0330090031283022;0.9432611877059849;1.0099847243557827
92.71638;1.0599855055060627;0.9997477403449072;0.943177628977973;0.013264448490676766;0.01251352856354236;1.060788897892409;1.01000072918315;9.999885890638048;1.2503919027674664;0.03501584624954199;0.03501586107472459;0.9426898848266017;-0.0330090031122708;0.9432613379472362;1.0099848922882058
92.72638;1.0599855187084617;0.9997475986338015;0.9431777057839442;0.013264448071356329;0.012513528784728677;1.06078878050472;1.0100008606141568;9.999886676209046;1.2503918607960463;0.03501584319202764;0.035015858570720496;0.9426899619039891;-0.0330090030956283;0.9432614941930445;1.0099850696998147
92.73638;1.0599855283090585;0.9997474614170953;0.9431777823288542;0.013264447544465869;0.012513529165570981;1.0607886578540215;1.0100010001000523;9.999887557121632;1.2503918210685991;0.035015839900974836;0.03501585615611872;0.9426900401838736;-0.03300900307824616;0.9432616563876671;1.0099852566384346
92.74638;1.0599855344233886;0.9997473290990038;0.9431778589909136;0.013264446923663669;0.012513529708084475;1.0607885299259527;1.0100011471323902;9.999888530439945;1.2503917845064265;0.03501583638558837;0.035015853850904985;0.9426901195821438;-0.03300900306004267;0.9432618243381263;1.0099854531114918
92.75638;1.0599855371265339;0.999747201940651;0.9431779361071246;0.013264446223182645;0.012513530413436013;1.0607883967098048;1.0100013010718076;9.999889593176187;1.250391751892809;0.035015832659174836;0.03501585167907321;0.942690200068208;-0.03300900304100012;0.9432619977156779;1.009985659141319
92.76638;1.0599855364716004;0.999747080092552;0.9431780139547541;0.013264445456512088;0.012513531281385808;1.0607882583024488;1.0100014611962682;9.999890742099186;1.250391723800474;0.035015828739208;0.03501584966368306;0.9426902816058108;-0.03300900302114508;0.9432621761533209;1.0099858747844552
92.77638;1.059985532554548;0.9997469636029824;0.9431780927008786;0.013264444636658546;0.012513532310267736;1.0607881150025413;1.0100016267325695;9.999891974193117;1.2503917006256966;0.035015824646094616;0.035015847822180625;0.9426903641338794;-0.03300900300052779;0.9432623593405323;1.0099861001195278
92.78638;1.0599855255528192;0.9997468524505831;0.943178172449182;0.013264443777473123;0.012513533498364445;1.0607879672905118;1.0100017968783466;9.999893286819248;1.2503916827391175;0.035015820402100384;0.035015846164922065;0.9426904475634608;-0.03300900297922084;0.9432625470063339;1.009986335249429
92.79638;1.059985515696822;0.9997467466110852;0.9431782533616551;0.013264442893361676;0.012513534845900691;1.0607878157577573;1.0100019707755097;9.999894677553089;1.2503916705427163;0.03501581603208934;0.035015844698847144;0.9426905317639012;-0.03300900295731516;0.9432627388502008;1.0099865802740793
92.80638;1.0599855031960947;0.9997466460621443;0.9431783357251665;0.013264441997237895;0.012513536355285577;1.0607876610706248;1.0100021474885101;9.999896144101893;1.2503916644241617;0.0350158115650596;0.03501584343372184;0.9426906165188182;-0.033009002934907335;0.9432629345211345;1.0099868352361034
92.81638;1.0599854882192885;0.9997465506768167;0.9431784198985469;0.013264441099066734;0.01251353802895276;1.0607875038879087;1.010002326031977;9.999897684076771;1.2503916647463016;0.0350158070336308;0.03501584238517781;0.9426907015199466;-0.03300900291208132;0.9432631336536935;1.0099871000878
92.82638;1.0599854710160073;0.9997464601577665;0.9431785061721016;0.013264440206350672;0.012513539867429861;1.0607873447474936;1.0100025053918782;9.999899294683486;1.2503916717908055;0.03501580246978522;0.035015841573322284;0.942690786431709;-0.033009002888896306;0.9432633359700301;1.0099873746902068
92.83638;1.0599854520228167;0.9997463741579101;0.9431785946489385;0.013264439325635556;0.012513541869505342;1.0607871840717513;1.0100026845317893;9.999900972407492;1.250391685592407;0.03501579790041426;0.03501584102081759;0.9426908709263881;-0.03300900286540187;0.9432635414001361;1.0099876588147119
92.84638;1.059985431734649;0.9997462924702174;0.943178685256831;0.013264438463599395;0.012513544033213118;1.0607870222548563;1.0100028624431705;9.999902712708119;1.2503917058740464;0.03501579334705393;0.03501584075274385;0.9426909546411508;-0.03300900284166703;0.9432637500665875;1.0099879521057467
92.85638;1.0599854105129252;0.9997462150983742;0.9431787778436593;0.01326443762714456;0.012513546356248779;1.0607868597135233;1.0100030381895257;9.999904509843013;1.2503917321848999;0.0350157888273732;0.0350158407958472;0.9426910371605425;-0.033009002817785814;0.9432639621247113;1.0099882540560612
92.86638;1.0599853886060548;0.9997461422106746;0.9431788722380892;0.013264436822963941;0.012513548836426651;1.0607866968911843;1.0100032109008104;9.999906356847303;1.2503917640181446;0.03501578435518894;0.035015841175591894;0.9426911180780798;-0.033009002793858856;0.9432641776214346;1.0099885640564334
92.87638;1.0599853662733723;0.9997460740614644;0.9431789682553395;0.013264436057410888;0.012513551472361002;1.060786534205685;1.0100033797825938;9.999908246063217;1.2503918007545776;0.03501577994079845;0.03501584191376538;0.9426911970346593;-0.0330090027699832;0.9432643964529711;1.009988881426945
92.88638;1.0599853438003983;0.9997460108845395;0.9431790656847235;0.013264435336664495;0.012513554263436552;1.060786372019005;1.010003544133208;9.999910170155221;1.2503918415826705;0.03501577559281384;0.035015843028653085;0.9426912737023111;-0.033009002746256004;0.9432646183852319;1.009989205342035
92.89638;1.059985321435685;0.9997459527732682;0.9431791642934365;0.013264434666975255;0.012513557209183094;1.060786210704639;1.0100037033304767;9.999912122428384;1.2503918855798242;0.03501577131930143;0.035015844535770946;0.9426913478109761;-0.03300900272277591;0.9432648431040223;1.0099895347656094
92.90638;1.0599852993554049;0.9997458996152515;0.9431792638385028;0.013264434055336553;0.012513560308581143;1.060786050683522;1.0100038568043324;9.999914095928208;1.2503919318904118;0.03501576712615269;0.03501584644726373;0.9426914191802512;-0.033009002699641084;0.9432650702706502;1.009989868535365
92.91638;1.0599852776666447;0.9997458511204682;0.9431793640557814;0.013264433510270585;0.012513563559458773;1.0607858923897908;1.0100040040306628;9.999916082687841;1.2503919798377594;0.03501576301392859;0.03501584877140247;0.9426914876358696;-0.03300900267694498;0.9432652995549983;1.0099902055444372
92.92638;1.0599852564274632;0.9997458069214872;0.9431794646577035;0.013264433041447494;0.012513566958147117;1.0607857362581057;1.0100041445953676;9.999918074261727;1.2503920289806627;0.03501575897699779;0.0350158515133473;0.9426915528713116;-0.033009002654771316;0.943265530654518;1.0099905448834146
92.93638;1.0599852356761588;0.9997457666568355;0.9431795653861599;0.013264432658086325;0.012513570499189317;1.0607855827298764;1.0100042782894798;9.999920062750228;1.2503920791276844;0.03501575500627547;0.035015854675520715;0.9426916143954424;-0.03300900263318506;0.9432657633228392;1.0099908858785764
92.94638;1.0599852154458977;0.9997457299729882;0.9431796660682139;0.013264432367982776;0.012513574175024793;1.060785432256459;1.0100044050903598;9.999922041457816;1.2503921302281669;0.03501575109200711;0.035015858255677844;0.9426916715943531;-0.03300900261221846;0.9432659973821341;1.0099912280445609
92.95638;1.0599851957679778;0.9997456965005724;0.9431797666128869;0.013264432178003877;0.012513577976067393;1.0607852852991253;1.010004525005536;9.9999240053527;1.2503921822408892;0.035015747224563;0.03501586224316884;0.9426917238236849;-0.03300900259188288;0.9432662327107845;1.0099915709858494
92.96638;1.059985176681968;0.9997456659003692;0.9431798669626581;0.013264432094464944;0.01251358189157528;1.0607851423034083;1.01000463794678;9.999925951303023;1.2503922351506833;0.035015743396401414;0.0350158666169662;0.9426917704517238;-0.03300900257220533;0.9432664692303337;1.009991914295765
92.97638;1.0599851582216469;0.9997456379301201;0.9431799669837265;0.013264432122246825;0.012513585910953797;1.060785003654706;1.0100047436982038;9.999927877591263;1.2503922890633763;0.03501573960530714;0.035015871348067676;0.9426918108693447;-0.03300900255324732;0.9432667068839637;1.0099922575431473
92.98638;1.0599851403573142;0.9997456124118834;0.9431800663382407;0.013264432263950342;0.012513590024428154;1.0607848696507451;1.0100048419119103;9.999929782991106;1.2503923442516094;0.03501573585401261;0.03501587640492737;0.9426918445283251;-0.03300900253510254;0.9432669456510936;1.0099926003248922
92.99638;1.059985122935686;0.9997455891389729;0.9431801644743497;0.013264432520666837;0.012513594222965344;1.0607847404711703;1.010004932191083;9.999931666470124;1.2503924011720693;0.035015732146497114;0.03501588175907827;0.942691871018081;-0.03300900251788181;0.9432671856068047;1.0099929422338403
93.00638;1.059985105690614;0.9997455678144064;0.9431802607536102;0.013264432893781021;0.01251359849812457;1.0607846161440446;1.010005014265419;9.99993352733119;1.250392460455995;0.035015728486575366;0.03501588738700923;0.9426918901051505;-0.03300900250168159;0.943267426929375;1.0099932827777227
93.01638;1.0599850883217243;0.999745548051007;0.9431803545971834;0.013264433385479838;0.012513602841980578;1.06078449655364;1.010005088077908;9.999935364859233;1.2503925228380979;0.035015724878480335;0.03501589326676469;0.9426919016638345;-0.03300900248655289;0.9432676698478009;1.0099936214282597
93.02638;1.0599850705555416;0.999745529431049;0.9431804455194713;0.013264433997165091;0.012513607247464198;1.0607843814711269;1.0100051537562449;9.999937177983922;1.250392589074148;0.035015721325052276;0.03501589937381484;0.9426919055742733;-0.03300900247249103;0.943267914579728;1.0099939577621886
93.03638;1.0599850521580474;0.9997455115538735;0.9431805330791754;0.013264434727652496;0.012513611709234597;1.0607842706027053;1.0100052116208749;9.999938965655476;1.2503926598663808;0.035015717825427395;0.03501590567961139;0.942691901710254;-0.03300900245944393;0.9432681612573764;1.0099942915323057
93.04638;1.0599850329150355;0.9997454940299758;0.9431806168720587;0.013264435572827197;0.01251361622367334;1.0607841636624915;1.0100052622458897;9.999940727380299;1.2503927357922475;0.03501571437531494;0.03501591215087975;0.9426918899677749;-0.03300900244732254;0.9432684098571288;1.009994622668065
93.05638;1.059985012616926;0.9997454764420155;0.9431806965403122;0.013264436526983683;0.012513620787279271;1.0607840604119299;1.0100053064238426;9.99994246364043;1.2503928172840804;0.03501571096821026;0.03501591874895133;0.942691870245731;-0.033009002436012;0.9432686601936238;1.009994951279206
93.06638;1.0599849910753203;0.999745458289092;0.9431807717572185;0.013264437584697768;0.012513625395876783;1.060783960665904;1.0100053449767712;9.999944176358422;1.2503929046241131;0.03501570759559792;0.035015925431123356;0.9426918424155808;-0.033009002425391745;0.943268912010053;1.0099952776064278
93.07638;1.0599849681107345;0.9997454390187411;0.9431808422307201;0.013264438741615998;0.012513630045960358;1.0607838643144654;1.0100053786025265;9.99994586868687;1.2503929978924997;0.03501570424604026;0.0350159321531419;0.9426918063289912;-0.033009002415349604;0.9432691650745005;1.0099956018665264
93.08638;1.0599849434817001;0.9997454181840144;0.9431809077171209;0.013264439994260925;0.012513634734888965;1.060783771330926;1.0100054078838498;9.999947543925131;1.2503930969113977;0.035015700905768804;0.03501593887128954;0.9426917618681985;-0.0330090024057824;0.9432694191807434;1.009995924126461
93.09638;1.0599849168498534;0.9997453955460697;0.9431809680175517;0.013264441339832773;0.012513639458672798;1.0607836817353153;1.010005433327533;9.999949204765796;1.250393201292266;0.03501569756252729;0.03501594554507667;0.9426917090127805;-0.03300900239659754;0.9432696741290578;1.0099962443095674
93.10638;1.0599848878462472;0.9997453710508291;0.9431810229678602;0.013264442776033784;0.01251364421080079;1.0607835955471954;1.0100054553766484;9.999950853198742;1.2503933105753924;0.035015694209900215;0.03501595214027295;0.9426916478732683;-0.03300900238771154;0.9432699297643001;1.0099965622490543
93.11638;1.0599848561823249;0.9997453447766899;0.9431810724507534;0.013264444300621672;0.012513648983252757;1.060783512774609;1.0100054744530573;9.999952490468061;1.25039342424346;0.03501569084912966;0.035015958629892846;0.9426915786559871;-0.03300900237904351;0.9432701859645137;1.0099968776834627
93.12638;1.0599848217138468;0.9997453168588043;0.943181116458386;0.013264445911088;0.0125136537675933;1.0607834334655475;1.0100054910051848;9.999954117435779;1.2503935416093015;0.03501568748768826;0.03501596499172765;0.9426915015828814;-0.033009002370528645;0.9432704425488417;1.0099971902170872
93.13638;1.0599847844130772;0.999745287392701;0.9431811551784227;0.013264447604617894;0.0125136585554133;1.060783357755633;1.0100055055141774;9.999955735460205;1.250393661826811;0.03501568413644752;0.03501597120450086;0.942691416864258;-0.033009002362149174;0.9432706992726411;1.0099974993558023
93.14638;1.0599847442698904;0.999745256428483;0.9431811889941069;0.013264449378038123;0.012513663338876118;1.0607832857784727;1.01000551844506;9.999957346964235;1.2503937840100174;0.03501568080780081;0.035015977245791224;0.9426913247414067;-0.033009002353934926;0.9432709559214894;1.0099978046067102
93.15638;1.0599847012032426;0.9997452240812122;0.9431812183195712;0.013264451228008182;0.01251366811118826;1.0607832174863832;1.0100055302137692;9.999958955532778;1.2503939073243797;0.035015677514937255;0.03501598309297514;0.9426912254767419;-0.033009002345930905;0.9432712123462084;1.0099981055231522
93.16638;1.0599846550572798;0.9997451906141575;0.9431812434309759;0.013264453151272834;0.012513672865868785;1.060783152601286;1.0100055412240057;9.999960565116352;1.2503940310166404;0.03501567427285913;0.035015988727017874;0.9426911192784082;-0.03300900233818644;0.9432714684550364;1.0099984016832284
93.17638;1.0599846056221904;0.999745156397603;0.9431812645395323;0.013264455144596985;0.01251367759517649;1.0607830907306095;1.0100055518876259;9.999962178300404;1.2503941543292667;0.035015671100259896;0.03501599413639166;0.9426910062888061;-0.033009002330765015;0.9432717242297494;1.0099986926944773
93.18638;1.059984552582837;0.9997451218086508;0.9431812820078687;0.013264457204579545;0.012513682289560905;1.060783031453575;1.0100055625972146;9.999963795788414;1.2503942763548601;0.03501566801900196;0.03501599931820561;0.9426908866428625;-0.03300900232373869;0.9432719796968292;1.0099989782598546
93.19638;1.0599844954731326;0.9997450871400614;0.9431812963885511;0.013264459326965938;0.01251368693878233;1.060782974290678;1.0100055737187397;9.999965417637435;1.2503943960160848;0.0350156650504903;0.03501600427679029;0.9426907605037553;-0.03300900231718084;0.9432722348448159;1.0099992582275488
93.20638;1.0599844337213358;0.9997450525525787;0.9431813082493903;0.013264461505797185;0.012513691533732567;1.0607829186699669;1.0100055856150676;9.999967043858547;1.2503945121848457;0.03501566221013748;0.03501600902137712;0.9426906280815501;-0.03300900231117682;0.9432724895770577;1.0099995325750695
93.21638;1.0599843667104096;0.9997450181140372;0.943181318039438;0.013264463733918855;0.012513696067510788;1.0607828639369268;1.0100055986803458;9.999968673756635;1.2503946237589543;0.03501565950351536;0.03501601356450686;0.9426904896522575;-0.0330090023058253;0.9432727437229271;1.009999801363377
93.22638;1.059984293822889;0.9997449838476605;0.943181326102819;0.013264466004213896;0.012513700535032047;1.0607828093435756;1.0100056133964037;9.999970305645528;1.2503947296248845;0.035015656928450704;0.035016017921252605;0.9426903455289507;-0.03300900230120362;0.9432729971062437;1.0100000647351608
93.23638;1.0599842145202516;0.9997449496937892;0.9431813327101979;0.01326446830974711;0.012513704931558714;1.0607827541027879;1.0100056303826708;9.99997193707164;1.2503948286218527;0.03501565448060772;0.03501602210782523;0.942690196013535;-0.0330090022973347;0.9432732496292472;1.0100003229722008
93.24638;1.0599841284148384;0.9997449154983474;0.9431813380569781;0.013264470643519743;0.012513709251044672;1.060782697586057;1.0100056503580717;9.99997356468099;1.2503949196137356;0.03501565215688225;0.03501602613891983;0.9426900414056301;-0.033009002294203005;0.9432735012586619;1.0100005764945694
93.25638;1.0599840352535492;0.9997448811318421;0.9431813423005045;0.013264472998874122;0.012513713485804497;1.0607826394508213;1.010005674030084;9.999975184271774;1.2503950016168228;0.03501564995537719;0.03501603002519146;0.9426898820453826;-0.033009002291788304;0.9432737519307638;1.010000825777031
93.26638;1.0599839348534412;0.9997448466200004;0.9431813455978657;0.013264475369791296;0.012513717627847124;1.060782579551268;1.0100057020219195;9.999976791237815;1.250395073880083;0.035015647874642924;0.03501603377356444;0.9426897183522182;-0.03300900229006294;0.9432740014737175;1.010001071294155
93.27638;1.0599838271096715;0.9997448121821093;0.9431813480565641;0.013264477750901655;0.012513721669958507;1.0607825178027288;1.0100057348616185;9.999978381017382;1.2503951358896699;0.035015645914369585;0.03501603738985221;0.9426895508547123;-0.03300900228896332;0.9432742495865434;1.0100013135115444
