time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
93.28638;1.0599837120634243;0.9997447781945409;0.9431813496706987;0.013264480137488602;0.012513725605497641;1.0607824541616062;1.0100057730071943;9.999979949735122;1.2503951872983254;0.03501564407713077;0.03501604088126393;0.942689380160763;-0.03300900228837913;0.9432744958758873;1.0100015528583695
93.29638;1.0599835898974463;0.9997447451004626;0.943181350349059;0.013264482524730425;0.012513729428242353;1.0607823886916714;1.010005816907662;9.999981494290035;1.2503952278462689;0.03501564236911766;0.03501604425909821;0.9426892068469036;-0.033009002288170775;0.9432747399050773;1.010001789659111
93.30638;1.0599834608401515;0.9997447133034261;0.9431813499584876;0.013264484906795127;0.012513733132883483;1.060782321620155;1.0100058670432475;9.999983011583911;1.2503952573262624;0.03501564079804853;0.03501604754037027;0.9426890313531894;-0.03300900228819078;0.9432749812441849;1.0100020240875194
93.31638;1.0599833250875357;0.9997446831217222;0.9431813483124277;0.013264487277617278;0.012513736714938408;1.0607822533000684;1.0100059239222043;9.999984498385396;1.2503952755547583;0.03501563937034315;0.035016050746586674;0.9426888539928833;-0.033009002288288486;0.9432752195238684;1.010002256171858
93.32638;1.0599831828226114;0.9997446548407326;0.9431813452198091;0.013264489632816278;0.012513740170289372;1.0607821840504843;1.0100059880727281;9.999985952274876;1.2503952823607107;0.03501563809036395;0.03501605390144567;0.9426886750754515;-0.03300900228831727;0.943275454419754;1.0100024857995198
93.33638;1.0599830342818326;0.9997446287864946;0.9431813405965691;0.013264491970907904;0.012513743495317312;1.0607821139814484;1.0100060599937954;9.99998737200741;1.250395277595223;0.035015636960619906;0.03501605702828379;0.9426884949893345;-0.033009002288166264;0.9432756855705591;1.0100027127211597
93.34638;1.0599828797632191;0.9997446053238576;0.9431813345046393;0.013264494292633995;0.012513746686877358;1.060782042974469;1.0100061400776297;9.99998875631267;1.250395261106478;0.03501563598291092;0.03501606014803119;0.9426883141508301;-0.03300900228777883;0.9432759125369089;1.0100029365869447
93.35638;1.0599827195752949;0.9997445847948105;0.9431813271354881;0.013264496598310568;0.012513749741835061;1.0607819708440065;1.0100062286190938;9.99999010277671;1.2503952327227286;0.03501563516051453;0.03501606327903093;0.9426881329503314;-0.03300900228711992;0.9432761348204449;1.0100031570363446
93.36638;1.0599825540310026;0.9997445674789296;0.9431813187779763;0.013264498885795048;0.012513752656912586;1.0607818974742318;1.0100063258839185;9.99999140818326;1.2503951922787513;0.03501563449916617;0.035016066436703935;0.9426879517990864;-0.03300900228613095;0.9432763518959504;1.0100033738164131
93.37638;1.0599823835281978;0.9997445535837631;0.9431813097601869;0.013264501151469345;0.012513755428821268;1.0607818227898866;1.010006432088365;9.999992669063888;1.2503951396169115;0.03501563400642133;0.03501606963267296;0.9426877712008858;-0.03300900228472026;0.9432765632347233;1.0100035868132955
93.38638;1.0599822085824349;0.9997445432178703;0.9431813004225973;0.013264503392310403;0.012513758054743264;1.060781746720174;1.0100065472787916;9.99999388147075;1.2503950746398722;0.03501563368967859;0.03501607287536363;0.9426875917750364;-0.03300900228278423;0.9432767683225953;1.0100037959645618
93.39638;1.059982029714776;0.9997445363673088;0.943181291097472;0.013264505606418668;0.012513760533269323;1.060781669261124;1.0100066712421383;9.999995041058636;1.250394997473622;0.03501563355400805;0.03501607617046808;0.942687414223691;-0.03300900228023829;0.9432769666615322;1.010004001207891
93.40638;1.0599818473201998;0.9997445328930444;0.9431812820023409;0.01326450779228282;0.012513762864517717;1.0607815905217832;1.010006803551121;9.99999614427452;1.250394908513046;0.0350156336027882;0.035016079520752315;0.9426872392469395;-0.03300900227704411;0.9432771577486005;1.010004202520415
93.41638;1.0599816616653917;0.9997445325308449;0.9431812731378488;0.01326450994826388;0.01251376504885689;1.0607815107015541;1.0100069437058652;9.9999971895132;1.2503948082661394;0.03501563383937881;0.03501608292775081;0.9426870674078969;-0.033009002273208604;0.9432773410982014;1.0100043998978083
93.42638;1.059981472963925;0.9997445349471696;0.943181264346174;0.013264512072828808;0.012513767086012654;1.060781430052224;1.0100070912797952;9.999998177148738;1.250394697229314;0.03501563426550618;0.03501608639328717;0.9426868990164361;-0.03300900226875235;0.9432775163046487;1.01000459331341
93.43638;1.0599812813959237;0.9997445398588696;0.9431812554540056;0.013264514164591198;0.012513768975752532;1.0607813488638642;1.01000724602173;9.999999109107158;1.2503945759315742;0.03501563487923477;0.035016089917469004;0.9426867341548186;-0.033009002263690045;0.9432776830512432;1.0100047827905765
93.44638;1.0599810871105904;0.9997445470860705;0.9431812463011188;0.013264516222181298;0.012513770719039391;1.0607812674566826;1.010007407870201;9.999999988741195;1.2503944450537492;0.03501563567672014;0.035016093495315675;0.9426865728401228;-0.03300900225803218;0.9432778410830008;1.0100049684561638
93.45638;1.0599808902585361;0.9997445565121164;0.9431812366604879;0.013264518244912983;0.012513772318465765;1.060781186154907;1.01000757691137;10.000000820871428;1.2503943054530038;0.03501563665546002;0.035016097115483036;0.9426864151436825;-0.03300900225177421;0.9432779902189636;1.010005150486073
93.46638;1.059980690969139;0.9997445680633097;0.9431812262026883;0.013264520233309318;0.012513773778187609;1.0607811052789131;1.010007753344225;10.000001611522922;1.2503941580434712;0.03501563781526755;0.03501610076235661;0.9426862611585801;-0.03300900224488132;0.9432781303582257;1.0100053290392172
93.47638;1.059980489335548;0.9997445817262889;0.9431812145418942;0.013264522189088551;0.012513775103951597;1.0607810251712055;1.010007937395735;10.00000236705056;1.2503940036756915;0.03501563915606233;0.035016104420202546;0.9426861109291512;-0.03300900223730363;0.9432782613990939;1.0100055042491103
93.48638;1.0599802855079707;0.999744597552112;0.9431812013236192;0.01326452411541609;0.012513776302950606;1.0607809462168805;1.0100081291862992;10.000003093634517;1.2503938430973134;0.03501564067456426;0.03501610807474617;0.9426859644495064;-0.03300900222900738;0.943278383149307;1.0100056762670295
93.49638;1.059980079749922;0.9997446156296084;0.9431811863494142;0.013264526017027052;0.012513777383044523;1.0607808688622615;1.0100083286962156;10.000003798002123;1.2503936769195827;0.03501564236229245;0.03501611171066107;0.9426858216658812;-0.033009002219979384;0.9432784953348321;1.0100058452658074
93.50638;1.0599798723340175;0.9997446360259408;0.9431811696910521;0.013264527899785378;0.012513778351996784;1.0607807936282683;1.0100085358606268;10.000004488037357;1.2503935055944135;0.03501564420577246;0.03501611531033603;0.9426856824389491;-0.03300900221021291;0.9432785976701755;1.0100060113860707
93.51638;1.0599796634026817;0.9997446587347344;0.9431811516635539;0.01326452976931315;0.012513779217076592;1.060780721060262;1.0100087506599114;10.000005172019218;1.2503933294617837;0.035015646189702376;0.03501611885640521;0.942685546549041;-0.033009002199711764;0.9432786899496498;1.0100061747082167
93.52638;1.0599794529729154;0.9997446836792381;0.9431811326652693;0.013264531629493847;0.01251377998425326;1.0607806516349652;1.0100089731410014;10.000005857108592;1.250393148814297;0.035015648301562126;0.03501612233388178;0.9426854137801979;-0.0330090021885048;0.9432787721232532;1.01000633525706
93.53638;1.0599792411082574;0.9997447107209269;0.9431811130828052;0.01326453348241267;0.012513780657507268;1.0607805857285448;1.0100092033775105;10.00000654829692;1.2503929639278257;0.03501565053277778;0.03501612572994741;0.9426852840078707;-0.03300900217664726;0.9432788442564208;1.0100064930181936
93.54638;1.0599790281085473;0.9997447396216798;0.9431810933272724;0.013264535328781272;0.012513781239086606;1.0607805237025265;1.0100094413699814;10.000007248328247;1.250392775091061;0.03501565287625609;0.035016129033485596;0.9426851571891417;-0.03300900216421527;0.9432789064222326;1.0100066479424532
93.55638;1.0599788145263231;0.9997447700255753;0.943181073922653;0.013264537167732281;0.012513781729817718;1.0607804660126554;1.010009686953983;10.000007957934082;1.2503925826522007;0.03501565532640962;0.035016132234769876;0.9426850332561887;-0.03300900215130863;0.9432789586877933;1.0100067998996312
93.56638;1.059978600995322;0.999744801505482;0.9431810555628453;0.013264538996389026;0.01251378212960443;1.0607804131756273;1.010009939835563;10.000008675825795;1.2503923870575642;0.03501565788219092;0.035016135324841255;0.9426849120897762;-0.03300900213805464;0.9432790011557416;1.0100069486373477
93.57638;1.0599783880854734;0.9997448336349302;0.9431810390360686;0.013264540809571236;0.012513782438832149;1.0607803656304926;1.010010199748263;10.00000939893614;1.2503921888342806;0.03501566054738339;0.035016138295759724;0.9426847936366738;-0.03300900212459626;0.9432790339368482;1.0100070938315326
93.58638;1.0599781763018772;0.9997448660655595;0.9431810250479824;0.01326454260026546;0.0125137826594128;1.0607803236856261;1.010010466560213;10.000010122952439;1.2503919885240502;0.035015663327287436;0.035016141141332946;0.9426846779876001;-0.033009002111069635;0.9432790571022185;1.0100072351833682
93.59638;1.0599779661336066;0.9997448985675342;0.9431810140988917;0.013264544360638833;0.01251378279484448;1.060780287575871;1.0100107402018195;10.000010842824558;1.2503917866828589;0.035015666225377405;0.03501614385516675;0.9426845653236733;-0.033009002097589384;0.943279070688151;1.0100073724672967
93.60638;1.059977758096426;0.9997449309937628;0.9431810064479242;0.013264546082322155;0.012513782850388087;1.0607802574997642;1.0100110204848731;10.000011553693106;1.2503915839761717;0.03501566924160095;0.03501614642596947;0.9426844558207577;-0.03300900208424737;0.9432790747274395;1.010007505520919
93.61638;1.0599775527578614;0.9997449632457128;0.9431810021002702;0.01326454775664469;0.012513782833424287;1.0607802335818135;1.0100113070160803;10.000012252006435;1.2503913812226424;0.03501567237269335;0.03501614883545949;0.9426843495992985;-0.03300900207111749;0.9432790692881702;1.0100076342147903
93.62638;1.0599773507258314;0.9997449952900145;0.9431810008196528;0.013264549375941627;0.012513782752806108;1.0607802158041746;1.0100115993007528;10.000012935563939;1.250391179292161;0.035015675614519556;0.035016151061991845;0.9426842467423061;-0.03300900205825875;0.943279054499478;1.010007758441605
93.63638;1.059977152619351;0.9997450271616939;0.9431810021886241;0.013264550934123768;0.012513782617291616;1.0607802039857719;1.0100118969005365;10.000013602385362;1.2503909789461791;0.03501567896430256;0.035016153086987856;0.9426841473331713;-0.03300900204571345;0.9432790305197539;1.0100078781166426
93.64638;1.0599769590630772;0.9997450589411853;0.9431810056956575;0.0132645524253749;0.012513782434440021;1.0607801978586076;1.0100121995057287;10.000014250050699;1.250390780748646;0.03501568242001283;0.03501615489861664;0.942684051471111;-0.0330090020334963;0.9432789974767816;1.010007993145439
93.65638;1.0599767707152385;0.9997450907580284;0.943181010815623;0.013264553842842997;0.012513782210684275;1.0607801971713695;1.0100125068932606;10.000014876388716;1.2503905850537027;0.03501568597898809;0.035016156489762404;0.9426839592905053;-0.03300900202159255;0.9432789554556422;1.0100081033731563
93.66638;1.0599765882648944;0.9997451228036657;0.9431810170535246;0.013264555178611062;0.012513781952406093;1.0607802017237467;1.0100128187906408;10.000015480246052;1.2503903920151311;0.035015689638907756;0.03501615785380296;0.9426838709825276;-0.03300900200998421;0.9432789045332405;1.010008208560435
93.67638;1.059976412374978;0.9997451553052417;0.9431810239489132;0.013264556424784591;0.012513781666912601;1.0607802113581455;1.0100131347892234;10.000016061393294;1.2503902016203776;0.035015693398668064;0.0350161589819169;0.9426837867879825;-0.03300900199867409;0.9432788448016709;1.0100083084294225
93.68638;1.0599762436087201;0.9997451884933999;0.943181031068691;0.01326455757517709;0.012513781362161542;1.0607802259948043;1.0100134544209907;10.000016620126802;1.2503900137484338;0.035015697257193286;0.03501615986286306;0.942683706979613;-0.0330090019876784;0.9432787763769246;1.010008402762474
93.69638;1.0599760823797066;0.999745222611876;0.9431810379987281;0.01326455862651385;0.012513781046006301;1.0607802456902058;1.010013777279125;10.000017156945589;1.2503898282498271;0.03501570121136597;0.03501616048745266;0.9426836318443347;-0.03300900197701419;0.9432786994149471;1.0100084914266267
93.70638;1.0599759289710686;0.9997452579801559;0.9431810443330324;0.013264559578559886;0.01251378072627881;1.0607802705969207;1.0100141030358722;10.000017672279702;1.250389645068878;0.03501570525365427;0.035016160854297;0.9426835616447002;-0.03300900196670108;0.9432786141001227;1.0100085742649139
93.71638;1.0599757835886336;0.9997452950798973;0.9431810496898767;0.013264560433624463;0.0125137804113866;1.0607803008483039;1.010014431398742;10.000018166416899;1.2503894643239228;0.03501570937227094;0.03501616096918019;0.9426834965702042;-0.03300900195675696;0.9432785206148446;1.0100086509721176
93.72638;1.0599756463940853;0.9997453345263146;0.9431810537640203;0.013264561195771603;0.012513780110610915;1.060780336530944;1.010014762096843;10.000018639362132;1.250389286221327;0.03501571355641056;0.035016160839975906;0.94268343674012;-0.033009001947194035;0.9432784191634529;1.0100087210979658
93.73638;1.059975517541009;0.9997453768843737;0.9431810563605989;0.013264561870009114;0.012513779833625227;1.0607803777453297;1.0100150948837014;10.000019090514375;1.2503891108409997;0.03501571780154922;0.0350161604737793;0.9426833822643046;-0.03300900193802016;0.9432783100430436;1.010008784175502
93.74638;1.0599753972361725;0.9997454225359704;0.9431810573796487;0.01326456246174004;0.01251377958907154;1.0607804246440768;1.010015429530436;10.000019518963029;1.2503889379947817;0.03501572210968027;0.035016159877014966;0.9426833332327318;-0.033009001929222626;0.9432781936902903;1.0100088398432174
93.75638;1.0599752857954048;0.9997454716891565;0.9431810567968324;0.013264562976518915;0.012513779383181954;1.0607804774288039;1.0100157658545286;10.000019924492294;1.2503887673204102;0.035015726486223225;0.035016159056400306;0.9426832896081285;-0.03300900192075904;0.9432780706614682;1.0100088878393683
93.76638;1.0599751836064413;0.9997455244393638;0.9431810546626174;0.013264563420028463;0.012513779219436657;1.0607805363134482;1.0100161037798323;10.000020308472044;1.2503885985316257;0.03501573093674879;0.03501615801855083;0.9426832511595733;-0.03300900191258114;0.9432779415565693;1.0100089279033277
93.77638;1.059975091015265;0.999745580865612;0.9431810510789115;0.013264563797882692;0.012513779099053678;1.0607806014857606;1.0100164433422687;10.000020674074307;1.2503884315713352;0.03501573546546609;0.035016156768039715;0.9426832174685253;-0.033009001904656485;0.943277806947098;1.0100089597573498
93.78638;1.0599750082678738;0.9997456411030627;0.9431810461761859;0.013264564115557414;0.012513779021925221;1.0607806731215348;1.0100167846529537;10.000021025510625;1.2503882665305817;0.035015740074849463;0.035016155307571385;0.942683187996035;-0.03300900189695955;0.9432776673420857;1.010008983180389
93.79638;1.0599749355340895;0.9997457052893215;0.9431810401440099;0.013264564379083861;0.012513778987855977;1.0607807513994079;1.0100171278679115;10.000021367054755;1.2503881034775748;0.03501574476473825;0.03501615364069855;0.9426831622250501;-0.03300900188946055;0.9432775231789209;1.0100089980097822
93.80638;1.059974872965317;0.9997457734845324;0.9431810332237831;0.013264564595742762;0.012513778997722803;1.0607808364937301;1.0100174731106963;10.000021702425641;1.2503879424076025;0.03501574953207804;0.03501615177371732;0.9426831397536728;-0.03300900188214561;0.9432773748094798;1.0100090040965288
93.81638;1.0599748207207143;0.999745845711402;0.943181025612602;0.013264564773546235;0.01251377905377191;1.06078092860515;1.0100178203657757;10.00002203378768;1.250387783290122;0.03501575437269711;0.03501614971620465;0.9426831202608394;-0.03300900187503767;0.943277222468877;1.0100090013546088
93.82638;1.0599747789486362;0.9997459220474962;0.9431810174461219;0.013264564920156367;0.012513779158689675;1.0607810279818843;1.0100181694205972;10.000022361401475;1.2503876261068074;0.035015759284046113;0.0350161474797264;0.9426831034793384;-0.03300900186817571;0.9432770662902603;1.0100089898434232
93.83638;1.0599747477997368;0.999746002671683;0.9431810088925868;0.013264565042898285;0.012513779314381447;1.0607811348864329;1.0100185198581233;10.000022685393777;1.2503874708903422;0.035015764266760625;0.035016145074044304;0.9426830892495388;-0.03300900186159628;0.9432769064022924;1.0100089697382053
93.84638;1.0599747274272906;0.9997460878795951;0.94318100015793;0.013264565149554045;0.012513779521446784;1.0607812495556008;1.0100188711271096;10.000023007730979;1.2503873177124982;0.035015769325651175;0.035016142503395;0.9426830775636433;-0.033009001855364074;0.9432767429920648;1.0100089412264515
93.85638;1.0599747178841745;0.9997461780432245;0.9431809913573824;0.013264565248568177;0.012513779779504582;1.0607813721589432;1.010019222676024;10.000023332132342;1.250387166567436;0.0350157744714507;0.03501613976546999;0.9426830685320813;-0.033009001849584094;0.9432765762368018;1.0100089044870864
93.86638;1.059974719035095;0.9997462734817859;0.9431809824085743;0.013264565348622085;0.012513780088077398;1.060781502756936;1.010019574019656;10.000023662633076;1.2503870172954916;0.03501577972065346;0.03501613685474235;0.9426830622856182;-0.03300900184434548;0.943276406227279;1.0100088597503059
93.87638;1.0599747306339782;0.9997463743360308;0.9431809730493915;0.013264565458368328;0.012513780447040336;1.0607816413117988;1.0100199247197617;10.000024002557414;1.2503868696866953;0.03501578509286973;0.03501613376953929;0.9426830588978642;-0.033009001839672376;0.9432762329983663;1.0100088073300504
93.88638;1.0599747524884289;0.9997464805472185;0.943180962930439;0.013264565586579813;0.012513780856446579;1.060781787746012;1.0100202743786528;10.00002435424153;1.2503867236500512;0.03501579060887463;0.03501613051720148;0.9426830584068469;-0.033009001835525326;0.943276056539876;1.010008747661916
93.89638;1.0599747845427963;0.9997465919373257;0.9431809516855002;0.013264565742421448;0.01251378131672225;1.0607819419980762;1.0100206226492643;10.000024718933885;1.2503865792481914;0.03501579628992002;0.03501612711344357;0.9426830608718461;-0.033009001831808306;0.9432758767125334;1.0100086813582463
93.90638;1.0599748268525286;0.9997467083195526;0.9431809389998697;0.013264565935696356;0.0125137818287267;1.0607821040483636;1.0100209692314095;10.0000250966919;1.2503864366196173;0.035015802158019894;0.03501612357960458;0.94268306634773;-0.03300900182837713;0.9432756932024725;1.0100086091430154
93.91638;1.059974879540503;0.999746829536918;0.9431809247123815;0.013264566176277984;0.012513782393036936;1.0607822738881831;1.0100213138762018;10.00002548655837;1.250386295884802;0.035015808235760296;0.035016119941272246;0.9426830748050428;-0.03300900182506416;0.9432755055783152;1.0100085316915617
93.92638;1.0599749427576621;0.9997469554137439;0.9431809088294365;0.013264566472686902;0.012513783009515788;1.0607824514290451;1.010021656394596;10.000025887238765;1.2503861570206518;0.03501581454310299;0.03501611622612364;0.942683086110578;-0.03300900182169208;0.9432753133696532;1.0100084495508659
93.93638;1.0599750165811186;0.9997470857265639;0.9431808913992935;0.013264566832074973;0.01251378367738125;1.060782636428938;1.0100219966420998;10.000026297674365;1.2503860197760306;0.035015821094758814;0.03501611246062965;0.9426831000724257;-0.03300900181807586;0.9432751161180982;1.010008363140063
93.94638;1.0599751009029104;0.9997472202266436;0.9431808724230065;0.013264567261687505;0.012513784395199477;1.0607828285190637;1.0100223344972945;10.00002671702176;1.2503858837395305;0.03501582790321728;0.03501610866888668;0.9426831164807893;-0.03300900181403456;0.9432749134287326;1.010008272760067
93.95638;1.0599751954513048;0.9997473586459434;0.943180851892783;0.013264567768544951;0.012513785161188656;1.0607830272805134;1.0100226698610575;10.000027144350584;1.250385748454273;0.03501583498383854;0.03501610487306661;0.942683135136792;-0.033009001809399356;0.9432747050240458;1.0100081786476656
93.96638;1.059975299903288;0.9997475006709172;0.9431808298378367;0.01326456835736566;0.01251378597410089;1.060783232268718;1.010023002632719;10.000027578174386;1.2503856134475047;0.03501584235498171;0.03501610109299236;0.9426831558813666;-0.03300900180400954;0.9432744908077745;1.0100080810715362
93.97638;1.0599754139383561;0.999747645947791;0.9431808062889899;0.013264569030260397;0.012513786833867186;1.060783443003103;1.0100233326650343;10.000028016169694;1.2503854782623243;0.035015850034587945;0.035016097345376335;0.9426831786132116;-0.033009001797717326;0.9432742709491025;1.0100079803956648
93.98638;1.0599755372055668;0.9997477941706954;0.943180781226831;0.013264569787944108;0.012513787741425163;1.0607836590360604;1.0100236598096217;10.000028455600166;1.2503853425251228;0.0350158580386654;0.0350160936440403;0.9426832032932367;-0.03300900179040071;0.9432740458982868;1.0100078770646768
93.99638;1.0599756692695894;0.9997479451719805;0.9431807545941091;0.013264570629543703;0.012513788698674597;1.0607838800792055;1.0100239840260214;10.000028894023684;1.2503852059555811;0.035015866379689245;0.03501609000094556;0.942683229957308;-0.03300900178196577;0.9432738162746678;1.0100077714937004
94.00638;1.059975809593147;0.9997480988746866;0.9431807263335547;0.013264571552063514;0.012513789708846274;1.0607841059711804;1.0100243053970417;10.000029329733135;1.2503850683544084;0.035015875063670036;0.03501608642619046;0.9426832587346333;-0.033009001772334234;0.9432735827099193;1.0100076639411046
94.01638;1.059975957560741;0.9997482551794081;0.943180696413849;0.01326457255185271;0.012513790775915046;1.0607843364717167;1.0100246240400665;10.000029762066085;1.2503849295756355;0.03501588409074854;0.03501608292576407;0.9426832898144432;-0.03300900176141994;0.9432733457319185;1.01000755447247
94.02638;1.0599761125287301;0.9997484139793609;0.9431806648541257;0.013264573626519114;0.012513791903395407;1.060784571127824;1.0100249399891854;10.000030191617018;1.2503847894081737;0.03501589345799723;0.03501607949922977;0.942683323355409;-0.03300900174911171;0.9432731057128514;1.0100074429794463
94.03638;1.059976273891054;0.9997485752572002;0.9431806316821982;0.013264574774867331;0.012513793093884049;1.0607848092849212;1.010025253117871;10.000030619970245;1.2503846474936824;0.03501590316088812;0.03501607614086819;0.9426833594091114;-0.03300900173527098;0.9432728629129886;1.0100073292352427
94.04638;1.0599764411124535;0.9997487391083445;0.9431805968194661;0.01326457599511829;0.012513794348804726;1.0607850501436;1.0100255631758424;10.0000310489436;1.2503845034480718;0.035015913195119916;0.03501607284448101;0.9426833979291934;-0.03300900171974;0.9432726175957747;1.0100072130058615
94.05638;1.0599766136859443;0.9997489056994366;0.9431805600431006;0.013264577282961333;0.012513795668267567;1.0607852928619528;1.0100258698987146;10.00003148004117;1.250384357006825;0.035015923557397806;0.035016069607280945;0.942683438897038;-0.03300900170237303;0.9432723701129047;1.0100070941396602
94.06638;1.0599767910538724;0.9997490752182976;0.9431805210731715;0.01326457863097948;0.012513797051931707;1.060785536714921;1.0100261730964701;10.000031914510087;1.250384207972067;0.03501593424370285;0.03501606643042185;0.9426834824755708;-0.033009001683065906;0.9432721209103857;1.0100069726413725
94.07638;1.0599769725887953;0.9997492478217476;0.9431804796528326;0.01326458003025339;0.012513798499784805;1.0607857812016181;1.0100264726680444;10.000032353578636;1.2503840561434556;0.035015945247657505;0.03501606331832149;0.9426835290524743;-0.03300900166175295;0.9432718704779564;1.0100068487436429
94.08638;1.0599771576962227;0.9997494235693318;0.9431804355688362;0.013264581472499103;0.012513800011689323;1.0607860260053756;1.0100267685689337;10.000032798523618;1.2503839014128408;0.03501595655923518;0.03501606027771457;0.9426835791620627;-0.033009001638401744;0.9432716192915267;1.0100067228502378
94.09638;1.0599773459623982;0.9997496023512615;0.9431803886697562;0.013264582950228174;0.01251380158664643;1.060786270903147;1.0100270608191528;10.000033250609675;1.2503837438566159;0.035015968162846155;0.03501605731728781;0.9426836333667049;-0.03300900161301935;0.9432713677839267;1.0100065953884274
94.10638;1.0599775372016276;0.9997497838561427;0.9431803389001772;0.01326458445554686;0.012513803222542079;1.06078651575353;1.0100273494839473;10.000033711032827;1.2503835836854527;0.03501598003487353;0.03501605444817762;0.9426836921479568;-0.03300900158563992;0.9432711163647559;1.010006466746747
94.11638;1.0599777314330674;0.9997499675734158;0.943180286300045;0.013264585980008878;0.012513804916354489;1.060786760476345;1.0100276345771504;10.000034180848147;1.2503834211708122;0.0350159921419996;0.035016051682517986;0.9426837558278173;-0.03300900155630497;0.9432708654859716;1.0100063372920582
94.12638;1.0599779288566797;0.9997501527987193;0.9431802309293951;0.01326458751546582;0.012513806664872023;1.0607870049662564;1.010027916039028;10.000034660948968;1.2503832566756374;0.035016004443519905;0.035016049030147545;0.9426838245553356;-0.033009001525076125;0.9432706156604239;1.0100062073936182
94.13638;1.0599781297448947;0.9997503386951602;0.9431801728211276;0.013264589054158494;0.012513808465372304;1.0607872490687507;1.010028193790926;10.000035152538311;1.2503830906922502;0.035016016897024826;0.03501604649755659;0.9426838983516894;-0.033009001492053026;0.9432703673858703;1.0100060774397321
94.14638;1.0599783342963602;0.999750524397547;0.9431801120477529;0.013264590587790998;0.012513810315816535;1.0607874926260785;1.0100284677457578;10.000035657614735;1.2503829237645716;0.03501602946125036;0.03501604408990569;0.942683977127909;-0.03300900145734758;0.9432701210920996;1.0100059478108472
94.15638;1.059978542587854;0.9997507090279981;0.9431800487976831;0.013264592106775497;0.012513812215265664;1.0607877354869535;1.010028737842303;10.000036178554968;1.2503827563613121;0.035016042094724434;0.0350160418126119;0.9426840606596097;-0.03300900142105434;0.9432698771959351;1.0100058188282435
94.16638;1.0599787546134576;0.9997508916477988;0.9431799833982356;0.013264593600337379;0.012513814164360761;1.0607879775062967;1.0100290041502902;10.000036717559224;1.25038258882859;0.03501605475626402;0.03501603967104776;0.9426841485826769;-0.03300900138325973;0.9432696361762555;1.0100056907567343
94.17638;1.0599789703805933;0.9997510712747273;0.9431799163193684;0.013264595056897324;0.01251381616462001;1.0607882185827486;1.0100292668689899;10.000037276641232;1.2503824214578967;0.03501606740802827;0.035016037669865;0.942684240406379;-0.03300900134404694;0.9432693985501298;1.0100055638500465
94.18638;1.059979189965725;0.9997512469477362;0.943179848145299;0.013264596464497281;0.01251381821679408;1.0607884586776963;1.0100295261616092;10.000037857560459;1.250382254544038;0.03501608001579627;0.03501603581250418;0.9426843355479597;-0.033009001303481465;0.9432691647737045;1.0100054383343515
94.19638;1.059979413432127;0.9997514177656748;0.9431797795013876;0.01326459781201794;0.012513820319789266;1.0607886977747811;1.0100297820519515;10.000038461455846;1.250382088326701;0.03501609254762534;0.035016034102361406;0.9426844334074407;-0.03300900126162301;0.9432689352052643;1.010005314306042
94.20638;1.0599796407798505;0.9997515828910919;0.9431797109583268;0.013264599090161831;0.012513822471266716;1.0607889357935987;1.010030034466921;10.000039088242492;1.250381922980428;0.03501610497468998;0.03501603254576322;0.9426845334314177;-0.03300900121855272;0.9432687101612971;1.0100051916825616
94.21638;1.0599798720368854;0.9997517415503816;0.9431796429911496;0.01326460029071326;0.012513824668693937;1.0607891725189298;1.0100302832654862;10.000039736034918;1.250381758757601;0.035016117272443414;0.035016031151981784;0.9426846351544411;-0.03300900117437311;0.9432684899670113;1.0100050702895709
94.22638;1.0599801072929824;0.9997518930561183;0.9431795760302871;0.013264601405702816;0.012513826908987532;1.060789407638885;1.0100305282335102;10.000040401428596;1.2503815960665259;0.03501612942174482;0.035016029929838946;0.9426847382296566;-0.033009001129188066;0.9432682749779405;1.0100049499812018
94.23638;1.0599803466192523;0.9997520368132955;0.9431795104996789;0.013264602428030285;0.012513829188277486;1.0607896408567183;1.0100307691368233;10.000041081070695;1.2503814353525593;0.0350161414102067;0.035016028886457516;0.9426848424069545;-0.033009001083088116;0.9432680655960224;1.0100048306755218
94.24638;1.0599805900276358;0.9997521722764307;0.9431794468338401;0.013264603352107898;0.012513831503035113;1.0607898719044642;1.0100310057834787;10.000041773293693;1.2503812769504596;0.0350161532308112;0.03501602802820535;0.9426849474322488;-0.03300900103614962;0.9432678622361459;1.010004712319769
94.25638;1.0599808375182171;0.999752298902189;0.943179385547025;0.013264604173194012;0.012513833850641152;1.0607901004526714;1.0100312380099055;10.000042478080077;1.25038112107731;0.035016164879656524;0.03501602735945314;0.9426850529209884;-0.03300900098844169;0.9432676652192554;1.01000459487747
94.26638;1.0599810891540749;0.9997524161504628;0.9431793272663692;0.013264604886660727;0.01251383622880515;1.0607903261093856;1.0100314656149818;10.000043195643325;1.2503809678808775;0.035016176355906856;0.03501602688045622;0.9426851583424974;-0.03300900094002972;0.9432674746709644;1.010004478337941
94.27638;1.0599813450419644;0.9997525235522186;0.9431792726635991;0.013264605488488119;0.012513838635565308;1.0607905485083269;1.010031688306599;10.000043925171912;1.2503808174168425;0.03501618766100128;0.035016026588182696;0.9426852631596975;-0.03300900089097576;0.9432672905193091;1.0100043627353563
94.28638;1.059981605213846;0.99975262078671;0.9431792223781331;0.013264605976114898;0.012513841069820973;1.0607907673258195;1.0100319056990448;10.000044664283237;1.250380669629612;0.035016198794952415;0.03501602647815722;0.942685366964296;-0.03300900084133227;0.9432671125724922;1.0100042482194937
94.29638;1.05998186958864;0.999752707690181;0.9431791770054976;0.013264606349060439;0.012513843530487512;1.0607909822517025;1.010032117358788;10.000045409006177;1.250380524385277;0.03501620975240331;0.0350160265448208;0.9426854694794755;-0.033009000791125384;0.9432669406097302;1.01000413508497
94.30638;1.0599821380506953;0.9997527842332605;0.9431791371273275;0.013264606609298268;0.01251384601513252;1.0607911929793536;1.010032322853357;10.000046154258223;1.2503803815270473;0.03501622052180899;0.03501602678231842;0.9426855704985538;-0.03300900074035469;0.9432667744474595;1.0100040236827053
94.31638;1.0599824105148226;0.9997528505125062;0.9431791033136002;0.013264606760545555;0.01251384852017042;1.0607913991983355;1.0100325217702728;10.000046894641546;1.2503802409627598;0.035016231087973235;0.035016027185742114;0.9426856698619703;-0.03300900068901704;0.9432666139494466;1.0100039143325652
94.32638;1.0599826869201496;0.9997529066931419;0.9431790760481336;0.013264606806919587;0.012513851041699265;1.0607916006179179;1.010032713743214;10.000047625175679;1.2503801027042944;0.035016241435134904;0.035016027750899084;0.9426857674761634;-0.0330090006371218;0.9432664590015785;1.010003807273949
94.33638;1.0599829671961407;0.9997529528787145;0.9431790556404781;0.013264606752725994;0.012513853575878045;1.0607917969831073;1.010032898518773;10.000048341305181;1.2503799668032827;0.035016251548589936;0.035016028474159626;0.9426858633071955;-0.03300900058468202;0.9432663095012432;1.0100037025948825
94.34638;1.059983251253774;0.9997529890371349;0.9431790422310206;0.01326460660299824;0.012513856119126431;1.0607919880389973;1.0100330760360954;10.000049037966987;1.2503798332846816;0.03501626141491854;0.035016029353402305;0.9426859573123768;-0.03300900053169407;0.943266165399702;1.010003600216829
94.35638;1.0599835389912289;0.9997530150761705;0.9431790358705753;0.013264606362565564;0.012513858668082823;1.0607921735584434;1.0100332464365898;10.000049708833227;1.2503797021256162;0.03501627102170244;0.035016030388041505;0.9426860494053824;-0.033009000478135216;0.9432660267665467;1.0100034999683336
94.36638;1.0599838302761853;0.9997530309587325;0.9431790366058715;0.013264606034280915;0.012513861219345517;1.0607923534583672;1.0100334099050328;10.000050346447868;1.25037957324376;0.035016280357330475;0.035016031577911895;0.9426861395328537;-0.03300900042399286;0.943265893765196;1.0100034016466977
94.37638;1.0599841249169162;0.9997530367330609;0.9431790445301933;0.013264605618904395;0.012513863769164734;1.0607925278295645;1.0100335664559512;10.000050942859804;1.2503794465188645;0.03501628941086943;0.03501603292188974;0.9426862277692958;-0.033009000369289915;0.9432657665643697;1.0100033050547714
94.38638;1.0599844226516066;0.9997530325011534;0.9431790597637572;0.013264605116228644;0.0125138663130898;1.0607926968108905;1.010033715874772;10.000051490569904;1.2503793218638057;0.03501629817203625;0.035016034416148256;0.9426863143068287;-0.033009000314075304;0.9432656452815391;1.0100032100257585
94.39638;1.0599847231410309;0.9997530184179152;0.9431790824253473;0.013264604526260665;0.012513868845953503;1.060792860454328;1.0100338577644357;10.00005198377275;1.2503791992702018;0.035016306631055066;0.03501603605368231;0.9426863993368857;-0.033009000258401706;0.9432655299380903;1.0100031163860697
94.40638;1.0599850259571229;0.9997529947499474;0.943179112679309;0.013264603850507055;0.012513871362412261;1.0607930186864387;1.010033991596502;10.000052419203186;1.2503790788041658;0.03501631477853349;0.035016037827562914;0.9426864829638849;-0.033009000202319505;0.9432654204380464;1.0100030239044664
94.41638;1.059985330613009;0.9997529619252569;0.9431791507864815;0.01326460309251782;0.012513873857609204;1.0607931713257608;1.0100341167884168;10.000052795759547;1.2503789606196036;0.03501632260619477;0.03501603973566096;0.9426865652158951;-0.03300900014587738;0.9432653166227389;1.010002932320102
94.42638;1.0599856365988642;0.9997529205270311;0.9431791970560164;0.013264602257164658;0.012513876327384803;1.0607933181206868;1.0100342327800327;10.000053113548239;1.2503788449411217;0.03501633010824764;0.03501604178119329;0.9426866460443277;-0.03300900008911999;0.9432652183284386;1.0100028413868098
94.43638;1.0599859433270469;0.9997528712743267;0.9431792517460167;0.013264601349394329;0.012513878768139605;1.0607934587808623;1.0100343390436348;10.00005337306718;1.2503787319512332;0.0350163372812387;0.0350160439685777;0.9426867253271624;-0.033009000032097925;0.9432651253279664;1.0100027508405445
94.44638;1.0599862500858828;0.9997528150163717;0.9431793150145965;0.013264600373073653;0.012513881177667264;1.060793592929576;1.010034435055025;10.000053574340098;1.2503786217114556;0.03501634412217258;0.03501604630044779;0.942686802946067;-0.03300899997488661;0.9432650372068957;1.0100026603648153
94.45638;1.0599865561151034;0.9997527527181511;0.9431793869312743;0.013264599330400523;0.012513883556991446;1.060793719987944;1.0100345203209569;10.000053716768425;1.2503785142217176;0.035016350628744;0.03501604877874944;0.9426868788404112;-0.033008999917582875;0.9432649533374617;1.010002569637943
94.46638;1.0599868606875795;0.9997526854325108;0.9431794675286219;0.013264598221930938;0.012513885910680351;1.0607938391665956;1.0100345944254734;10.000053799840952;1.2503784095118622;0.03501635680243873;0.035016051405958766;0.9426869529769842;-0.03300899986027854;0.9432648729545795;1.0100024783692183
94.47638;1.0599871631362159;0.9997526142376009;0.9431795568812129;0.013264597047053869;0.012513888245076894;1.0607939496663454;1.0100346570186978;10.000053823584457;1.25037830762826;0.035016362650949706;0.035016054183756466;0.9426870252937875;-0.033008999803049784;0.9432647952154842;1.0100023862685863
94.48638;1.0599874628996029;0.9997525401232294;0.9431796551373686;0.013264595805036812;0.012513890566924955;1.0607940509199707;1.0100347078347627;10.000053788473311;1.2503782085062844;0.0350163681879492;0.03501605711077105;0.9426870956569662;-0.03300899974597656;0.9432647192429979;1.0100022930490975
94.49638;1.05998775958352;0.9997524638881327;0.943179762453614;0.013264594496224516;0.012513892882873391;1.0607941426768717;1.0100347466982207;10.000053695122135;1.2503781118528274;0.03501637342878366;0.03501606018102538;0.9426871638449927;-0.033008999689158165;0.9432646441991113;1.0100021984510419
94.50638;1.0599880529786951;0.9997523861468924;0.9431798788769895;0.0132645931221609;0.012513895198262272;1.060794224919422;1.0100347734043096;10.000053544135586;1.2503780172102805;0.03501637838429745;0.035016063383943384;0.942687229598372;-0.03300899963270322;0.9432645693538373;1.010002102224521
94.51638;1.0599883430126213;0.999752307444563;0.9431800042645445;0.013264591684152628;0.012513897515938887;1.0607942977508324;1.0100347876885916;10.0000533363738;1.2503779241753077;0.03501638306022308;0.03501606670605107;0.9426872927234787;-0.03300899957672232;0.9432644941134444;1.0100020041346947
94.52638;1.0599886296462497;0.9997522283411219;0.94318013831367;0.013264590181875778;0.012513899836665801;1.0607943613910793;1.0100347893848984;10.000053073597842;1.2503778325510722;0.03501638746193696;0.035016070134226134;0.9426873531573873;-0.03300899952133875;0.9432644180158818;1.010001904011325
94.53638;1.059988912816361;0.9997521494271304;0.9431802806638075;0.013264588613376;0.012513902159906713;1.060794416222312;1.0100347784832848;10.000052758947405;1.2503777423385372;0.03501639159762842;0.035016073658490444;0.9426874109709173;-0.0330089994666922;0.9432643407401382;1.0100018018189414
94.54638;1.0599891925309541;0.9997520713213862;0.9431804309565159;0.01326458697611622;0.012513904483555788;1.0607944627612973;1.0100347550135949;10.000052396876077;1.2503776536429336;0.035016395478953646;0.035016077271219546;0.9426874663734914;-0.033008999412934434;0.9432642621311728;1.010001697687357
94.55638;1.0599894689677514;0.9997519946138512;0.9431805888060781;0.013264585268464064;0.012513906803478992;1.0607945015681841;1.010034718946512;10.00005199282356;1.2503775665838306;0.03501639912037223;0.03501608096410012;0.9426875197241625;-0.03300899936023733;0.9432641821615819;1.0100015918009038
94.56638;1.059989742391695;0.999751919766335;0.9431807537646365;0.013264583490340622;0.01251390911355125;1.0607945331520952;1.0100346701988476;10.000051552265555;1.2503774812342805;0.035016402537327074;0.03501608472581917;0.9426875715075913;-0.03300899930879273;0.9432641008312012;1.0100014842533276
94.57638;1.0599900130258595;0.9997518470258213;0.943180925389295;0.01326458164229749;0.012513911406027232;1.0607945579271516;1.0100346087185108;10.000051079044512;1.2503773975507924;0.03501640574574321;0.03501608854060494;0.9426876222762689;-0.033008999258775366;0.9432640180903065;1.0100013750375374
94.58638;1.059990281029914;0.9997517763756787;0.9431811033185787;0.013264579724524033;0.012513913672893838;1.0607945762159197;1.0100345345631305;10.000050574580658;1.2503773153250592;0.03501640876265925;0.035016092388262955;0.9426876725756733;-0.033008999210297554;0.9432639338130322;1.010001264131796
94.59638;1.059990546537892;0.9997517075802221;0.9431812872116326;0.0132645777372648;0.01251391590754178;1.0607945882652026;1.0100344478696401;10.000050039001744;1.2503772342626651;0.03501641160587013;0.035016096247050814;0.9426877228570185;-0.03300899916340156;0.9432638478008893;1.0100011515752891
94.60638;1.0599908096815618;0.9997516403204116;0.9431814766523479;0.013264575682540641;0.012513918105195511;1.0607945942955006;1.0100343487324408;10.000049472711703;1.2503771541811208;0.035016414294227506;0.035016100097545605;0.9426877734029224;-0.03300899911807469;0.9432637598252493;1.0100010374769557
94.61638;1.0599910705963116;0.9997515743336118;0.9431816711705996;0.0132645735654626;0.012513920262353043;1.0607945945682418;1.0100342371357092;10.000048877048632;1.250377075166507;0.03501641684859403;0.03501610392347574;0.9426878242969737;-0.03300899907426168;0.9432636697030711;1.0100009219691186
94.62638;1.0599913294062213;0.9997515094744457;0.9431818703282424;0.0132645713934622;0.01251392237596494;1.0607945893674648;1.0100341130644157;10.000048254389156;1.2503769975241796;0.03501641928977256;0.03501610770845481;0.9426878754662372;-0.03300899903189653;0.9432635773296287;1.0100008052127947
94.63638;1.0599915861800817;0.9997514456998662;0.943182073720974;0.013264569174479329;0.012513924442392967;1.0607945789113555;1.0100339766522575;10.000047608063822;1.2503769216004703;0.035016421634894865;0.035016111433624826;0.94268792678762;-0.03300899899094817;0.9432634826199991;1.0100006874491891
94.64638;1.0599918409053133;0.9997513830112379;0.9431822809257545;0.0132645669158242;0.012513926456572158;1.0607945633283722;1.0100338281840118;10.000046941737772;1.250376847696706;0.03501642389590996;0.0350161150793947;0.9426879781876424;-0.03300899895143175;0.9432633854512051;1.0100005689908098
94.65638;1.0599920935495406;0.9997513213805551;0.9431824915388165;0.013264564623552182;0.012513928411580845;1.0607945427232781;1.0100336680402786;10.000046258477132;1.2503767760559314;0.03501642607923998;0.035016118627952536;0.9426880296677465;-0.033008998913390784;0.9432632856738037;1.0100004501450934
94.66638;1.0599923441486503;0.999751260697292;0.9431827052604982;0.013264562302691133;0.012513930299011577;1.0607945172631954;1.0100334967067113;10.000045560483722;1.250376706794825;0.035016428185757814;0.035016122064281584;0.9426880812756436;-0.0330089988768761;0.9432631831304098;1.0100003311333448
94.67638;1.0599925928320846;0.999751200739487;0.9431829218800047;0.013264559958276986;0.012513932110624269;1.0607944872414286;1.010033314771669;10.000044850108289;1.2503766398557732;0.035016430211922196;0.035016125377354;0.9426881330794741;-0.033008998841923556;0.9432630776422735;1.0100002120520546
94.68638;1.0599928398047747;0.999751141166896;0.9431831412062418;0.013264557595130986;0.01251393384015451;1.060794453045904;1.0100331229252273;10.000044131360397;1.250376575053022;0.035016432150908786;0.03501612856211572;0.9426881851319997;-0.033008998808553215;0.9432629689820103;1.010000092897001
94.69638;1.0599930853446724;0.99975108158493;0.9431833630396114;0.013264555216355526;0.012513935483705035;1.0607944150446895;1.010032922037513;10.000043410541325;1.2503765121503707;0.035016433992579324;0.03501613162019835;0.9426882374029166;-0.03300899877679433;0.9432628568442205;1.009999973592237
94.70638;1.0599933297936626;0.9997510216709319;0.9431835871685974;0.013264552822734699;0.012513937039128925;1.0607943735293173;1.0100327131653406;10.000042695600012;1.2503764509388673;0.03501643572365466;0.0350161345568279;0.9426882897102762;-0.03300899874669886;0.9432627408512108;1.0099998539929005
94.71638;1.0599935734743364;0.999750961229753;0.9431838134078755;0.013264550413564972;0.01251393850519126;1.0607943287457848;1.010032497370174;10.000041995051683;1.2503763912978194;0.035016437328193525;0.03501613737543965;0.9426883417103138;-0.03300899871833804;0.9432626206014221;1.0099997338844826
94.72638;1.05999381659983;0.999750900122207;0.9431840416654218;0.013264547988103824;0.012513939880663665;1.0607942809489896;1.0100322755157272;10.000041317474897;1.2503763331965894;0.03501643878714821;0.03501614007586685;0.9426883930129115;-0.03300899869179781;0.9432624957164939;1.009999612990779
94.73638;1.059994059255167;0.9997508381909676;0.9431842719328565;0.013264545546448486;0.012513941164191841;1.0607942304493723;1.0100320482351695;10.000040671565792;1.2503762766733633;0.03501644007803145;0.035016142657643586;0.9426884433463826;-0.033008998667174015;0.9432623658884592;1.0099994910368462
94.74638;1.0599943013433222;0.999750775277051;0.9431845041819912;0.013264543089008738;0.012513942355004288;1.0607941776081873;1.0100318160606727;10.000040066082144;1.2503762218844623;0.03501644117606163;0.03501614512279304;0.9426884925928783;-0.03300899864456568;0.9432622309124028;1.009999367863358
94.75638;1.0599945424921708;0.999750711251282;0.9431847382860312;0.01326454061567177;0.012513943453182599;1.0607941227483035;1.0100315795644805;10.000039509334036;1.2503761691831454;0.035016442056406756;0.035016147474234;0.9426885407156095;-0.03300899862407641;0.9432620906526383;1.0099992435114367
94.76638;1.0599947820581728;0.9997506459701451;0.9431849740531215;0.013264538125660395;0.012513944459486882;1.0607940660723436;1.010031339391882;10.00003900823353;1.2503761190794433;0.035016442695321545;0.03501614971270164;0.9426885877303782;-0.03300899860583106;0.9432619450080333;1.0099991182576857
94.77638;1.0599950191883396;0.9997505792364951;0.9431852112841581;0.013264535617474543;0.012513945375535797;1.0607940077148095;1.0100310962208139;10.000038567600704;1.2503760721208796;0.03501644306949;0.03501615183615163;0.9426886337489954;-0.033008998589976475;0.9432617939287097;1.009998992602358
94.78638;1.059995252876829;0.9997505108487602;0.9431854497714501;0.013264533088736234;0.012513946203918096;1.0607939478306194;1.0100308507477453;10.000038190229066;1.2503760288043735;0.03501644315626624;0.03501615384122451;0.9426886790322228;-0.03300899857665482;0.9432616374104695;1.0099988671746505
94.79638;1.0599954820337307;0.9997504406164908;0.9431856893103724;0.013264530536513783;0.01251394694764894;1.0607938865655617;1.0100306036872302;10.000037876985747;1.2503759894701605;0.03501644293503049;0.03501615572517404;0.9426887239925513;-0.033008998565994915;0.9432614754543555;1.0099987425922405
94.80638;1.0599957055482259;0.9997503682938329;0.9431859297340836;0.013264527958133735;0.01251394760943058;1.060793824006149;1.0100303556955719;10.000037626750915;1.2503759542029054;0.03501644238810853;0.03501615748728462;0.9426887691098396;-0.03300899855812627;0.9432613080248284;1.009998619372955
94.81638;1.0599959223487099;0.9997502935772601;0.9431861709145596;0.013264525351843819;0.012513948191688494;1.0607937602242525;1.0100301072883209;10.000037436980465;1.2503759229018048;0.03501644150162405;0.035016159128412126;0.9426888148071354;-0.03300899855317221;0.9432611350199749;1.0099984979505146
94.82638;1.0599961314498472;0.9997502161919243;0.9431864127713849;0.01326452271715675;0.012513948697330598;1.0607936953639916;1.0100298588940013;10.000037304676754;1.2503758955055717;0.03501644026625281;0.035016160650048915;0.9426888613999905;-0.033008998551211456;0.9432609562454638;1.0099983787694116
94.83638;1.059996331969573;0.9997501359781683;0.9431866552984494;0.013264520055021226;0.012513949129824902;1.0607936297002247;1.010029610950435;10.000037226765116;1.2503758721026892;0.03501643867859872;0.035016162054151534;0.9426889091385396;-0.033008998552239675;0.9432607713943175;1.0099982623562567
94.84638;1.059996523155734;0.9997500529484404;0.9431868985330949;0.013264517367681661;0.012513949492007681;1.0607935636289045;1.0100293638817324;10.00003719977356;1.2503758528268178;0.035016436743292995;0.03501616334233752;0.9426889582191157;-0.03300899855616457;0.9432605801306684;1.0099981492945473
94.85638;1.0599967044366063;0.9997499672752679;0.9431871424873345;0.013264514658260064;0.012513949785187906;1.060793497571666;1.010029118018081;10.000037219476365;1.2503758377900736;0.03501643447212857;0.03501616451557783;0.9426890087029158;-0.03300899856282732;0.9432603822687936;1.0099980401585633
94.86638;1.0599968754336768;0.9997498791872668;0.9431873871315777;0.013264511929974139;0.012513950009676186;1.0607934318652497;1.0100288735854686;10.000037280853768;1.2503758271784695;0.03501643187967725;0.035016165574856505;0.9426890604663406;-0.03300899857203122;0.9432601778882087;1.0099979355106516
