time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.87638;1.059997035848679;0.9997497888503332;0.943187632428951;0.013264509185006122;0.012513950165094097;1.0607933667577074;1.0100286307339628;10.000037377997248;1.250375821294737;0.03501642898061754;0.03501616652079238;0.9426891132753589;-0.03300899858358748;0.9432599672972078;1.0099978359625787
94.88638;1.0599971852922796;0.9997496963274785;0.9431878783519837;0.013264506424047175;0.012513950249601504;1.0607933024733909;1.0100283895429567;10.000037503899645;1.2503758204526056;0.03501642579038496;0.0350161673534414;0.9426891668793048;-0.03300899859735031;0.9432597508600167;1.009997742208762
94.89638;1.0599973232552369;0.9997496016233806;0.9431881248654211;0.013264503647210187;0.012513950260018955;1.060793239230843;1.0100281500557606;10.000037650609519;1.2503758249393846;0.03501642232615698;0.035016168073202;0.9426892210431606;-0.03300899861319378;0.9432595288696213;1.0099976550018823
94.90638;1.0599974492258957;0.9997495047745997;0.9431883719214601;0.013264500855318662;0.012513950193343368;1.0607931772301449;1.0100279123236764;10.000037809370498;1.2503758350966925;0.03501641860688719;0.03501616868110995;0.9426892755809074;-0.03300899863096585;0.943259301633988;1.009997575108036
94.91638;1.0599975627648373;0.9997494059821144;0.9431886194573872;0.013264498050356668;0.012513950047696745;1.0607931166238396;1.010027676359568;10.000037970584092;1.2503758513041907;0.035016414651647586;0.035016169179144116;0.9426893304159244;-0.033008998650472736;0.9432590696019911;1.009997503265165
94.92638;1.0599976634716226;0.9997493057074476;0.9431888673584142;0.013264495234757184;0.012513949822121171;1.0607930574808468;1.0100274420525062;10.000038124161984;1.250375873843975;0.03501641047685703;0.03501616957189657;0.9426893856387936;-0.03300899867149092;0.943258833336643;1.0099974401500065
94.93638;1.0599977509815746;0.9997492045809327;0.9431891154534426;0.013264492410380451;0.012513949516056808;1.0607929998189787;1.0100272091628597;10.000038260007617;1.2503759028000618;0.035016406095727995;0.035016169867620156;0.9426894415022501;-0.03300899869378351;0.9432585934449228;1.0099973863619331
94.94638;1.0599978250610944;0.9997491032060445;0.9431893635599556;0.01326448957876793;0.012513949128556334;1.0607929436557462;1.0100269773854622;10.000038368447745;1.2503759380368435;0.03501640152002098;0.035016170076921975;0.942689498271398;-0.033008998717098996;0.9432583505442336;1.0099973424429933
94.95638;1.0599978856454677;0.9997490021195053;0.9431896115018807;0.013264486742102297;0.01251394865758824;1.0607928889431015;1.0100267463806962;10.000038441018607;1.2503759792206546;0.03501639676088447;0.03501617021043656;0.9426895560237265;-0.03300899874115936;0.9432581052309754;1.0099973089028325
94.96638;1.0599979327246916;0.9997489019039598;0.9431898591250251;0.013264483902840315;0.012513948099897844;1.0607928354662124;1.010026515751944;10.000038471318243;1.2503760258609309;0.03501639182766505;0.03501617027597191;0.9426896145702953;-0.0330089987656557;0.9432578581240434;1.0099972862042892
94.97638;1.0599979662156884;0.999748803239765;0.9431901063291714;0.013264481063307207;0.01251394745097182;1.0607927828881163;1.0100262850168475;10.000038455152124;1.2503760773994526;0.0350163867263054;0.03501617027599195;0.9426896734723327;-0.03300899879025003;0.9432576099771711;1.0099972747337487
94.98638;1.0599979859422177;0.9997487068414975;0.9431903530687354;0.013264478227290067;0.012513946705688355;1.0607927308746812;1.0100260535815124;10.000038389942645;1.2503761333760781;0.035016381458126127;0.03501617020866862;0.9426897321057504;-0.033008998814587145;0.9432573616873164;1.0099972747828918
94.99638;1.0599979916740327;0.9997486133599416;0.9431905993432348;0.01326447540120919;0.012513945860107373;1.0607926791367124;1.0100258207709099;10.000038274009327;1.2503761935383273;0.03501637601882077;0.03501617007271939;0.9426897898190516;-0.03300899883832098;0.9432571141574917;1.0099972865609084
95.00638;1.0599979831648951;0.9997485233459127;0.9431908451864797;0.013264472592880596;0.01251394491287045;1.0607926274132247;1.010025585984246;10.000038105714808;1.2503762577640976;0.03501637040078152;0.03501616987227618;0.9426898460836537;-0.0330089988611411;0.9432568681410467;1.0099973102508286
95.01638;1.0599979601821394;0.9997484373133119;0.943191090590028;0.013264469810021556;0.012513943865338552;1.060792575481989;1.0100253488199582;10.000037882612876;1.2503763259464666;0.03501636459796306;0.0350161696183403;0.9426899005000515;-0.03300899888278794;0.9432566241493056;1.0099973460381273
95.02638;1.0599979224980702;0.9997483557835346;0.9431913353966853;0.013264467059913526;0.012513942721072391;1.0607925231849717;1.0100251090232493;10.000037601614842;1.2503763980226257;0.03501635860642519;0.03501616932594089;0.9426899527541033;-0.03300899890304646;0.9432563824677996;1.0099973940444347
95.03638;1.0599978698711405;0.9997482792744078;0.9431915793073831;0.013264464349292703;0.012513941485229524;1.0607924704208367;1.0100248664226565;10.000037259989778;1.2503764740125358;0.035016352422775614;0.03501616900942188;0.9426900026548384;-0.033008998921721704;0.9432561432958354;1.00999745424408
95.04638;1.059997802097353;0.9997482083255326;0.9431918220112032;0.013264461683716321;0.012513940164049553;1.0607924170968506;1.0100246209483177;10.000036856129512;1.2503765538949947;0.03501634604611606;0.03501616867968624;0.9426900502061768;-0.03300899893863583;0.9432559068524999;1.0099975264505812
95.05638;1.0599977190801368;0.9997481435137568;0.9431920633085819;0.013264459066680842;0.012513938764341405;1.0607923630736367;1.010024372620932;10.000036389863595;1.250376637484923;0.03501633947814256;0.035016168344853944;0.9426900956216766;-0.033008998953636084;0.94325567333588;1.0099976103284456
95.06638;1.0599976208300863;0.9997480853896518;0.9431923031408667;0.013264456499162854;0.012513937293196118;1.0607923081772976;1.0100241215088843;10.000035862163056;1.250376724480973;0.03501633271977608;0.03501616801200459;0.9426901392746307;-0.03300899896657278;0.943255442865599;1.0099977053729134
95.07638;1.0599975074497094;0.9997480344026277;0.9431925415174162;0.013264453980246544;0.012513935757847094;1.0607922522667363;1.0100238676906446;10.000035274420695;1.250376814584239;0.03501632577102326;0.03501616768685303;0.9426901815983733;-0.033008998977295034;0.9432552154854965;1.0099978109080125
95.08638;1.0599973791604629;0.9997479908929617;0.9431927784096767;0.013264451508852146;0.012513934165198023;1.060792195214774;1.0100236112081626;10.000034627881428;1.2503769075940285;0.03501631863257636;0.03501616737153137;0.9426902229710346;-0.03300899898568608;0.943254991189978;1.0099979261793413
95.09638;1.0599972363290977;0.9997479551268611;0.9431930137117246;0.013264449085250755;0.012513932521601549;1.060792136811931;1.0100233520433548;10.000033923347146;1.2503770034656654;0.03501631130634691;0.03501616706330467;0.9426902636758845;-0.03300899899166541;0.9432547699857307;1.0099980505008739
95.10638;1.0599970794397975;0.9997479273383795;0.9431932472646276;0.013264446711623279;0.012513930833037255;1.0607920767609789;1.0100230901491454;10.000033161319397;1.25037710231661;0.03501630379772808;0.035016166755606794;0.9426903039483316;-0.03300899899514355;0.9432545519341101;1.0099981833286007
95.11638;1.0599969090122634;0.9997479078174024;0.9431934788937116;0.013264444392051992;0.012513929104900737;1.0607920147693508;1.0100228254965862;10.00003234212391;1.2503772043901946;0.03501629611786921;0.0350161664406234;0.9426903439893756;-0.033008998995990614;0.943254337110952;1.0099983242003863
95.12638;1.0599967255334266;0.9997478969647604;0.9431937084635188;0.013264442131523618;0.012513927341750792;1.0607919506048937;1.010022558098222;10.000031465420617;1.2503773099666566;0.03501628828350292;0.0350161661129673;0.9426903839228821;-0.03300899899404352;0.9432541255656212;1.009998472639321
95.13638;1.0599965294678577;0.999747895171062;0.9431939359040302;0.013264439933949877;0.012513925547273421;1.0607918840809845;1.010022288026011;10.000030530084578;1.2503774192448038;0.03501628031540969;0.03501616577339756;0.9426904237944455;-0.03300899898913507;0.9432539173371325;1.0099986281547135
95.14638;1.059996321324961;0.9997479026165155;0.9431941611494764;0.01326443780060903;0.01251392372422437;1.0607918150399014;1.0100220154597623;10.000029534969325;1.2503775323146564;0.0350162722367952;0.03501616542869673;0.9426904636096967;-0.03300899898112722;0.9432537124534655;1.00999879030768
95.15638;1.0599961016919401;0.9997479191886327;0.9431943840921929;0.013264435729698038;0.01251392187489386;1.0607917433734517;1.010021740760957;10.000028479177132;1.2503776492505054;0.035016264073464455;0.035016165086421816;0.9426905033460798;-0.0330089989699321;0.9432535108808546;1.0099989587447424
95.16638;1.059995871180635;0.9997479445609987;0.9431946046541646;0.013264433716845919;0.01251392000211074;1.0607916690352015;1.0100214644921317;10.000027361767701;1.2503777701701906;0.035016255853904776;0.03501616474998695;0.9426905429453492;-0.03300899895551195;0.9432533125197504;1.0099991332036808
95.17638;1.0599956303765492;0.9997479783170149;0.943194822857456;0.013264431756230419;0.012513918109499877;1.0607915920022988;1.010021187307846;10.000026182517356;1.2503778951991746;0.03501624760686919;0.03501616441700079;0.9426905823183671;-0.033008998937872;0.9432531172924582;1.0099993135293672
95.18638;1.0599953799050166;0.9997480200049805;0.9431950387598791;0.013264429841412661;0.012513916200718192;1.060791512253424;1.0100209098033246;10.000024943325014;1.2503780244750504;0.03501623936009924;0.03501616407864288;0.9426906213542989;-0.033008998917059655;0.943252925209537;1.0099994996785837
95.19638;1.059995120550971;0.9997480691723359;0.9431952523558094;0.013264427965519524;0.012513914279314623;1.0607914298245482;1.0100206324628083;10.000023648244273;1.2503781582377396;0.03501623114007289;0.03501616372130353;0.9426906599302517;-0.033008998893155624;0.9432527363427614;1.0099996916439224
95.20638;1.059994853258685;0.9997481254346764;0.9431954635908312;0.013264426121382322;0.012513912349290722;1.0607913448760953;1.0100203556875487;10.000022302312223;1.2503782968852892;0.03501622296898364;0.0350161633309453;0.9426906979399611;-0.033008998866251506;0.9432525507986801;1.009999889368993
95.21638;1.0599945789787641;0.9997481885314792;0.9431956724538495;0.013264424302140155;0.012513910414882244;1.0607912576744705;1.0100200797948802;10.000020911034296;1.2503784409311;0.035016214861831915;0.03501616289538735;0.942690735308091;-0.03300899883643687;0.9432523687653899;1.0100000927876758
95.22638;1.0599942985258843;0.9997482583433804;0.9431958790108889;0.013264422502063678;0.012513908479711728;1.060791168507474;1.0100198049725688;10.000019480707845;1.2503785908865017;0.035016206828175585;0.03501616240231874;0.9426907719648923;-0.033008998803794834;0.9432521905216789;1.0100003018813248
95.23638;1.059994012561572;0.9997483348744409;0.9431960833657976;0.013264420716779734;0.012513906545828136;1.0607910776572744;1.0100195312684423;10.000018018555497;1.2503787471256873;0.03501619887708859;0.035016161836233295;0.9426908078734947;-0.0330089987683988;0.9432520163445617;1.0100005166256354
95.24638;1.0599937216508692;0.9997484182065749;0.9431962856662008;0.013264418942665494;0.012513904612887742;1.0607909854819142;1.0100192586249186;10.000016532257456;1.250378909811463;0.03501619102047017;0.035016161177112565;0.9426908431092275;-0.03300899873032072;0.9432518464575497;1.010000736881517
95.25638;1.0599934263356907;0.9997485084447556;0.9431964861694285;0.013264417176243092;0.012513902678126033;1.060790892492909;1.0100189868652505;10.00001502913027;1.2503790788741134;0.035016183272918465;0.03501616040137171;0.9426908778147873;-0.03300899868963631;0.9432516810448957;1.0100009623473964
95.26638;1.0599931271678564;0.9997486056492199;0.943196685226998;0.013264415414274549;0.012513900736786413;1.0607907993148868;1.010018715649132;10.000013515989489;1.2503792540201424;0.035016175650130425;0.035016159486087425;0.9426909120542787;-0.03300899864641236;0.9432515202279872;1.01000119261376
95.27638;1.0599928246598984;0.9997487097823674;0.9431968831190928;0.013264413654488903;0.012513898782446416;1.0607907065715518;1.0100184445390263;10.000011999871566;1.2503794348451234;0.03501616816774294;0.03501615841372854;0.942690945760674;-0.0330089986006879;0.9432513640641301;1.0100014271936457
95.28638;1.0599925192455655;0.999748820712366;0.9431970798846149;0.01326441189592966;0.012513896807240013;1.0607906147924389;1.0100181731833138;10.000010488075633;1.2503796210233593;0.03501616084113181;0.03501615717211342;0.9426909787779271;-0.03300899855246362;0.9432512126466064;1.0100016655037094
95.29638;1.059992211288914;0.9997489382513853;0.9431972753051444;0.013264410138279517;0.012513894801707766;1.0607905243598483;1.0100179014376585;10.00000898740202;1.2503798124226828;0.03501615368517617;0.03501615575172618;0.9426910109454381;-0.03300899850171456;0.9432510662203066;1.0100019069199346
95.30638;1.0599919010604149;0.9997490621944534;0.943197468958761;0.013264408381321658;0.01251389275462268;1.0607904355211606;1.0100176293228038;10.00000750404593;1.2503800091059547;0.035016146713998005;0.03501615414398879;0.9426910422100031;-0.03300899844842191;0.9432509252046548;1.0100021508432582
95.31638;1.0599915887211213;0.9997491923436834;0.9431976602260532;0.013264406625108001;0.012513890653555577;1.0607903484555457;1.0100173568995563;10.000006044288472;1.250380211236865;0.03501613994158069;0.03501615234035617;0.9426910726540018;-0.03300899839258497;0.9432507901445406;1.0100023966738416
95.32638;1.0599912743657602;0.9997493285238116;0.9431978483062219;0.013264404870175035;0.012513888486118079;1.0607902632751338;1.0100170841650085;10.000004614965563;1.2503804189212855;0.035016133381968524;0.035016150333888774;0.9426911024105554;-0.03300899833419912;0.943250661653434;1.0100026437636487
95.33638;1.0599909580544413;0.9997494705830171;0.9431980322930201;0.013264403117859017;0.012513886241295676;1.060790179991145;1.0100168110203902;10.00000322294981;1.2503806321299933;0.03501612704840627;0.03501614812261547;0.942691131585102;-0.033008998273241476;0.9432505403817918;1.0100028914096892
95.34638;1.0599906398312544;0.999749618356418;0.9431982112719485;0.013264401370034566;0.012513883910375405;1.0607900985726721;1.0100165372683856;10.000001873823686;1.2503808507616518;0.03501612095280333;0.03501614571108173;0.9426911602599469;-0.03300899820968469;0.9432504270241779;1.0100031389372857
95.35638;1.059990319744437;0.9997497716313742;0.9431983843628146;0.013264399627332325;0.01251388148759844;1.0607900189977364;1.0100162625718287;10.000000570944648;1.2503810747132176;0.03501611510623918;0.03501614311011821;0.9426911885482442;-0.03300899814351212;0.9432503223056762;1.0100033858574455
95.36638;1.059989997868727;0.999749930138444;0.9431985506760562;0.013264397887666911;0.012513878970578441;1.0607899412497437;1.0100159864554208;9.999999315681565;1.2503813038624194;0.035016109518577816;0.03501614033623183;0.9426912166559497;-0.033008998074727285;0.9432502269258328;1.010003631917791
95.37638;1.0599896743936195;0.9997500935400637;0.9431987092830604;0.013264396147055248;0.012513876359715069;1.060789865380556;1.0100157083954107;9.999998108281629;1.2503815380016676;0.03501610419597435;0.03501613741031808;0.9426912449481348;-0.03300899800336446;0.9432501415321509;1.010003877017436
95.38638;1.0599893497070008;0.9997502614463532;0.9431988592738693;0.01326439440136994;0.012513873656891557;1.0607897915593674;1.01001542788583;9.999996948622409;1.2503817767917789;0.0350160991403992;0.03501613435543233;0.9426912739476442;-0.03300899792949218;0.9432500667382655;1.0100041211511652
95.39638;1.0599890243598746;0.9997504335038648;0.9431989998331614;0.013264392646787722;0.012513870864980129;1.0607897199957272;1.0100151444841612;9.99999583659659;1.2503820197857034;0.035016094352630554;0.03501613119469288;0.94269130424049;-0.03300899785320881;0.9432500031093943;1.0100043644104229
95.40638;1.0599886989773448;0.9997506095108267;0.9431991302724017;0.013264390879084738;0.012513867988113547;1.060789650850424;1.0100148578763295;9.999994772121331;1.2503822665056303;0.035016089833379525;0.03501612795023056;0.9426913364010303;-0.03300899777463591;0.9432499511054;1.010004606957694
95.41638;1.059988374189507;0.9997507894535206;0.94319925002269;0.013264389093687682;0.012513865031554453;1.0607895842321797;1.0100145678538275;9.999993755019908;1.2503825164747155;0.03501608558117349;0.03501612464194958;0.9426913709685221;-0.0330089976939083;0.9432499110884532;1.0100048489471745
95.42638;1.059988050596066;0.9997509734216583;0.9431993585993514;0.013264387286769264;0.01251386200114757;1.0607895202426458;1.0100142741881675;9.999992785022686;1.2503827692090141;0.03501608159158082;0.03501612128548891;0.9426914084534689;-0.03300899761115986;0.9432498834075665;1.010005090451072
95.43638;1.059987728777121;0.9997511614881549;0.9431994555674279;0.013264385455652174;0.012513858903066739;1.0607894590452411;1.0100139765679594;9.999991861703254;1.2503830242638039;0.03501607785863413;0.03501611789198558;0.9426914493728863;-0.033008997526515906;0.9432498684352792;1.0100053314546018
95.44638;1.0599874093258637;0.99975135366902;0.9431995405325749;0.013264383598349003;0.012513855744156352;1.060789400921682;1.0100136747002784;9.999990984125194;1.2503832812877258;0.03501607437596932;0.035016114471049506;0.94269149422515;-0.033008997440097054;0.9432498664807204;1.0100055719097267
95.45638;1.0599870928365602;0.9997515499486792;0.9431996131255599;0.013264381713366642;0.012513852532368065;1.0607893462099613;1.010013368483353;9.999990150400913;1.250383539962392;0.03501607113830725;0.03501611103408414;0.9426915433966316;-0.03300899735201828;0.9432498776772431;1.0100058117854158
95.46638;1.0599867798103269;0.9997517502925645;0.9431996729895771;0.013264379799690421;0.012513849276540203;1.0607892951488185;1.0100130580792952;9.99998935731632;1.250383799849302;0.0350160681430413;0.035016107594607035;0.9426915971421329;-0.033008997262378645;0.9432499019958499;1.0100060510392126
95.47638;1.0599864705761455;0.999751954665302;0.9431997198423833;0.013264377856840577;0.01251384598579192;1.060789247764795;1.010012743888379;9.9999886000658;1.2503840603172358;0.03501606538931887;0.03501610416537607;0.9426916556629428;-0.03300899717126439;0.9432499393505751;1.0100062895644717
95.48638;1.059986165336444;0.9997521630665326;0.9431997535927329;0.013264375885116555;0.012513842669425679;1.0607892038809987;1.0100124265508226;9.99998787234159;1.2503843206494523;0.03501606287532803;0.03501610075498156;0.9426917191947631;-0.033008997078774256;0.9432499896744095;1.0100065272142247
95.49638;1.0599858642681694;0.9997523755326473;0.9431997744049236;0.013264373885627921;0.012513839337001648;1.0607891632602213;1.0100121069211512;9.999987166835268;1.2503845801804225;0.03501606059721196;0.03501609736517936;0.9426917880657968;-0.033008996985043566;0.9432500529662183;1.010006763847239
95.50638;1.0599855675545715;0.9997525921298812;0.9431997826425527;0.013264371860262525;0.012513835997660887;1.060789125738847;1.0100117859246565;9.999986475962482;1.2503848382773957;0.03501605855105042;0.035016093988684126;0.9426918626912544;-0.03300899689024586;0.9432501293060506;1.0100069993337315
95.51638;1.059985275369852;0.9997528129655839;0.9431997787279884;0.01326436981169196;0.012513832659155275;1.060789091248733;1.0100114643947924;9.999985792547148;1.2503850942532875;0.035016056736130834;0.03501609061078059;0.9426919435059994;-0.033008996794582385;0.9432502187543881;1.0100072335325707
95.52638;1.0599849879162435;0.9997530381629037;0.9431997630193616;0.013264367742767243;0.012513829327522468;1.0607890598219258;1.0100111429870433;9.999985110308765;1.2503853474311006;0.035016055156370726;0.035016087215878955;0.942692030889524;-0.03300899669828371;0.9432503211952358;1.01000746625861
95.53638;1.0599847054922882;0.9997532678209003;0.9431997357454383;0.013264365655639761;0.012513826007295076;1.0607890315702144;1.0100108221570974;9.999984424303067;1.2503855973624471;0.03501605381767838;0.03501608379234894;0.9426921250943674;-0.033008996601609795;0.9432504362965057;1.0100076972757708
95.54638;1.059984428470726;0.9997535020283608;0.9431996970015609;0.013264363551520025;0.012513822701952854;1.0607890066087335;1.010010502170491;9.999983731127017;1.2503858439483533;0.035016052723696345;0.03501608033196517;0.942692226235011;-0.03300899650481899;0.9432505635934205;1.0100079263279862
95.55638;1.0599841571707425;0.9997537408864303;0.9431996467978565;0.013264361430443718;0.012513819414621513;1.0607889850246073;1.010010183149463;9.99998302838347;1.2503860873660864;0.03501605187459636;0.03501607682817527;0.9426923343989175;-0.03300899640813405;0.9432507025694798;1.0100081531916658
95.56638;1.059983891795597;0.9997539844899426;0.9431995850955287;0.01326435929071504;0.012513816148373451;1.060788966887981;1.010009865163681;9.999982314204935;1.250386328010126;0.03501605126903442;0.03501607327618585;0.9426924497571182;-0.033008996311739015;0.9432508526933004;1.0100083777327789
95.57638;1.0599836325214271;0.9997542329268857;0.9431995118207946;0.01326435712928401;0.012513812905961291;1.0607889522364242;1.0100095482933238;9.999981587736489;1.2503865664939047;0.035016050906442615;0.03501606967246563;0.9426925725438706;-0.033008996215787983;0.9432510134572227;1.0100085999253914
95.58638;1.059983379532014;0.9997544863423473;0.9431994268998232;0.013264354943174088;0.012513809690278625;1.0607889410474423;1.0100092326032928;9.99998084945175;1.2503868035663992;0.035016050786899316;0.03501606601155566;0.9426927029250559;-0.03300899612041016;0.9432511843829635;1.0100088197928498
95.59638;1.0599831328946525;0.9997547450012723;0.9431993302919612;0.013264352730616397;0.01251380650567922;1.0607889332543452;1.0100089180995537;9.999980100527562;1.2503870399531218;0.03501605090883714;0.035016062283521526;0.942692840857411;-0.03300899602572164;0.9432513649528977;1.0100090372980053
95.60638;1.0599828924664638;0.9997550092657308;0.9431992219806609;0.013264350491425722;0.012513803358294882;1.0607889288285153;1.0100086047582109;9.99997934203649;1.2503872762061663;0.03501605126836741;0.035016058476060034;0.9426929860465417;-0.03300899593185448;0.9432515545771549;1.0100092522500326
95.61638;1.0599826579067428;0.9997552795009698;0.9431991019409083;0.013264348226948308;0.012513800254454486;1.060788927856582;1.0100082925533882;9.999978574632022;1.2503875126554427;0.03501605186044753;0.03501605457741334;0.9426931379851852;-0.033008995838986685;0.9432517526340977;1.010009464246162
95.62638;1.0599824287377921;0.9997555559964428;0.9431989701509331;0.013264345939075163;0.01251379719882349;1.0607889305277978;1.0100079813986744;9.999977798800371;1.2503877494819515;0.03501605267923317;0.0350160505751261;0.942693296013999;-0.03300899574733456;0.9432519584697906;1.010009672661933
95.63638;1.059982204458467;0.9997558389446207;0.9431988266508355;0.013264343628789343;0.012513794194481192;1.0607889370464674;1.0100076711588473;9.999977015097258;1.2503879867627126;0.03501605371800519;0.035016046454750614;0.9426934594166757;-0.033008995657118435;0.943252171325095;1.0100098767487904
95.64638;1.0599819846169891;0.9997561284296799;0.9431986715451051;0.013264341296223841;0.012513791244450564;1.0607889475353827;1.010007361818848;9.999976223976207;1.2503882244602031;0.03501605496989218;0.03501604220263309;0.9426936274818446;-0.03300899556855505;0.9432523902779903;1.0100100757946722
95.65638;1.059981768755029;0.9997564243873476;0.9431985049431865;0.013264338941890597;0.012513788352490925;1.060788961997169;1.0100070535833787;9.999975425660802;1.2503884624673836;0.03501605642801451;0.03501603780988717;0.942693799467295;-0.033008995481872215;0.9432526142998892;1.0100102692102766
95.66638;1.0599815564010981;0.9997567265857304;0.9431983269488852;0.013264336567591658;0.012513785522893027;1.0607889803842563;1.0100067468134633;9.999974620239696;1.2503887006787946;0.03501605808383871;0.035016033274114025;0.9426939745676188;-0.03300899539730434;0.9432528424151231;1.0100104565032777
95.67638;1.0599813472257213;0.9997570346812626;0.9431981377247576;0.013264334176892233;0.01251378276026568;1.0607890026915379;1.0100064419223607;9.999973807405794;1.2503889389910503;0.03501605992609172;0.03501602859894657;0.9426941519706672;-0.03300899531507046;0.9432530738395221;1.010010637213745
95.68638;1.0599811411276499;0.9997573483006944;0.94319793757319;0.013264331774800022;0.012513780069587614;1.060789028902072;1.0100061392777369;9.99997298603931;1.2503891772459341;0.03501606194191793;0.03501602379375482;0.9426943309425865;-0.033008995235355325;0.9432533080129252;1.0100108108645438
95.69638;1.0599809381451009;0.9997576670719136;0.9431977269332645;0.013264329366754547;0.01251377745583967;1.0607890588389364;1.0100058391829243;9.99997215465362;1.2503894152400215;0.035016064118671246;0.03501601887296245;0.9426945108669366;-0.033008995158302676;0.9432535445400423;1.0100109769525618
95.70638;1.0599807383547555;0.9997579906155203;0.9431975062368442;0.013264326957973782;0.012513774922495965;1.060789092128779;1.0100055419637817;9.999971312533967;1.2503896527982346;0.035016066446198015;0.03501601385280188;0.9426946912112362;-0.03300899508402971;0.9432537831298671;1.0100111349824956
95.71638;1.0599805417992314;0.9997583185221344;0.943197275789842;0.01326432455325731;0.012513772469989104;1.0607891282477921;1.0100052479912711;9.999970460387418;1.2503898897838344;0.035016068919222806;0.035016008748876636;0.9426948714433679;-0.03300899501264753;0.9432540235975481;1.0100112844610847
95.72638;1.059980348422095;0.9997586503311089;0.9431970358236031;0.013264322157106411;0.012513770095861621;1.060789166495898;1.0100049575773837;9.99996960009847;1.250390126099576;0.03501607153673331;0.035016003577145974;0.9426950510058347;-0.033008994944251954;0.9432542658470179;1.010011424850467
95.73638;1.0599801580511694;0.9997589855583368;0.9431967865778317;0.013264319774284923;0.012513767795991925;1.0607892059692325;1.0100046709172126;9.999968734213136;1.250390361756067;0.03501607429827653;0.03501599835377368;0.9426952293426772;-0.03300899487890259;0.943254509768394;1.0100115556001985
95.74638;1.0599799704177015;0.9997593237406237;0.9431965283040102;0.013264317409945003;0.01251376556509484;1.06078924567026;1.0100043881483467;9.999967865677132;1.2503905968869848;0.03501607720149294;0.03501599309176423;0.9426954058295834;-0.03300899481663511;0.9432547551687364;1.0100116762384221
95.75638;1.0599797852093724;0.9997596644342537;0.9431962612570552;0.013264315068883106;0.012513763396314865;1.0607892846843483;1.0100041093815668;9.999966997688745;1.2503908316513621;0.03501608024391129;0.035015987797939116;0.9426955797045329;-0.03300899475748894;0.9432550018290586;1.010011786427394
95.76638;1.0599796021740602;0.9997600072060341;0.9431959857239405;0.013264312754741495;0.012513761281057524;1.0607893222629223;1.010003834642071;9.999966133772114;1.2503910661458661;0.03501608342647505;0.03501598247144165;0.9426957501655889;-0.03300899470150919;0.9432552495625136;1.0100118859974574
95.77638;1.0599794212073395;0.9997603516259986;0.9431957020732932;0.01326431046994982;0.01251375920948592;1.0607893577731868;1.0100035638323783;9.999965278717703;1.250391300390069;0.03501608675393159;0.03501597710342005;0.9426959164795508;-0.033008994648727336;0.9432554981450038;1.010011974964704
95.78638;1.0599792423577468;0.9997606972330262;0.9431954107824112;0.013264308216765774;0.012513757171414614;1.0607893906003731;1.010003296776806;9.999964439520905;1.250391534335581;0.03501609023203509;0.03501597167968732;0.9426960780173035;-0.033008994599162934;0.9432557472512454;1.0100120535111894
95.79638;1.0599790657712365;0.9997610435037615;0.9431951124642167;0.01326430599865786;0.012513755157780661;1.0607894201244774;1.010003033286555;9.999963624493097;1.2503917679054646;0.035016093865009285;0.03501596618501834;0.9426962343147423;-0.033008994552851285;0.9432559965694348;1.0100121219617457
95.80638;1.0599788915976156;0.9997613898409188;0.9431948079375763;0.01326430382079706;0.01251375316225645;1.060789445772734;1.0100027731732233;9.999962841695972;1.2503920010680605;0.0350160976541464;0.035015960603905424;0.9426963850700318;-0.03300899450983626;0.9432562459582243;1.0100121807694562
95.81638;1.0599787198933803;0.999761735593459;0.9431944982312515;0.01326430168912862;0.012513751181624531;1.0607894670275797;1.0100025162187587;9.999962098784152;1.2503922339102402;0.03501610159714456;0.0350159549183866;0.9426965300347913;-0.03300899447012869;0.9432564954214262;1.0100122304931418
95.82638;1.0599785506252923;0.9997620801074405;0.9431941844568121;0.01326429960851926;0.012513749215112283;1.0607894833805578;1.0100022621540912;9.999961403348884;1.2503924666997106;0.035016105688711274;0.03501594910903939;0.942696668927198;-0.03300899443371579;0.9432567449594188;1.010012271769527
95.83638;1.059978383763417;0.9997624227664625;0.9431938677008117;0.013264297581418092;0.012513747264015938;1.0607894943075094;1.0100020106754977;9.999960762614363;1.2503926998605348;0.035016109922183146;0.03501594316006429;0.9426968013947512;-0.03300899440061926;0.943256994483136;1.0100123052766792
95.84638;1.059978219306936;0.9997627630271325;0.9431935490145642;0.013264295607832183;0.012513745331290493;1.0607894992639095;1.0100017615273265;9.999960182728532;1.2503929338169788;0.035016114290880626;0.035015937063766295;0.9426969270557031;-0.0330089943709126;0.9432572438147431;1.0100123316820213
95.85638;1.059978057247071;0.9997631004490337;0.9431932294179642;0.013264293686201713;0.012513743420673535;1.0607894977081467;1.0100015145963295;9.999959667887207;1.2503931688466785;0.03501611878715183;0.03501593082145225;0.9426970456060711;-0.03300899434468453;0.9432574927055623;1.010012351579774
95.86638;1.0599778976075567;0.9997634346735494;0.9431929098926893;0.013264291814412243;0.012513741536640347;1.0607894891709477;1.0100012699041352;9.999959219914349;1.250393405030245;0.03501612339804062;0.03501592444240868;0.9426971568350434;-0.03300899432200135;0.9432577408596641;1.0100123654566988
95.87638;1.0599777405539346;0.9997637653649678;0.9431925913764426;0.013264289990471486;0.01251373968536907;1.060789473300791;1.0100010275477111;9.999958838725592;1.2503936422227047;0.03501612810088902;0.035015917943197056;0.9426972605496855;-0.0330089943028886;0.9432579879915551;1.0100123737093483
95.88638;1.059977586430218;0.9997640922080884;0.9431922747184993;0.0132642882129742;0.012513737874810308;1.0607894498381474;1.010000787681415;9.999958523251468;1.2503938800527892;0.03501613286309386;0.035015911345566406;0.9426973565369026;-0.03300899428733098;0.9432582338810765;1.010012376663894
95.89638;1.059977435655251;0.9997644149605555;0.9431919605954323;0.013264286481681736;0.012513736113489778;1.060789418600516;1.0100005505461376;9.999958271951625;1.2503941180128815;0.03501613764551397;0.03501590467204359;0.9426974445684779;-0.0330089942752849;0.9432584783531773;1.0100123745861624
95.90638;1.0599772885867815;0.9997647334537139;0.9431916494508212;0.013264284797889705;0.012513734409850421;1.0607893795231569;1.0100003165237974;9.999958082181372;1.2503943555608987;0.03501614240725473;0.03501589794243385;0.9426975244360057;-0.033008994266689885;0.943258721213702;1.0100123676933874
95.91638;1.0599771454781381;0.9997650475649758;0.9431913414944032;0.013264283163720615;0.012513732772659237;1.0607893326598963;1.0100000861074818;9.999957949703715;1.250394592152806;0.035016147110431314;0.03501589117263807;0.9426975960404681;-0.03300899426147697;0.9432589622108171;1.010012356134204
95.92638;1.0599770065044396;0.9997653572066829;0.94319103673562;0.01326428158109556;0.012513731211298186;1.0607892781289243;1.0099998597413349;9.999957869760404;1.250394827285048;0.03501615172305131;0.03501588437456949;0.9426976594758639;-0.033008994259576124;0.9432592010171885;1.0100123399842988
95.93638;1.0599768717868194;0.9997656623070263;0.9431907350442644;0.013264280052145515;0.012513729735690518;1.0607892161169035;1.0099996376996996;9.999957838416307;1.2503950605500314;0.03501615621990757;0.03501587755772236;0.9426977150077781;-0.03300899426092407;0.9432594371952888;1.0100123193208443
95.94638;1.0599767413996444;0.9997659628255966;0.943190436247162;0.013264278580253835;0.012513728356289113;1.0607891469520905;1.0099994201462126;9.99995785296046;1.2503952915886698;0.03501616058304662;0.03501587073245411;0.9426977629716617;-0.03300899426547621;0.9432596701567069;1.0100122942737384
95.95638;1.0599766153831032;0.9997662588228691;0.9431901402214589;0.013264277170201903;0.012513727083239773;1.0607890711358388;1.009999207252941;9.999957911637397;1.2503955200157735;0.03501616480139939;0.03501586391190129;0.9426978037030437;-0.03300899427321289;0.9432598991914066;1.010012264960743
95.96638;1.0599764937547742;0.9997665505312574;0.9431898469321639;0.013264275827864044;0.012513725924702577;1.0607889892712463;1.0099989992018163;9.999958013508733;1.2503957454720485;0.03501616886932311;0.03501585711107882;0.9426978375231414;-0.03300899428413165;0.9432601235834747;1.0100122314101834
95.97638;1.0599763764923051;0.9997668383425022;0.9431895563878497;0.013264274559430468;0.012513724886419005;1.0607889019466006;1.0099987960970112;9.999958158777329;1.2503959677097838;0.03501617278575581;0.035015850345014185;0.9426978647202091;-0.03300899429823687;0.9432603427038444;1.0100121935708255
95.98638;1.0599762635198804;0.9997671226742557;0.9431892685377992;0.013264273370491889;0.012513723972251012;1.060788809690579;1.0099985978801478;9.999958348583064;1.2503961865759896;0.03501617655340648;0.03501584362643749;0.9426978855202184;-0.03300899431553326;0.9432605559907129;1.0100121513533218
95.99638;1.059976154738518;0.9997674038266438;0.9431889832064335;0.013264272266281643;0.012513723183706133;1.0607887130380356;1.0099984043107157;9.999958584196795;1.2503964019703526;0.03501618017595737;0.03501583696402226;0.9426979000874489;-0.03300899433601314;0.9432607629009234;1.0100121046683308
96.00638;1.059976050080783;0.9997676819225161;0.9431887001211128;0.01326427125179664;0.012513722519087632;1.0607886125849189;1.0099982150479139;9.9999588665389;1.2503966137904565;0.03501618365433371;0.03501583036392649;0.942697908560576;-0.03300899435963965;0.9432609629466875;1.0100120535094053
96.01638;1.0599759495369538;0.9997679569110016;0.943188418981551;0.013264270330821783;0.012513721973626225;1.0607885089386497;1.0099980297481126;9.999959195924795;1.2503968218392256;0.03501618698535148;0.03501582383235874;0.9426979111230938;-0.033008994386334145;0.9432611557229338;1.0100119980316336
96.02638;1.0599758531224028;0.999768228604021;0.9431881395063911;0.013264269505443663;0.01251372154055337;1.060788402655933;1.0099978481301226;9.999959572071903;1.250397025883784;0.035016190165000495;0.03501581737518218;0.9426979080809449;-0.033008994415965505;0.9432613408162772;1.0100119385299065
96.03638;1.0599757608662297;0.9997684967294026;0.9431878614314727;0.013264268775829287;0.012513721212814957;1.0607882942505482;1.0099976700385223;9.99995999451488;1.2503972258709346;0.03501619319472972;0.035015810996276875;0.9426978998684513;-0.033008994448353125;0.9432615177096045;1.0100118753708225
96.04638;1.059975672870196;0.9997687609608282;0.9431875844782542;0.01326426813954276;0.01251372098458978;1.0607881842127413;1.0099974954332367;9.999960463225296;1.250397422051638;0.035016196085285;0.03501580469675026;0.9426978869953703;-0.03300899448329779;0.9432616857722979;1.010011808957891
96.05638;1.059975589333093;0.9997690208970745;0.9431873083428207;0.013264267591459176;0.012513720851277998;1.060788073009452;1.0099973243114162;9.999960979351785;1.2503976149209022;0.03501619885433171;0.03501579847506986;0.9426978700026251;-0.03300899452061674;0.9432618442785975;1.0100117397065196
96.06638;1.0599755105086182;0.9997692760765173;0.9431870327604578;0.013264267124291438;0.01251372080847988;1.0607879611227407;1.0099971566957684;9.999961545458838;1.2503978050896785;0.03501620152062052;0.03501579232799591;0.9426978494346788;-0.03300899456015421;0.9432619924731811;1.0100116679933973
96.07638;1.0599754366819847;0.9997695260866043;0.9431867576114041;0.013264266729450594;0.012513720851739922;1.0607878490993903;1.0099969926772105;9.999962164985499;1.2503979932269464;0.03501620409990823;0.0350157862503906;0.9426978258556639;-0.03300899460176691;0.9432621297135643;1.0100115941160221
96.08638;1.0599753681961506;0.9997697706301623;0.9431864829492455;0.01326426639840298;0.012513720977088113;1.0607877375408616;1.0099968324218211;9.99996284156259;1.2503981799867447;0.035016206604213944;0.03501578023306079;0.9426977998944682;-0.0330089946453134;0.9432622555523499;1.0100115183157066
96.09638;1.0599753054878873;0.999770009460832;0.9431862089535312;0.013264266123565122;0.012513721181223006;1.0607876270519647;1.009996676150279;9.999963578821042;1.2503983658615125;0.03501620904381263;0.035015774261604085;0.9426977722248113;-0.033008994690676745;0.9432623696878351;1.0100114408036929
96.10638;1.0599752490746033;0.99977024231186;0.9431859358784717;0.01326426589822668;0.012513721461464546;1.0607875181860966;1.0099965241427469;9.999964381095156;1.2503985511628997;0.0350162114301008;0.03501576831883543;0.9426977434904038;-0.03300899473778645;0.9432624719099946;1.0100113617474635
96.11638;1.0599751994881934;0.9997704688972177;0.9431856640134417;0.01326426571596884;0.01251372181613287;1.0607874114390372;1.0099963767368147;9.999965254360406;1.250398736142044;0.03501621377556657;0.035015762388594905;0.9426977142741622;-0.033008994786605426;0.9432625621079224;1.0100112812694755
96.12638;1.0599751572181515;0.9997706889363873;0.9431853936830363;0.013264265570267091;0.012513722244708746;1.0607873073168552;1.0099962342304531;9.999966205818037;1.2503989210447402;0.03501621609022769;0.035015756457580836;0.942697685112946;-0.03300899483711115;0.9432626402797536;1.0100111994509984
96.13638;1.0599751226901257;0.999770902200852;0.9431851252779014;0.013264265454976746;0.012513722747441997;1.060787206376625;1.0099960967717685;9.999967242397494;1.2503991060908526;0.035016218379046574;0.035015750514543045;0.942697656482652;-0.03300899488928028;0.9432627065011862;1.010011116325721
96.14638;1.0599750962633832;0.9997711085630279;0.9431848592643923;0.013264265365156151;0.01251372332480448;1.0607871091349874;1.0099959643895144;9.999968370255246;1.250399291488086;0.03501622064388946;0.0350157445484155;0.9426976287528935;-0.03300899494306155;0.9432627608854217;1.0100110319009297
96.15638;1.0599750782490973;0.9997713079682156;0.9431845961855682;0.013264265297435742;0.01251372397663052;1.0607870159436354;1.0099958370985045;9.999969595420094;1.2503994774354938;0.035016222887090956;0.03501573854819082;0.9426976021758228;-0.03300899499835211;0.943262803596895;1.0100109462277824
96.16638;1.0599750689592498;0.9997715003994835;0.9431843366524135;0.013264265250001798;0.012513724701053665;1.0607869270030215;1.0099957149266576;9.99997092368538;1.2503996640260213;0.03501622511155153;0.0350157325041782;0.9426975768868465;-0.03300899505498869;0.9432628348643008;1.0100108594839083
96.17638;1.0599750687562821;0.9997716859366446;0.9431840812446812;0.013264265222100377;0.012513725493781188;1.0607868424578695;1.009995597878835;9.999972359392112;1.2503998511769465;0.03501622731882863;0.03501572640736342;0.9426975528680258;-0.033008995112749726;0.9432628549519502;1.0100107719802858
96.18638;1.0599750780393007;0.9997718647832107;0.943183830366807;0.013264265213596438;0.012513726348238349;1.060786762415986;1.009995485942449;9.999973904645499;1.25040003867906;0.03501622950824523;0.03501572024651691;0.9426975299554231;-0.033008995171374865;0.9432628641598888;1.0100106840445675
96.19638;1.0599750972112463;0.9997720371667477;0.9431835842319315;0.013264265225315479;0.012513727256550516;1.0607866868924398;1.00999537912132;9.999975559397045;1.2504002262197746;0.03501623167512011;0.03501571400514427;0.9426975079176382;-0.03300899523060995;0.9432628628274735;1.0100105958877945
96.20638;1.0599751267231183;0.9997722032231402;0.9431833429842799;0.013264265259172783;0.012513728210331644;1.06078661579067;1.0099952774073317;9.999977321645678;1.2504004133775737;0.035016233809093494;0.03501570765979808;0.9426974865063844;-0.03300899529026774;0.9432628512797847;1.0100105076234491
96.21638;1.0599751670782063;0.9997723629108938;0.9431831068251573;0.01326426531725847;0.012513729200700206;1.0607865489433375;1.0099951807519891;9.999979187566062;1.2504005996922123;0.03501623589649752;0.03501570118143115;0.942697465470911;-0.03300899535026227;0.9432628297698057;1.010010419387677
96.22638;1.0599752186813796;0.999772515965095;0.9431828760277563;0.013264265400824095;0.012513730218222333;1.0607864861225673;1.0099950891336655;9.999981151472733;1.2504007847517848;0.03501623792459461;0.035015694540005964;0.9426974445632929;-0.03300899541058273;0.9432627984986991;1.0100103313775544
96.23638;1.059975281675131;0.9997726619488948;0.9431826508379866;0.013264265509737473;0.012513731253282331;1.0607864270190683;1.0099950025860873;9.999983205767059;1.250400968255564;0.03501623988416752;0.03501568770940889;0.9426974235512843;-0.033008995471232754;0.943262757700344;1.0100102438140912
96.24638;1.059975355874778;0.9997728003479603;0.9431824313934306;0.013264265642072535;0.012513732296578433;1.0607863712717307;1.0099949211062405;9.999985341332664;1.2504011500672971;0.03501624177147356;0.0350156806705288;0.942697402266528;-0.033008995532178245;0.9432627077023167;1.01001015692297
96.25638;1.0599754407891167;0.9997729306630343;0.9431822176867952;0.013264265794073396;0.012513733339890771;1.060786318520751;1.0099948446155491;9.999987548287384;1.2504013302033696;0.03501624358856772;0.035015673412797856;0.9426973806164959;-0.03300899559332523;0.9432626489193406;1.0100100709455455
96.26638;1.0599755356986316;0.9997730525013482;0.9431820095283592;0.013264265960389507;0.012513734376941556;1.060786268428531;1.0099947730233636;9.999989817039951;1.2504015087465206;0.03501624534010648;0.03501566593360094;0.9426973585547905;-0.03300899565453113;0.9432625817873946;1.0100099861731346
96.27638;1.059975639727593;0.9997731655903607;0.9431818066006701;0.013264266134208726;0.0125137354031858;1.0607862206956626;1.0099947062555812;9.999992139253978;1.2504016857336928;0.03501624703021598;0.03501565823364479;0.94269733608367;-0.0330089957156294;0.943262506670855;1.0100099029628766
96.28638;1.0599757519158939;0.9997732697380088;0.9431816085768165;0.013264266307949427;0.012513736414806319;1.0607861750895629;1.009994644229086;9.999994507685654;1.250401861062382;0.03501624866276925;0.03501565031102179;0.942697313200031;-0.033008995776447246;0.9432624238525531;1.0100098216781113
96.29638;1.059975871317952;0.9997733648559357;0.9431814151608499;0.013264266474505357;0.012513737408503332;1.0607861314779718;1.0099945868219566;9.999996915263903;1.2504020345056304;0.03501625024318557;0.03501564216111014;0.94269728975177;-0.033008995836825185;0.9432623336844066;1.010009742580904
96.30638;1.0599759970565967;0.9997734510059121;0.9431812260973942;0.013264266627773058;0.012513738382101732;1.0607860898737116;1.0099945338327825;9.999999354521519;1.2504022058397155;0.035016251779985005;0.03501563378255109;0.9426972654035108;-0.03300899589663395;0.9432622367172425;1.0100096657744093
96.31638;1.0599761283495186;0.9997735283491954;0.943181041204267;0.013264266761899473;0.01251373933462509;1.060786050453505;1.0099944849511626;10.000001817400907;1.2504023749150945;0.03501625328605968;0.035015625182384436;0.9426972397783606;-0.03300899595575505;0.9432621336675701;1.0100095912293514
96.32638;1.0599762645748614;0.9997735970405786;0.9431808603378663;0.013264266870224984;0.012513740265598207;1.0607860134935267;1.0099944397779637;10.00000429574667;1.2504025415880096;0.03501625477805475;0.035015616377304645;0.9426972125810964;-0.03300899601405131;0.9432620253618346;1.0100095188331473
96.33638;1.0599764052927358;0.9997736572077136;0.9431806832855312;0.0132642669450407;0.012513741174417939;1.060785979260984;1.0099943978743688;10.000006782567482;1.2504027056525773;0.03501625627418899;0.035015607392410934;0.9426971836207065;-0.03300899607138825;0.9432619127193712;1.0100094484229616
96.34638;1.0599765501882628;0.9997737089957562;0.9431805097714123;0.013264266978153631;0.012513742060360813;1.0607859479730708;1.009994358809168;10.00000927252245;1.2504028668918659;0.0350162577928065;0.03501559825852979;0.9426971528156417;-0.03300899612768089;0.9432617967140932;1.0100093798063003
96.35638;1.059976699010507;0.999773752581472;0.9431803396375209;0.013264266962170007;0.012513742923181172;1.060785919798504;1.0099943221814136;10.000011761230954;1.2504030252085059;0.035016259351137634;0.03501558901004557;0.9426971201595599;-0.03300899618290919;0.9432616783237242;1.0100093128045864
96.36638;1.059976851509042;0.9997737882052975;0.9431801729571259;0.013264266891902783;0.012513743763420597;1.060785894784564;1.0099942875880394;10.000014244788357;1.2504031807324083;0.03501626096470995;0.03501557968401772;0.9426970856319302;-0.03300899623710433;0.9432615585093009;1.0100092473026432
96.37638;1.0599770073806898;0.9997738162134704;0.9431800099385185;0.013264266764762302;0.012513744582112381;1.0607858728130783;1.009994254559736;10.000016719850743;1.2504033338128435;0.03501626264937662;0.03501557031864599;0.9426970491466307;-0.03300899629032312;0.9432614382370402;1.0100091832229774
96.38638;1.0599771662727793;0.9997738370001271;0.943179850767491;0.013264266580878035;0.012513745380735354;1.0607858537159667;1.009994222541137;10.000019183827003;1.2504034848823347;0.03501626442327771;0.035015560951156766;0.942697010554996;-0.033008996342626065;0.9432613184818711;1.0100091204966786
96.39638;1.0599773277956552;0.9997738509121027;0.9431796955095436;0.013264266343276944;0.012513746161194137;1.060785837400032;1.0099941909525263;10.000021634991066;1.2504036342903477;0.0350162663050681;0.03501555161582466;0.9426969696898331;-0.03300899639407613;0.9432612001870574;1.0100090590966804
96.40638;1.0599774914936249;0.9997738582238118;0.9431795440722254;0.013264266056394485;0.012513746925263912;1.0607858238242258;1.0099941592822304;10.00002407204825;1.2504037822305234;0.03501626831054193;0.03501554234279244;0.9426969264580539;-0.03300899644474822;0.9432610842399164;1.0100089990629328
96.41638;1.0599776568215598;0.9997738591565786;0.943179396230162;0.01326426572365139;0.012513747674489354;1.0607858129103909;1.0099941271157136;10.000026493098423;1.2504039287799673;0.035016270451225545;0.03501553316023395;0.9426968808825165;-0.033008996494734925;0.9432609714632657;1.0100089405143389
96.42638;1.0599778231640502;0.9997738539164647;0.9431792516598376;0.01326426534651756;0.012513748410498753;1.060785804522272;1.0099940940817904;10.000028895121215;1.2504040739577889;0.03501627273617515;0.03501552409773172;0.942696833037133;-0.03300899654414984;0.9432608625723646;1.0100088836211945
96.43638;1.0599779898726867;0.9997738427639463;0.9431791099295284;0.01326426492493081;0.01251374913474858;1.0607857984935505;1.0099940598065882;10.000031274541112;1.25040421777006;0.035016275175021296;0.035015515185417734;0.9426967830301706;-0.03300899659311776;0.9432607581400232;1.0100088285357758
96.44638;1.0599781563302124;0.9997738261028526;0.9431789705283342;0.01326426445816614;0.012513749848547489;1.060785794668703;1.0099940239211647;10.00003362775421;1.250404360265106;0.03501627777708948;0.03501550645002636;0.9426967311263873;-0.03300899664174297;0.9432606586442271;1.0100087754078075
96.45638;1.0599783220543781;0.9997738045152127;0.9431788329994837;0.013264263946255997;0.012513750553395849;1.06078579294797;1.0099939860850478;10.000035950573096;1.250404501563852;0.035016280546824;0.03501549791324564;0.9426966778439497;-0.03300899669009024;0.9432605645259894;1.0100087244796323
96.46638;1.059978486760208;0.9997737786787405;0.9431786970847621;0.01326426339118729;0.012513751250068058;1.0607857932636025;1.0099939460387097;10.00003823701887;1.2504046418668633;0.03501628348177971;0.03501548959442623;0.9426966238765494;-0.03300899673820633;0.9432604761548884;1.0100086761024536
