time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
96.47638;1.0599786503213369;0.9997737492347323;0.943178562755618;0.013264262796403761;0.012513751937498506;1.0607857955643694;1.0099939036950578;10.000040478623735;1.2504047814324437;0.03501628657439493;0.035015481515190995;0.9426965699143124;-0.03300899678614793;0.9432603938026961;1.0100086306191074
96.48638;1.0599788127061542;0.9997737167303559;0.9431784301390559;0.013264262165028042;0.012513752613584403;1.0607857999124681;1.0099938591752204;10.000042664976485;1.2504049204716121;0.03501628981322232;0.035015473701245456;0.9426965165375896;-0.03300899683399587;0.9432603177312323;1.0100085882460554
96.49638;1.05997897394681;0.999773681658294;0.9431782994481406;0.013264261498769345;0.012513753276497544;1.0607858065191573;1.0099938126986556;10.000044784944873;1.2504050590558653;0.03501629318351116;0.03501546618007815;0.9426964642587795;-0.03300899688186584;0.9432602482898155;1.010008549068634
96.50638;1.0599791341167966;0.9997736444971351;0.9431781709399323;0.01326426079835976;0.012513753924460474;1.060785815619748;1.0099937644194075;10.000046827417222;1.2504051971583137;0.03501629667032023;0.03501545897831608;0.9426964136309641;-0.03300899692989644;0.9432601859069554;1.0100085130557737
96.51638;1.0599792933190215;0.9997736056587957;0.9431780448565792;0.013264260064667332;0.012513754555053998;1.0607858273926403;1.009993714412885;10.000048781861828;1.2504053347390607;0.03501630026239221;0.035015452120892764;0.9426963652801751;-0.03300899697820988;0.9432601309953503;1.0100084799953466
96.52638;1.059979451688242;0.9997735653853663;0.9431779213851402;0.013264259299273804;0.012513755165812948;1.0607858420521032;1.0099936627952046;10.000050639391516;1.250405471771962;0.03501630395344175;0.03501544562936171;0.942696319809535;-0.033008997026889565;0.9432600838636421;1.01000844941573
96.53638;1.0599796093910512;0.9997735237149631;0.943177800675414;0.013264258504039667;0.012513755755363652;1.0607858599920554;1.009993609777712;10.000052393847296;1.2504056082617836;0.035016307741104154;0.035015439518427324;0.9426962776990623;-0.03300899707600313;0.9432600446926056;1.0100084205869457
96.54638;1.0599797666236677;0.9997734805417703;0.9431776828803522;0.013264257680043839;0.012513756323166161;1.060785881815399;1.0099935556498318;10.00005404263845;1.2504057442712537;0.03501631162480132;0.035015433795513244;0.9426962393131793;-0.033008997125648684;0.9432600135399971;1.010008392625076
96.55638;1.0599799236030905;0.999773435670598;0.9431775681724274;0.01326425682681282;0.012513756868510136;1.0607859082620277;1.0099935007703522;10.000055587123903;1.2504058799065052;0.03501631560304684;0.035015428464941434;0.9426962049208131;-0.03300899717598175;0.9432599903226234;1.0100083646213305
96.56638;1.0599800805329684;0.9997733887958351;0.9431774567275745;0.013264255942581755;0.012513757390013749;1.0607859401748112;1.009993445532466;10.00005703178257;1.2504060152879253;0.03501631967221586;0.03501542353149734;0.9426961746567162;-0.03300899722719802;0.9432599747775144;1.0100083356753493
96.57638;1.0599802375416334;0.9997733394698904;0.9431773487072305;0.013264255025559547;0.01251375788492038;1.060785978473099;1.0099933903072693;10.000058382622479;1.250406150568723;0.03501632382892615;0.035015419000811204;0.942696148525757;-0.03300899727949754;0.9432599664550871;1.0100083048589827
96.58638;1.0599803946553015;0.9997732871422306;0.9431772442442728;0.013264254075320309;0.012513758348764819;1.0607860240505822;1.0099933353861483;10.000059646070246;1.2504062859456704;0.03501632807285081;0.035015414878423884;0.9426961264529465;-0.03300899733306487;0.9432599647873631;1.0100082712233818
96.59638;1.0599805518411776;0.9997732312519211;0.9431771434319096;0.013264253093072241;0.012513758776356798;1.06078607771421;1.009993280903281;10.0000608283005;1.250406421579959;0.035016332406184396;0.03501541116932793;0.9426961082837539;-0.03300899738804741;0.9432599692092467;1.010008233833298
96.60638;1.0599807090660454;0.9997731713050751;0.9431770463545964;0.013264252080678988;0.012513759162894525;1.06078614020104;1.0099932268315657;10.000061934724073;1.2504065575166952;0.035016336831333955;0.03501540787856233;0.9426960937624445;-0.03300899744453282;0.9432599792597472;1.0100081917995185
96.61638;1.0599808663656534;0.9997731068893452;0.9431769531489949;0.013264251039563493;0.012513759504209233;1.0607862121719625;1.009993173114611;10.000062969964468;1.250406693663646;0.0350163413488913;0.035015405010153926;0.9426960825707215;-0.033008997502547044;0.9432599946196694;1.010008144353241
96.62638;1.0599810239193892;0.9997730376217648;0.9431768640327646;0.013264249970082942;0.0125137597965504;1.0607862941834973;1.009993119801832;10.000063938295373;1.2504068297619;0.0350163459569782;0.03501540256288988;0.942696074457062;-0.03300899756205792;0.9432600151006887;1.010008090911126
96.63638;1.0599811820491525;0.999772963061135;0.9431767792768505;0.013264248871666957;0.012513760036425155;1.0607863866849807;1.00999306707592;10.000064844229671;1.2504069653866727;0.035016350653055826;0.0350154005272692;0.94269606936287;-0.03300899762298739;0.9432600405896371;1.0100080310569362
96.64638;1.0599813411244308;0.9997728826579668;0.9431766991408224;0.013264247744042144;0.012513760220301701;1.060786490044447;1.0099930152215901;10.000065692647729;1.2504070999682726;0.035016355437086734;0.03501539888643655;0.9426960674085546;-0.03300899768524066;0.943260070976736;1.0100079644811661
96.65638;1.0599815014741407;0.9997727957914618;0.9431766238013497;0.013264246588448167;0.012513760344297013;1.060786604544026;1.0099929646124208;10.000066488445277;1.250407232757576;0.03501636031364168;0.03501539762025047;0.9426960687806542;-0.03300899774872886;0.9432601061302935;1.0100078909466945
96.66638;1.0599816633908483;0.9997727018328696;0.94317655330384;0.013264245407895846;0.012513760404570851;1.0607867303178828;1.009992915711082;10.00006723629754;1.2504073628637307;0.03501636529030485;0.03501539670892437;0.9426960736194442;-0.03300899781337218;0.9432601459230322;1.0100078102915735
96.67638;1.0599818271786758;0.9997726001854536;0.9431764875870043;0.013264244206976653;0.012513760398357908;1.0607868672925185;1.009992869051037;10.000067940100909;1.2504074894019732;0.035016370372780894;0.03501539613139116;0.942696081968786;-0.033008997879087724;0.9432601902712485;1.0100077224592543
96.68638;1.0599819931346208;0.9997724903211823;0.94317642658709;0.01326424299143114;0.012513760324882136;1.0607870151454024;1.0099928251964174;10.00006860205866;1.2504076115576366;0.035016375562136035;0.03501539586154898;0.9426960938185708;-0.03300899794577707;0.9432602391500439;1.010007627519455
96.69638;1.0599821614422174;0.9997723717947051;0.9431763703481032;0.013264241767211716;0.01251376018545112;1.0607871732871652;1.0099927846442058;10.000069222317448;1.2504077285511355;0.03501638085589323;0.03501539586832006;0.942696109113205;-0.03300899801333099;0.9432602925580007;1.0100075255844339
96.70638;1.0599823320830901;0.9997722442260174;0.9431763190503057;0.013264240539051264;0.01251375998244373;1.0607873409050739;1.0099927476802781;10.00006979920624;1.2504078396676885;0.03501638624849503;0.03501539611800287;0.9426961276835387;-0.03300899808163995;0.943260350437978;1.0100074166551463
96.71638;1.0599825048442104;0.9997721072835951;0.9431762729081806;0.013264239309336883;0.01251375971768298;1.0607875170560062;1.0099927143375418;10.000070329785457;1.2504079443243166;0.0350163917301234;0.03501539657684219;0.9426961492603069;-0.033008998150589476;0.9432604126139289;1.0100073005945078
96.72638;1.0599826793812086;0.9997719606721985;0.9431762320242401;0.01326423807849672;0.01251375939135197;1.060787700768449;1.0099926845106586;10.000070810539745;1.2504080420107009;0.03501639728710491;0.0350153972137637;0.942696173587529;-0.033008998220054736;0.9432604788033642;1.0100071772565522
96.73638;1.0599828553088706;0.9997718041233067;0.9431761963690913;0.01326423684676391;0.012513759002554328;1.060787891142728;1.009992658091808;10.000071238002775;1.2504081321535878;0.03501640290522116;0.03501539800136532;0.942696200491082;-0.033008998289918955;0.9432605486745975;1.0100070466073676
96.74638;1.0599830323130708;0.9997716373747808;0.9431761658863873;0.013264235615628069;0.012513758550750868;1.0607880874336792;1.0099926350129373;10.000071609262546;1.2504082140648716;0.03501640857371225;0.035015398915680965;0.9426962298447259;-0.033008998360102244;0.9432606218417317;1.0100069087521777
96.75638;1.0599832102075444;0.9997714601563074;0.943176140552493;0.013264234387770961;0.012513758035887923;1.0607882890398228;1.0099926151916143;10.000071922071513;1.2504082869776496;0.03501641428584049;0.03501539993682036;0.9426962615106725;-0.03300899843056602;0.9432606977932464;1.0100067638830743
96.76638;1.05998338889775;0.9997712722407339;0.9431761203348478;0.013264233166752407;0.012513757457492955;1.0607884953772362;1.0099925984551301;10.000072174500675;1.2504083501052508;0.035016420036522396;0.03501540104993131;0.9426962953345455;-0.03300899850127939;0.9432607759260053;1.0100066122105085
96.77638;1.0599835683494705;0.9997710735257177;0.9431761051683906;0.013264231958028404;0.012513756815379272;1.0607887058039778;1.009992584536996;10.000072364693866;1.250408402658075;0.03501642582007833;0.03501540224571591;0.9426963311765262;-0.0330089985721785;0.9432608557250258;1.010006453955994
96.78638;1.0599837485934287;0.9997708640686717;0.9431760950068051;0.013264230769974076;0.012513756111834433;1.0607889197129219;1.009992573129228;10.000072491152315;1.2504084438108787;0.03501643162678762;0.03501540351938007;0.9426963689004157;-0.03300899864316324;0.9432609368682705;1.0100062893707695
96.79638;1.0599839296585636;0.9997706441023357;0.943176089856198;0.013264229613170834;0.012513755352213564;1.060789136608309;1.0099925639045013;10.000072553021099;1.2504084727347953;0.03501643743964475;0.03501540486826546;0.9426964083154897;-0.03300899871412467;0.9432610191511496;1.0100061186986018
96.80638;1.0599841114614448;0.9997704140292674;0.9431760897422822;0.013264228498824998;0.012513754543244084;1.0607893560306332;1.0099925565160115;10.00007254931345;1.2504084886999252;0.035016443235411567;0.03501540629145485;0.9426964491331046;-0.03300899878495902;0.9432611023811562;1.0100059421267307
96.81638;1.0599842938144648;0.9997701743162546;0.943176094682082;0.013264227437971766;0.01251375369127567;1.0607895775080645;1.0099925505884095;10.000072477796527;1.2504084911020952;0.0350164489884631;0.035015407791531346;0.9426964909429005;-0.03300899885555805;0.9432611863669071;1.0100057598092131
96.82638;1.0599844765434479;0.9997699253406127;0.9431761046979218;0.013264226441535487;0.012513752801854565;1.0607898006267087;1.0099925457109988;10.000072335235028;1.250408479437873;0.03501645467370018;0.03501540937498717;0.9426965331870409;-0.033008998925796874;0.9432612709215232;1.0100055719316197
96.83638;1.0599846595814988;0.999769667326607;0.9431761198477479;0.01326422552038741;0.012513751880195314;1.0607900251119167;1.0099925414956186;10.000072118412998;1.2504084533555906;0.0350164602670021;0.035015411051476694;0.9426965751624904;-0.03300899899553382;0.943261355788837;1.0100053787387535
96.84638;1.0599848429971463;0.9997694003867388;0.9431761402393584;0.013264224684787622;0.012513750931552532;1.0607902508599683;1.00999253763476;10.000071824620761;1.2504084126894615;0.03501646574315982;0.03501541283579607;0.9426966160946918;-0.033008999064623755;0.9432614406085793;1.0100051805311676
96.85638;1.0599850269613122;0.9997691245936839;0.9431761659807161;0.013264223943226624;0.012513749961018453;1.0607904778893062;1.0099925338674278;10.00007145193317;1.2504083573579206;0.035016471074334386;0.035015414749707194;0.9426966552449082;-0.033008999132937644;0.9432615250082603;1.010004977680308
96.86638;1.0599852116513029;0.9997688400585877;0.9431761971104176;0.013264223302083645;0.012513748973421316;1.060790706227387;1.0099925298928345;10.000070999744946;1.2504082872462339;0.0350164762320825;0.03501541681727558;0.9426966919469534;-0.03300899920037645;0.943261608687908;1.0100047706151098
96.87638;1.0599853971374098;0.999768547021739;0.9431762336061839;0.013264222766679303;0.012513747974189119;1.0607909358146075;1.0099925252979156;10.000070468990597;1.2504082022292755;0.03501648119015371;0.03501541905876369;0.9426967255576969;-0.033008999266864694;0.9432616913814029;1.0100045597385863
96.88638;1.059985583352551;0.9997682458756725;0.9431762754344333;0.013264222341151027;0.012513746970528936;1.0607911664450256;1.0099925195646118;10.000069861686363;1.2504081023110545;0.03501648592490123;0.035015421490576126;0.9426967554123424;-0.033008999332324394;0.9432617727455173;1.0100043454056045
96.89638;1.0599857701643978;0.9997679370716981;0.943176322590811;0.013264222026277608;0.012513745971633116;1.060791397728275;1.0099925121731093;10.000069180377363;1.250407987721273;0.035016490413544134;0.0350154241280671;0.9426967808292429;-0.03300899939666409;0.9432618522765591;1.0100041279989143
96.90638;1.0599859574240158;0.9997676210473332;0.9431763751517501;0.013264221818879181;0.012513744987686266;1.0607916291320916;1.0099925027088756;10.00006842797048;1.2504078588907024;0.03501649463236509;0.035015426986196294;0.9426968011513105;-0.03300899945979538;0.9432619293189638;1.0100039079383119
96.91638;1.0599861449206316;0.9997672982745124;0.9431764332566848;0.01326422171410102;0.012513744028181416;1.0607918601230768;1.009992490877623;10.000067607884933;1.250407716373109;0.035016498558553384;0.035015430077665416;0.9426968158519439;-0.03300899952164128;0.9432620031582778;1.0100036856066086
96.92638;1.0599863323488115;0.9997669693185587;0.9431764969722439;0.013264221707448566;0.012513743100739553;1.060792090243641;1.0099924764348047;10.000066724414234;1.250407560730907;0.03501650217474991;0.035015433411216296;0.9426968246610345;-0.03300899958213818;0.9432620730983519;1.0100034613055109
96.93638;1.0599865194021292;0.9997666348093122;0.943176566195557;0.013264221795200681;0.012513742211006507;1.060792319055971;1.0099924591106153;10.000065782808514;1.2504073923963244;0.035016505470743815;0.0350154369921984;0.9426968275543753;-0.03300899964125751;0.9432621384868045;1.0100032352463995
96.94638;1.0599867058752122;0.9997662953963903;0.9431766406700962;0.01326422197399175;0.012513741362671837;1.060792546113667;1.0099924385835612;10.00006478837894;1.2504072116358365;0.03501650844150553;0.03501544082208226;0.9426968246267347;-0.03300899969900977;0.9432621987537771;1.0100030075753264
96.95638;1.0599868915948636;0.9997659517795644;0.9431767200351988;0.01326422224035628;0.012513740557627327;1.0607927710252993;1.0099924145189945;10.000063745201418;1.2504070186402376;0.035016511084702925;0.03501544489617771;0.9426968159997686;-0.03300899975540334;0.9432622534386315;1.0100027784523202
96.96638;1.0599870763100732;0.9997656047621465;0.9431768039285897;0.013264222591437273;0.012513739796576459;1.0607929935153828;1.009992386677876;10.00006265553015;1.250406813611857;0.03501651339948451;0.035015449204946446;0.9426968017671352;-0.03300899981041453;0.9432623021460238;1.0100025481164812
96.97638;1.0599872597260749;0.9997652552268237;0.9431768921378013;0.013264223025933986;0.01251373907912857;1.0607932134395026;1.0099923550298664;10.000061519927998;1.2504065967976992;0.0350165153869826;0.03501545373693637;0.9426967819712854;-0.033008999864002214;0.9432623444925619;1.0100023168700845
96.98638;1.0599874415871595;0.9997649040403959;0.9431769846709955;0.013264223543338022;0.012513738403752276;1.0607934307723637;1.0099923197603724;10.000060337742674;1.2504063684987736;0.03501651705075103;0.035015458477048254;0.9426967566554207;-0.033008999916133826;0.9432623801306579;1.0100020850067675
96.99638;1.0599876216604427;0.9997645519653563;0.943177081697471;0.013264224142669905;0.01251373776870652;1.060793645594483;1.00999228116191;10.00005910762237;1.2504061290752269;0.035016518396547555;0.03501546340220391;0.9426967259165702;-0.033008999966800255;0.9432624088145934;1.01000185274676
97.00638;1.0599877996503335;0.9997641996214686;0.9431771834296014;0.013264224822474815;0.01251373717315509;1.0607938580994454;1.0099922395301022;10.000057827608964;1.2504058789480328;0.035016519433806015;0.035015468480305074;0.9426966898735069;-0.03300900001601224;0.9432624304099564;1.0100016202139268
97.01638;1.0599879751744008;0.9997638474867537;0.9431772900275448;0.01326422558148783;0.01251373661729076;1.0607940686088928;1.0099921951433115;10.000056495090986;1.2504056185991816;0.03501652017670404;0.03501547367420848;0.9426966485847346;-0.03300900006378411;0.9432624448806913;1.0100013874601612
97.02638;1.0599881478130972;0.9997634959063696;0.9431774015745676;0.013264226418861987;0.012513736101425308;1.060794277584105;1.009992148282547;10.000055107777229;1.2504053485508804;0.035016520642025206;0.03501547894599416;0.9426966020370158;-0.03300900011013749;0.9432624523225972;1.0100011545318135
97.03638;1.059988317110177;0.999763145097278;0.9431775181438805;0.013264227333653865;0.012513735625103602;1.0607944856181444;1.0099920992496538;10.000053665351981;1.2504050693015836;0.035016520846573626;0.03501548425798529;0.9426965502367357;-0.03300900015513188;0.9432624529512443;1.01000092153919
97.04638;1.059988482494873;0.9997627951974197;0.9431776398807886;0.013264228324493026;0.012513735187602319;1.0607946933595898;1.00999204835145;10.000052169470669;1.25040478127494;0.0350165208057047;0.03501548957421405;0.9426964932484029;-0.033009000198882164;0.9432624469847587;1.0100006886585784
97.05638;1.0599886432194991;0.9997624463596742;0.9431777669657191;0.013264229390410264;0.012513734789194734;1.0607949013804467;1.0099919958614472;10.000050622014227;1.2504044847757894;0.03501652053311495;0.035015494862519744;0.942696431141945;-0.033009000241542914;0.9432624345465095;1.010000456058297
97.06638;1.0599887983997993;0.9997620988014874;0.9431778995264972;0.013264230531705308;0.012513734431204838;1.0607951100891215;1.0099919420498817;10.000049024296688;1.2504041799237804;0.035016520042000364;0.03501550009378674;0.9426963639882836;-0.0330090002832856;0.9432624156972476;1.0100002238472487
97.07638;1.0599889471667103;0.9997617528142321;0.9431780376556981;0.013264231750091563;0.012513734114916481;1.060795319765515;1.0099918872211804;10.000047377680048;1.2504038667037443;0.03501651934495654;0.035015505240723076;0.942696291900563;-0.03300900032427765;0.9432623905394271;1.0099999921098517
97.08638;1.059989088787646;0.9997614087932918;0.9431781814612599;0.013264233049233035;0.012513733841096684;1.0607955306504195;1.0099918316424086;10.000045684104721;1.2504035451499051;0.035016518453009765;0.03501551027860448;0.9426962150455453;-0.03300900036464803;0.943262359284196;1.009999760984011
97.09638;1.059989222658387;0.9997610672366467;0.9431783310302579;0.013264234434737976;0.012513733610478963;1.0607957429718957;1.0099917754816983;10.00004394642506;1.2504032154663702;0.03501651737595981;0.03501551518594764;0.9426961336308336;-0.033009000404459025;0.9432623222387364;1.0099995307180374
97.10638;1.0599893482717697;0.9997607286038555;0.9431784863673246;0.01326423591234253;0.012513733424013334;1.0607959568951433;1.0099917188614869;10.000042168247376;1.2504028779995309;0.0350165161222466;0.03501551994511375;0.942696047877157;-0.033009000443716796;0.9432622797222834;1.009999301639781
97.11638;1.0599894652238642;0.999760393089162;0.9431786474119376;0.013264237486382741;0.012513733282451735;1.0607961724375108;1.0099916619376954;10.000040352866092;1.2504025331185695;0.03501651469771013;0.035015524545250115;0.9426959579794016;-0.03300900048240612;0.9432622319907724;1.0099990740603537
97.12638;1.0599895732417306;0.9997600605309203;0.943178814127004;0.013264239159152064;0.012513733186183842;1.0607963894279535;1.0099916049379087;10.0000385027021;1.250402181111425;0.03501651310491683;0.03501552898523683;0.9426958640856552;-0.033009000520512755;0.9432621792818534;1.009998848251241
97.13638;1.0599896722297537;0.9997597305201241;0.9431789865602127;0.013264240929717223;0.012513733135703331;1.0607966075459536;1.0099915481514967;10.000036619983247;1.2504018222060427;0.03501651134260149;0.03501553327228587;0.9426957663281078;-0.03300900055802634;0.9432621219317894;1.0099986244997605
97.14638;1.0599897622376293;0.9997594025412115;0.9431791648051792;0.013264242793525971;0.012513733131966217;1.0607968263811336;1.0099914918955963;10.000034707549524;1.2504014566487136;0.035016509405895076;0.035015537418243745;0.942695664889998;-0.03300900059493134;0.9432620603801503;1.009998403136876
97.15638;1.0599898433349846;0.9997590760596945;0.9431793489061999;0.013264244744073561;0.012513733176373838;1.0607970455312101;1.009991436521794;10.00003276864508;1.2504010846844147;0.035016507289765506;0.03501554143709852;0.9426955600076692;-0.03300900063119933;0.9432619950384412;1.0099981845413173
97.16638;1.0599899155378285;0.9997587506085751;0.9431795387970044;0.013264246774821213;0.012513733270518104;1.060797264707263;1.0099913824391384;10.000030805986386;1.2504007064844977;0.03501650499231016;0.03501554534269762;0.9426954518776514;-0.03300900066680702;0.9432619262125754;1.0099979691603642
97.17638;1.0599899788022982;0.9997584258706488;0.9431797342965524;0.01326424887947513;0.012513733415470933;1.0607974837030105;1.009991330085416;10.000028821371744;1.2504003220828048;0.035016502514649585;0.03501554914701145;0.9426953406198915;-0.033009000701765503;0.9432618541659596;1.0099977575309582
97.18638;1.0599900330395513;0.9997581017072695;0.9431799351336616;0.01326425105154027;0.012513733610981492;1.0607977023037185;1.009991279924138;10.000026815795895;1.2503999313255092;0.035016499861894854;0.03501555286052991;0.9426952263492135;-0.03300900073611351;0.9432617791953926;1.0099975502697793
97.19638;1.059990078208783;0.9997577781189914;0.9431801409892202;0.013264253284950015;0.012513733855560507;1.0607979202754754;1.0099912325086988;10.000024789808862;1.2503995340032343;0.035016497045368786;0.03501555649237965;0.9426951092106006;-0.03300900076988896;0.943261701626736;1.009997348027547
97.20638;1.0599901144279764;0.9997574551596801;0.9431803515480516;0.013264255574993701;0.012513734147526661;1.0607981373720718;1.0099911884572719;10.000022744776016;1.250399130127565;0.03501649408109415;0.03501556004915664;0.9426949893089606;-0.03300900080313312;0.9432616217599004;1.0099971514245663
97.21638;1.0599901419717235;0.9997571328502503;0.9431805665120078;0.013264257918021324;0.012513734486051038;1.0607983533443215;1.0099911483419493;10.000020684127179;1.2503987200021418;0.03501649098677415;0.03501556353681143;0.9426948666192584;-0.033009000835912974;0.9432615398194449;1.0099969609972617
97.22638;1.0599901612187443;0.9997568111379357;0.9431807855451535;0.013264260310396942;0.012513734871760659;1.0607985680055403;1.009991112717353;10.000018613480412;1.2503983040256763;0.03501648778132209;0.035015566966689234;0.9426947409980347;-0.03300900086831421;0.9432614559390645;1.0099967772263598
97.23638;1.0599901726260843;0.9997564899280754;0.9431810082313155;0.013264262747775698;0.012513735307115073;1.0607987812994883;1.0099910822336855;10.00001654028023;1.2503978825537723;0.03501648448480818;0.035015570359099725;0.9426946122938824;-0.033009000900415246;0.9432613701427884;1.0099966006317695
97.24638;1.059990176647644;0.9997561691241866;0.9431812341053227;0.013264265224879088;0.012513735796403963;1.060798993286172;1.0099910575833566;10.000014473017213;1.2503974560254563;0.035016481116727005;0.03501557374037521;0.942694480456817;-0.03300900093226997;0.9432612823174403;1.0099964317778394
97.25638;1.0599901736294648;0.999755848605974;0.9431814626696472;0.013264267735656367;0.012513736345085078;1.0607992040725402;1.0099910393569551;10.000012420134752;1.2503970251143364;0.03501647769439194;0.03501557713784613;0.9426943456193542;-0.033009000963902586;0.94326119222966;1.0099962711778432
97.26638;1.059990163842783;0.9997555282335282;0.9431816933768797;0.013264270273890955;0.012513736958454622;1.0607994138243524;1.0099910280307087;10.000010389623592;1.250396590652263;0.03501647423278054;0.03501558057641732;0.942694208125218;-0.03300900099531853;0.9432610995712738;1.0099961192583016
97.27638;1.0599901475729578;0.9997552079039815;0.9431819256692626;0.013264272833520135;0.012513737640049469;1.0607996228447512;1.0099910240452465;10.000008388864503;1.2503961535245116;0.03501647074394379;0.035015584075835146;0.9426940684274239;-0.03300900102651602;0.9432610039845093;1.0099959763896886
97.28638;1.0599901251072552;0.9997548875514891;0.943182159039785;0.013264275408257338;0.012513738390755666;1.0607998315614473;1.0099910278025481;10.000006424017371;1.2503957147276616;0.035016467234712766;0.03501558764975826;0.9426939269382885;-0.03300900105746738;0.9432609050590676;1.0099958428618843
97.29638;1.0599900967086908;0.9997545671296572;0.9431823930204799;0.013264277991658384;0.012513739209406268;1.0608000404205706;1.009991039563101;10.00000449989425;1.2503952754323224;0.03501646370674534;0.03501559130769085;0.9426937840338839;-0.03300900108808673;0.9432608023483104;1.0099957188557664
97.30638;1.059990062638074;0.9997542466578964;0.9431826271131226;0.013264280577551388;0.01251374009423324;1.060800249765867;1.0099910593768209;10.00000262083726;1.2503948369145825;0.03501646016126701;0.0350155950560696;0.9426936401375489;-0.03300900111823271;0.9432606954307899;1.0099956045187362
97.31638;1.059990023155549;0.9997539262623651;0.9431828607670942;0.013264283159622312;0.012513741043610646;1.0608004597754213;1.0099910871111195;10.00000079150997;1.2503944004092613;0.03501645660260948;0.035015598896321685;0.9426934956834359;-0.03300900114774593;0.9432605839413974;1.0099955000197607
97.32638;1.0599899785004545;0.9997536061394581;0.9431830934683673;0.01326428573095888;0.012513742055865376;1.0608006705154582;1.0099911225289935;9.999999016538036;1.250393966966001;0.035016453036294734;0.03501560282227139;0.9426933510457326;-0.033009001176479105;0.9432604675404485;1.0099954054707323
97.33638;1.0599899288509238;0.9997532865135551;0.943183324824759;0.013264288284789694;0.012513743129424165;1.0608008820307204;1.0099911653760834;9.999997299533373;1.250393537343792;0.035016449465204165;0.03501560682096451;0.9426932065152356;-0.033009001204309725;0.9432603458741484;1.0099953208499723
97.34638;1.0599898742497782;0.999752967683528;0.9431835545214232;0.013264290815769188;0.01251374426340514;1.0608010943758297;1.009991215422576;9.999995642812163;1.2503931120187366;0.03501644588805286;0.035015610877879404;0.9426930622550831;-0.033009001231144836;0.943260218554564;1.0099952460661503
97.35638;1.0599898145960012;0.9997526500501669;0.9431837822529198;0.013264293320883897;0.012513745457494027;1.060801307584392;1.0099912724129236;9.999994047752319;1.2503926913457684;0.03501644230048916;0.035015614981083285;0.942692918278846;-0.03300900125691807;0.9432600851579659;1.0099951810752235
97.36638;1.0599897497644875;0.9997523340403704;0.9431840077572706;0.013264295799255895;0.012513746711158817;1.0608015216378726;1.0099913359760166;9.999992515118317;1.2503922757284023;0.03501643869758574;0.035015619122024215;0.9426927745001012;-0.03300900128158047;0.9432599452400717;1.0099951258722975
97.37638;1.0599896797425428;0.999752020061514;0.943184230873304;0.013264298250101288;0.01251374802327748;1.060801736538089;1.0099914056364154;9.999991045330551;1.2503918656802113;0.035016435076461794;0.035015623296585335;0.9426926308061264;-0.033009001305092336;0.9432597983741718;1.00999508041922
97.38638;1.0599896046869193;0.9997517085280787;0.9431844515428992;0.013264300670883166;0.012513749392363941;1.0608019524355434;1.009991480978846;9.999989638503175;1.25039146184073;0.03501643143726968;0.03501562750573684;0.9426924870962661;-0.033009001327425416;0.9432596442396807;1.009995044667662
97.39638;1.059989524921574;0.9997513998818716;0.9431846698252692;0.01326430305850777;0.012513750816789833;1.0608021696391403;1.0099915618095543;9.99998829425775;1.2503910649931405;0.035016427782234134;0.035015631753215495;0.9426923432664782;-0.03300900134856162;0.9432594827474708;1.0099950185806617
97.40638;1.0599894408906791;0.9997510945965263;0.9431848859632516;0.01326430541187795;0.012513752294622614;1.0608023884727733;1.0099916481861195;9.999987011623759;1.2503906760198529;0.03501642411410993;0.03501563604304391;0.9426921992165886;-0.033009001368473685;0.9432593140858433;1.009995002068593
97.41638;1.0599893530665703;0.9997507931967405;0.9431851004103422;0.013264307732930452;0.012513753823182318;1.0608026090812883;1.0099917403679808;9.999985789293628;1.2503902958003486;0.03501642043481805;0.035015640379021926;0.9426920549106169;-0.03300900138711841;0.9432591386643825;1.0099949949716382
97.42638;1.05998926188724;0.9997504963064214;0.9431853137331834;0.013264310026656557;0.012513755399064332;1.060802831352321;1.009991838751227;9.999984626141902;1.2503899251677617;0.035016416745021456;0.03501564476427871;0.9426919104015578;-0.03300900140446088;0.9432589570553334;1.0099949971203162
97.43638;1.0599891677663096;0.999750204695707;0.9431855264601374;0.013264312300917637;0.01251375701874004;1.0608030550817535;1.0099919437855016;9.999983521300988;1.2503895648957295;0.03501641304490806;0.03501564920077858;0.9426917657902444;-0.03300900142050207;0.9432587699148315;1.0099950083498164
97.44638;1.0599890710886093;0.9997499192734075;0.9431857390301116;0.013264314565054865;0.01251375867856606;1.0608032802171221;1.009992055880161;9.999982473985737;1.2503892155961747;0.035016409334652235;0.03501565368916053;0.9426916211866451;-0.03300900143528425;0.9432585778856715;1.0099950284288792
97.45638;1.0599889721284392;0.9997496410090673;0.9431859518537441;0.013264316827073432;0.012513760374016624;1.060803506906257;1.0099921753470786;9.99998148349622;1.2503888776037408;0.03501640561475613;0.03501565822798367;0.9426914767321968;-0.03300900144886795;0.9432583816090786;1.0099950570013676
97.46638;1.0599888709555687;0.9997493708359803;0.9431861653630844;0.013264319091517755;0.01251376209904741;1.06080373536252;1.0099923023905335;9.999980549045754;1.2503885510038615;0.035016401887568875;0.03501566281246564;0.9426913326547183;-0.033009001461305754;0.9432581818037843;1.0099950936245217
97.47638;1.0599887674333295;0.999749109611523;0.9431863799684799;0.013264321359795906;0.012513763846053879;1.0608039657268455;1.00999243709926;9.999979669896984;1.2503882357489469;0.035016398157707115;0.03501566743324585;0.9426911892747455;-0.033009001472645925;0.9432579792506955;1.0099951378598468
97.48638;1.0599886612952278;0.9997488581409198;0.943186595951727;0.013264323631898525;0.012513765606840395;1.0608041980469032;1.0099925794653364;9.999978845922865;1.2503879317097304;0.03501639442987734;0.03501567207630088;0.9426910469795552;-0.033009001482949815;0.9432577746930534;1.0099951893292975
97.49638;1.0599885521956294;0.9997486171687225;0.9431868134068988;0.013264325907721612;0.012513767374600766;1.0608044323587982;1.0099927294846374;9.999978077278891;1.250387638641704;0.03501639070647203;0.03501567672449609;0.9426909062365276;-0.03300900149229887;0.9432575687518542;1.0099952477329208
97.50638;1.0599884397496593;0.9997483872824129;0.9431870322718536;0.013264328187181753;0.012513769145330554;1.0608046687347306;1.0099928872566908;9.999977363238457;1.250387356131877;0.035016386985579975;0.03501568135941897;0.9426907675943679;-0.033009001500794215;0.943257361912086;1.0099953128493353
97.51638;1.0599883236377374;0.9997481688451995;0.9431872523718868;0.013264330469337959;0.012513770917394416;1.0608049072427435;1.0099930529827785;9.999976701681533;1.2503870836211461;0.03501638325987241;0.035015685963035365;0.9426906316432299;-0.03300900150853918;0.9432571545651749;1.0099953845161742
97.52638;1.0599882037415504;0.999747962050608;0.9431874734499001;0.013264332751856834;0.012513772690573279;1.060805147907708;1.0099932268978211;9.999976089546514;1.2503868204833986;0.03501637951893551;0.03501569051895025;0.9426904990014265;-0.03300900151560287;0.9432569470278908;1.0099954626252448
97.53638;1.0599880802063235;0.9997477670131324;0.9431876952203474;0.013264335031229611;0.012513774465598466;1.060805390666956;1.009993409223289;9.999975523838927;1.2503865660383395;0.03501637575253563;0.035015695011831494;0.9426903703100542;-0.033009001521997004;0.943256739537646;1.0099955471144528
97.54638;1.0599879533612686;0.9997475838101507;0.9431879174053396;0.013264337302875103;0.012513776243278527;1.0608056352495263;1.0099936002164323;9.999975002511524;1.2503863195403389;0.03501637195094981;0.03501569942615453;0.9426902461899478;-0.03300900152768034;0.9432565322716563;1.0099956378863373
97.55638;1.0599878236093871;0.9997474124821123;0.9431881397051017;0.013264339561033405;0.012513778023852028;1.0608058811035903;1.0099938002683362;9.999974524190403;1.2503860802467721;0.035016368104981176;0.03501570374611684;0.9426901271689551;-0.03300900153257686;0.9432563253752395;1.009995734731735
97.56638;1.059987691457625;0.9997472530372232;0.9431883617722941;0.01326434179935657;0.012513779807471391;1.0608061275009526;1.009994009860365;9.999974087630433;1.250385847520712;0.03501636420739254;0.03501570795558959;0.9426900136349825;-0.033009001536594654;0.9432561190206071;1.0099958373708617
97.57638;1.059987557614007;0.9997471054841728;0.9431885832525034;0.0132643440124642;0.012513781594750922;1.060806373697279;1.0099942293864337;9.999973692210363;1.2503856208858646;0.03501636025366169;0.03501571203848281;0.9426899058722862;-0.03300900153963023;0.9432559134588414;1.0099959455166105
97.58638;1.0599874229829247;0.9997469698648535;0.943188803797732;0.013264346196949689;0.012513783387037057;1.060806618983523;1.0099944590716528;9.999973338184844;1.2503854000388344;0.03501635624145282;0.03501571598118353;0.9426898041013058;-0.03300900154156835;0.9432557089879235;1.0099960588726615
97.59638;1.0599872885761439;0.9997468462711393;0.9431890229775817;0.013264348351305251;0.012513785186720342;1.060806862621821;1.00999469902238;9.99997302573472;1.2503851848659535;0.0350163521690165;0.03501571977524232;0.9426897084574278;-0.03300900154229151;0.9432555059478731;1.0099961771499268
97.60638;1.0599871553792588;0.9997467348290795;0.9431892402293804;0.013264350475951685;0.012513786996913282;1.060807103774289;1.0099949492676283;9.999972753993408;1.2503849754558902;0.03501634803334617;0.03501572341752804;0.9426896189833421;-0.0330090015416768;0.9432553047425047;1.0099963000692027
97.61638;1.0599870241673324;0.9997466356368641;0.9431894549450407;0.013264352573029853;0.01251378882027734;1.060807341519167;1.0099952097605707;9.999972520805242;1.2503847720474608;0.0350163438299425;0.03501572690863254;0.942689535649454;-0.033009001539588856;0.9432551057465317;1.0099964273067255
97.62638;1.0599868954240206;0.9997465487268403;0.9431896665269007;0.013264354645492393;0.012513790658101003;1.0608075749508679;1.0099954803538784;9.999972323362137;1.2503845749529636;0.03501633955382919;0.035015730251555424;0.9426894583763268;-0.03300900153589453;0.9432549092218804;1.0099965585270525
97.63638;1.0599867694733607;0.9997464740959984;0.9431898743549024;0.013264356696628947;0.01251379251018887;1.0608078032838297;1.0099957607889734;9.99997215935495;1.2503843846015914;0.03501633519990255;0.0350157334505167;0.9426893870766806;-0.03300900153048521;0.943254715363257;1.009996693470414
97.64638;1.0599866466263403;0.9997464117336284;0.9431900778503477;0.013264358730212058;0.012513794374669476;1.0608080258876444;1.0099960507657293;9.999972027199307;1.2503842016247084;0.035016330762198296;0.03501573650836445;0.9426893217009328;-0.03300900152329771;0.9432545243791054;1.0099968319236803
97.65638;1.0599865271676634;0.9997463616203048;0.9431902766024198;0.013264360750149784;0.012513796247197334;1.0608082422746252;1.0099963499936264;9.999971925326605;1.2503840267746997;0.035016326232839214;0.035015739422175826;0.9426892622676227;-0.03300900151431931;0.943254336526718;1.0099969736257555
97.66638;1.0599864112894979;0.9997463237195562;0.9431904703573059;0.013264362759809224;0.01251379812071178;1.0608084520754228;1.0099966581268525;9.999971852113884;1.250383860799479;0.035016321601329684;0.03501574218054995;0.9426892088551676;-0.03300900150356795;0.9432541520707477;1.0099971182493295
97.67638;1.059986299090242;0.9997462979257024;0.9431906589352343;0.013264364761939913;0.012513799987238691;1.0608086550082345;1.0099969747038056;9.999971806622787;1.250383704435247;0.035016316855148756;0.035015744766064325;0.9426891615422296;-0.033009001491068696;0.9432539712074408;1.0099972654680935
97.68638;1.0599861906001207;0.9997462840508656;0.94319084223749;0.013264366758414138;0.012513801840477954;1.0608088508707563;1.0099972991877961;9.99997178918065;1.2503835583961764;0.03501631198236075;0.035015747161158815;0.942689120360978;-0.033009001476835095;0.9432537940153629;1.009997414982611
97.69638;1.059986085804793;0.999746281950836;0.9431910203236324;0.013264368749418333;0.012513803676432062;1.0608090395189371;1.009997631050536;9.999971801208034;1.2503834232847424;0.03501630697502964;0.0350157493542432;0.942689085247728;-0.03300900146085728;0.9432536204382154;1.0099975664181042
97.70638;1.0599859846722284;0.9997462916121334;0.9431911934505142;0.013264370733615624;0.012513805492381147;1.0608092208138846;1.0099979698075616;9.999971844315718;1.2503832994906456;0.0350163018314678;0.03501575134361264;0.9426890559192992;-0.033009001443102176;0.9432534503369612;1.009997719216618
97.71638;1.0599858871532517;0.9997463130698901;0.94319136200252;0.013264372709381038;0.012513807286337946;1.0608093946143606;1.0099983149744862;9.999971919672674;1.2503831871607904;0.03501629655648018;0.03501575313759643;0.9426890317822635;-0.03300900142352078;0.9432532836245713;1.0099978726911791
97.72638;1.0599857931607655;0.999746346310936;0.9431915263524195;0.013264374675343612;0.012513809057337354;1.0608095608184398;1.0099986660408427;9.999972028472245;1.2503830862581269;0.03501629116038666;0.03501575475237208;0.9426890119854384;-0.03300900140205088;0.9432531203453051;1.0099980262018937
97.73638;1.0599857025537593;0.9997463912641792;0.9431916867513839;0.013264376629673719;0.01251381080516253;1.0608097194013995;1.009999022549939;9.999972172634028;1.2503829966250741;0.035016285656923926;0.03501575620915199;0.9426889955409027;-0.0330090013786102;0.9432529605918528;1.009998179300026
97.74638;1.0599856151416565;0.9997464477890544;0.9431918432911818;0.01326437856956716;0.012513812528694346;1.0608098704027829;1.009999384191017;9.999972354698622;1.2503829179869004;0.03501628005892668;0.03501575753102104;0.9426889814712279;-0.033009001353096104;0.9432528044148017;1.0099983317599341
97.75638;1.059985530738268;0.9997465156278853;0.9431919959207787;0.013264380491825111;0.012513814224640468;1.0608100138650096;1.0099997507658665;9.999972577445156;1.2503828499420224;0.03501627437476257;0.03501575874042757;0.9426889689709731;-0.033009001325391085;0.9432526518498544;1.009998483515434
97.76638;1.0599854492266394;0.9997465944158069;0.9431921444923906;0.013264382393444435;0.012513815888457435;1.0608101498340547;1.0100001220637016;9.999972844159958;1.2503827920322788;0.03501626860944644;0.035015759857803606;0.9426889574388675;-0.03300900129535661;0.9432525029564627;1.0099986345753644
97.77638;1.0599853705499793;0.9997466837552084;0.9431922888127143;0.013264384271360665;0.012513817516189402;1.06081027842114;1.0100004978047452;9.999973158865195;1.250382743844537;0.03501626276761639;0.03501576090132499;0.9426889463648761;-0.03300900126283391;0.9432523578347763;1.0099987849563432
97.78638;1.0599852946424089;0.9997467832703028;0.9431924286395678;0.013264386121800639;0.012513819105413668;1.0608103998032419;1.0100008776752734;9.999973525329297;1.250382705000284;0.03501625685429854;0.03501576188770082;0.942688935244065;-0.03300900122766561;0.9432522166659366;1.0099989346286393
97.79638;1.0599852213671122;0.9997468925919153;0.9431925636127957;0.013264387940083019;0.012513820655218832;1.060810514178154;1.0100012613193303;9.999973945773759;1.2503826750843172;0.03501625087465986;0.03501576283262905;0.9426889235519263;-0.033009001189715254;0.9432520797101271;1.009999083498459
97.80638;1.0599851504880593;0.9997470112988833;0.943192693203184;0.013264389721743175;0.012513822165730241;1.0608106217359607;1.0100016482700689;9.99997442062802;1.2503826536460279;0.03501624483425596;0.03501576375094159;0.9426889107393454;-0.03300900114887756;0.943251947225014;1.009999231434146
97.81638;1.059985081705467;0.999747138935066;0.9431928167499966;0.013264391464381306;0.012513823637512335;1.0608107226496217;1.010002037930199;9.999974948816824;1.2503826402518115;0.03501623873890028;0.03501576465701212;0.9426888962504303;-0.03300900110508558;0.9432518193930868;1.009999378297159
97.82638;1.059985014748818;0.999747275100789;0.9431929336008266;0.01326439316772776;0.012513825070550454;1.0608108171272275;1.0100024296119636;9.99997552793771;1.250382634524562;0.03501623259357578;0.035015765564055785;0.9426888795510081;-0.033009001058311116;0.9432516963142251;1.0099995239399158
97.83638;1.0599849494414602;0.9997474194808411;0.9431930432720104;0.013264394831618852;0.012513826463288025;1.0608109054912662;1.0100028225754956;9.99997615464767;1.2503826361403934;0.0350162264008831;0.03501576648163383;0.9426888602039262;-0.03300900100855801;0.9432515780150813;1.0099996681702457
97.84638;1.0599848857209764;0.9997475718136983;0.9431931454938298;0.013264396455122798;0.012513827813259971;1.0608109881397711;1.0100032160501362;9.999976825116175;1.2503826447786166;0.03501622016121677;0.03501576741250056;0.9426888379665126;-0.0330090009558504;0.9432514644686648;1.0099998107469987
97.85638;1.0599848236472615;0.9997477318775349;0.9431932401550646;0.013264398037846174;0.012513829118332424;1.0608110654323504;1.0100036092465658;9.999977535323499;1.250382660059661;0.03501621387471396;0.03501576835226014;0.9426888127906314;-0.03300900090021468;0.9432513556747134;1.0099999514687221
97.86638;1.0599847633524653;0.9997478994958947;0.9431933272618159;0.013264399580607348;0.012513830376577223;1.0608111376673484;1.010004001399689;9.999978281595343;1.250382681509269;0.03501620754268438;0.035015769294561704;0.9426887847294652;-0.03300900084165347;0.9432512517465549;1.0100000902774293
97.87638;1.0599847049369089;0.9997480745050146;0.9431934069148034;0.013264401084448109;0.012513831586062146;1.0608112051090948;1.0100043918515889;9.999979060714695;1.2503827085937194;0.035016201168824354;0.03501577023626178;0.9426887538555547;-0.033009000780138784;0.9432511529019066;1.0100002272633284
97.88638;1.0599846484119475;0.9997482566372945;0.9431934792676325;0.013264402549983558;0.01251383274597935;1.0608112679667967;1.0100047801128142;9.999979869173046;1.250382740817107;0.035016194759251745;0.03501577117615436;0.9426887202620803;-0.03300900071564929;0.9432510593932406;1.010000362607088
97.89638;1.0599845937188546;0.9997484454459015;0.9431935444804964;0.013264403977577612;0.012513833857520544;1.060811326364136;1.010005165883315;9.999980702976334;1.2503827777606458;0.03501618831902987;0.03501577211129636;0.9426886841157491;-0.033009000648206985;0.9432509714752076;1.0100004965397584
97.90638;1.0599845407537367;0.9997486403734033;0.9431936026827638;0.013264405367097975;0.012513834923114787;1.060811380319946;1.0100055490400177;9.999981558521252;1.250382819015178;0.03501618184796655;0.035015773035875504;0.9426886456699928;-0.0330090005778738;0.9432508894177076;1.0100006292995816
97.91638;1.0599844893607924;0.9997488408275426;0.9431936539483152;0.013264406717909872;0.012513835945391846;1.0608114297433464;1.0100059295821027;9.999982433453154;1.2503828641131602;0.03501617534141318;0.03501577394113748;0.942688605228574;-0.0330090005047372;0.9432508135369856;1.0100007610684287
97.92638;1.0599844393243671;0.9997490461516404;0.943193698294484;0.01326440802983519;0.012513836927147507;1.0608114744865789;1.010006307554817;9.999983326196508;1.2503829125462513;0.03501616879620022;0.035015774816099576;0.9426885630809129;-0.03300900042890068;0.9432507442275959;1.0100008919439507
97.93638;1.0599843904111856;0.9997492555818435;0.9431937357003788;0.013264409303823393;0.012513837871702266;1.0608115144016024;1.0100066829642027;9.99998423409928;1.250382963890346;0.035016162215875245;0.03501577565041596;0.9426885194195043;-0.03300900035047701;0.9432506819356825;1.0100010219760953
97.94638;1.0599843424855309;0.9997494683163216;0.9431937661199254;0.013264410541814467;0.0125138387835482;1.0608115493585302;1.0100070557279868;9.999985152702747;1.2503830179477773;0.035016155611029935;0.035015776436771555;0.9426884743015655;-0.033009000269594746;0.9432506270657944;1.010001151246567
97.95638;1.059984295618097;0.9997496836240837;0.9431937894905118;0.013264411745984757;0.01251383966924217;1.0608115792561033;1.0100074257508715;9.999986077236303;1.250383074740013;0.035016148994414964;0.035015777170799685;0.9426884277208774;-0.03300900018640191;0.943250579945449;1.0100012799278344
97.96638;1.0599842500433407;0.9997499008326943;0.9431938057326499;0.013264412917381832;0.012513840537260124;1.0608116039583724;1.0100077930538478;9.999987003703527;1.2503831343467733;0.03501614237427917;0.03501577785078485;0.9426883797517152;-0.03300900010105633;0.9432505408977233;1.0100014082651565
97.97638;1.0599842059915727;0.9997501192618586;0.9431938147246219;0.013264414054551546;0.012513841396877536;1.060811623193061;1.0100081577810516;9.999987928353276;1.2503831967269492;0.03501613575213834;0.0350157784779593;0.942688330625163;-0.03300900001373078;0.94325051032814;1.0100015365249428
97.98638;1.0599841635762155;0.9997503382265728;0.9431938162975659;0.01326441515263993;0.012513842257299327;1.0608116365612428;1.0100085200804894;9.999988846963346;1.250383261655174;0.03501612912727841;0.035015779057849354;0.9426882806732784;-0.03300899992463639;0.9432504887387323;1.0100016649584096
97.99638;1.0599841227266318;0.9997505570572625;0.9431938102691302;0.013264416203507273;0.01251384312709833;1.0608116435933108;1.0100088799961342;9.999989754851738;1.2503833287899722;0.03501612250269148;0.035015779603119065;0.9426882302311472;-0.033008999834033166;0.9432504766390846;1.0100017937883237
98.00638;1.0599840831136864;0.9997507750892961;0.9431937964765031;0.013264417197198057;0.01251384401389323;1.0608116437483255;1.0100092374208767;9.999990647892139;1.2503833977750558;0.03501611588704886;0.03501578013390838;0.9426881795954821;-0.03300899974221514;0.9432504744171581;1.0100019232183264
98.01638;1.0599840441931065;0.999750991658151;0.9431937748097782;0.013264418123183979;0.01251384492420765;1.060811636453822;1.0100095921051013;9.999991523591941;1.2503834683373856;0.03501610929344767;0.03501578067513412;0.9426881290283007;-0.03300899964948643;0.9432504822896204;1.010002053420831
98.02638;1.0599840053472505;0.9997512061273526;0.9431937452329051;0.013264418970587392;0.012513845863339708;1.060811621220591;1.010009943746707;9.99999238069762;1.2503835403627528;0.03501610273713986;0.035015781254474534;0.9426880787511321;-0.033008999556147244;0.9432505003770434;1.0100021845000362
98.03638;1.0599839659685637;0.9997514179480047;0.9431937077821803;0.01326441972908899;0.012513846835689362;1.060811597701579;1.0100102920731278;9.999993218218101;1.2503836138848443;0.0350160962336185;0.03501578190052796;0.9426880289202405;-0.03300899946248345;0.9432505288579452;1.0100023164798946
98.04638;1.0599839254672005;0.9997516267394858;0.9431936625933258;0.013264420390244985;0.012513847844862869;1.0608115656702917;1.0100106368016688;9.999994035588456;1.2503836889899835;0.03501608979806353;0.03501578264115419;0.9426879795957138;-0.03300899936875196;0.9432505681068623;1.0100024493231794
98.05638;1.0599838832783623;0.999751832334772;0.943193609921953;0.013264420947319234;0.012513848892742097;1.0608115249941108;1.0100109775578123;9.999994833143026;1.2503837657143417;0.03501608344482186;0.03501578350320433;0.9426879307598608;-0.03300899927518857;0.9432506186899413;1.0100025829404704
