time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
98.06638;1.059983838905733;0.9997520347073604;0.9431935500870772;0.013264421394227233;0.012513849978976609;1.0608114755804594;1.0100113138822577;9.999995611363746;1.2503838440263984;0.0350160771863018;0.0350157845120855;0.9426878824069744;-0.033008999182037;0.9432506812057954;1.0100027171582058
98.07638;1.059983791966467;0.9997522338247251;0.9431934834059339;0.013264421724843626;0.01251385110216594;1.0608114173124008;1.0100116453089758;9.999996369646349;1.2503839239133083;0.03501607103255562;0.03501578569070021;0.942687834582537;-0.03300899908955643;0.9432507561264639;1.0100028516757567
98.08638;1.0599837422105265;0.9997524295886351;0.9431934102017123;0.013264421932700768;0.012513852261741126;1.0608113500736187;1.010011971405818;9.999997106106326;1.2503840054367856;0.035016064991418204;0.035015787058950885;0.9426877873121137;-0.03300899899800003;0.943250843727604;1.0100029860347615
98.09638;1.0599836894982284;0.9997526218804247;0.9431933308787808;0.01326442201125823;0.012513853458722772;1.0608112737771367;1.0100122917341987;9.999997818461587;1.2503840886843887;0.03501605906876197;0.03501578863433002;0.9426877405425301;-0.033008998907598695;0.9432509440806439;1.0100031196069406
98.10638;1.059983633736146;0.9997528105735587;0.9431932459705802;0.013264421954487078;0.012513854694868766;1.0608111882898157;1.0100126058212466;9.999998504820487;1.2503841737243135;0.03501605326946407;0.035015790431974926;0.942687694174607;-0.03300899881856561;0.9432510570752268;1.0100032516208068
98.11638;1.0599835748327529;0.9997529954879781;0.9431931560573498;0.013264421757238187;0.012513855971791778;1.0608110933969868;1.010012913237646;9.999999163543665;1.250384260620412;0.035016047599052705;0.03501579246246651;0.9426876481037816;-0.03300899873110427;0.9432511824663995;1.010003381212791
98.12638;1.0599835126941894;0.999753176391353;0.9431930616553489;0.013264421415809005;0.012513857291658352;1.0608109888779338;1.010013213676983;9.999999793156158;1.2503843494603921;0.03501604206498618;0.035015794729285336;0.9426876021748294;-0.033008998645420624;0.9432513199592694;1.0100035075042542
98.13638;1.0599834472344578;0.9997533530622491;0.943192963215928;0.01326442092858908;0.012513858658583853;1.0608108745650997;1.0100135069235117;10.000000393322438;1.2503844403201532;0.035016036677008214;0.03501579722831957;0.9426875561371592;-0.033008998561747625;0.9432514692899365;1.0100036296867492
98.14638;1.0599833783858426;0.9997535253282802;0.9431928611334306;0.01326442029575669;0.012513860078638653;1.0608107503485806;1.01001379280314;10.000000965615014;1.2503845331694292;0.03501603144680189;0.03501579994944088;0.9426875097282335;-0.03300899848035827;0.9432516302431961;1.0100037470518248
98.15638;1.0599833060885555;0.9997536930884797;0.9431927556988716;0.013264419517962681;0.012513861558376789;1.0608106161676039;1.0100140712109642;10.000001512849092;1.2503846278570787;0.03501602638749995;0.03501580287949692;0.9426874627885906;-0.033008998401548875;0.9432518025754388;1.0100038589751235
98.16638;1.0599832302963315;0.9997538563473477;0.9431926471360692;0.013264418595395873;0.012513863103371213;1.0608104720104878;1.010014342142837;10.000002037915358;1.2503847241889343;0.03501602151304389;0.0350158060055859;0.94268741528693;-0.03300899832560285;0.9432519858822794;1.0100039648977335
98.17638;1.0599831510538282;0.9997540151491129;0.9431925356938944;0.013264417527915818;0.01251386471823001;1.0608103179228472;1.0100146056488495;10.00000254319177;1.2503848220195426;0.035016016836449414;0.03501580931634336;0.9426873673141005;-0.033008998252761476;0.9432521795691026;1.0100040643341002
98.18638;1.0599830685691627;0.9997541694221118;0.9431924216240974;0.013264416315375548;0.012513866407877156;1.0608101540499917;1.0100148617682754;10.00000303017432;1.2503849213290446;0.035016012368206166;0.0350158128000082;0.9426873190880388;-0.03300899818322066;0.9432523829797039;1.0100041569055134
98.19638;1.059982983173131;0.9997543189124398;0.9431923051113478;0.013264414957966632;0.012513868177269372;1.0608099807873133;1.0100151105340482;10.000003499148923;1.2503850221658719;0.035016008116506465;0.03501581644223009;0.9426872709198777;-0.03300899811712826;0.9432525955365507;1.0100042423237157
98.20638;1.0599828952043542;0.9997544632283399;0.9431921862911403;0.013264413456973607;0.012513870029055973;1.0608097989031513;1.0100153520237942;10.000003949518591;1.250385124468675;0.035016004087496305;0.03501582022635267;0.9426872231518031;-0.033008998054552936;0.9432528167633227;1.0100043203063682
98.21638;1.059982804906525;0.9997546019148519;0.943192065267534;0.013264411815381218;0.01251387196253178;1.0608096094164208;1.0100155864019866;10.000004380600883;1.2503852280210532;0.03501600028478577;0.03501582413422998;0.9426871761118447;-0.03300899799545699;0.9432530462181506;1.0100043905242546
98.22638;1.05998271234953;0.9997547345227015;0.94319194208699;0.01326441003768734;0.012513873974645158;1.0608094133924322;1.010015813941747;10.000004792357823;1.250385332585308;0.0350159967104273;0.03501582814667282;0.9426871300386945;-0.033008997939715325;0.943253283450134;1.0100044526063978
98.23638;1.0599826174233578;0.9997548606181973;0.9431918167848792;0.013264408129080243;0.012513876060857451;1.0608092119133234;1.0100160350165448;10.000005186266154;1.250385438001367;0.03501599336712079;0.035015832244784585;0.9426870849898449;-0.03300899788716358;0.9432535280106259;1.0100045061252398
98.24638;1.0599825199594024;0.9997549797566311;0.9431916894772079;0.013264406094452433;0.01251387821554524;1.0608090061608226;1.0100162500701155;10.000005566185813;1.2503855441432405;0.03501599025892365;0.03501583641181523;0.9426870408572764;-0.03300899783762945;0.9432537794607091;1.0100045505976813
98.25638;1.0599824198590184;0.99975509150659;0.9431915603675253;0.013264403937498349;0.012513880432868395;1.060808797456681;1.0100164596100953;10.000005938125568;1.2503856508279565;0.03501598739009959;0.03501584063522114;0.9426869974908793;-0.03300899779094146;0.9432540373556578;1.010004585572746
98.26638;1.0599823171126324;0.9997551955076387;0.9431914296941244;0.013264401660774779;0.012513882707597542;1.0608085872296071;1.0100166642253272;10.000006308547157;1.250385757806069;0.03501598476378376;0.03501584490876449;0.9426869548344732;-0.03300899774694666;0.9432543012065961;1.0100046107242435
98.27638;1.0599822117639603;0.9997552914998307;0.9431912977163643;0.013264399267260816;0.012513885035001532;1.0608083769435568;1.0100168645868857;10.000006682505408;1.2503858648167558;0.035015982380521025;0.035015849232949744;0.9426869130141969;-0.03300899770553549;0.9432545703905106;1.0100046258750666
98.28638;1.0599821038982333;0.9997553793043817;0.9431911647446005;0.013264396761414924;0.012513887410224177;1.060808168052695;1.0100170614190473;10.000007063045645;1.2503859716220351;0.035015980236040675;0.035015853612829446;0.9426868723268801;-0.033008997666638874;0.9432548441030432;1.0100046309644122
98.29638;1.0599819936803183;0.9997554587525007;0.9431910311481406;0.013264394148000703;0.012513889828012745;1.060807962027884;1.0100172554266575;10.000007451703572;1.2503860780268794;0.03501597831952314;0.03501585805413377;0.9426868331539721;-0.033008997630204186;0.943255121489837;1.0100046259882802
98.30638;1.0599818813920452;0.999755529644586;0.9431908973150823;0.013264391430188224;0.01251389228266297;1.0608077603759518;1.010017447194417;10.000007849024701;1.2503861839074313;0.035015976613311225;0.03501586255934236;0.9426867959382189;-0.03300899759618356;0.9432554018506702;1.0100046109965557
98.31638;1.0599817674058405;0.9997555917997356;0.9431907636405727;0.01326438860919061;0.012513894767892778;1.0608075645698882;1.0100176371031004;10.000008254937395;1.2503862892093716;0.03501597509385651;0.035015867126165744;0.9426867612458386;-0.03300899756453037;0.9432556847200946;1.010004586162225
98.32638;1.059981652144053;0.9997556450864767;0.9431906305902694;0.013264385685600876;0.012513897277002205;1.060807375944648;1.0100178252674938;10.000008669173171;1.2503863938749682;0.035015973733729625;0.03501587174917559;0.9426867297531224;-0.033008997535189835;0.9432559698163828;1.010004551806751
98.33638;1.0599815360783174;0.9997556893953862;0.9431904987461335;0.013264382660714625;0.01251389980311261;1.0608071956409475;1.010018011528617;10.000009091754684;1.2503864977701853;0.03501597250252153;0.035015876422418754;0.9426867021164493;-0.0330089975081005;0.9432562569670516;1.0100045083409233
98.34638;1.0599814197053004;0.9997557246741241;0.9431903687565681;0.013264379536627251;0.01251390233902068;1.0608070246035397;1.0100181955099545;10.000009523527574;1.2503866007368538;0.03501597136600061;0.035015881141607516;0.9426866788506374;-0.03300899748321083;0.9432565460719864;1.0100044561971744
98.35638;1.0599813034626575;0.9997557510443453;0.9431902412369442;0.01326437631576914;0.012513904877246048;1.0608068635675143;1.0100183766829052;10.000009965889806;1.250386702724151;0.03501597028722896;0.035015885905088584;0.9426866602663401;-0.033008997460483094;0.9432568370761872;1.0100043958106573
98.36638;1.0599811876789735;0.9997557688735149;0.9431901166880233;0.01326437300037422;0.012513907410311687;1.0608067130078298;1.0100185544775167;10.00001041969501;1.2503868038667012;0.035015969230266446;0.03501589071350616;0.9426866464472367;-0.0330089974398896;0.9432571299074214;1.010004327642415
98.37638;1.059981072596674;0.999755778706316;0.9431899954455593;0.013264369591541855;0.012513909930375681;1.0608065731104233;1.0100187284341673;10.000010884731992;1.2503869044664568;0.03501596816364947;0.03501589556930684;0.9426866372689942;-0.03300899742142612;0.9432574244415276;1.0100042521985049
98.38638;1.0599809583835273;0.9997557811049574;0.9431898776780098;0.013264366089253053;0.012513912429001905;1.0608064437843043;1.0100188982860732;10.00001136012722;1.2503870048927088;0.0350159670620216;0.03501590047550944;0.9426866324606331;-0.03300899740511922;0.943257720557413;1.0100041700023832
98.39638;1.0599808451271062;0.9997557765340174;0.9431897634172582;0.013264362494290693;0.012513914897845329;1.0608063246955155;1.010019063956876;10.000011844893812;1.2503871054931934;0.03501596590490601;0.03501590543478178;0.9426866316667674;-0.03300899739100154;0.9432580181589687;1.0100040815356823
98.40638;1.0599807328741022;0.9997557653335701;0.9431896525551463;0.013264358809666792;0.012513917328794115;1.0608062152990982;1.0100192254953344;10.000012338511542;1.2503872066133694;0.03501596467412206;0.03501591045089613;0.9426866344766005;-0.03300899737908379;0.9432583170828059;1.010003987230995
98.41638;1.0599806216858563;0.9997557477661552;0.943189544853765;0.01326435504020447;0.012513919713312064;1.060806114857209;1.0100193829762816;10.000012841358235;1.25038730864983;0.03501596335237962;0.035015915528914116;0.9426866404661605;-0.03300899736935884;0.9432586170457419;1.0100038875151298
98.42638;1.0599805116851138;0.999755724150743;0.9431894400403211;0.013264351191631177;0.012513922042539;1.0608060225124256;1.0100195364561981;10.000013354078815;1.2503874120212395;0.03501596192346556;0.03501592067243451;0.942686649271961;-0.03300899736181027;0.9432589177478787;1.010003782803054
98.43638;1.0599804031263438;0.9997556949719949;0.9431893378802564;0.013264347269684297;0.01251392430822159;1.0608059374133818;1.0100196859842834;10.000013876769097;1.2503875170831305;0.035015960374472826;0.035015925881818705;0.9426866606140274;-0.033008997356383546;0.9432592190031708;1.0100036734523306
98.44638;1.059980296446221;0.9997556608447318;0.9431892381480147;0.01326434327934136;0.012513926503328221;1.0608058587611848;1.0100198316094988;10.000014409417592;1.250387624073269;0.03501595869907871;0.035015931154800825;0.9426866742403042;-0.033008997352960465;0.9432595207323055;1.0100035597378076
98.45638;1.059980192200923;0.999755622426586;0.9431891405863079;0.013264339224887688;0.012513928622284112;1.0608057857880426;1.0100199734114004;10.00001495234844;1.2503877331281776;0.035015956899386434;0.03501593648840165;0.9426866898968618;-0.03300899735139156;0.9432598228711676;1.0100034418424313
98.46638;1.0599800909345882;0.9997555803895822;0.9431890449166471;0.013264335110430169;0.012513930661369535;1.060805717789868;1.010020111542164;10.000015505299704;1.2503878443635583;0.03501595498487603;0.03501594187941792;0.9426867073687801;-0.03300899735154797;0.9432601253310688;1.0100033198716167
98.47638;1.0599799931203648;0.9997555354328543;0.9431889508505569;0.013264330940263296;0.012513932618638497;1.0608056542076212;1.0100202461867709;10.000016066070717;1.2503879579605413;0.03501595296811456;0.035015947322434626;0.9426867264946671;-0.03300899735333426;0.9432604280040616;1.0100031939127498
98.48638;1.059979899194649;0.9997554882707183;0.9431888580910865;0.013264326719783134;0.012513934492999132;1.0608055946799797;1.0100203774656247;10.000016630320955;1.250388074208601;0.03501595086079897;0.03501595280963951;0.9426867471386091;-0.03300899735667354;0.9432607307666309;1.0100030641328364
98.49638;1.0599798096098774;0.9997554395817807;0.9431887663656117;0.013264322456516955;0.012513936283657826;1.0608055390388569;1.0100205053954296;10.000017192602767;1.2503881934911332;0.03501594867386673;0.035015958333918344;0.9426867691783848;-0.03300899736148798;0.9432610335014948;1.010002930851595
98.50638;1.0599797248559997;0.9997553900102015;0.943188675454454;0.01326431815956213;0.012513937990404482;1.06080548725786;1.0100206299314067;10.000017747413187;1.2503883161562785;0.035015946418421845;0.0350159638907725;0.9426867925135117;-0.0330089973676823;0.9432613361235034;1.0100027945409655
98.51638;1.0599796454430823;0.9997553402394146;0.9431885852014184;0.013264313838187936;0.012513939614239446;1.0608054393649544;1.01002075101863;10.000018289485858;1.250388442332189;0.03501594410333048;0.03501596947728141;0.9426868171263603;-0.03300899737514403;0.9432616385520409;1.0100026557960415
98.52638;1.0599795718682665;0.9997552910079543;0.9431884955650475;0.013264309501522418;0.01251394115787195;1.0608053953432501;1.0100208685992353;10.00001881339753;1.250388571902198;0.03501594173221014;0.035015975090567364;0.9426868431660783;-0.033008997383758024;0.9432619406657098;1.0100025153068104
98.53638;1.0599795045703648;0.9997552430413874;0.9431884066858097;0.01326430515864951;0.012513942625150397;1.0608053550861152;1.010020982588387;10.000019313380706;1.2503887046402415;0.035015939303723986;0.035015980726587285;0.9426868709008108;-0.033008997393429405;0.9432622422939224;1.0100023738179293
98.54638;1.0599794438773167;0.9997551969850702;0.943188318883806;0.013264300818147917;0.01251394401960341;1.0608053184257562;1.0100210928518782;10.00001978382858;1.2503888403110164;0.03501593681381239;0.035015986379875234;0.9426869005393451;-0.03300899740409645;0.9432625432264503;1.0100022320580044
98.55638;1.0599793899613887;0.9997551533493101;0.9431882325864318;0.013264296488383797;0.01251394534373666;1.0608052851518677;1.0100211992020791;10.000020219526016;1.2503889786720828;0.035015934257334985;0.03501599204506823;0.9426869321036052;-0.033008997415706155;0.9432628432622653;1.0100020906161402
98.56638;1.0599793427934954;0.9997551125124396;0.943188148259632;0.01326429217865006;0.012513946599520511;1.0608052549686222;1.0100213014106805;10.000020615096227;1.250389119446338;0.035015931628269;0.035015997717308095;0.9426869654491742;-0.03300899742818831;0.9432631422538056;1.0100019498768604
98.57638;1.0599793021572532;0.9997550748392485;0.9431880663564914;0.013264287899000452;0.012513947789089914;1.0608052274475968;1.0100213992524565;10.00002096477503;1.2503892623255053;0.03501592891922421;0.03501600339159698;0.9426870004167927;-0.03300899744147443;0.9432634400506253;1.0100018101287045
98.58638;1.059979267780332;0.9997550407933493;0.9431879872458236;0.013264283658513712;0.012513948914977206;1.0608052020913492;1.010021492608492;10.000021263637173;1.2503894070069315;0.03501592612261431;0.03501600906420197;0.9426870369830167;-0.03300899745552926;0.9432637364478555;1.010001671709994
98.59638;1.0599792394832377;0.9997550108886006;0.9431879111569752;0.013264279463679833;0.012513949979963867;1.06080517847497;1.010021581538553;10.000021509429752;1.250389553221837;0.03501592323314151;0.03501601473280089;0.9426870752372827;-0.0330089974703511;0.9432640312397716;1.010001535001689
98.60638;1.0599792172271318;0.9997549855212884;0.9431878381977888;0.013264275318161616;0.012513950987000316;1.0608051562790355;1.01002166620153;10.00002170271091;1.2503897007063662;0.03501592024930649;0.03501602039384886;0.9426871152476389;-0.03300899748595312;0.9432643242816894;1.0100014002898132
98.61638;1.059979201032241;0.9997549648623534;0.9431877684218831;0.013264271224113685;0.012513951939166282;1.0608051352334058;1.0100217467015562;10.000021845231501;1.2503898491685843;0.03501591717302704;0.035016026041361496;0.94268715698216;-0.03300899750234786;0.9432646155206023;1.010001267653361
98.62638;1.0599791908279301;0.9997549489186899;0.9431877018963598;0.013264267183925257;0.012513952838831192;1.0608051151143292;1.0100218229998439;10.000021939236404;1.2503899983379574;0.03501591400732301;0.035016031667432244;0.9426872003024391;-0.0330089975195263;0.9432649050103267;1.0100011369596733
98.63638;1.0599791863925703;0.9997549376780003;0.9431876387525939;0.0132642632014233;0.012513953686546783;1.0608050957699957;1.01002189492591;10.000021988123374;1.2503901480471014;0.03501591075469437;0.035016037262395175;0.9426872449949784;-0.033008997537434304;0.9432651928437203;1.0100010079052435
98.64638;1.059979187447641;0.9997549311512387;0.9431875792283531;0.013264259282120812;0.012513954481612665;1.0608050771072657;1.0100219622689606;10.000021996328897;1.2503902983096256;0.03501590741853164;0.035016042813294894;0.9426872907724158;-0.033008997555978886;0.9432654790326491;1.0100008800414664
98.65638;1.0599791937615235;0.9997549292871565;0.9431875236904671;0.013264255432275312;0.012513955223572317;1.060805059023876;1.0100220248839527;10.00002196824284;1.2503904493166653;0.03501590400485481;0.03501604830176041;0.9426873372175881;-0.033008997575074785;0.943265763495493;1.0100007528445405
98.66638;1.0599792051396932;0.9997549319092337;0.9431874725931428;0.013264251657624036;0.012513955912539709;1.0608050413314807;1.0100220827521424;10.000021907478372;1.2503906012107353;0.03501590052250241;0.035016053705468654;0.942687383808302;-0.03300899759468622;0.9432660461910736;1.0100006258302245
98.67638;1.0599792213743005;0.9997549387699938;0.9431874263896678;0.013264247962838576;0.012513956549145883;1.0608050237743025;1.010022136013166;10.000021816614142;1.2503907538575103;0.03501589698308242;0.035016059002458244;0.9426874300407441;-0.0330089976148074;0.9432663272483411;1.0100004986087348
98.68638;1.059979242247393;0.9997549496758328;0.9431873854645123;0.013264244352507183;0.012513957135197101;1.060805006145154;1.0100221849739432;10.000021697081415;1.2503909069382542;0.03501589340022826;0.03501606417305274;0.9426874755060363;-0.03300899763540768;0.9432666069438216;1.0100003708682477
98.69638;1.0599792675369435;0.9997549645516748;0.943187350122528;0.013264240832894306;0.01251395767384;1.0608049883696196;1.010022230075973;10.00002154961067;1.2503910601993105;0.03501588978792426;0.03501606919803271;0.9426875199115669;-0.03300899765641632;0.943266885576823;1.0100002423641394
98.70638;1.0599792969786608;0.9997549834179332;0.9431873206554766;0.013264237411426133;0.012513958168699593;1.0608049705039;1.0100222718244913;10.000021375054798;1.2503912135320938;0.03501588615969432;0.035016074055942176;0.9426875630742917;-0.03300899767775062;0.9432671633937196;1.010000112969007
98.71638;1.0599793302428724;0.9997550063899782;0.9431872974377429;0.013264234094242489;0.012513958623362574;1.0608049527055186;1.0100223106814163;10.00002117439722;1.2503913668845892;0.035015882529097965;0.035016078723379314;0.9426876048770985;-0.03300899769934576;0.9432674405564575;1.0099999827177064
98.72638;1.0599793669608422;0.9997550336998604;0.9431872809457084;0.013264230885494832;0.012513959041634843;1.0608049351668523;1.0100223469862628;10.000020947984456;1.2503915202063889;0.03501587890968356;0.03501608317755716;0.9426876452540509;-0.033008997721165494;0.943267717108;1.0099998517444986
98.73638;1.059979406763145;0.9997550656465249;0.9431872716907304;0.013264227788338077;0.012513959427384607;1.0608049179949037;1.0100223809877718;10.000020695266215;1.2503916734961695;0.03501587531370997;0.03501608739664206;0.9426876841771455;-0.033008997743197745;0.943267993010695;1.0099997201761874
98.74638;1.0599794492996986;0.9997551024941546;0.9431872701479731;0.013264224805439947;0.012513959783534492;1.0608049011631888;1.0100224129472197;10.000020414919925;1.250391826837622;0.03501587175208511;0.03501609135932183;0.942687721566581;-0.033008997765449494;0.9432682682186234;1.0099995881023418
98.75638;1.0599794942337213;0.9997551443651149;0.9431872767522891;0.013264221939374236;0.012513960111463556;1.0608048845521905;1.0100224431903053;10.00002010479188;1.2503919803405903;0.03501586823487532;0.03501609504741513;0.9426877572180336;-0.03300899778794515;0.9432685426536165;1.0099994556322236
98.76638;1.0599795412148951;0.9997551911427802;0.9431872919449209;0.013264219193828126;0.012513960411873708;1.0608048679122426;1.010022472011698;10.00001976247739;1.2503921340223119;0.03501586476943942;0.03501609844810479;0.9426877908241655;-0.033008997810728566;0.9432688161558244;1.0099993229349284
98.77638;1.0599795898491153;0.999755242447217;0.9431873161484375;0.013264216574224054;0.012513960686059861;1.060804850769214;1.0100224994927387;10.000019386383455;1.2503922877096039;0.03501586135888054;0.03501610155106254;0.9426878220321406;-0.033008997833865066;0.943269088523518;1.009999190185166
98.78638;1.0599796396840615;0.9997552976637446;0.9431873496670639;0.013264214086282401;0.012513960936447575;1.0608048324619086;1.0100225254524622;10.000018975865851;1.250392441040046;0.035015858003058224;0.035016104344301455;0.9426878504895645;-0.033008997857436474;0.9432693595890197;1.0099990575183209
98.79638;1.0599796902598855;0.9997553559776575;0.943187392662196;0.013264211734620394;0.01251396116654627;1.0608048122927758;1.0100225496060795;10.000018530592465;1.2503925936122147;0.03501585470069697;0.03501610681452976;0.942687875834604;-0.033008997881536425;0.9432696292591771;1.0099989250595436
98.80638;1.0599797412185497;0.9997554164717996;0.9431874452094718;0.013264209523414025;0.01251396138043752;1.0608047896221435;1.0100225717484712;10.000018050396983;1.2503927452316015;0.03501585145170994;0.035016108949452326;0.9426878976415494;-0.03300899790626562;0.9432698975183685;1.0099987929495846
98.81638;1.0599797923393612;0.9997554782438771;0.943187507329191;0.013264207456989934;0.012513961582393504;1.0608047639136107;1.010022591822099;10.00001753567274;1.2503928960675073;0.03501584825691692;0.035016110738673174;0.9426879154546878;-0.03300899793172918;0.9432701643968504;1.0099986613851522
98.82638;1.0599798434546337;0.9997555404642785;0.9431875789889995;0.013264205539057982;0.012513961776789026;1.0608047348145337;1.010022609862101;10.000016987264546;1.2503930466226254;0.0350158451145436;0.03501611217336455;0.9426879289094235;-0.03300899795805567;0.9432704299253973;1.0099985306813695
98.83638;1.0599798943741134;0.9997556024114279;0.943187660137873;0.013264203772436258;0.012513961967778526;1.0608047021785005;1.0100226258664333;10.000016405923017;1.250393197584518;0.03501584201846264;0.03501611324367714;0.9426879377735498;-0.03300899798541659;0.9432706941233795;1.009998401282385
98.84638;1.0599799448904508;0.999755663473161;0.9431877507284445;0.013264202159200785;0.012513962159341906;1.0608046659355606;1.0100226397256478;10.000015792144486;1.25039334961465;0.03501583896094445;0.03501611393678497;0.9426879419126445;-0.033008998014011526;0.9432709570126044;1.0099982737514472
98.85638;1.0599799948091968;0.9997557230963768;0.9431878506303247;0.013264200700066767;0.012513962355982922;1.0608046259391581;1.0100226512986448;10.000015146047126;1.2503935031751485;0.03501583593753227;0.03501611424071975;0.9426879412782938;-0.03300899804403626;0.9432712185872415;1.0099981487535206
98.86638;1.059980043970497;0.9997557807746781;0.9431879594830265;0.013264199394309456;0.012513962563427971;1.0608045819901697;1.0100226605291427;10.000014467276632;1.250393658518385;0.03501583295108331;0.03501611415013774;0.9426879358988283;-0.033008998075659504;0.9432714787422521;1.0099980269638842
98.87638;1.0599800922576332;0.9997558361042435;0.9431880766537123;0.01326419824071328;0.012513962788909323;1.0608045340173273;1.010022667469286;10.000013755372805;1.2503938157514276;0.035015830013579226;0.03501611366662864;0.9426879258797027;-0.03300899810900844;0.9432717372701235;1.009997908982136
98.88638;1.0599801395649424;0.9997558887916986;0.9431882013326198;0.013264197238110023;0.012513963040417558;1.0608044821526714;1.0100226722169452;10.000013009756433;1.2503939748582686;0.03501582714463043;0.0350161127953533;0.9426879114321596;-0.03300899814415654;0.9432719939422558;1.0099977953677024
98.89638;1.0599801857477373;0.9997559385659381;0.9431883326537746;0.013264196385638893;0.012513963324867686;1.0608044265904844;1.0100226748479537;10.000012229321708;1.2503941357477653;0.035015824368160565;0.035016111543675295;0.9426878928604518;-0.03300899818112461;0.9432722485811712;1.0099976867120894
98.90638;1.05998023061243;0.9997559851277685;0.9431884697713666;0.013264195683239145;0.012513963646383623;1.0608043674624856;1.0100226754051527;10.00001141271475;1.2503942983254417;0.03501582171105276;0.03501610992222247;0.9426878704739778;-0.03300899821991177;0.9432725011142609;1.0099975836428625
98.91638;1.0599802739412645;0.9997560282091579;0.9431886118921345;0.013264195131493905;0.012513964005604242;1.060804304895496;1.0100226739408182;10.000010559018163;1.2503944624691596;0.03501581920273725;0.0350161079461584;0.9426878444815009;-0.03300899826053032;0.9432727516048564;1.0099974868020862
98.92638;1.059980315491727;0.9997560676295416;0.9431887582821568;0.013264194730575617;0.01251396440029425;1.0608042390874601;1.0100226705692097;10.000009667888175;1.250394627955666;0.03501581687179855;0.03501610563465765;0.942687814953699;-0.033008998303005375;0.9432730001993623;1.009997396828989
98.93638;1.0599803549340836;0.9997561032649028;0.9431889082337664;0.013264194479612256;0.01251396482693062;1.0608041702359368;1.0100226655125146;10.000008738991863;1.2503947945017964;0.0350158147418749;0.03501610300828549;0.9426877818844769;-0.03300899834735455;0.9432732470288548;1.0099973143156644
98.94638;1.0599803917691364;0.9997561349958661;0.943189060954585;0.013264194377369913;0.012513965281615065;1.0608040984399258;1.0100226591096702;10.000007771563409;1.2503949618824548;0.03501581283054963;0.035016100087348734;0.9426877452949526;-0.03300899839357718;0.9432734921823743;1.0099972397628212
98.95638;1.0599804253568181;0.9997561627067257;0.9431892154622489;0.013264194422948173;0.012513965759751172;1.0608040237330074;1.0100226517614572;10.000006764726429;1.2503951299181173;0.03501581114917709;0.03501609689246872;0.9426877052918701;-0.033008998441650284;0.9432737357411356;1.0099971735493327
98.96638;1.0599804550929302;0.9997561862973227;0.9431893706361107;0.013264194615112133;0.012513966256402421;1.0608039461621928;1.0100226438585354;10.00000571781404;1.2503952983512021;0.035015809702283164;0.03501609344413353;0.942687662037972;-0.03300899849152571;0.9432739777353123;1.009997115900423
98.97638;1.0599804805211275;0.9997562056531214;0.9431895253845535;0.013264194951268493;0.012513966767656091;1.0608038657987808;1.0100226357549331;10.000004630008494;1.250395466789549;0.03501580848771263;0.03501608976101504;0.9426876157012465;-0.03300899854312555;0.9432742180446116;1.0099970669088079
98.98638;1.0599805012463634;0.9997562206262711;0.943189678752723;0.01326419542737944;0.012513967290730774;1.0608037826895849;1.010022627779395;10.000003499780904;1.2503956347016945;0.03501580749793482;0.03501608585983302;0.9426875664398608;-0.033008998596334334;0.9432744563823972;1.0099970265952103
98.99638;1.0599805168111027;0.9997562311254045;0.9431898299204311;0.013264196038327718;0.012513967822823921;1.06080369677442;1.0100226202096285;10.000002324649634;1.2503958014468204;0.03501580672311914;0.03501608175556614;0.9426875144037811;-0.03300899865099458;0.9432746923481855;1.0099969949025591
99.00638;1.0599805266493865;0.9997562372540185;0.9431899781626357;0.013264196778281527;0.012513968360877366;1.0608036078257803;1.0100226131983574;10.000001101399903;1.2503959663697053;0.03501580615442737;0.03501607746089995;0.9426874597541549;-0.03300899870690608;0.943274925457654;1.009996971641453
99.01638;1.0599805300965388;0.9997562393278402;0.9431901228296203;0.013264197641880174;0.012513968902368944;1.0608035154579647;1.0100226067405886;9.99999982682392;1.2503961288689205;0.03501580578490565;0.03501607298673833;0.9426874026699448;-0.033008998763838386;0.94327515513606;1.0099969565187015
99.02638;1.0599805264427948;0.9997562377342226;0.9431902633263484;0.013264198625702908;0.012513969445849961;1.0608034192299298;1.0100226007122104;9.999998498697448;1.2503962883783768;0.03501580560800554;0.03501606834333366;0.9426873433210934;-0.03300899882155844;0.9432753807264721;1.0099969492683432
99.03638;1.0599805149733887;0.9997562327460843;0.9431903990792913;0.013264199727848251;0.012513969991168652;1.0608033188058892;1.0100225949271262;9.99999711613561;1.2503964443051052;0.03501580561499605;0.035016063540635294;0.9426872818702445;-0.03300899887983809;0.9432756015119084;1.0099969497494727
99.04638;1.0599804949658362;0.9997562244272218;0.9431905295369448;0.013264200946444281;0.012513970539429936;1.0608032140145318;1.010022589181605;9.9999956792089;1.2503965960509331;0.03501580579385;0.035016058587970106;0.9426872185123306;-0.03300899893844963;0.9432758166723195;1.00999695793708
99.05638;1.0599804657115108;0.9997562126607474;0.9431906541902866;0.013264202279515165;0.012513971092036056;1.060803104787996;1.0100225832768555;9.999994188730984;1.2503967431332246;0.035015806131051604;0.03501605349329887;0.9426871534863803;-0.03300899899718487;0.9432760252024289;1.0099969738741568
99.06638;1.0599804265773198;0.9997561972375786;0.9431907725533671;0.013264203725100513;0.01251397164940664;1.0608029911152448;1.0100225770373752;9.99999264595227;1.2503968852025102;0.0350158066137662;0.03501604826286487;0.9426870870487934;-0.033008999055864865;0.9432762259189906;1.0099969976521703
99.07638;1.0599803770499712;0.9997561779632067;0.9431908840977095;0.013264205280269434;0.012513972210426117;1.060802873023734;1.0100225703592047;9.999991051396382;1.250397021945704;0.035015807230239684;0.03501604290154615;0.9426870194695816;-0.03300899911431434;0.9432764175627858;1.0099970294243341
99.08638;1.0599803167332362;0.9997561547481383;0.9431909882168894;0.01326420694064582;0.01251397277259005;1.0608027505909874;1.0100225632512487;9.999989403802736;1.2503971530527707;0.03501580796936881;0.035016037413468974;0.942686951048684;-0.03300899917233432;0.943276598895479;1.0099970694323062
99.09638;1.0599802453257752;0.9997561276515892;0.9431910842833969;0.013264208701305102;0.012513973332749673;1.0608026240092365;1.0100225557995672;9.999987700278506;1.2503972782351331;0.03501580882205979;0.035016031802772574;0.9426868820832153;-0.033008999229695864;0.9432767687623334;1.0099971180124585
99.10638;1.0599801626071894;0.9997560968619027;0.9431911717264935;0.013264210557608213;0.012513973887972242;1.060802493605741;1.010022548080068;9.999985937218367;1.250397397210598;0.035015809784420426;0.03501602607375039;0.9426868127986132;-0.0330089992861624;0.9432769261426146;1.00999717554705
99.11638;1.059980068416671;0.9997560626129471;0.9431912500567848;0.013264212505145456;0.012513974435892876;1.0608023597475726;1.010022540129823;9.999984110911816;1.2503975096647808;0.035015810858151496;0.03501602023115657;0.9426867433283094;-0.0330089993415331;0.9432770701870239;1.0099972423922683
99.12638;1.0599799626502262;0.999756025072639;0.9431913188547556;0.013264214539705855;0.012513974974817712;1.0608022227350558;1.0100225319982328;9.999982217411443;1.250397615221145;0.03501581204677157;0.03501601428334197;0.9426866737617108;-0.033008999395672804;0.9432772002284002;1.0099973188695965
99.13638;1.0599798453234677;0.9997559842406099;0.9431913777649557;0.013264216657867369;0.01251397550386328;1.0608020827943179;1.0100225237744493;9.999980252439865;1.250397713446638;0.03501581335250302;0.035016008246794565;0.9426866041832094;-0.03300899944850511;0.9432773157788281;1.009997405307502
99.14638;1.0599797166286569;0.9997559399040924;0.943191426505271;0.01326421885730524;0.012513976023241315;1.0608019400918902;1.010022515558487;9.999978212135654;1.2503978038453472;0.03501581477661129;0.03501600214637401;0.9426865346684993;-0.033008999499974594;0.9432774165253867;1.0099975020386056
99.15638;1.0599795768969593;0.9997558916955941;0.9431914648669345;0.013264221135784298;0.01251397653445475;1.0608017947198758;1.0100225074254028;9.999976094066527;1.2503978858014566;0.03501581632101743;0.03501599600977318;0.942686465294237;-0.03300899955000879;0.9432775022945794;1.0099976093751328
99.16638;1.0599794265197948;0.9997558392157385;0.9431914927299175;0.013264223489863955;0.01251397703979955;1.0608016467443904;1.0100224994170512;9.999973897613684;1.2503979586147833;0.03501581798848848;0.03501598986268459;0.9426863962018058;-0.033008999598516664;0.9432775730006829;1.0099977276377734
99.17638;1.0599792659279983;0.9997557821161368;0.9431915101035582;0.013264225915287774;0.012513977541845252;1.0608014962657857;1.0100224915954932;9.99997162364672;1.2503980216762596;0.03501581978157109;0.03501598372815037;0.9426863276914027;-0.03300899964542225;0.9432776286120041;1.009997857197198
99.18638;1.059979095607859;0.9997557200832172;0.9431915171513874;0.01326422840829044;0.012513978043836995;1.060801343351781;1.0100224841310672;9.999969273904034;1.2503980745813972;0.03501582170331985;0.03501597762520328;0.9426862602702759;-0.0330089996906849;0.9432776691530322;1.0099979984560843
99.19638;1.059978916079909;0.9997556528088377;0.9431915142111541;0.013264230965447677;0.012513978550221063;1.0608011879113501;1.0100224773346222;9.999966850867574;1.2503981170752043;0.03501582376104977;0.03501597156607717;0.9426861946317632;-0.03300899973427608;0.9432776947710615;1.0099981517768362
99.20638;1.0599787278542385;0.999755580045281;0.9431915017922173;0.013264233582184808;0.012513979066205065;1.0608010296598702;1.0100224715914217;9.999964358434168;1.250398148941748;0.035015825968183714;0.03501596555583523;0.9426861316176636;-0.033008999776144854;0.9432777057885036;1.0099983174350018
99.21638;1.0599785313906929;0.9997555016735598;0.9431914804827715;0.013264236252585855;0.012513979597126442;1.0608008681526562;1.0100224672555074;9.999961802540463;1.2503981699652154;0.035015828340445664;0.035015959593532556;0.9426860721690798;-0.03300899981620753;0.9432777026768207;1.0099984956624277
99.22638;1.0599783270794767;0.9997554176805453;0.9431914508067427;0.013264238971598433;0.012513980148874813;1.0608007028030166;1.0100224645959868;9.99995919103013;1.2503981799266541;0.03501583089025454;0.03501595367265456;0.9426860172312532;-0.033008999854360385;0.9432776860192489;1.0099986867026576
99.23638;1.0599781152883105;0.9997553280738218;0.9431914131705227;0.013264241736942892;0.01251398072840473;1.060800532907927;1.0100224638038882;9.99995653312255;1.250398178584937;0.03501583362327703;0.035015947781434374;0.9426859676267784;-0.033008999890490574;0.9432776564684133;1.0099988908025077
99.24638;1.0599778964216258;0.9997552328223667;0.9431913679403803;0.013264244548228171;0.012513981343463963;1.0608003577136782;1.0100224649986385;9.999953838903664;1.2503981657365333;0.03501583653779775;0.03501594190584004;0.9426859239707209;-0.03300899992446885;0.9432776146765369;1.009999108231045
99.25638;1.0599776708798618;0.9997551318654107;0.9431913155376659;0.013264247405058806;0.012513982002373136;1.0608001765195267;1.010022468200104;9.999951118472591;1.2503981413117677;0.03501583962636689;0.035015936035128245;0.9426858866984059;-0.03300899995615047;0.9432775612657048;1.0099993393354687
99.26638;1.059977438981044;0.9997550251411519;0.9431912564805333;0.013264250307061722;0.012513982713925953;1.0607999888096376;1.0100224733099104;9.99994838106658;1.2503981053311481;0.03501584287688047;0.03501593016424188;0.9426858561576331;-0.03300899998539264;0.9432774968831656;1.0099995844773915
99.27638;1.059977200998863;0.9997549125948677;0.9431911914104733;0.013264253255180642;0.012513983486832058;1.060799794317293;1.010022480143535;9.999945635203895;1.2503980578146519;0.03501584627264065;0.035015924291365165;0.9426858326416905;-0.033009000012060224;0.9432774222588004;1.0099998438697249
99.28638;1.0599769572817463;0.9997547942009987;0.9431911211116207;0.013264256251950027;0.012513984328480528;1.0607995929329663;1.0100224884581535;9.99994288950707;1.250397998803545;0.03501584979383862;0.035015918416859984;0.9426858163750782;-0.03300900003602475;0.9432773381758479;1.0100001175164652
99.29638;1.0599767082805653;0.9997546700128194;0.943191046501116;0.013264259300353642;0.012513985243365552;1.0607993845874737;1.0100224979481631;9.999940152937539;1.2503979283719449;0.03501585341901641;0.03501591254656502;0.9426858075442077;-0.03300900005716891;0.9432772454197073;1.010000405296609
99.30638;1.0599764544744477;0.9997545402404991;0.9431909686209957;0.013264262402131709;0.012513986232499216;1.0607991692523453;1.0100225083054428;9.999937434156038;1.2503978465447958;0.03501585712571575;0.035015906695125755;0.9426858063325834;-0.033009000075382336;0.9432771447843968;1.0100007070370471
99.31638;1.059976196343957;0.9997544053005998;0.9431908885979937;0.013264265556472806;0.012513987294360757;1.0607989469647667;1.0100225193676886;9.99993474118152;1.2503977532708894;0.035015860892499834;0.035015900884859154;0.9426858128671276;-0.033009000090549044;0.9432770370825255;1.0100010224835263
99.32638;1.059975934460982;0.9997542657388936;0.9431908075090892;0.013264268759373634;0.012513988426066533;1.0607987178063571;1.0100225311811646;9.999932081967971;1.2503976485116144;0.03501586470122214;0.035015895140445244;0.9426858271306607;-0.033009000102552935;0.9432769230986252;1.0100013512618116
99.33638;1.0599756695971052;0.9997541221164501;0.9431907262660595;0.01326427200339868;0.01251398962383998;1.0607984819258993;1.0100225438808637;9.999929464897763;1.2503975323374479;0.035015868537213904;0.03501588948431845;0.9426858489741254;-0.033009000111313094;0.9432768035234573;1.0100016929015347
99.34638;1.0599754026996022;0.9997539750178697;0.9431906456170422;0.013264275278554914;0.012513990883023057;1.0607982396411546;1.0100225575254187;9.999926898692685;1.2503974049859523;0.035015872386636226;0.03501588393627197;0.9426858782053076;-0.03300900011681916;0.9432766789236985;1.010002046864695
99.35638;1.0599751347488375;0.9997538251161261;0.9431905661623627;0.013264278574847648;0.012513992197830025;1.0607979915218575;1.0100225720153466;9.999924392196135;1.2503972669160088;0.03501587623289554;0.03501587851578821;0.9426859146273552;-0.03300900011912746;0.9432765497596975;1.0100024125519722
99.36638;1.059974866654751;0.9997536731610015;0.9431904883525506;0.013264281884659366;0.01251399356103653;1.0607977383829292;1.0100225871236854;9.999921954412482;1.2503971188265672;0.03501588005659272;0.03501587324329704;0.9426859580257565;-0.03300900011831538;0.9432764164496039;1.0100027892989474
99.37638;1.0599745992180805;0.9997535199299251;0.9431904125514954;0.01326428520288303;0.012513994964178515;1.0607974812353826;1.0100226026207553;9.999919594704002;1.250396961580246;0.03501588383858213;0.035015868137592034;0.9426860081634449;-0.03300900011443668;0.9432762794250886;1.0100031763495991
99.38638;1.0599743330804856;0.9997533661758726;0.9431903390907261;0.013264288525671247;0.012513996398514292;1.0607972212077386;1.0100226183859726;9.999917322367624;1.250396796072815;0.03501588756047626;0.03501586321207969;0.9426860647787012;-0.03300900010752458;0.9432761391040658;1.0100035728279306
99.39638;1.0599740687132784;0.9997532125145218;0.9431902682464531;0.01326429184927398;0.012513997855972502;1.0607969594178925;1.0100226344245058;9.999915145731563;1.2503966231532515;0.035015891201796316;0.03501585847405257;0.9426861275886399;-0.0330090000976301;0.9432759958381377;1.0100039777338397
99.40638;1.0599738065082827;0.9997530593465211;0.9431902002375354;0.013264295168907085;0.012513999329696834;1.0607966968881448;1.01002265083183;9.999913071804079;1.2503964436768107;0.03501589473816897;0.03501585392533663;0.9426861963062565;-0.03300900008483857;0.9432758499633499;1.0100043899595472
99.41638;1.0599735468759333;0.9997529069391264;0.9431901352515616;0.013264298478472282;0.012514000814101242;1.060796434536162;1.010022667797219;9.999911106075183;1.250396258626132;0.035015898142021294;0.035015849563127074;0.9426862706621645;-0.03300900006924414;0.9432757019223331;1.0100048083180169
99.42638;1.0599732902439425;0.9997527555550562;0.943190073444539;0.013264301771862323;0.012514002304067207;1.0607961731593902;1.0100226856473085;9.99990925185798;1.2503960690771494;0.03501590138537173;0.03501584538224528;0.9426863504352954;-0.03300900005091819;0.9432755522876533;1.0100052315539505
99.43638;1.0599730369710982;0.9997526055250671;0.9431900149694968;0.013264305044059574;0.01251400379406222;1.0607959134151017;1.0100227048263075;9.99990750994993;1.2503958760407092;0.035015904444173414;0.035015841376658315;0.942686435447793;-0.03300900002991415;0.9432754016820242;1.0100056583400416
99.44638;1.0599727872687048;0.9997524572720398;0.9431899600568517;0.013264308290658213;0.012514005277762806;1.0607956558174474;1.0100227258305567;9.999905878970948;1.2503956804424097;0.03501590730068257;0.03501583753909542;0.9426865255199138;-0.03300900000630703;0.943275250740268;1.0100060872899992
99.45638;1.0599725412149072;0.9997523112447072;0.9431899090513045;0.013264311507114443;0.012514006748103592;1.060795400711405;1.0100227491965161;9.999904355727788;1.250395483181527;0.03501590994251412;0.03501583386097211;0.9426866204969612;-0.033008999980213075;0.9432751001053348;1.0100065169728352
99.46638;1.0599722988162983;0.9997521677931267;0.943189862354693;0.013264314689277029;0.012514008197948154;1.0607951482462348;1.010022775496375;9.999902935191349;1.2503952850665656;0.03501591236144484;0.03501583033379348;0.9426867203280341;-0.033008999951760286;0.9432749504054312;1.0100069459635612
99.47638;1.059972060016091;0.9997520271200714;0.9431898203840767;0.01326431783463005;0.012514009620719123;1.0607948984227864;1.0100228052790208;9.999901610543233;1.2503950866746751;0.03501591455292192;0.0350158269504626;0.9426868250218065;-0.033008999921065214;0.9432748022609481;1.0100073729737673
99.48638;1.0599718246658603;0.9997518893382709;0.9431897836247656;0.013264320942711188;0.012514011010581305;1.0607946511709228;1.0100228389809884;9.999900374086637;1.2503948883189109;0.035015916515147315;0.03501582370375069;0.9426869345082728;-0.033008999888252386;0.9432746562991178;1.010007796943099
99.49638;1.0599715925213573;0.9997517545196694;0.943189752677098;0.013264324014276229;0.012514012362789758;1.060794406368;1.0100228768574364;9.99989921853797;1.2503946902357195;0.0350159182473384;0.03501582058372346;0.9426870486055478;-0.033008999853471825;0.9432745131021684;1.0100082169815565
99.50638;1.059971363291323;0.9997516226569625;0.9431897282243227;0.013264327050268181;0.012514013673945492;1.0607941638690688;1.0100229190218322;9.999898137463324;1.2503944928029718;0.035015919747895884;0.03501581757847706;0.9426871670898909;-0.033008999816893786;0.9432743731301712;1.010008632233792
99.51638;1.0599711367302829;0.9997514936259547;0.9431897109608451;0.01326433005223419;0.012514014941363913;1.0607939235962354;1.010022965598571;9.999897124860674;1.2503942965325197;0.035015921014903806;0.03501581467564087;0.9426872897255891;-0.03300899977870455;0.9432742367143004;1.0100090418021301
99.52638;1.059970912728314;0.999751367244183;0.9431897015120344;0.01326433302375265;0.012514016162282883;1.0607936855692541;1.0100230167857116;9.999896174471925;1.2503941019504858;0.0350159220483663;0.035015811862571425;0.9426874162365637;-0.033008999739102644;0.9432741041028604;1.010009444805002
99.53638;1.05997069134777;0.9997512433456667;0.9431897003960668;0.013264335970330951;0.012514017334536191;1.0607934498423164;1.0100230727096797;9.999895279321201;1.250393909567676;0.03501592284966017;0.035015809130063726;0.9426875463002915;-0.033008999698274054;0.9432739754816142;1.0100098405100972
99.54638;1.0599704727237549;0.9997511217728737;0.9431897080515725;0.013264338897417217;0.012514018457668506;1.0607932164496163;1.0100231332633212;9.999894431804421;1.2503937198956803;0.03501592341851526;0.03501580647764648;0.9426876796188082;-0.033008999656360984;0.9432738509901689;1.0100102284201422
99.55638;1.0599702568787313;0.999751002369038;0.9431897248731252;0.013264341808794424;0.012514019531918405;1.0607929854058613;1.0100231980872285;9.99989362360444;1.2503935333920195;0.03501592375289348;0.035015803913140166;0.9426878160312164;-0.03300899961346512;0.9432737307806797;1.0100106082795342
99.56638;1.059970043701187;0.9997508850633859;0.9431897512294573;0.013264344706889756;0.012514020556550478;1.0607927567416429;1.0100232666345184;9.999892845151235;1.250393350355248;0.03501592385176294;0.035015801447609234;0.9426879555591305;-0.03300899956967617;0.9432736150624663;1.01001098004188
99.57638;1.0599698331151715;0.9997507698962881;0.9431897874537342;0.013264347594469527;0.012514021530292786;1.0607925305560524;1.0100233382445636;9.99989208580731;1.2503931708815657;0.035015923715724755;0.03501579908983135;0.9426880983793674;-0.03300899952508259;0.9432735040596396;1.0100113438594989
99.58638;1.059969625190305;0.999750656869701;0.9431898337793404;0.013264350475998611;0.012514022452222268;1.060792307025148;1.010023412190063;9.999891334995883;1.2503929949268853;0.035015923345915016;0.03501579684142937;0.9426882447866691;-0.03300899947975993;0.9432733979012886;1.0100117000754578
99.59638;1.0599694200879384;0.9997505458320225;0.9431898902578866;0.013264353357884501;0.0125140233212582;1.060792086348236;1.0100234877169278;9.999890582946124;1.2503928224241048;0.03501592274472901;0.035015794695305115;0.9426883951186004;-0.03300899943376514;0.9432732965408335;1.0100120491007585
99.60638;1.0599692179514528;0.9997504365475064;0.9431899566990952;0.013264356247788328;0.012514024135486015;1.0607918687116422;1.0100235641167181;9.999889820677486;1.2503926533656313;0.03501592191627777;0.03501579263803906;0.9426885496591296;-0.03300899938715059;0.9432731997907224;1.0100123912195298
99.61638;1.059969018849646;0.9997503288278475;0.9431900326465626;0.01326435915316065;0.012514024892166506;1.0607916542502998;1.010023640768453;9.999889040233386;1.2503924878098556;0.035015920864288265;0.0350157906526883;0.9426887085719743;-0.03300899933997353;0.9432731074436995;1.010012726523789
99.62638;1.0599688227721875;0.9997502226013406;0.9431901174377333;0.013264362080082616;0.012514025588166345;1.0607914429558225;1.0100237171126218;9.999888235343736;1.2503923258553271;0.03501591959176357;0.03501578872093778;0.942688871858377;-0.03300899929227696;0.9432730193690326;1.0100130550177515
99.63638;1.0599686296287456;0.9997501179051428;0.9431902103687194;0.013264365033053999;0.01251402622076905;1.0607912346712713;1.0100237926527549;9.999887401770254;1.2503921676218717;0.035015918105501906;0.035015786825547526;0.9426890393763426;-0.03300899924406952;0.943272935522084;1.0100133767236903
99.64638;1.0599684392500817;0.999750014831289;0.9431903108596581;0.01326436801474629;0.012514026788694533;1.060791029246996;1.010023867000273;9.999886537284478;1.2503920132418525;0.03501591642054278;0.03501578495042901;0.9426892109399916;-0.033008999195336425;0.9432728558752314;1.010013691669739
