time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
99.65638;1.0599682513987363;0.9997499134644736;0.943190418481884;0.013264371025502236;0.012514027292558256;1.0607908266807171;1.0100239398471227;9.999885641356823;1.2503918628537938;0.035015914559610825;0.035015783077548386;0.9426893864065343;-0.03300899914606721;0.9432727803198364;1.010013999862159
99.66638;1.0599680657618962;0.9997498138226705;0.943190532894247;0.013264374063594186;0.012514027734462863;1.0607906271521839;1.0100240108896992;9.999884714353708;1.2503917165812526;0.03501591254929789;0.03501578118604547;0.9426895656519794;-0.033008999096276546;0.9432727085947046;1.0100143013357654
99.67638;1.059967881926377;0.9997497157858308;0.9431906538065982;0.013264377126128364;0.012514028117387626;1.0607904310273537;1.0100240798367166;9.999883756755725;1.2503915744865324;0.03501591041663532;0.03501577925531549;0.9426897484640236;-0.03300899904600179;0.9432726402513808;1.0100145961682756
99.68638;1.0599676993698386;0.9997496190516673;0.9431907809640826;0.013264380209118276;0.012514028444534335;1.060790238824518;1.0100241464961859;9.999882768904383;1.250391436555776;0.03501590818761357;0.035015777268375736;0.9426899344936035;-0.03300899899528311;0.9432725746637356;1.0100148844255472
99.69638;1.059967517448071;0.999749523194894;0.9431909141468696;0.013264383306913399;0.012514028718295774;1.060790051100728;1.0100242108309292;9.999881751096497;1.2503913027575222;0.03501590588755061;0.035015775214507903;0.9426901233409722;-0.03300899894415449;0.9432725111135378;1.0100151661741603
99.70638;1.0599673354165318;0.9997494278085016;0.9431910531398335;0.01326438641337288;0.012514028939527745;1.0607898683373758;1.0100242729146753;9.999880703837883;1.2503911730792636;0.03501590354246276;0.035015773091086985;0.9426903146590374;-0.03300899889264997;0.9432724489256656;1.0100154415956157
99.71638;1.0599671525559944;0.9997493326018837;0.9431911976037027;0.013264389524501664;0.012514029107984933;1.0607896909030152;1.0100243328414356;9.999879628163557;1.2503910474784443;0.03501590118013391;0.03501577090226648;0.9426905081381528;-0.03300899884081465;0.9432723875454401;1.0100157110617654
99.72638;1.0599669682725492;0.9997492374050484;0.9431913469727;0.01326439263919789;0.012514029223196575;1.0607895190487346;1.0100243906530575;9.999878526072884;1.2503909258211572;0.03501589882976276;0.035015768655762544;0.9426907034282963;-0.03300899878871346;0.9432723264927658;1.010015975031981
99.73638;1.0599667820714427;0.9997491421427351;0.9431915004917845;0.013264395757413672;0.012514029285052745;1.0607893529035257;1.010024446261472;9.999877400829714;1.2503908078996069;0.03501589652041528;0.035015766362217586;0.9426909001067187;-0.0330089987364388;0.9432722652792072;1.0100162338806618
99.74638;1.0599665935204876;0.9997490468094374;0.9431916573156252;0.013264398877462098;0.012514029294200452;1.0607891925114017;1.0100244993812089;9.999876256533149;1.2503906935419764;0.035015894278633476;0.035015764035813995;0.942691097674217;-0.03300899868412057;0.9432722034223454;1.0100164878649673
99.75638;1.0599664023036182;0.9997489514655712;0.9431918166112022;0.013264401994246553;0.012514029251621971;1.0607890379020202;1.0100245495726208;9.999875097402208;1.2503905827075557;0.03501589212468809;0.0350157616928544;0.9426912955527567;-0.033008998631920194;0.9432721405551194;1.010016737175379
99.76638;1.0599662083432786;0.9997488562556988;0.9431919776428683;0.013264405099866504;0.012514029157912216;1.0607888891200576;1.010024596421887;9.999873927525007;1.2503904754781914;0.035015890069121154;0.03501575934975682;0.9426914930981625;-0.0330089985799953;0.9432720764989126;1.0100169819307914
99.77638;1.05996601187731;0.9997487613886502;0.9431921397772065;0.01326440818541272;0.012514029013667527;1.0607887461939514;1.010024639683758;9.999872750703641;1.2503903720038343;0.03501588811358092;0.03501575702239591;0.9426916895985291;-0.033008998528458615;0.9432720112412222;1.0100172221578456
99.78638;1.059965813420403;0.9997486671048665;0.9431923024059393;0.013264411241921473;0.01251402882018683;1.060788609087252;1.010024679238263;9.999871570149557;1.250390272485087;0.0350158862553453;0.03501575472710705;0.9426918842771436;-0.033008998477363515;0.9432719449127398;1.010017457813054
99.79638;1.0599656136745057;0.9997485736607308;0.9431924648761673;0.013264414260695408;0.01251402857945732;1.060788477664025;1.0100247149824326;9.99987038848432;1.2503901771948607;0.03501588449075455;0.03501575248113502;0.9426920763361559;-0.03300899842673061;0.9432718777985604;1.0100176888095194
99.80638;1.0599654134213161;0.999748481290174;0.9431926265076744;0.01326441723339313;0.012514028293966863;1.0607883517208097;1.0100247468122179;9.999869208328445;1.2503900864727047;0.035015882817160615;0.035015750299863646;0.9426922649832405;-0.03300899837659718;0.94327181029429;1.010017914984683
99.81638;1.059965213425309;0.9997483902016275;0.943192786647459;0.01326442015164114;0.012514027966640135;1.0607882310815808;1.0100247746865725;9.999868033274957;1.2503900006309268;0.035015881234714094;0.03501574819316158;0.9426924494365004;-0.03300899832705021;0.9432717427838336;1.010018136051394
99.82638;1.059965014447129;0.9997483006314142;0.9431929446500285;0.013264423006827715;0.01251402760066867;1.0607881156472656;1.0100247987014723;9.999866868240725;1.2503899198598092;0.035015879746118035;0.03501574616427616;0.9426926289595646;-0.03300899827821863;0.9432716755493045;1.0100183516161063
99.83638;1.0599648173118974;0.9997482128504555;0.943193099826567;0.013264425790460251;0.012514027199408036;1.060788005355663;1.0100248191002423;9.999865718621464;1.250389844265614;0.03501587835410201;0.035015744211298355;0.9426928029015106;-0.033008998230235176;0.9432716088206857;1.0100185612698498
99.84638;1.0599646228760173;0.999748127142285;0.9431932514858835;0.01326442849469442;0.01251402676634625;1.060787900083048;1.0100248362255133;9.99986458965604;1.2503897739391225;0.03501587705925276;0.035015742331515005;0.9426929707079118;-0.033008998183205726;0.9432715428667428;1.0100187647371874
99.85638;1.0599644319368013;0.9997480438219798;0.9431933990232708;0.013264431113319472;0.01251402630476369;1.0607877995367752;1.01002485050192;9.999863486603173;1.2503897089477158;0.035015875860170624;0.03501574052712991;0.9426931319237448;-0.033008998137210505;0.9432714779873175;1.0100189619970192
99.86638;1.0599642452214955;0.9997479632221733;0.9431935419366615;0.013264433642501286;0.012514025817127617;1.0607877031956752;1.0100248624500752;9.999862414314494;1.2503896493845028;0.035015874753832846;0.03501573880618545;0.9426932862315898;-0.033008998092319365;0.9432714144813439;1.0100191532338687
99.87638;1.0599640634434067;0.9997478856065221;0.943193679797726;0.013264436080191856;0.012514025304781207;1.060787610321677;1.010024872676409;9.999861376571403;1.2503895954876445;0.03501587373273703;0.03501573717812136;0.9426934335195456;-0.03300899804859631;0.9432713526471371;1.0100193386321008
99.88638;1.0599638872888846;0.9997478111196056;0.9431938122574066;0.013264438425335826;0.012514024768544452;1.0607875200945251;1.0100248818416824;9.999860376449591;1.2503895476461175;0.03501587278247188;0.03501573565086229;0.9426935738762864;-0.033008998006098626;0.9432712927557562;1.0100195182102412
99.89638;1.0599637172854384;0.9997477398289655;0.9431939390660129;0.013264440677413126;0.012514024210076925;1.0607874318515342;1.0100248905875273;9.999859416921405;1.2503895062300456;0.035015871884133284;0.03501573423075212;0.9426937074856522;-0.033008997964880965;0.9432712350228007;1.0100196918168536
99.90638;1.059963553716258;0.999747671779238;0.9431940600919879;0.013264442835738143;0.012514023633020642;1.0607873452200707;1.0100248994630052;9.999858500848939;1.2503894714111823;0.0350158710188592;0.03501573292170031;0.9426938345578184;-0.03300899792499888;0.9432711796281031;1.0100198592013616
99.91638;1.0599633966974304;0.9997476069877496;0.9431941753585202;0.013264444899561327;0.012514023043175483;1.0607872600386685;1.0100249089199953;9.999857630625675;1.2503894431425078;0.03501587017226886;0.03501573172442666;0.9426939553441712;-0.03300899788651541;0.943271126763015;1.0100200200985847
99.92638;1.0599632462906778;0.999747545395493;0.9431942850495105;0.013264446869429434;0.012514022448063348;1.0607871762149477;1.0100249192675705;9.999856808216064;1.2503894212298616;0.035015869338461215;0.03501573063715509;0.9426940701320808;-0.033008997849504916;0.943271076662062;1.0100201743334185
99.93638;1.0599631025083123;0.9997474868519124;0.9431943894277091;0.013264448748063953;0.01251402185628723;1.0607870936679729;1.0100249305786142;9.999856035619752;1.2503894054008258;0.03501586852010832;0.03501572965667139;0.9426941791967575;-0.03300899781403873;0.9432710295836311;1.0100203218563137
99.94638;1.0599629652405662;0.9997474311560507;0.943194488706309;0.013264450539604029;0.012514021276145036;1.0607870123842307;1.0100249427142707;9.99985531456359;1.2503893953812828;0.03501586772296612;0.03501572878110209;0.942694282772996;-0.03300899778016911;0.9432709857547;1.010020462671578
99.95638;1.0599628342480378;0.9997473780661744;0.9431945829991483;0.0132644522481386;0.012514020714270851;1.0607869324793564;1.0100249554472045;9.999854645776239;1.2503893909687849;0.03501586695094233;0.03501572801274521;0.9426943810861039;-0.03300899774792822;0.9432709453291566;1.0100205967910352
99.96638;1.0599627092445474;0.9997473273001949;0.9431946724005071;0.01326445387686173;0.012514020175594736;1.0607868541603176;1.0100249685763947;9.99985402903672;1.250389392052531;0.035015866206610145;0.03501572735513489;0.9426944744244236;-0.03300899771733204;0.9432709083661076;1.0100207242724974
99.97638;1.0599625899389633;0.999747278595799;0.9431947570415692;0.013264455428068027;0.012514019663760272;1.0607867776774818;1.0100249819902336;9.99985346310646;1.250389398482037;0.035015865491543036;0.03501572680790002;0.9426945631664863;-0.0330089976883817;0.9432708748077346;1.010020845224343
99.98638;1.0599624760299562;0.9997472317485154;0.9431948370146249;0.013264456903535978;0.012514019181345634;1.0607867033340526;1.0100249956216747;9.99985294507535;1.2503894098678572;0.03501586480336833;0.0350157263670039;0.9426946477211735;-0.033008997661065256;0.9432708444911555;1.010020959729647
99.99638;1.0599623672566987;0.9997471866306157;0.9431949123095654;0.01326445830492858;0.012514018730337957;1.0607866314552707;1.0100250093414418;9.999852470432012;1.2503894255876409;0.03501586413553006;0.03501572602764981;0.9426947284457401;-0.033008997635365085;0.9432708172152647;1.0100210677827575
99.99998;1.0599622634627146;0.9997471432592623;0.9431949828708299;0.013264459633966816;0.012514018312421823;1.0607865623227022;1.0100250229291092;9.999852034032278;1.2503894449435042;0.03501586348077083;0.03501572578539851;0.9426948056056503;-0.0330089976112596;0.9432707927816916;1.0100211692892749
99.99998;1.0599621646008255;0.9997471018123182;0.9431950487016245;0.013264460892230075;0.01251401792836308;1.0607864961822924;1.010025036136228;9.99985163107376;1.2503894671957299;0.03501586283384259;0.035015725634928635;0.9426948793543168;-0.03300899758871626;0.9432707709740776;1.0100212641224626
99.999981;1.0599620707195592;0.9997470625371173;0.9431951099371702;0.013264462080935138;0.012514017577424536;1.0607864332828196;1.0100250487548466;9.999851257582677;1.250389491518648;0.03501586219224405;0.03501572556743746;0.9426949497269167;-0.03300899756769503;0.9432707515240158;1.0100213522191137
99.999982;1.059961981935408;0.9997470256555335;0.9431951668384385;0.013264463201158103;0.012514017257907682;1.0607863738575198;1.0100250606345926;9.999850910158838;1.2503895170521435;0.03501586155612;0.03501572557014474;0.9426950167026346;-0.033008997548154825;0.9432707341022774;1.0100214336718576
99.999984;1.0599618983735992;0.9997469912936949;0.9431952197253326;0.01326446425404894;0.01251401696764058;1.0607863180800015;1.0100250716813357;9.999850585786831;1.2503895429940686;0.03501586092851935;0.03501572562771265;0.9426950802508418;-0.03300899753005279;0.9432707183830413;1.0100215087687587
99.999988;1.0599618201152163;0.9997469594265921;0.9431952689267645;0.013264465240616072;0.012514016703585438;1.0607862660152547;1.0100250819035779;9.999850282388085;1.2503895686376825;0.035015860315784325;0.03501572572316713;0.9426951402879156;-0.03300899751333456;0.9432707041125707;1.010021577951536
99.999996;1.0599617471449492;0.9997469299026042;0.9431953147369037;0.013264466161741378;0.01251401646185324;1.060786217581814;1.0100250914145172;9.999849999080423;1.2503895933825286;0.03501585972664211;0.035015725839154715;0.9426951966876237;-0.03300899749791063;0.9432706910794123;1.0100216417368324
100.0;1.0599616793123294;0.9997469025332806;0.943195357366279;0.013264467018850309;0.012514016238830581;1.0607861725935814;1.010025100314074;9.999849735478707;1.2503896167831992;0.03501585916949833;0.03501572596058043;0.9426952493714813;-0.03300899748365687;0.9432706790874218;1.0100217006612602
