time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0442940389923372;0.7500402345465907;0.718295038682363;-4.49451730395159e-05;8.248088317006466e-05;10.013589636365275;0.7500439723218456;0.012599772563396;0.012615718373122439;0.7503977692401888;0.012776060794654048;0.7171944979563719;-0.01206609966158921;0.7501765532381071;0.012405768040045484;1.0448665309209026;0.7175864152727718
0.0;1.0442916838614293;0.7500413817390899;0.7183058921351868;-4.413908930326965e-05;6.193849151022808e-05;10.013883853259461;0.7500453781471522;0.01259913758472601;0.012616470082052945;0.7504011148439651;0.012782556511836329;0.7172082950807231;-0.012066107027409586;0.7501801826922878;0.012411626144063378;1.0448686547188997;0.7175923172564609
0.007047;1.0442892571013402;0.7500426403553211;0.718316989396322;-4.338052088574267e-05;4.1166294264872884e-05;10.014188853357458;0.7500464403089462;0.012598492281369323;0.012617235883396607;0.7504045609522912;0.012789175668192028;0.7172220177330839;-0.012066114631271932;0.750183884293229;0.012417550324882587;1.0448708609940753;0.7175980992101478
0.014094;1.0442867568377514;0.7500440151881478;0.7183283333767011;-4.267301742372029e-05;2.0168942042292498e-05;10.01450492946711;0.7500471332522258;0.012597836767452186;0.012618015564128473;0.7504081081222072;0.012795914930066554;0.7172356516996533;-0.012066122476587773;0.7501876581049379;0.012423536783365368;1.044873151502628;0.7176037551011728
0.028188;1.044284181470444;0.7500455111467281;0.7183399275277181;-4.202013577195565e-05;-1.0493108778335196e-06;10.01483236030745;0.750047431507874;0.012597171146693138;0.012618808910713031;0.7504117565148839;0.012802770738411995;0.7172491837418582;-0.012066130566733599;0.75019150426473;0.012429582255223936;1.0448755279159858;0.717609279524462
0.056376;1.0442815297034034;0.7500471332456096;0.7183517759456428;-4.142544406990068e-05;-2.2484077839497675e-05;10.01517141402785;0.7500473096081952;0.012596495516463602;0.012619615706491286;0.7504155058722789;0.012809739387366901;0.717262601575623;-0.012066138905023642;0.7501954230196848;0.012435683946588354;1.0448779917839972;0.7176146671903381
0.112751;1.044278800454064;0.750048886619958;0.7183638833812461;-4.0892520904868516e-05;-4.413087282286436e-05;10.015522351598788;0.7500467418496903;0.012595809974349762;0.012620435724371083;0.7504193555494325;0.012816817151053369;0.7172758940327986;-0.012066147494798968;0.7501994146743574;0.012441839482934031;1.0448805445585254;0.7176199126572486
0.225502;1.0442759927986967;0.7500507765346204;0.7183762551754911;-4.0424971939616183e-05;-6.5985186968243e-05;10.015885427662681;0.7500457023457471;0.012595114620877958;0.012621268723824847;0.7504233045391638;0.012824000327338653;0.7172890511820655;-0.012066156339548282;0.7502034794733282;0.012448046959788888;1.04488318764687;0.717625010444232
0.451005;1.044273106027857;0.7500528083535071;0.7183888970857262;-4.002647409376658e-05;-8.804210946237621e-05;10.016260892560323;0.7500441653130355;0.012594409562856939;0.012622114455196794;0.7504273514487789;0.012831285183337088;0.7173020641729747;-0.012066165442922105;0.7502076175267752;0.012454304969329566;1.0448859224428197;0.7176299552105949
0.90201;1.0442701396663632;0.7500549874816796;0.7184018151767508;-3.970078247395801e-05;-0.00011029619514895228;10.01664899657447;0.7500421049918783;0.012593694916978855;0.01262297266137017;0.7504314944592267;0.012838667869930272;0.7173149251038329;-0.012066174808645653;0.7502118288256029;0.01246061251054993;1.0448887503353623;0.7176347420863701
1.804019;1.0442670934214748;0.7500573193105354;0.7184150158730603;-3.9451692748609676e-05;-0.00013274200888770853;10.017049990180062;0.7500394951747771;0.012592970808167684;0.012623843070338302;0.7504357313019976;0.01284614432677572;0.717327627094904;-0.012066184440430356;0.7502161133000795;0.012466968870757152;1.0448916726714883;0.7176393670548687
2.804019;1.0442639671675913;0.7500598092171883;0.7184285057552016;-3.9283034674628386e-05;-0.00015537489424919423;10.01746411697114;0.7500363088847389;0.012592237367715716;0.012624725387657673;0.7504400592560339;0.01285371020659592;0.7173401643499016;-0.01206619434193965;0.7502204708566466;0.012473373544009528;1.0448946907172247;0.7176438266836274
3.804019;1.0442607609445596;0.7500624626339267;0.7184422910338826;-3.919871644253589e-05;-0.00017819125426184285;10.017891604195164;0.750032518363597;0.012591494733965522;0.012625619296006618;0.7504444751421224;0.012861360818804731;0.7173525320945952;-0.0120662045168076;0.750224901358738;0.012479826186612634;1.044897805687774;0.7176481173300043
4.804019;1.0442574749282618;0.7500652851211599;0.718456377275364;-3.920274627782787e-05;-0.000201188077912874;10.01833265639885;0.7500280950584711;0.012590743052416559;0.012626524456393983;0.7504489752956954;0.012869091023541949;0.7173647265702886;-0.012066214968673217;0.7502294045549702;0.012486326623341806;1.0449010188000794;0.7176522348156387
5.804019;1.0442541094513262;0.750068282368357;0.7184707694756927;-3.929919618841337e-05;-0.00022436233921113374;10.018787452804792;0.7500230094818418;0.01258998247745144;0.012627440507729622;0.750453555553731;0.012876895106232288;0.7173767451311915;-0.012066225701130775;0.7502339799893835;0.012492874886285633;1.0449043312435267;0.7176561748972392
6.804019;1.0442506650584316;0.750071460146867;0.7184854719884022;-3.949215136607083e-05;-0.00024771075344723147;10.019256148656769;0.7500172311441005;0.012589213173876733;0.012628367066982962;0.7504582112768818;0.012884766719826402;0.7173885863615962;-0.012066236717600157;0.7502386269676936;0.012499471239717832;1.0449077440661754;0.7176599339169373
7.804019;1.0442471424911721;0.7500748242959965;0.7185004883306387;-3.978566460848371e-05;-0.00027122971191450917;10.019738880424082;0.750010728560387;0.012588435315919109;0.012629303728778707;0.7504629373606716;0.012892698879324054;0.7174002502738308;-0.012066248021354732;0.7502433446084397;0.01250611616811656;1.044911258126245;0.717663509139015
8.804019;1.0442435426462868;0.7500783807462829;0.7185158214635322;-4.018371741758386e-05;-0.00029491538579904986;10.020235768925092;0.7500034692472439;0.012587649090636881;0.012630250062437119;0.7504677282143072;0.012900683966975647;0.7174117384781888;-0.012066259615754004;0.750248131893304;0.012512810380350311;1.044914874197137;0.7176668988831102
9.804019;1.044239866611658;0.7500821355271289;0.71853147440356;-4.0690218112824844e-05;-0.00031876400553151413;10.02074691714235;0.7499954198546779;0.01258685470812476;0.012631205605903667;0.7504725777490988;0.01290871375477215;0.7174230541052196;-0.012066271504337037;0.7502529876736437;0.01251955484228049;1.0449185930903144;0.7176701023771754
10.804019;1.0442361157691213;0.7500860947579879;0.7185474503921312;-4.1309055627048615e-05;-0.00034277210781968637;10.02127240858598;0.7499865462235785;0.012586052410380397;0.012632169858354837;0.7504774793817756;0.012916779436605623;0.7174342016218171;-0.012066283690633905;0.7502579106917023;0.012526350738114842;1.0449224156584465;0.7176731193053428
11.804019;1.0442322918867406;0.7500902646529641;0.7185637525214023;-4.204418379586022e-05;-0.0003669365830872285;10.021812308183032;0.749976813039654;0.012585242474495226;0.01263314227388971;0.7504824259889262;0.012924871619327418;0.7174451866400062;-0.012066296177981089;0.7502628996076504;0.012533199392851451;1.0449263427439917;0.7176759494607645
12.804019;1.0442283971577904;0.750094651525525;0.7185803834034299;-4.2899672559490194e-05;-0.0003912543899398617;10.022366660600147;0.7499661836348605;0.012584425215654773;0.01263412225730048;0.7504874098195407;0.012932980266567591;0.7174560156708708;-0.012066308969533717;0.7502679529711652;0.012540102294420678;1.044930375154063;0.717678592682801
13.804019;1.0442244342258953;0.7500992617858421;0.7185973453142507;-4.38796860932971e-05;-0.00041572236151988644;10.022935485888624;0.7499546203987135;0.012583600993427207;0.012635109164517266;0.7504924224543394;0.012941094660482511;0.7174666961484457;-0.012066322068368293;0.7502730691697378;0.012547061193554122;1.0449345136114585;0.7176810492822271
14.804019;1.0442204062153335;0.7501041019704888;0.7186146405635806;-4.498844777938603e-05;-0.00044033742071165443;10.023518777978886;0.7499420852305958;0.012582770215617354;0.012636102304994174;0.7504974548112975;0.012949203422225788;0.7174772367925419;-0.01206633547756103;0.7502782464439983;0.012554078160214921;1.0449387586819368;0.7176833208224256
15.804019;1.0442163167292806;0.7501091787776849;0.7186322714903302;-4.623025950896622e-05;-0.0004650964569586163;10.024116505995554;0.7499285396147686;0.012581933337562825;0.012637100940430161;0.7505024971134255;0.012957294565173751;0.7174876477984667;-0.012066349200205537;0.750283482962792;0.012561155553350401;1.0449431107676173;0.7176854103499
16.804019;1.0442121698381461;0.7501144990351056;0.7186502401454854;-4.760954223510728e-05;-0.0004899957334230485;10.024728613544053;0.7499139445328362;0.01258109086436779;0.012638104281241137;0.7505075388158857;0.012965355511046849;0.7174979406702823;-0.012066363239355666;0.7502887768362184;0.012568295954813635;1.0449475701819273;0.7176873217617558
17.804019;1.0442079700830436;0.7501200696452042;0.7186685483025724;-4.9130868922754596e-05;-0.0005150307231416821;10.025355016512588;0.74989826048119;0.012580243356352478;0.012639111481532553;0.7505125685673706;0.012973373042044049;0.7175081279264747;-0.012066377597931797;0.7502941260239059;0.012575502151082576;1.0449521371975845;0.7176890589469368
18.804019;1.044203722452045;0.7501258975959032;0.7186871976936122;-5.0798983145483126e-05;-0.0005401963436148239;10.02599560027293;0.7498814476315215;0.012579391430043383;0.012640121632617103;0.7505175742143069;0.01298133324630129;0.7175182228978053;-0.012066392278671468;0.7502995282303895;0.01258277718229434;1.0449568119637012;0.7176906256176921
19.804019;1.0441994323031139;0.7501319900102785;0.7187061898413668;-5.261877686394147e-05;-0.0005654870743771481;10.026650216546601;0.7498634658342146;0.012578535756153827;0.012641133758023863;0.7505225427954973;0.012989221491845985;0.7175282398129758;-0.012066407284161224;0.750304980842225;0.012590124354744122;1.044961594388528;0.717692026260735
20.804019;1.0441951052942189;0.7501383541425747;0.7187255256588003;-5.4595258553054876e-05;-0.000590897102392489;10.02731868442671;0.7498442743278356;0.012577677059346596;0.012642146810302771;0.7505274605095792;0.012997022415031246;0.7175381941777205;-0.012066422616837746;0.7503104808939502;0.012597547142912903;1.0449664841436592;0.7176932672092392
21.804019;1.044190747427575;0.750144997318983;0.7187452053131529;-5.6733528663379966e-05;-0.0006164204092967988;10.028000791138924;0.7498238313740937;0.01257681611809066;0.012643159669445667;0.750532312658065;0.01300471989794152;0.7175481031285281;-0.012066438278879293;0.750316025059607;0.012605049092835226;1.0449714807214008;0.7176943567325695
22.804019;1.0441863651640926;0.7501519269176361;0.7187652281951319;-5.9038740971460946e-05;-0.0006420504612755774;10.028696287020477;0.7498020939114917;0.012575953764587129;0.012644171142178574;0.7505370835957614;0.01301229698788768;0.7175579855504741;-0.01206645427208864;0.7503216096664279;0.012612633838726009;1.044976583412769;0.717695304466143
23.804019;1.044181965431422;0.7501591503903052;0.7187855928994131;-6.15160925998246e-05;-0.0006677797509362096;10.02940488319017;0.7497790174396559;0.012575090889122554;0.012645179960341575;0.7505417567455075;0.013019735773694755;0.7175678621609454;-0.012066470597870808;0.750327230702676;0.012620305175280084;1.0449817912488446;0.7176961209229485
24.804019;1.0441775555530837;0.7501666752547143;0.718806297546031;-6.417088302067915e-05;-0.0006935995944642602;10.030126255045298;0.7497545563326445;0.012574228446099352;0.012646184778890558;0.7505463146520222;0.013027017318996944;0.7175777555528082;-0.012066487257318076;0.7503328837927198;0.012628067107743945;1.0449871030073945;0.7176968174476486
25.804019;1.0441731432701817;0.7501745090931649;0.7188273400931915;-6.700860979629392e-05;-0.0007195000561793322;10.030860045319479;0.7497286641290536;0.012573367453170056;0.0126471841728292;0.7505507390044694;0.01303412165622521;0.717587689930531;-0.012066504251256877;0.7503385641739799;0.012635923875911842;1.0449925172633605;0.7176974065003748
26.804019;1.0441687368406583;0.7501826595890171;0.7188487179370204;-7.00350307352348e-05;-0.0007454698421545735;10.03160586344726;0.7497012934723334;0.012572508984826964;0.012648176631943472;0.7505550106103881;0.013041027731438141;0.7175976906859474;-0.012066521580148079;0.7503442667241251;0.012643879949859365;1.0449980324009773;0.7176979016525192
27.804019;1.0441643451139628;0.7501911345313717;0.7188704272057498;-7.325615785477379e-05;-0.0007714962770413697;10.032363279372133;0.7496723959906499;0.012571654168992018;0.012649160553803435;0.7505591093126314;0.013047713282615368;0.7176077841356736;-0.01206653924401009;0.7503499860173819;0.012651939983830155;1.045003646598007;0.7176983171798736
28.804019;1.0441599775726107;0.7501999417914086;0.718892462669575;-7.667822436480123e-05;-0.0007975651639981371;10.033131815256256;0.7496419222415207;0.012570804191950505;0.012650134234881415;0.7505630138636242;0.013054154749268486;0.7176179975033828;-0.01206655724242269;0.7503557163510156;0.012660108740682078;1.045009357819646;0.717698667897579
29.804019;1.0441556443507949;0.7502090893165205;0.7189148182338707;-8.03076569003428e-05;-0.000823660532647952;10.033910941335519;0.7496098216158202;0.012569960309276472;0.012651095863430547;0.7505667018301373;0.013060327262082715;0.7176283590660515;-0.012066575574430348;0.7503614516888252;0.012668391007590388;1.0450151638008112;0.7176989694365534
29.999994;1.044151356223187;0.7502185851148235;0.7189374873787298;-8.415103154692152e-05;-0.000849764778633253;10.034700075388514;0.7495760422142598;0.012569123854378531;0.012652043517059047;0.7505701495642412;0.013066204654604298;0.7176388982784878;-0.012066594238330232;0.750367185558334;0.012676791505008498;1.0450210620170262;0.7176992385443556
29.999994;0.13177814683500585;0.021465480477900898;0.1616682025730647;-0.09252140160610957;-0.700726816325277;10.035498583672956;0.7495405307603853;0.012568296241764568;0.012652975159441226;0.021809332201817033;-0.07936124057107846;0.7176496457675735;-0.012066613231531218;0.02160891101022701;-0.07974768519547439;0.11532304969209743;0.7176994930200464
29.999994;0.13177398359439957;0.021476240109740342;0.16169558887629915;-0.09252565318741192;-0.7007525795825965;10.036305781602074;0.7495032325027781;0.012567478968896772;0.012653888634718287;0.0218132236494182;-0.07935603734113691;0.7176606333123061;-0.012066632550574871;0.02161562062120329;-0.07973903467937798;0.11532912385554146;0.7176997511499531
29.999994;0.1317699013533771;0.021487330946510775;0.16172295148706295;-0.09253001356519343;-0.7007773417063897;10.037120929797393;0.7494640909969525;0.01256667361990461;0.012654781664063015;0.021815796552405568;-0.07935121612260491;0.7176718938512601;-0.012066652191206909;0.021621306468569905;-0.07973025256641432;0.11533528135727203;0.7177000310550516
29.999994;0.1317659134655862;0.02149934547600779;0.16175470435224804;-0.09253457542310335;-0.700801728159122;10.037943227149093;0.7494230479531726;0.012565881870241335;0.012655651842731487;0.021819022246322654;-0.07934680894309283;0.717683461444416;-0.01206667214839799;0.02162796011794804;-0.07972133435186607;0.11534151877628258;0.7177003505811714
29.999994;0.13176298394138275;0.021512560596363823;0.16179171440082826;-0.09253981156231827;-0.7008242064570603;10.038771809098353;0.7493800433535917;0.012565105490505726;0.012656496635898374;0.021822870680004318;-0.07934284930816747;0.7176953713145582;-0.012067692416290871;0.02163557262598237;-0.07971127537920754;0.11534883231680829;0.7177007444783474
29.999995;0.1317592280375499;0.021528202645049694;0.16184550555318597;-0.09254421961783711;-0.7008433851246866;10.039605750089367;0.749335015601228;0.012564346351222213;0.012657313374358168;0.02182831032362825;-0.07933837219057244;0.7177076599367215;-0.012068712988086023;0.021645134514632295;-0.079702070904339;0.11535621775882686;0.7177012143784495
29.999996;0.13175656104907016;0.021548321157090204;0.1619292065014698;-0.09254866024739176;-0.7008556290065019;10.040444060395016;0.749287901629428;0.012563606427237167;0.012658099248110006;0.02183730812166037;-0.07933441417965777;0.7177203649691838;-0.012070733856003074;0.0216586357540743;-0.07969171612563657;0.11536367040541308;0.7177017962542125
29.999997;0.1317553120880024;0.021577234453088824;0.1620750519589498;-0.09255230111866633;-0.7008528911921444;10.041285677816104;0.7492386372320485;0.012562887798544097;0.012658851299086839;0.02185382949834148;-0.07933001367245063;0.7177335252470946;-0.012074755011336154;0.021680065770298112;-0.07968020621130782;0.11537318501658081;0.7177025267385859
30.0;0.13175582268110383;0.02162152260103731;0.1623323787367016;-0.0925540499741267;-0.7008250942154267;10.042129464003112;0.7491871574414166;0.012562192652519661;0.012659566417320847;0.02188583832965154;-0.07932421100088377;0.7177471809772928;-0.012083776444357973;0.0217174134395426;-0.0796655363535261;0.11538575579554072;0.7177034763232953
30.000007;0.13176094838551525;0.021699180946747568;0.16283385470775982;-0.09255167365034002;-0.7007402145513592;10.042974279230759;0.7491334010501383;0.012561523218843088;0.012660241396803376;0.02194929616358148;-0.07931404686868693;0.7177613709307953;-0.012101798147756231;0.02178666693629183;-0.07964770243048018;0.1154033782469319;0.7177047387232418
30.000019;0.13177545559668188;0.021841345263700795;0.16380916939884974;-0.09254159879739833;-0.7005460109173907;10.04381907133632;0.7490773262601809;0.012560881618451696;0.012660873133676826;0.02207616030906506;-0.07929655809061459;0.7177771220357391;-0.012136820124943642;0.021919813217679492;-0.07961970352907695;0.11543305432680014;0.7177074927362691
30.000044;0.13180537311220253;0.022111932425976005;0.16573415197374325;-0.09251324671077882;-0.700130698735456;10.044662677070011;0.7490189240732306;0.012560269915329663;0.012661458925718062;0.022331383840797088;-0.07926177517314695;0.7177954337388214;-0.012210842388842857;0.02218183766971468;-0.07957454468389574;0.11548579597803957;0.7177131653841061
30.000094;0.1318700174444062;0.022640064490156972;0.16955969174367702;-0.09244955655327222;-0.6992636967885895;10.045503568386714;0.7489582068438229;0.012559690268392988;0.012661996695842477;0.022841920143672426;-0.07919072364469454;0.7178232706430955;-0.012365864945009948;0.022699725312910334;-0.07949223672126157;0.11558562407680467;0.7177295262460459
30.000195;0.13200104503650642;0.023686208700484934;0.17720652438116985;-0.09230845523889665;-0.6974620827462766;10.046340093484712;0.7488951959657583;0.012559144501486885;0.012662484966174595;0.023869728317334492;-0.07904142476814387;0.7178875749136902;-0.01270988777677219;0.02373546385858813;-0.07933179558199738;0.11577956663473023;0.7177855456653398
30.000395;0.13226746738349612;0.025776300305470963;0.1925203202740638;-0.09199538823601949;-0.6936577866199095;10.047170942466964;0.7488299430036585;0.012558633500402663;0.012662922714243324;0.025940775014752306;-0.07871589440181623;0.718098283205492;-0.013528910843408149;0.025815047187576108;-0.0789932419100645;0.11616765513056562;0.7179968223196466
30.000547;0.13246968453524846;0.027372511068107022;0.2041512577395977;-0.09173900236727486;-0.6906283849637799;10.04799530033479;0.7487625470640721;0.012558157589545958;0.01266330945277963;0.027517033343826;-0.07844613882593049;0.7183483282833528;-0.014260934087006924;0.027400477047243212;-0.07870859586125982;0.11646791840051283;0.7182466705543187
30.000547;0.1324684945545446;0.02738869549262122;0.20417632094139038;-0.0917473968381897;-0.6906532646261687;10.048812770223844;0.748693128121836;0.01255771744839826;0.012663645457927558;0.027511481705057596;-0.07845014818017616;0.718365636977006;-0.014260957436156551;0.027404760444642344;-0.07869787075431431;0.11647538004557943;0.7182499254811912
30.000547;0.13246770680390388;0.027405792236918178;0.20420538652358172;-0.09175599108683835;-0.6906782580202644;10.049623245989826;0.7486217931873163;0.012557314302549161;0.012663931677309873;0.027505103732499144;-0.07845489536816919;0.7183831419156468;-0.0142609808000702;0.027408904152987634;-0.07868707329879365;0.11648305697420246;0.7182538966189173
30.000547;0.1324673690566395;0.027423217365361366;0.204233934635073;-0.09176466273062286;-0.6907027901095272;10.050426592964584;0.748548644344845;0.01255694945349306;0.012664169341589345;0.027498889507635006;-0.07846034117518932;0.7184007918819186;-0.014262004072116734;0.027413911578066292;-0.07867620402437878;0.11649195243293432;0.7182588238964337
30.000547;0.1324675313480137;0.027441520700890804;0.20426589807946482;-0.09177332863692829;-0.6907266265628721;10.051222337330577;0.7484738156821593;0.012556623925514121;0.012664360025347822;0.027491838522033376;-0.07846643874580797;0.7184185358486139;-0.01426202715082336;0.027418782210894648;-0.07866524839917184;0.11650004911166191;0.7182648804669849
30.000547;0.1324682428849683;0.027461122496228778;0.2043042302380463;-0.09178194523394485;-0.6907498650921374;10.052009686821833;0.7483974837668698;0.012556338336771297;0.012664506174841165;0.027484960772127316;-0.07847213749191753;0.7184373062728576;-0.014263049946599427;0.027424511821350427;-0.07865416800734613;0.11650831183398332;0.7182733101385648
30.000548;0.1324708119754882;0.02748372318732505;0.2043596578495163;-0.0917908770625278;-0.6907691277750693;10.052787575130038;0.7483198464230242;0.012556092875126707;0.012664611051639782;0.027479272306882713;-0.07847938879511207;0.7184550271103648;-0.014265072368326187;0.027432094917874794;-0.07864190831828721;0.11651769773874723;0.7182823282280457
30.000549;0.13247370563186814;0.02750991834617101;0.20443899047368902;-0.09179865679773772;-0.6907819127320703;10.053554626859158;0.7482411153020468;0.012555887569634926;0.012664677978677999;0.027476791179251597;-0.07848515067007893;0.7184746062831053;-0.014269094323547643;0.027443528043017206;-0.07862941653919349;0.11652716395636914;0.7182951822139207
30.00055;0.13247821855684327;0.02754430198013091;0.20457485907534748;-0.09180512549711585;-0.6907807547086647;10.05430920630669;0.7481615252463301;0.012555722765234917;0.012664709842445639;0.027481538919477643;-0.07849038850015305;0.7184949044935593;-0.01427711572978025;0.02746281066643181;-0.07861465062922415;0.11653866693040985;0.7183111127737197
30.000553;0.13248562879732018;0.027595210130450555;0.20482812201729822;-0.09180876212369238;-0.6907478417817101;10.055049256879519;0.7480813376500328;0.012555599380282667;0.012664709108564431;0.027500543004183108;-0.0784940724984162;0.7185167296834822;-0.014293136512452027;0.027496941458847478;-0.07859657922744215;0.11655315638258651;0.7183313371406146
30.000559;0.13249752000656317;0.027677805522951345;0.20531056699719816;-0.09180670479824564;-0.6906534955356447;10.055771980850162;0.7480008315155335;0.01255551879575857;0.012664677931651762;0.027551839424291912;-0.07849117478454908;0.7185438663905678;-0.01432515659852504;0.027563910927898366;-0.07857318316702516;0.11657357319577429;0.7183601069051402
30.000571;0.13251829836993276;0.027824646413778097;0.2062604948137721;-0.09179342034765373;-0.6904331706434346;10.056474006486207;0.7479202795199781;0.012555482583396886;0.01266461814600303;0.027665477004218498;-0.07847766915848564;0.7185811085677702;-0.014390175919333352;0.02769369872150102;-0.07853745915923595;0.11660585497273883;0.7184028575910625
30.000596;0.132556804535061;0.028099800005495987;0.20814604715378318;-0.09175787664663859;-0.6899580377203763;10.057152081393694;0.7478399244276465;0.012555492380330971;0.012664531218135966;0.027906517082152558;-0.07844153055037824;0.7186412729682408;-0.014527194415936244;0.027951278874075374;-0.07847741663762559;0.11666194317527667;0.7184734874649886
30.000644;0.13262915974583095;0.02863294462250384;0.2119158812608474;-0.09167569739736892;-0.6889617426516941;10.057803457648909;0.7477599744450251;0.01255554998618734;0.012664418335846573;0.02840502587386974;-0.07835672661171082;0.7187521982655136;-0.014822212042086495;0.028466626802734298;-0.07836906728205482;0.11676579008940695;0.7186018672765561
30.000741;0.13276922307416425;0.029689043506289127;0.21950051247777716;-0.09149430589716018;-0.6868763795327322;10.058425598305186;0.7476806181328499;0.012555657250869457;0.012664280632483413;0.029425067001933706;-0.0781692082752098;0.7189827444627064;-0.015503228765206389;0.029503723747622182;-0.07815742201471773;0.11696936616768679;0.7188620636689091
30.000839;0.13291149841042377;0.030758714048489684;0.22716615901991297;-0.09130248255867911;-0.6847103226362434;10.05901577011552;0.747602057376103;0.012555815499533766;0.012664119279062257;0.030459699402869807;-0.07796991500294448;0.7192427874128202;-0.016302244563721258;0.030555556636984376;-0.07793349779883327;0.11717665918103991;0.7191590256484626
30.001033;0.13319461593888923;0.03291605873892833;0.24271640355793264;-0.09087795236169117;-0.6800919266054344;10.059570973926881;0.7475245297467181;0.012556025207582443;0.012663935248810704;0.03257997934689997;-0.07752478806339055;0.719843202668586;-0.018246259420269705;0.032693116595315354;-0.07746431701184082;0.11759566192235188;0.7198292443406192
30.001208;0.1334562420510944;0.03490202179833363;0.2569609358910095;-0.09045835418548114;-0.6756425916898041;10.060088136408865;0.7474482732586399;0.012556286514088607;0.012663729083972163;0.03452896418844511;-0.07708277398898794;0.7204888575318588;-0.020382273320440496;0.03465940221397741;-0.07699689790112793;0.11798635969055365;0.7205592169553182
30.001383;0.1337223434331322;0.03692544036729479;0.27142078823519333;-0.08999968415193327;-0.6709010341007617;10.060564400404225;0.7473734567331728;0.012556600034351217;0.01266350109062313;0.036515715644414894;-0.07659882128051429;0.7212326337145115;-0.022875286264897148;0.03666342306935814;-0.07648725052178569;0.11839072525228474;0.7214086319387221
30.001557;0.13399388494480463;0.03898418412470912;0.28607565863867507;-0.08950147448519405;-0.6658611079188165;10.06099754753445;0.7473001624727061;0.01255696717429818;0.012663251888072612;0.03853729998367581;-0.07607088047182253;0.7220764531509125;-0.0257132982746136;0.03870219581473703;-0.07593237875560586;0.1188067204994569;0.7223825620281158
30.001732;0.13427056301764;0.041075462463648994;0.30090283098461423;-0.08896243169771897;-0.6605169250894817;10.061386480369082;0.7472284351547112;0.0125573899041674;0.01266298286678604;0.0405907841930712;-0.075496903892817;0.7230202615288414;-0.028890309374122767;0.04077273741159061;-0.07533228355365651;0.11923530619849804;0.7234846287256823
30.001907;0.1345514281923318;0.043197057388676956;0.3158856069991465;-0.08838079652108775;-0.6548622209543684;10.06173131972928;0.7471583246336925;0.012557870479701234;0.012662695866723044;0.04267423084241417;-0.07487584137692638;0.7240640014562028;-0.03239331957625588;0.04287306441306154;-0.07468496733939926;0.11967645406207725;0.7247184526622256
30.002082;0.1348355290638825;0.045346675044062;0.33100730136272755;-0.08775523457633552;-0.6488937029252245;10.062033090339499;0.747089895498846;0.012558411265355078;0.012662392367963498;0.04478669737303175;-0.07420663773231043;0.7252086333945434;-0.03621632888297766;0.04500219534133836;-0.07398943407033196;0.12012915012303103;0.7260890927020935
30.002257;0.13512350425003025;0.04752144996138519;0.3462435565748632;-0.08708584898458728;-0.6426109428745518;10.062293464723588;0.7470232252722435;0.012559014530462691;0.012662073425220884;0.046925240449161895;-0.07348723717908902;0.726454182079828;-0.04034733728403471;0.0471571475393763;-0.07324468540993433;0.12059239079211578;0.7276004199757263
30.002432;0.13541595657733765;0.04972083641515926;0.36158711921745673;-0.08637156105291893;-0.6360050301998755;10.062514556279746;0.7469583932799003;0.012559682191418158;0.012661740316895412;0.049086917644231;-0.07271859198061983;0.7278017478162112;-0.04478034474988549;0.049334928146401266;-0.07244872315768264;0.12106817721437996;0.729257629230876
30.002607;0.13571098054820344;0.05194049357863572;0.3770094915589479;-0.08561198596213292;-0.629083929476039;10.0626986306329;0.7468954578074882;0.012560415520387253;0.012661395083577217;0.051269785502250954;-0.07189766673716218;0.7292514711490521;-0.04950535123530366;0.05153352629328;-0.07160255556921867;0.1215545133427602;0.7310647210865193
30.002782;0.13600819548587428;0.05417953934800181;0.3925042817353686;-0.08480547316181883;-0.6218389957591451;10.062847894472139;0.7468344425342592;0.01256121488214974;0.012661040595135542;0.05347289888470772;-0.07102543711163005;0.7308044877984197;-0.054513356689146523;0.05375191604566993;-0.07070419842872372;0.12205241018425973;0.7330267530436415
30.002956;0.13630884163959017;0.056433686718106266;0.4080355375427542;-0.08394976372525317;-0.6142500036994049;10.062964355110672;0.7467753499419227;0.012562079713779196;0.012660680071512925;0.05569130929316687;-0.07009788993678012;0.7324279115984079;-0.05979636106140248;0.05598506986100315;-0.06974967396129857;0.12255988630181448;0.7351150099465
30.003114;0.1365811066955818;0.05847057064449158;0.4220009857394763;-0.08313264126633571;-0.6071018884861563;10.063049692381979;0.7467181745086787;0.012563009089323627;0.012660316332852256;0.05769306287539237;-0.06921302227555202;0.7339098428505013;-0.06478036431277566;0.058000967757364116;-0.06884000791212262;0.12302696055327807;0.7370726400749182
30.003255;0.13682968524473457;0.060309806045330365;0.43454674807277177;-0.08235863782334317;-0.6003999836583773;10.063105195652644;0.7466628964360198;0.012564002419753579;0.012659951166123265;0.059498202190585624;-0.0683758350821592;0.7352473732867701;-0.06944736642009344;0.05981959496143403;-0.0679762183969558;0.12345464559904142;0.7388887982374318
30.003397;0.13707802459453516;0.062149807889179835;0.4470569498468967;-0.08154620103344523;-0.5934427151175296;10.0631318237946;0.7466094826197875;0.012565059410074277;0.012659585146514829;0.06130476811784318;-0.06749832764631823;0.7365845841509029;-0.07427936737234088;0.061638936734563166;-0.06707330639240522;0.1238889447222205;0.7407489288466766
30.003539;0.1373273292704039;0.06399013759925123;0.4595246370029896;-0.08069596367926607;-0.5862306682186478;10.063130429820761;0.7465578983760872;0.012566179746513795;0.012659217969153319;0.06311179872049705;-0.06657949731547907;0.7379225385559134;-0.07927436717129312;0.06345797585051899;-0.06613026082659298;0.12432885152090192;0.7426563786855247
30.00368;0.13757629024753323;0.06582864644623047;0.4719385532379187;-0.07980772222878398;-0.5787692469795361;10.063102078571434;0.7465081182408845;0.012567363234621006;0.012658848802634938;0.06491832836394357;-0.06562134224632378;0.7392592559991809;-0.08442836583714322;0.06527569167324396;-0.06514706802739872;0.12477635541635833;0.7446112605684492
30.003757;0.13771814549440944;0.06683167076949693;0.4786230848917766;-0.07931466580514378;-0.5746440128800343;10.063048222094016;0.7464601388628694;0.012568609896700297;0.012658476345152738;0.06589138981441645;-0.06508886236832238;0.7399726931115606;-0.08728436340059693;0.0662590638494712;-0.06458971331956798;0.1250204488902795;0.7457068356585811
30.003757;0.1377339178579773;0.06684984066376182;0.4785914841315399;-0.07932302233180584;-0.5746857518368507;10.062970549262715;0.7464139718718247;0.012569919735938616;0.01265809886440052;0.06587901665208905;-0.06509605691477126;0.7399507668854993;-0.08728435988204848;0.06625608150200395;-0.0645721796431288;0.1250201294580923;0.7457413620069817
30.003757;0.13774965798206681;0.06686827423492693;0.47856267828129606;-0.0793309531402268;-0.574725329166889;10.06287074703257;0.746369618000765;0.01257129252335828;0.012657714342391223;0.06586724217113496;-0.06510292284257131;0.7399283983545146;-0.087286355278733;0.06625274932225778;-0.06455344621059467;0.1250193985960707;0.7457741657478477
30.003757;0.13776532395707358;0.06688613914691574;0.47853104792970064;-0.0793386512778263;-0.5747644682727893;10.062750558910702;0.7463270721594393;0.012572727628677905;0.012657320535681424;0.06585709480063287;-0.06510945530454738;0.7399035332865606;-0.08728834956566493;0.06625008451625383;-0.06453548558668881;0.1250192613542634;0.7458027871266738
30.003757;0.13778088759433196;0.0669041810209548;0.47850245855624474;-0.07934581155112524;-0.5748012412444182;10.062611956686997;0.7462863598328087;0.012574223778625144;0.012656915188361479;0.06584859453138203;-0.06511464634495495;0.7398781339854262;-0.08729334269997219;0.06624810906579345;-0.06451626450998497;0.1250177259953387;0.7458294374301617
30.003758;0.1377963340652006;0.06692302590886803;0.47848188097119027;-0.0793517379454257;-0.5748308341712793;10.062457062343936;0.7462475502857718;0.01257577902791844;0.012656496636924747;0.06584175577288001;-0.06511848131886692;0.7398521636802645;-0.08730133462669114;0.06624684414298897;-0.06449674957519008;0.12501680453116562;0.7458540805814775
30.003758;0.13781261226229974;0.06694445937351745;0.4784793373351065;-0.07935644086779564;-0.5748495641544414;10.062287927067688;0.746210716120401;0.012577391059558374;0.012656064327525335;0.06583759310464637;-0.06512093704971951;0.7398276006910867;-0.0873183252905285;0.06624730978894677;-0.06447390922384816;0.12501551423100157;0.745879402307402
30.003759;0.13782942562452327;0.0669704553420484;0.47851048944164937;-0.07935814957165832;-0.5748460076014565;10.06210634818749;0.7461758765246326;0.012579057382648834;0.01265561887269188;0.06584112070395581;-0.06511898446218149;0.7398054811920699;-0.08735331464657359;0.06625452753734995;-0.0644487119667417;0.1250158758818422;0.7459074525821539
30.003761;0.13784739588507874;0.06700827112846235;0.47862613030904017;-0.07935251071076761;-0.5747862228345784;10.061913805345123;0.7461429907781059;0.012580775396399528;0.012655162066892616;0.06585734781675916;-0.06511059374194117;0.7397899103435103;-0.08742230266093523;0.06627352102908146;-0.06441612974672016;0.12501890734407467;0.7459440814285979
30.003764;0.13786880708240185;0.06706871497614864;0.47889702366285103;-0.079335057911225;-0.5746285918400993;10.06171152249568;0.746111994542412;0.01258254264533822;0.012654696772351825;0.0658972785944605;-0.06508873788094052;0.739791028123066;-0.08756028930528009;0.06631531319353046;-0.064370145331566;0.12502761981256777;0.7460033286490513
30.003772;0.13789559844666852;0.06717541679964198;0.4794880790927897;-0.07929232521720396;-0.5742676495543778;10.061500550875845;0.7460828267089544;0.01258435711438099;0.012654226032456299;0.06598491430803592;-0.0650403920998499;0.739826977376909;-0.08783727454880935;0.0664039218135499;-0.06429675835004793;0.1250470206102902;0.7461113249378041
30.003787;0.1379354246062483;0.0673765031565675;0.4807218522440409;-0.07920054786538949;-0.5734996180527341;10.061281941634698;0.7460554311367074;0.012586217360590107;0.012653752227888991;0.06616825368115613;-0.06493753275497156;0.7399318865826531;-0.08839125835330847;0.06658735663368087;-0.06417098843348386;0.1250901161747853;0.7463182747303583
30.003816;0.13799853444346566;0.0677644635918634;0.4832327347040244;-0.07900913240152449;-0.5719159456510077;10.06105687110271;0.7460297388231711;0.012588122282449517;0.012653277514541868;0.06654029353998131;-0.06472814115662848;0.7401758523536254;-0.08950524068591494;0.06695861906914027;-0.06393786913354853;0.12518091436803225;0.746728101631584
30.003875;0.13811007339672804;0.06852885632273871;0.48830332988377684;-0.07861547335186596;-0.5686717238635487;10.06082639636489;0.7460056638381484;0.012590070551780009;0.012652804788617203;0.06729103075219607;-0.06430220575034519;0.7407009324642166;-0.09175122154109486;0.06770770194332296;-0.0634874355503178;0.12536542728683095;0.7475541461695591
30.003992;0.1383182378223155;0.07004403925357709;0.49845938426863634;-0.07780393607828909;-0.5620179903831048;10.060591120312234;0.7459831342498896;0.01259206035994175;0.012652337791030768;0.06879346265724266;-0.06342571932021751;0.7417881548027914;-0.09632120094593913;0.06920759036987405;-0.06258872302580921;0.12574367007268056;0.7492371626042493
30.00411;0.13852648456377034;0.07155541923099615;0.5085627928390998;-0.07696658072941215;-0.5551995478685203;10.06035114783315;0.7459621223334493;0.012594089445276388;0.01265188037528861;0.07029258399189511;-0.06252168215304503;0.7428755232393942;-0.10099117895344244;0.07070326551475568;-0.061661775944635816;0.12612365660192149;0.750957231441231
30.004182;0.1386578845647639;0.07247122852295315;0.5146284551062826;-0.07644318238591369;-0.5509734769915228;10.060106226624647;0.7459426455996786;0.012596154862280506;0.012651435578533658;0.07119938199210082;-0.061957107078181486;0.7434880046980715;-0.10387815564071154;0.0716057063377454;-0.061073648878005295;0.12635539583211153;0.7519832222670735
30.004253;0.1387889091062941;0.07338145650721445;0.5206486064806178;-0.07590507482938065;-0.5466536826630051;10.059855926876306;0.7459247350835044;0.012598252925427916;0.012651004945867383;0.07210083522708567;-0.061379015137588144;0.744056504205435;-0.10680113110623082;0.07250188721730347;-0.06047340007070888;0.12658889108460367;0.7529793040525359
30.004325;0.13891921993895298;0.07428442653240594;0.5266126907281219;-0.07535216276253776;-0.5422410749056971;10.059599818531257;0.7459083934472354;0.012600379801067268;0.012650588657930376;0.07299591820513303;-0.06078642864101996;0.7445768749141737;-0.10975910545951138;0.07339077622344652;-0.05986009017664098;0.12682314311726386;0.7539420264859233
30.004396;0.13904877476303681;0.07518000806729597;0.53252028765622;-0.07478448034654302;-0.537736269487403;10.059337511990515;0.7458935939251812;0.012602532157469879;0.012650186551920054;0.07388560540988648;-0.06018036968237859;0.7450459821316019;-0.11275207880859371;0.07427333650904291;-0.05923278862642694;0.1270581539409243;0.7548691615174562
30.004539;0.1392905688999003;0.07694218834260803;0.5442193694043382;-0.07360309326933855;-0.528402042154708;10.059068533968942;0.7458803310386525;0.012604707266800788;0.01264979909221422;0.07564287355961935;-0.058930863060973726;0.745874750783202;-0.11884105124974087;0.07602253115349307;-0.05796157894914564;0.12753993146971657;0.756642786061332
30.004682;0.13952956048029796;0.07867225270106681;0.5556647082647482;-0.07236489934413247;-0.5187049345234269;10.05879227220916;0.7458686691980574;0.012606902869785202;0.012649427540707381;0.0773707079600605;-0.05762693709803406;0.7464911552091169;-0.12506402286289758;0.07774133034159719;-0.05663855349733612;0.12802649329027105;0.7582746036625642
30.004825;0.13976412878166378;0.08036774093266547;0.5668471667213566;-0.07106854738263316;-0.5086424215543784;10.058507995601705;0.7458587322840262;0.012609117021597118;0.012649073755259107;0.07906410668274441;-0.05627262019299337;0.7468892023768563;-0.13141699372073412;0.07942471523747717;-0.05526379983122978;0.128518865682976;0.7597618616485832
30.004968;0.13999522440038442;0.0820266818556735;0.5777509796411702;-0.06971514324264927;-0.49821990822569423;10.058214896848312;0.7458506510965865;0.01261134756467685;0.012648740025883494;0.08072307275098245;-0.05486594137196624;0.7470589436303195;-0.13789596390736666;0.08107267711661352;-0.053838394227575755;0.129015085118172;0.7610978264306031
30.005111;0.14022284038364266;0.08364652204657852;0.588359976551063;-0.06830533680190139;-0.4874429829365263;10.057912318322352;0.7458445293772313;0.012613591385255805;0.012648428752535796;0.08234260209916473;-0.05340793092489272;0.7469914899773226;-0.144499933526528;0.0826802156356837;-0.052363409145511706;0.12951520197644703;0.7622773073613229
30.005255;0.14044446961899407;0.08522242750326728;0.5986523797092171;-0.06683884228452491;-0.47631889378648257;10.057600001749401;0.7458404465898935;0.01261584420489738;0.012648142045271652;0.08392067985521674;-0.05190061168443447;0.7466760008826969;-0.15122290269309602;0.08424533629812125;-0.05083792266268221;0.13001927263101315;0.763292284466722
30.005257;0.14046073618815139;0.08525056746151367;0.5987667937742194;-0.06681167935528776;-0.4761778889996166;10.05727824025865;0.7458384826028778;0.012618101089594031;0.012647881436674845;0.08395228381622308;-0.05186999483711033;0.7466166596985386;-0.15134087152495132;0.0842630466739704;-0.05079201759036531;0.13002134394820766;0.7632773592159802
30.005257;0.14047232471185056;0.08525069981460702;0.5987048607218955;-0.0668097489843922;-0.4762366274538251;10.056947954165265;0.7458387479405183;0.012620356915901429;0.0126476475048979;0.08395638839322625;-0.05186608903718627;0.7465636622551994;-0.1513408401439795;0.08425235466074484;-0.050772773080817395;0.13001444609790527;0.7632444775192
30.005257;0.140483397104191;0.08525070882669362;0.5986474039047025;-0.06680670256860176;-0.476293147542851;10.056610559644401;0.7458414046786641;0.012622606460586026;0.01264743967954749;0.08396096755072519;-0.051860906754925246;0.7465102093117354;-0.15134380867253286;0.08424127043721193;-0.050753259938258515;0.13000859481181112;0.7632106175615395
30.005257;0.1404939162086867;0.08525030533459908;0.5985921456212873;-0.06680293385212714;-0.47635041217527635;10.0562677309078;0.7458466601021658;0.012624844620086974;0.0126472567930816;0.08396699554972571;-0.05185646344046141;0.7464565050004077;-0.15134677721978443;0.08423080958732719;-0.05073454368712221;0.1300017945783712;0.7631750084614278
30.005257;0.1405038447423761;0.08524984592808596;0.5985413975373856;-0.0667980694846363;-0.4764058409436488;10.055921185484953;0.7458547121838782;0.01262706684525838;0.012647097812950156;0.0839734445130426;-0.0518497795675573;0.7464027709153828;-0.15135274587345224;0.08421999357167462;-0.050716687858847656;0.12999503907394996;0.7631381130106463
30.005258;0.14051314972373355;0.08525010296806527;0.5985004311575081;-0.06679118020306875;-0.47645283758953033;10.05557264054874;0.745865678363693;0.012629269508427462;0.0126469617976478;0.08398228386317363;-0.05184288203092441;0.7463482440101554;-0.15136471470348822;0.08421084534305014;-0.050697750406283056;0.1299893143572137;0.7630994835387038
30.005258;0.14052276519867365;0.08525313892386145;0.5984796414046653;-0.0667814116436824;-0.4764820757869244;10.055223997315496;0.7458795808889819;0.012631450088499028;0.012646847285803946;0.08399348509014691;-0.05183179990881241;0.746294143295083;-0.15138868376769976;0.08420338443624119;-0.0506777774439489;0.1299846069511862;0.7630612993926823
30.005259;0.1405323887028653;0.08526069686056906;0.5984924842952554;-0.06676631521467848;-0.47647700094616957;10.054877279304275;0.7458963877751743;0.012633606912121627;0.01264675200697609;0.08401102644002778;-0.05181556349986615;0.7462386277150126;-0.15143665311431517;0.08420162921645144;-0.050652800224467914;0.12998190908002996;0.7630240491343759
30.005261;0.14054297358516904;0.08527871988496032;0.5985770539723743;-0.06674047477391962;-0.4763956147650473;10.054534157975818;0.7459160424730693;0.012635738298391068;0.012646673069077118;0.08403989187542465;-0.051789211331006;0.7461807755647815;-0.1515326227830915;0.08421060474696661;-0.05061783507738381;0.12998221769703072;0.7629916230074244
30.005265;0.14055547871109064;0.08531849449131405;0.5988095716062243;-0.06669244501512246;-0.4761528600483925;10.05419552887897;0.7459384507025588;0.01263784186279098;0.01264660725230008;0.08409106541516176;-0.051739797019787835;0.746118609353442;-0.15172559279994685;0.08424134728248274;-0.050562887196561275;0.12998953004009445;0.762971940348508
30.005273;0.1405731550420574;0.08540178751146453;0.5993312241390578;-0.06660155364577805;-0.47559014525155063;10.053861264536614;0.7459634517469003;0.012639914664420578;0.012646551451699814;0.08418652389757043;-0.051648388697438624;0.7460461442616387;-0.1521095631676826;0.08431590120989302;-0.050464959356285775;0.1300118400484284;0.7629780575365867
30.005289;0.14060154184237153;0.08557167648770637;0.6004252398047821;-0.06642566639422859;-0.47438829611398425;10.053530002792856;0.7459908208853313;0.01264195344722734;0.012646503081888227;0.08437023168384525;-0.0514690624440121;0.7459524152343133;-0.1528775338666113;0.08447831188915755;-0.050281057932077655;0.1300631422035469;0.7630382628290641
30.005322;0.14065324725445505;0.08591553194627752;0.6026596607285364;-0.06607954328782963;-0.471897912066094;10.053199223327548;0.7460203095857504;0.012643954370029608;0.012646459960410559;0.08472714234444527;-0.051115894253312394;0.745814475732693;-0.154411504862966;0.08481362065901743;-0.049924188714648175;0.13017243877965423;0.7632084938260337
30.005387;0.14075033965852338;0.08660274758731856;0.607143580047679;-0.06539052395133552;-0.4668182920110256;10.052865717549864;0.7460516905293276;0.01264591282465021;0.012646420021806066;0.08542820760458555;-0.05041195511247376;0.7455893908740477;-0.15747247611396;0.0854928647870434;-0.04921735205654628;0.13039773696200646;0.7636078704298292
30.005516;0.14093646243341182;0.08796018897631529;0.6160030250240113;-0.06400945484986031;-0.45653367117425503;10.052526065824557;0.7460847935978252;0.012647823770295543;0.01264638147560818;0.08680038751560239;-0.048998313199368086;0.7451902468476889;-0.1635644475702361;0.08684307875300365;-0.04780254780258752;0.13085203703234094;0.7644898059647159
30.005776;0.1412930202191575;0.09059201543725642;0.6331281187296863;-0.061220441685769116;-0.4357500688851335;10.052176903009894;0.7461195290506304;0.012649682259288841;0.01264634314163308;0.08944765583852031;-0.0461380376565419;0.7444471733464864;-0.1756304191748828;0.08946829379755038;-0.04494078251069492;0.13175732610583962;0.7664285001032196
30.006035;0.14163536632558493;0.09310709787874369;0.649405346873972;-0.058391519890340096;-0.41483164346782125;10.051815154744787;0.7461558838074238;0.012651483755523342;0.012646304358014119;0.0919789996246228;-0.04323219596153174;0.7437143454690116;-0.18754139085601787;0.09197753848310089;-0.04203406899769963;0.1326495818736511;0.7685222577546282
30.006294;0.14196189408265128;0.09550599407915775;0.6648565860869974;-0.055527598116142496;-0.3938119813830154;10.05143831375265;0.7461938970175475;0.012653224357377415;0.012646264556387557;0.0943944172512021;-0.04028785042997704;0.7429919708433266;-0.19929836252568983;0.09437084185286208;-0.0390894158813113;0.13352777797382318;0.7707629191735337
30.006554;0.14227454998589611;0.09779090398274966;0.6794982070967841;-0.05263653170513809;-0.37273496010672436;10.051044288109823;0.7462336244183813;0.012654901026817558;0.012646223115248342;0.09669591576121182;-0.037310057340553135;0.7422792947739326;-0.21090533409006829;0.0966502381937329;-0.0361118138532099;0.1343908853885846;0.7731422582422568
30.006813;0.1425717335015396;0.099962702468174;0.693353144386557;-0.049722632373871846;-0.3516289931172308;10.050630879170525;0.7462751023293497;0.012656511520624658;0.012646179518136453;0.09888550431514084;-0.03430586276178339;0.7415775957180096;-0.22236130545525623;0.0988177712634566;-0.03310823337638029;0.13523987230324044;0.7756528484262427
30.007073;0.1428559644885884;0.10202553890482141;0.7064468532319592;-0.04679175525446752;-0.3305227828385612;10.050195700290171;0.7463183335654631;0.012658053924539558;0.012646133249216382;0.1009651890908606;-0.03128130064442803;0.7408871547680833;-0.23367027652353367;0.10087549095601399;-0.03008363661681493;0.13607170374637664;0.7782878797588567
30.007332;0.1431250983086748;0.10397959362286212;0.7187990888065576;-0.04384898602898526;-0.3094508762311635;10.049736382177452;0.7463632875791857;0.012659526153662717;0.012646083513898749;0.10293697377508722;-0.02824039747524732;0.7402072401622737;-0.24483324718532676;0.10282544314339005;-0.027043987909686446;0.13688734043277595;0.7810390531339039
30.007591;0.1433813994153622;0.10582879571872245;0.7304335884850639;-0.04089993727948719;-0.288441239344058;10.049250691481316;0.7464098968817631;0.012660925825891149;0.012646029394692915;0.10480385893364057;-0.02518917147739907;0.7395391093389153;-0.25585221731227126;0.10467066704310264;-0.023994250472829038;0.1376867399422321;0.7839005502559409
