time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.007851;0.14362451188631215;0.10757570122546789;0.7413768955316471;-0.037948058212647;-0.2675126546301694;10.048736859215897;0.7464580527752772;0.012662250369763752;0.012645970268718816;0.10656884146542799;-0.022131625278601148;0.7388809850202874;-0.26673018676157695;0.10641420366302365;-0.02093937668419926;0.13846886131640362;0.786864342454334
30.00811;0.1438542241893315;0.10922244613603924;0.7516514874787464;-0.034998498502533275;-0.24669519619486213;10.048193715896774;0.7465076089376178;0.01266349711076231;0.012645906006128006;0.10823391994449298;-0.019073743510358808;0.7382350130362779;-0.2774671553916484;0.10805810123785614;-0.01788230652646042;0.1392336693440688;0.789925441729895
30.008369;0.14407208781480135;0.11077316575558853;0.761283996599905;-0.0320547612385543;-0.22600450505833708;10.047620278315097;0.7465583996698109;0.012664663556203907;0.012645836952219297;0.10980209981905369;-0.016018495510714926;0.737600256708925;-0.2880661230742323;0.10960541033146595;-0.014828972953997578;0.13998113627755998;0.793077248566897
30.008629;0.14427815228191584;0.11223038774636145;0.7702970818142914;-0.02912090760606734;-0.2054630784946412;10.047015300180204;0.7466102690372016;0.012665747820241803;0.012645763715558284;0.1112763904515825;-0.012969839105798076;0.7369757193501403;-0.29852808969865163;0.1110591771788359;-0.011783303681415985;0.1407112401687726;0.796312714346469
30.008888;0.14447246607274405;0.11359701481439145;0.7787156126894955;-0.02620065372479575;-0.18509105809799126;10.046377105707077;0.7466630930382047;0.012666748773678611;0.012645686937935793;0.11266079501051612;-0.009931727385418443;0.7363633627352678;-0.3088560551750537;0.11242344211125738;-0.008747222396826845;0.1414229615253423;0.7996285904696697
30.009148;0.1446565479741863;0.11487723321536365;0.7865649205255587;-0.02329656804546966;-0.16489906627377943;10.045703915882235;0.7467167686584751;0.012667666089029774;0.012645607365076484;0.11395730305617627;-0.006908116489931783;0.735761134026581;-0.31905001943521527;0.11370024013785589;-0.005724656576651211;0.14211828482355968;0.80301710679274
30.009407;0.14482919200006272;0.11607294586747495;0.793868836009552;-0.020411936808688795;-0.1449061941346304;10.0449946613012;0.7467711724478108;0.012668500612913807;0.01264552613315225;0.11516989436154426;-0.0039009680154267383;0.7351689875365194;-0.3291129824319009;0.11489360171776748;-0.0027195427890755013;0.14279520585560862;0.8064738025135412
30.009666;0.14499162630777268;0.11718795498388491;0.8006507142516661;-0.017549429522589807;-0.1251245792845273;10.044249364909787;0.7468261361713392;0.01266925486727436;0.012645444873830276;0.11630154874844922;-0.0009132471422053024;0.7345878633097392;-0.3390459441447321;0.1160065545098317;0.00026618193190033196;0.14345473425880761;0.8099945785348981
30.009926;0.1451438480059467;0.11822524206160186;0.8069345676546521;-0.014711871272415824;-0.10556900943401519;10.043468556751874;0.7468814595143445;0.01266993325817847;0.012645365656637975;0.11735625045577398;0.0020520786690667032;0.73401763342394;-0.3488519045857135;0.1170431229556171;0.0032285916241083113;0.14409788542868812;0.813575427276811
30.010185;0.14528731201660136;0.11918891882186394;0.8127436829801414;-0.011900018563975082;-0.08623925187732165;10.04265264935021;0.7469369333065681;0.012670541788351338;0.012645291301755705;0.11833498590713033;0.004993040793534704;0.733457078527649;-0.358530863793745;0.11800432225238269;0.006167770382238354;0.14472267204509823;0.8172103365610703
30.010444;0.14542053266111588;0.12008042052596517;0.818098913627214;-0.009117698598387125;-0.06715837236745388;10.041802005228844;0.7469923635344272;0.012671087139146319;0.012645225862144687;0.11924274170533741;0.007906672076416285;0.7329059150349343;-0.36808482182386026;0.11889515219052685;0.009079803773934749;0.14533210401062796;0.8208951751708746
30.010704;0.14554615504240867;0.12090496146547715;0.8230235427402472;-0.006364791795941084;-0.04832033313933862;10.04091719198822;0.7470475953355336;0.01267157563968379;0.012645174469734146;0.12008250526469494;0.010792008868874334;0.7323638333387128;-0.37751577873478287;0.1197185965996987;0.011963770617655821;0.1459241917522548;0.8246259875112436
30.010723;0.14555036598550133;0.12095869949875297;0.8233217698403471;-0.006154388311382013;-0.04704946156264482;10.03999903303703;0.7471025157738425;0.012672013097566362;0.012645142507420026;0.1201492649142608;0.010994085221268613;0.732329530597666;-0.3781927345722707;0.1197696236443462;0.012164736057711737;0.1459549448566684;0.824853116529103
30.010723;0.14554517317163249;0.12095505620397315;0.8232759077785066;-0.006139319057763579;-0.04712906319163426;10.039048595099612;0.7471570369036308;0.012672405220519212;0.012645134832513946;0.12015900753878438;0.010987924068383538;0.7323357262544063;-0.378192689359709;0.11976418633514062;0.012157749706092381;0.14594236448955047;0.8248075447804488
30.010723;0.14553980516406642;0.12095231259137307;0.8232350571323227;-0.006122643190028176;-0.04720038680527204;10.038067015775232;0.7472110833019435;0.01267275744409698;0.012645155638938798;0.12016871716806997;0.010982539914288303;0.7323431454753737;-0.37819664310635287;0.11975922717314076;0.012151852326035176;0.14592943790189974;0.8247663033839263
30.010723;0.14553426722989074;0.12094980234708859;0.8231947607950763;-0.006105402241447433;-0.04727089758796447;10.03705527650479;0.7472645823112785;0.012673074291515419;0.01264520863573701;0.12017937543560223;0.010976946150031463;0.732350484941662;-0.3781995958162228;0.11975568255058466;0.012146086924207884;0.14591614257664784;0.824726418691053
30.010723;0.1455285701348784;0.12094781388659635;0.8231571465309843;-0.006086468598326209;-0.04733298821558581;10.036014446788704;0.7473174572344575;0.012673359452386889;0.012645296802666654;0.12018895958401304;0.010972157057003967;0.7323593913270328;-0.3782075474817997;0.11975148681193838;0.012142503544125369;0.14590345270805863;0.8246925607869748
30.010723;0.14552248652105274;0.12094643520517198;0.8231243311245152;-0.00606505852808937;-0.047381355892299894;10.034946363007801;0.7473696341066844;0.012673616746089801;0.012645421668260918;0.12019943908050174;0.01097019005146172;0.7323674757601392;-0.378223498079407;0.11974857915291916;0.012141154045516502;0.14589034117573763;0.8246643469618562
30.010724;0.14551724408946132;0.12094702699426832;0.823098919464289;-0.006038448643193055;-0.04739685410119846;10.033854059700955;0.7474210482319562;0.012673850690640313;0.012645582755766972;0.12021177684476025;0.010973066881714977;0.7323743357019231;-0.37825444757525795;0.11974790671316334;0.012144084890857183;0.14587778291774905;0.8246448768628899
30.010726;0.14551164363567323;0.12094984727464017;0.8230896881842003;-0.006002231953720642;-0.04734940856541125;10.032741317018557;0.7474716372543859;0.012674065861128334;0.012645777980509233;0.12022593584030512;0.010984809956526858;0.7323795536769071;-0.37831639593297217;0.11974942097394058;0.012157333039294777;0.145866761752056;0.8246412999969867
30.010729;0.1455073952347163;0.12095848742389399;0.8231117956184688;-0.005947537097771449;-0.04717740861119521;10.031611541905797;0.7475213230506663;0.012674266116322974;0.012646004950817498;0.12024588202823938;0.01101543778942834;0.7323797027069897;-0.37844034312407704;0.11975707348459295;0.01218992356926834;0.14585927388404657;0.8246649680606457
30.010736;0.1455040293883058;0.12097723440628433;0.8231975523365406;-0.0058560563402810855;-0.04675483143423696;10.030467430312243;0.7475700044293637;0.0126744547072179;0.012646261963306371;0.12027558053213498;0.0110839626478038;0.7323703661541064;-0.37868928913290617;0.11977481392872838;0.012261869576917633;0.145859326378514;0.8247410546354202
30.01075;0.14550471958526803;0.12101752718589702;0.8234078180955366;-0.005691480962555114;-0.0458306182169416;10.029311885760267;0.7476175769520855;0.012674634501438579;0.012646547960053852;0.12032599670783926;0.011229392501442588;0.7323461485805832;-0.3791852339484998;0.1198135895823987;0.01240917646292333;0.1458739351913217;0.8249210360228993
30.010778;0.14551191755023457;0.12109907036501975;0.8238644353517224;-0.005383315524384072;-0.04391856662524466;10.028148651309145;0.7476639412958251;0.012674807667606041;0.012646862013982007;0.12041710404947281;0.011525735631751808;0.7322896920376357;-0.38017717756276204;0.11989334669942234;0.012709849688657774;0.14592012709504706;0.8253045141298293
30.010833;0.14553099645105141;0.12126043545714818;0.824802326891058;-0.004786870542779608;-0.0400214814604704;10.026982102542664;0.7477089882840732;0.012674975466154644;0.012647202925667402;0.12058788752055155;0.012127000147192982;0.7321746988515307;-0.38215811998760285;0.12005303541248087;0.013313900790557581;0.14602794353463677;0.8260972777924749
30.010943;0.1455756603180887;0.12157747849073806;0.8266649310092139;-0.0036190548126244205;-0.032190207287315635;10.025817076654311;0.7477526079396934;0.012675138541023642;0.01264756888743001;0.12091433951637875;0.01333119003201408;0.7319429366451029;-0.38610206127156504;0.12036861437169759;0.014523344953312296;0.1462594371550689;0.8277066622723489
30.011163;0.1456662705421315;0.12217857761143393;0.830216716104183;-0.0013219654784049513;-0.016593798304008284;10.024658911156548;0.7477947113194494;0.0126752971098126;0.012647957144530098;0.12152645435851454;0.015732304832927223;0.7314842326715018;-0.39392500149372256;0.1209700509937544;0.01692819158306114;0.14672966082031894;0.8309633283935842
30.011384;0.14575169693700052;0.12273692713532923;0.8334989551420473;0.0009501791218275581;-0.0011914621168690924;10.023513314145147;0.747835217882912;0.012675450745675828;0.012648363936850685;0.12209422614031164;0.01810833841382283;0.7310274650500846;-0.40166294074988174;0.1215273193870504;0.019309442015404833;0.14718966383147444;0.8342453102882522
30.011604;0.14583190191488785;0.12325402052313617;0.8365230504015091;0.0031967251042953402;0.01401432982398818;10.022385915262099;0.7478740306724293;0.012675598379541091;0.01264878496338476;0.12262065048185353;0.020461277980690567;0.7305725577370001;-0.4093158791524222;0.12204339663214835;0.021668099782008843;0.14763849931577255;0.8375497197146674
30.011824;0.14590685764179556;0.12373149834489143;0.8393013829426933;0.005417041636431953;0.029021208114935866;10.021281863800011;0.747911046459718;0.012675738590594711;0.012649216051662419;0.12310672723488297;0.022788111513814397;0.730119492123221;-0.4168858168354165;0.12251925952082617;0.0240011810196601;0.14807622563966974;0.8408747937823094
30.012045;0.1459767792655402;0.12417090187779171;0.84184427072888;0.00761111107755093;0.043830873041357764;10.02020573237234;0.7479461898462963;0.0126758697456383;0.012649653507761491;0.12355446037754836;0.025089834250071417;0.7296673159793159;-0.42437175395403964;0.12295688539756242;0.02630971862295262;0.14850289632145436;0.8442165511468885
30.012265;0.14604165835193064;0.12457377011995008;0.8441632914544955;0.00977858306196271;0.05844269189198144;10.019161382335367;0.7479794216731814;0.012675990438021803;0.012650094051505512;0.12396585348088546;0.027364443803224843;0.729217139212204;-0.4317756906747075;0.12335825095358123;0.028592759189180816;0.14891955551696903;0.8475743383506035
30.012486;0.1461012680897296;0.12494125428518038;0.846268579902206;0.011918185540076226;0.07284978630411984;10.018151607817828;0.7480107136166992;0.012676100186487205;0.01265053446390767;0.12434190605134782;0.02961393267050093;0.7287691271886425;-0.4390986271610502;0.12372432501913419;0.030849349779304036;0.14932624674093262;0.8509462787463382
30.012706;0.14615704365524093;0.12527607516022254;0.8481712844989042;0.014030848964524176;0.08705936562297767;10.017177787622792;0.7480400375353817;0.012676199477645624;0.012650971180013137;0.12468361571734961;0.03183528706591603;0.7283234875007;-0.4463415635716091;0.12405606525207134;0.03308052273434619;0.14972302218594072;0.854330600700741
30.012926;0.14620854060950028;0.1255791153668733;0.849880842268045;0.01611472204689822;0.10106045530632599;10.01624006398836;0.7480673860785153;0.012676289246137368;0.012651400219464294;0.12499498069685412;0.03403048956121328;0.7278794493152151;-0.4535055000642269;0.12435742531948266;0.035284291840023824;0.15011094269569028;0.857724749025469
30.013147;0.1462559958079375;0.12585191540065424;0.8514072341503556;0.018170403647331402;0.11485854378962854;10.015338066721432;0.7480927823727096;0.012676370593318194;0.012651817495855457;0.12527500016217685;0.03619752453419563;0.7274382399537074;-0.4605904367912737;0.1246273642649285;0.03746166031676889;0.15048907238855452;0.8611274226294567
30.013367;0.14630061283932747;0.12609666365379185;0.8527591488592389;0.020198558771871565;0.12845861372670392;10.01447149339198;0.7481162748315473;0.012676444775860508;0.012652219133465504;0.12552567866055966;0.0383363841897839;0.7269990581784836;-0.4675973738932985;0.1248678494188313;0.03961162730246142;0.1508584698571766;0.864536259927802
30.013588;0.1463402213220706;0.12631258301429135;0.853944631532742;0.022198101177260135;0.1418566844217142;10.013640323086184;0.7481379505906535;0.012676512892490919;0.012652601390627393;0.12575003094826342;0.04044806726762081;0.7265620576710536;-0.4745283114966822;0.1250818558826944;0.041735186833532514;0.15121817759308476;0.8679504205951767
30.013808;0.14637677374244285;0.12650295188502847;0.8549753106311804;0.024168981688662085;0.1550520805215993;10.012844711387219;0.7481579346437983;0.01267657535307199;0.012652960177427246;0.12594707723198476;0.04253057580893916;0.7261283513558875;-0.48138224970825927;0.1252683673613102;0.04383133071269131;0.15157022390593478;0.8713683125187027
30.014028;0.14641027354120315;0.12666864925687893;0.8558578156948109;0.02611096825920787;0.16804460987470082;10.01208452267776;0.7481763495592815;0.012676631753253521;0.012653290607437234;0.1261198330119404;0.04458591904382096;0.7256980057715167;-0.4881621886142763;0.12543037689460104;0.0459000553444612;0.15191464125715298;0.8747896527550537
30.014249;0.14644093954290807;0.1268107534587553;0.8565988726655159;0.02802518522363199;0.1808431773657544;10.011358694639883;0.7481932899526768;0.012676681204571959;0.012653586825814198;0.12626830546523277;0.04661311288947307;0.7252690287283236;-0.4948671282922482;0.12556788477954509;0.047941360616323474;0.15225048083113557;0.878210283292573
30.014469;0.1464685594754824;0.12693043576212346;0.8572082768190015;0.029910564664318594;0.19344227801622912;10.010664972058013;0.7482088260986667;0.012676722857538226;0.01265384210566306;0.12639449830464516;0.04861316826564178;0.7248434083962835;-0.5014990688250731;0.12568289590228773;0.049955243969960005;0.15257780827576745;0.8816310575551383
30.014689;0.14649335130736932;0.1270286872316893;0.8576919185593429;0.031768041656096986;0.20584960285960197;10.01000051989617;0.7482230196648634;0.012676756345158892;0.01265404930271091;0.12650041604953563;0.05058408283121515;0.7244201741728178;-0.5080580103086788;0.1257774200856306;0.05194169509591894;0.1528986915784305;0.8850492960158768
30.01491;0.14651511041160586;0.12710652040978;0.8580581787449656;0.03359691218269942;0.21806229880473102;10.009362880856774;0.7482359584616322;0.012676781592285446;0.012654201662126505;0.126585060415101;0.05252784420649294;0.7240004074439976;-0.5145449528561742;0.12585047186134524;0.0539016934669739;0.153212199350344;0.8884646645536803
30.01513;0.14653404601606643;0.12716479304142952;0.8583117933945188;0.0353980552164305;0.2300877713598422;10.008750230916041;0.7482477807777158;0.012676798026103674;0.012654293685112165;0.12665142657642975;0.054443438920453356;0.7235822239443325;-0.5209608965965933;0.12590506683360492;0.055835211746125726;0.15351840595755908;0.8918745600872284
30.015351;0.14655189294354215;0.12720639182055202;0.8584621908855767;0.03717072580338602;0.24191964658928217;10.00816088696607;0.7482586477529154;0.012676804109977876;0.012654321486539333;0.12670050677138917;0.056331859898901854;0.7231667674176585;-0.527305841669607;0.1259422194242053;0.05774021729965723;0.15381838823294855;0.8952784348511146
30.015571;0.14656688193639517;0.12723033742428796;0.8585128316011126;0.038915992285745785;0.25356964043911195;10.007592945095835;0.7482686825148752;0.012676797509451951;0.012654282426449929;0.12673129416917442;0.058193109528845384;0.7227552058642573;-0.5335827882220251;0.12596094450298942;0.059619669442243645;0.15411221604765485;0.8986776436051703
30.015791;0.14657878726204432;0.12723763683524283;0.8584715889753496;0.04063293017020243;0.26503346989210463;10.00704444854339;0.7482779410758916;0.0126767753377567;0.012654174823666408;0.12674678236999826;0.06002720034844493;0.7223457155344437;-0.5397897363997568;0.12596426017731335;0.06147251952613818;0.15439994677322846;0.9020682658236254
30.016012;0.1465899538410935;0.12723074658473477;0.8583411316353884;0.04232395422544307;0.2763245861701995;10.006513490342881;0.7482864459888102;0.012676734379539836;0.012653998315879343;0.12674696376274194;0.06183415238093152;0.7219394558626285;-0.545928686333946;0.12595218959435525;0.0632987141988125;0.15468162444361175;0.9054511904443158
30.016232;0.1465987743882636;0.1272095845073339;0.8581300447844677;0.04398620705135008;0.2874275765967388;10.005997933845421;0.7482942475425812;0.01267667144763362;0.012653754090239474;0.12673282933626856;0.06361398695684281;0.7215375462069755;-0.552001638132597;0.12592576330653252;0.06509820380966197;0.1549572801647224;0.9088273356575022
30.016453;0.1466058281971576;0.12717500176975893;0.8578403273028884;0.045622755316684416;0.2983632187534244;10.005495223967184;0.7483014557054641;0.012676583604109186;0.012653444383645646;0.12670637147665048;0.06536772645518255;0.721138051664379;-0.558006591881431;0.1258870224588381;0.06687195406555457;0.15522792991099793;0.9121928330040832
30.016673;0.1466116613289223;0.1271284469757689;0.8574780985451377;0.04723226660510053;0.30912202463157956;10.005002613213389;0.7483082106196541;0.012676468315945693;0.012653071677943202;0.12666658840303469;0.06709540366784694;0.7207419894689768;-0.5639465476478199;0.12583501679423226;0.0686199461697302;0.15549357437614256;0.9155492143482611
30.016893;0.14661524934724318;0.12707016190329257;0.8570503331699588;0.048814667993694535;0.3197063608776312;10.004517485014476;0.7483146152324243;0.012676323885921277;0.012652638151509828;0.12661448584185958;0.06879707083672575;0.7203483542065285;-0.5698205054820412;0.12577079695780494;0.07034216337743533;0.15575320837299403;0.9188938994145756
30.017114;0.14661672804745257;0.1270002996510677;0.8565564711394592;0.05037134483275613;0.3301260249722806;10.004037413170483;0.7483206791168128;0.01267614970312089;0.012652145698653198;0.12655207598507728;0.07047380223801263;0.719959136478149;-0.5756314654186122;0.1256964092460557;0.07203957983984327;0.15600883039254737;0.9222290211170374
30.017334;0.1466179899641373;0.12692146346938527;0.8560022941786126;0.05190293043281516;0.34038131183200415;10.00356010462279;0.7483263032093946;0.012675945828691169;0.01265159647227884;0.1264783758668535;0.07212569032335778;0.7195723261908821;-0.581377427481302;0.12561089607527992;0.07371215910138022;0.1562594407058296;0.9255504368083556
30.017554;0.1466168159965108;0.12683267002736853;0.8553932341094194;0.05340844953500065;0.35047106674361045;10.00308333782363;0.7483313113388883;0.01267571258565376;0.012650993345697678;0.12639640475123526;0.07375183427042392;0.7191879109148994;-0.5870613916866095;0.1255173008605797;0.07535885828915188;0.1565050343272479;0.9288587545685869
30.017775;0.14661432762979706;0.1267351676366958;0.8547304793411649;0.054889215696315996;0.36040200299976666;10.00260485814175;0.7483354920460672;0.0126754506984151;0.012650339757239585;0.12630418226108248;0.07535532924618972;0.7188068783839873;-0.5926823580450791;0.12541367267084844;0.07698263399080091;0.15674559837502136;0.9321529436478769
30.017995;0.14660949915107352;0.12662865929405184;0.8540174248936894;0.05634541719835674;0.37017851306918825;10.00212247511835;0.7483386197801478;0.012675161472530415;0.012649639430734721;0.1262047280730505;0.07693326806170309;0.7184292319873185;-0.5982423265628489;0.1253030637067596;0.0785814466524081;0.1569831118657259;0.9354330949896802
30.018216;0.14660406733066433;0.12651569238680563;0.8532608413768297;0.05777676974218049;0.3797947100354005;10.001634357100784;0.7483404795632187;0.012674846782511512;0.012648896456230766;0.1260970615752689;0.07848974617140224;0.7180550110463723;-0.6037412972382297;0.12518452307024486;0.0801562614910022;0.15721554539360408;0.9386979725867032
30.018436;0.14659702225601334;0.12639569342715978;0.8524623158123046;0.059183560204696804;0.38925552746759373;10.001139090730517;0.7483408996663545;0.012674509008108849;0.012648115245737421;0.12598220123728388;0.08002185397440242;0.7176823015922363;-0.6091792700547848;0.12505909519130087;0.08170704458195988;0.15744386270612673;0.941944767970035
30.018656;0.14658969737628946;0.12626978823292653;0.8516213366585413;0.060568131017883366;0.39857350308612394;10.000635382803388;0.7483397612803685;0.012674150891510881;0.012647300330844284;0.12586116361505517;0.08153166836173804;0.7173142404285735;-0.6145582449809596;0.12492782162028679;0.08323475808221169;0.1576680220849584;0.9451758293361942
30.019097;0.14657782911085268;0.12600533372987183;0.8498573487465333;0.06325164388234977;0.41677491455100607;10.000121756254046;0.7483369833604306;0.012673775535948947;0.01264645616422551;0.12560396123753945;0.08449326238338695;0.7166440095416795;-0.6251412219812493;0.12466074272153138;0.08621336182674649;0.15810197675022575;0.9515987608956382
30.019494;0.14656350082116665;0.12575010717777615;0.8481660643688845;0.06559299404431863;0.43265768635592355;9.99959650692528;0.7483324945627767;0.012673386310235693;0.012645586499890556;0.12535459945661354;0.08708271809854821;0.7160468161104838;-0.6344682010301458;0.12440190046638715;0.08881881833379292;0.15847867599753462;0.9573172283179427
30.01989;0.14654603424885637;0.12548091206362624;0.8463928663996051;0.06786471876999735;0.44808384249722344;9.999057822566488;0.7483262048734589;0.012672986299566494;0.012644693698138603;0.12509107576764728;0.08960212272154192;0.7154608707413922;-0.6436111821157873;0.12412933856118281;0.09135309711938891;0.15884206523036035;0.9629752122648356
30.020287;0.14652619255550328;0.1252006413909563;0.8445528579838792;0.07006864646513067;0.46306394974285725;9.998503871805976;0.748318008457685;0.012672577994862903;0.012643778610283245;0.12481638362213567;0.09205555648835788;0.7148853723256129;-0.6525761652384056;0.1238460964349131;0.09382017850972268;0.15919208600984483;0.9685714458123372
30.020684;0.14650493786293622;0.12491210240591719;0.8426595343942723;0.07220686012254195;0.47760928923714246;9.99793279976008;0.7483078057406541;0.012672163572209435;0.012642840958299508;0.12453151526911578;0.09444408480202095;0.7143215079189632;-0.6613641504083017;0.12355320662132421;0.09622104923522826;0.15953067984022384;0.9741029831154814
30.021081;0.1464804691404205;0.12461476550559625;0.8407197065953632;0.07428207031465309;0.49174453662532913;9.997342672212401;0.748295493476483;0.012671744963326367;0.01264188002984146;0.12423945988016567;0.09676875479980043;0.7137674782086829;-0.6699801376352325;0.12325369872388477;0.09855668956555125;0.1598577960109501;0.9795675525512176
30.021477;0.1464555654631035;0.12431277294232046;0.8387457805339649;0.07629611738244864;0.5054730431944423;9.996731441722694;0.7482809399639613;0.012671323329320335;0.012640895303255828;0.12394120312180731;0.09903259602718856;0.7132245121312961;-0.6784261269173251;0.12294860035153068;0.10083006754534453;0.16017339854339668;0.9849633603365905
30.021874;0.14642826143556514;0.12400562526566292;0.8367459142383645;0.07825038559576875;0.5188111105170856;9.996097101222894;0.7482639976348964;0.012670898712548671;0.012639886554267479;0.12363773234263363;0.10123662558885091;0.7126928283552512;-0.6867071182445709;0.12263893590903255;0.10304214488823807;0.16047946367799323;0.9902902396129065
30.022271;0.14640052340112603;0.12369618494267491;0.8347286306554903;0.08014793142238699;0.5317725947530266;9.995437984153886;0.748244544517335;0.012670470477048688;0.012638853605756846;0.12333204134992505;0.10338385353015436;0.7121715853386159;-0.6948251116088167;0.12232772901382384;0.10519588262903677;0.16077596826674506;0.9955455428034059
30.022667;0.14637135109695057;0.12338456617577465;0.8327007015833504;0.0819899537039912;0.5443691815817857;9.994752865574858;0.7482225130364473;0.012670037818248036;0.01263779611974521;0.12302312989895753;0.10547428709893633;0.711660878288886;-0.7027831070053666;0.1220140050006554;0.10729124194858221;0.16106188215627162;1.0007282854081883
30.023064;0.14634055381339198;0.12307185829974521;0.8306708628121015;0.08377761654241445;0.5566095193820875;9.994040856700968;0.7481978930205081;0.012669599732093556;0.012636713608185393;0.12271399954043825;0.10751193611273266;0.7111607706507425;-0.7105851044366619;0.12170078897625823;0.10933218746957364;0.161339171516252;1.0058383958740953
30.023461;0.1463100816920085;0.12276050923743834;0.8286449614848798;0.08551369218301391;0.5685048112748227;9.993301291496548;0.7481707165924747;0.012669155138626998;0.012635605554828445;0.12240365056129948;0.10949681631761261;0.7106713255748414;-0.718234103925254;0.12138710298716238;0.11131869317561968;0.1616078044510728;1.0108753306740224
30.023857;0.14627892926850136;0.12245043274611454;0.8266284131260574;0.08719944609699348;0.5800672188687253;9.992533613070576;0.7481410256080324;0.012668703478352295;0.012634471562354746;0.12209508463961223;0.11143094721797438;0.7101926196642538;-0.7257331055129299;0.12107596848086619;0.11325274251656518;0.16186875037496462;1.015838813498244
30.024254;0.14624707606876589;0.12214202837284437;0.824624270305845;0.08883661492899055;0.5913083693810082;9.991737330075734;0.7481088402329158;0.012668245034448654;0.012633311489949773;0.12178831152911407;0.11331634781327643;0.7097237308228975;-0.7330841092441085;0.1207674094673088;0.11513632198609032;0.16212197491106634;1.0207274093827776
30.024651;0.14621547919102473;0.12183663476636551;0.8226363555880942;0.09042740222662887;0.6022389516103546;9.990912150462398;0.7480741586197822;0.012667780783159097;0.012632125457609021;0.12148335313280811;0.11515403299158931;0.709265714932628;-0.7402911151564511;0.12046144983634327;0.1169704145567848;0.16236643732189493;1.0255426959486436
30.025047;0.14618310718174515;0.12153363903532759;0.8206662702405545;0.09197306170293477;0.6128713024901951;9.990058205323795;0.7480369736094372;0.01266731226408016;0.012630913834046522;0.12118124153852756;0.11694601041946996;0.7088175995486238;-0.7473571232746198;0.12015911160064024;0.1187569989576226;0.1626050950217142;1.0302842655275541
30.025444;0.14615073520054397;0.1212349392120494;0.8187224834230007;0.09347474275487384;0.6232095391372875;9.9891762294842;0.7479972776980434;0.01266684158961662;0.012629677242017082;0.12088201361620803;0.11869328063988474;0.7083794005586558;-0.7542831335984105;0.11986041721747868;0.12049705593691769;0.16283590935662232;1.0349510444142642
30.025841;0.14611732755633755;0.12093990346428975;0.8168063785670451;0.09493333623290756;0.6332638005945334;9.988267474610527;0.7479550640409767;0.01266637156057346;0.0126284164595676;0.1205877065579504;0.12039683929208883;0.7079501436895018;-0.7610741461017432;0.1195673889584144;0.12219157470231073;0.1630598441274363;1.0395442538380517
30.026238;0.14608497691793096;0.12064980246082445;0.8149148579508494;0.09635238826188877;0.6430487416691826;9.987333054548056;0.7479103328176159;0.012665905714995365;0.012627132317521538;0.1202973559466885;0.12205967621067192;0.7075318782809809;-0.7677311607447304;0.1192790454051379;0.12384355623285909;0.1632778595008047;1.0440643697994882
30.026634;0.14605235600701055;0.12036492262507302;0.813057379135058;0.09773095224581126;0.652563239239169;9.986373159702378;0.7478630899406417;0.012665447920138233;0.012625825765983081;0.12001199333836972;0.12368177228216748;0.7071226786799848;-0.7742581774784333;0.11899639759270661;0.12545301282416402;0.16348991102719684;1.0485114526249555
30.027031;0.14601974896241635;0.12008457436119194;0.8112276925541574;0.09907209802884699;0.6618266008479063;9.985387143705472;0.7478133422487675;0.01266500171350334;0.012624498355210631;0.11973164020237005;0.12526409648919537;0.7067226278179541;-0.7806561962437448;0.11871944537383985;0.1270209599440547;0.1636949552934396;1.0528848853260797
30.027428;0.14598682676212418;0.11980986564360095;0.8094352414284427;0.10037549998614029;0.6708377411739217;9.984374518197347;0.7477611093971865;0.012664569749769457;0.012623152779654203;0.11945630352651407;0.12680860587545106;0.7063327889430628;-0.7869292169773029;0.11844817807768795;0.1285494072478644;0.16389495233206414;1.0571871061370237
30.027824;0.1459535738081261;0.11954061678240462;0.8076789180907893;0.10164245809787809;0.6796053513041488;9.983335612320674;0.7477064545750997;0.012664153352662204;0.012621792811058364;0.1191859772982319;0.1283172525641763;0.7059511857140117;-0.793078239615074;0.11818257918446283;0.13003935750979193;0.16408986216979896;1.0614164907700965
30.028221;0.1459212692088206;0.11927675947381655;0.805951263775126;0.102876405372818;0.6881465991751161;9.982271127567227;0.7476495187270522;0.012663752374132765;0.01262042281990527;0.11892164486652838;0.12978898914061995;0.7055798066551695;-0.7991062640834601;0.11792363006870625;0.13149281075328725;0.16427864334959166;1.0655756955319853
30.028618;0.14588847211921083;0.11901919492081801;0.8042666235480513;0.10407541979424371;0.6964548876940615;9.981181263628294;0.7475905162027351;0.012663365554692808;0.012619047217493618;0.11866328234874611;0.13122576321869844;0.705217622484826;-0.8050172902898408;0.11767131168138768;0.1329087721385016;0.16446225609259968;1.0696662270043513
30.029014;0.1458564685620925;0.11876740617208624;0.8026145640151924;0.10524303997370026;0.7045479683403191;9.980065143005103;0.7475296818839731;0.01266299111023628;0.012617670092568601;0.11841086601390767;0.13262951186716504;0.7048635944371137;-0.8108113181251224;0.11742560582714365;0.1342902594042702;0.1646416669263406;1.0736867112586985
30.029411;0.14582398012332512;0.11852186677548142;0.8010056790247034;0.10637780806511646;0.7124217913008428;9.978920705986292;0.747467242708212;0.012662627168599139;0.012616295242464338;0.11816437769945676;0.13400016472697165;0.7045186710856639;-0.8164913474700938;0.11718649676833612;0.1356372986800697;0.1648148509129855;1.0776394294440574
30.029808;0.14579230946331045;0.11828187741428621;0.7994283464953643;0.10748339643257408;0.7200949003419682;9.977745177748677;0.7474034365956074;0.012662272100899933;0.012614926091926852;0.11792280397621917;0.1353386510557965;0.7041817799432782;-0.8220603781992485;0.11695297271725238;0.1369509128270404;0.16498479071787656;1.0815254546978046
30.030204;0.14576134494414478;0.11804824500463723;0.7978890929073298;0.10855998264158716;0.727568890625869;9.976535592036335;0.7473385186587069;0.012661924788717928;0.012613565724169294;0.11768813328985885;0.13664590624481426;0.703853820877261;-0.827519410188065;0.11672702786186537;0.13823211875603403;0.16514847561884574;1.0853457640251694
30.030601;0.1457299957510871;0.11782053458449887;0.7963912943985482;0.10960677738799286;0.734843777863653;9.975288678001787;0.7472727503634089;0.012661584580356856;0.012612217655040916;0.11745835397415962;0.13792387330587338;0.703532675301825;-0.832871443318733;0.11650666544235921;0.13948293270341258;0.16530890242503238;1.0891009747551268
30.030998;0.14569943742044064;0.117598664286709;0.7949282734358764;0.11062658717269239;0.7419327286038833;9.974000634001195;0.7472063938421517;0.012661250960229917;0.012610886327269305;0.11723545268839326;0.13917149747937246;0.7032202345184643;-0.8381184774816857;0.11629389893445932;0.14070237346327716;0.16546507673040486;1.0927936339949753
30.031394;0.14566956340346654;0.11738341787588925;0.7935062801431946;0.11161930416053918;0.7488353930517887;9.972667517258792;0.7471396848089498;0.012660923222201479;0.012609576389625102;0.11701741586384905;0.1403917213906204;0.70291541707553;-0.8432625125787532;0.11608675136051853;0.14189246335152772;0.16561701034510803;1.0964244351292782
30.031791;0.14563955294615272;0.11717297305975181;0.7921175421893811;0.11258604866014583;0.755563693874946;9.971285827367643;0.7470727999910325;0.012660600543377695;0.012608291681339957;0.11680623286545297;0.14158348742556773;0.7026181504025345;-0.8483055485203338;0.11588725446641042;0.14305422389796163;0.1657647146076177;1.0999947862842225
30.032188;0.14561126816189723;0.11696974469907724;0.7907686351903791;0.1135282521530368;0.7621178135131131;9.969853082969605;0.747005866792226;0.012660282491504676;0.012607035042440531;0.11659989541619574;0.14274774072568094;0.7023273410419394;-0.8532495852126033;0.11569344352179933;0.14418866455030463;0.1659081952069504;1.1035054726072093
30.032585;0.1455828901820881;0.11677087949909885;0.7894501646279298;0.11444619990839897;0.7685094926361717;9.968368572479303;0.746939011302254;0.012659969229196034;0.012605808833401793;0.11639939462173607;0.14388642342008937;0.7020438684556334;-0.8580956225481744;0.11550634825877054;0.14529577388326068;0.16604845336617546;1.1069577901755352
30.032981;0.14555515292589197;0.11657874035103537;0.7881746098035051;0.11533966114058135;0.7747335688161592;9.966833330159654;0.7468724205342077;0.01265966131524802;0.012604615463729707;0.11620371817337584;0.1449994706308996;0.7017676079881259;-0.8628476604136784;0.11532498861085089;0.14637552061333564;0.16618549367304913;1.1103547366426212
30.033378;0.1455293426505065;0.11639248594714854;0.7869296251192525;0.11621178973782911;0.7808048876216017;9.965248896572664;0.7468063671919308;0.012659359643475882;0.012603457806785982;0.11601484873464403;0.14608681915033525;0.7014974565632472;-0.8675056987100723;0.11515137733289514;0.14743086097672498;0.16631833070869687;1.1136956479829911
30.033775;0.14550321579628403;0.11621140975063525;0.7857230431802852;0.11706017295388992;0.7867191085224221;9.963616248781467;0.746741160085776;0.012659065243274665;0.012602339389651437;0.11583076604169468;0.1471504147874808;0.7012333280030524;-0.8720727373635285;0.11498352341753616;0.14846074411576354;0.16644898894836263;1.1169828643756474
30.034171;0.145478041911116;0.11603506541930646;0.784545427189485;0.11788816475878804;0.7924924240953041;9.961935727050061;0.7466770811638712;0.012658778897820378;0.012601264082416679;0.11565145224746806;0.14819020790370596;0.7009751323213974;-0.876549776321332;0.1148214325492971;0.14946611607041024;0.16657550246223551;1.1202171832705226
30.034568;0.14545355197514592;0.11586459863659056;0.7834065796010776;0.11869456203862593;0.7981180567861459;9.96020741794341;0.7466143696021398;0.012658501046908657;0.012600235707839096;0.11547689595305752;0.14920614557109368;0.700723779562812;-0.8809388155492338;0.11466510596663712;0.1504469279243447;0.1666999154007621;1.1234007745626244
30.034965;0.14542988234092347;0.11569896069914998;0.7822989695091072;0.11948096788155597;0.8036061891680403;9.958431450878242;0.7465532303842812;0.012658231679870706;0.012599257725714814;0.115308091438391;0.1502001689216367;0.7004772013191961;-0.8852408550309845;0.11451554037715955;0.15140514247855688;0.1668202785232259;1.1265331126934224
30.035361;0.14540689441390614;0.11553882000989543;0.7812281892522843;0.12024709855105364;0.8089555758780558;9.95660795171155;0.7464938394804108;0.012657970019805356;0.012598332788191918;0.1151440360198112;0.15117221759209215;0.7002363623371497;-0.8894598947639152;0.11437172924376565;0.15234073371583587;0.16693864553965562;1.1296178393618979
30.035758;0.14538484751120673;0.11538242177866877;0.7801809569578986;0.12099558114672057;0.8141827512328002;9.954736949273446;0.7464363553506383;0.012657714563522576;0.012597462774383061;0.11498472994278675;0.15212323741821476;0.7000012585799273;-0.893594934755738;0.11423366321788897;0.1532536860631233;0.1670540710101289;1.1326539691324207
30.036155;0.14536234605284926;0.11523118541750264;0.7791746135034445;0.12172335889484086;0.8192746893393149;9.95281869806241;0.7463809374313382;0.012657463498540985;0.012596649407830493;0.11483017788440189;0.1530521844671054;0.6997718945800335;-0.8976489750199191;0.11410133010290359;0.15414599674150303;0.1671676059645524;1.1356435511635852
30.036551;0.1453416381542579;0.1150849963550793;0.7781963534416528;0.12243446454940522;0.8242463932503272;9.950853994137459;0.746327743352688;0.012657215048771332;0.012595894346031858;0.1146803882663351;0.15396102489938632;0.6995482460238915;-0.9016240155672424;0.11397471561560708;0.15501667093655502;0.16727829400968788;1.1385877511562987
30.036948;0.14532173793817618;0.1149431509600925;0.7772467592221232;0.1231285120084088;0.8291009354298757;9.948844045880092;0.7462768987834755;0.012656967829621649;0.012595198655370505;0.11453537034871561;0.1548507357830388;0.69932923995363;-0.9055200564042719;0.11385380230063477;0.15586670912242676;0.1673861722354948;1.1414854305270887
30.037345;0.14530239516841345;0.11480665454576501;0.7763341288799476;0.1238045591979637;0.8338335070577763;9.946790242487204;0.746228488554436;0.012656721059417191;0.012594562658848217;0.11439413419409047;0.1557203031900312;0.699114760828378;-0.9093400975409281;0.1137375676392168;0.1566971027466522;0.16749327408641213;1.1443383370440139
30.038138;0.14527362685944725;0.11455044923239609;0.7746538872964267;0.1251127606948193;0.8429631016825896;9.94469414499569;0.7461826012011938;0.012656474379621006;0.01259398640532333;0.11413469440507659;0.1573747135480345;0.698692671359111;-0.9167591389958302;0.1135039838953873;0.15831284026605727;0.1676926304428074;1.1499299069206466
30.038852;0.1452476726139578;0.11433343174097817;0.7732302014315491;0.12623613353656543;0.8508148408657042;9.942557603599205;0.7461393870517329;0.012656227660532844;0.012593470582641259;0.11391407140090037;0.15880494950669435;0.6983288360868647;-0.9231881807905473;0.11331001649425361;0.15970291121760222;0.16786726609139152;1.1547958478518223
30.039566;0.14522305158474075;0.11412981615116463;0.7718940272824191;0.12731131768152776;0.8583345089541997;9.940382868897979;0.746099084402991;0.012655980872941725;0.012593017523711511;0.11370728757294056;0.16017999715909653;0.6979771393199212;-0.9293922229403866;0.11313062232164178;0.16103730903466906;0.16803419242799358;1.1595112182433367
30.04028;0.14520088616787394;0.11393898969129007;0.7706351328661282;0.12834222152234273;0.865542127005139;9.938172740313934;0.7460620020912205;0.012655733917441075;0.012592631543373206;0.11351236383807564;0.16150185211131254;0.6976395130451798;-0.9353782654558502;0.11296375459975842;0.162318035128212;0.16819540585920872;1.16408121127824
30.040703;0.14518558654668248;0.11383039961427864;0.7699067261103529;0.12892994556932103;0.8696728044088156;9.935930616323702;0.7460284624049661;0.012655486429469433;0.012592318270806535;0.11339832043524799;0.16227251538085205;0.6974469635789451;-0.9388253083457535;0.11287837242490549;0.16304709902352243;0.16829089365234154;1.166723244550638
30.040703;0.14518082508871907;0.11382652204386627;0.7698435875182202;0.12892694842373312;0.8696907558255649;9.933660322301732;0.7459987461543517;0.012655237480752061;0.012592083512550572;0.11338717836370991;0.16229998722696165;0.6974545536992193;-0.9388253516096586;0.11289644555413259;0.16303251872188224;0.16829863481666565;1.1667337550007462
30.040703;0.14517654345596948;0.11382279912167068;0.7697814213825306;0.1289238393287551;0.8697106017739564;9.931365873599125;0.7459730869225892;0.01265498574495782;0.012591932333407205;0.11337595907919744;0.16232726470941428;0.6974623530672469;-0.9388253952294626;0.1129149506395251;0.1630173252665466;0.16830659432329337;1.166751425158552
30.040703;0.14517273599537908;0.1138192570839249;0.769720186002279;0.12892061017761777;0.8697324403351101;9.929051116899503;0.7459516991100942;0.012654730397416299;0.012591868669721791;0.11336468514261931;0.16235434208673793;0.697470407226296;-0.938825439164301;0.11293386278863782;0.1630015643691129;0.1683147218089804;1.1667764626076573
30.040704;0.14516939117628522;0.11381549668232982;0.7696570082294143;0.12891822866410166;0.8697630856946111;9.92671932740065;0.745934791466572;0.012654471615034026;0.0125918956827965;0.11335338144868419;0.1623822137743634;0.697478736910078;-0.9388314833467455;0.11295314799363103;0.1629862926677372;0.16832395723546037;1.1668139370886634
30.040705;0.1451664982384332;0.11381206607052423;0.7695956362548049;0.12891586893383838;0.8697970868755877;9.924373192370513;0.7459225489472006;0.012654209995021053;0.012592016520498918;0.11334207257766872;0.16240987270419394;0.6974873572623476;-0.9388375276901707;0.11297276141648264;0.1629705698360028;0.168332239554784;1.1668593470093647
30.040706;0.14516405115867445;0.1138086880651471;0.7695342465167558;0.12891450233873708;0.8698413631584945;9.922014929348313;0.7459151043797216;0.012653945767420004;0.012592234400936752;0.11332977700362143;0.16243930358586667;0.6974953106163846;-0.938848572106234;0.11299165297406095;0.16295644837780085;0.16834051490221894;1.1669164048929446
30.040709;0.14516192334387118;0.1138055647055937;0.7694750222580465;0.12891417809508451;0.8698972587160859;9.919646241629287;0.745912526688046;0.012653678710154864;0.0125925518721343;0.11331850513329832;0.16247048244127207;0.6975036864727185;-0.9388716165205904;0.1130117757483572;0.16294396711821105;0.16834973941300346;1.166991570845254
30.040715;0.14516024093144503;0.11380146726234294;0.7694090193299132;0.1289180449040713;0.8699858423859285;9.917268631230993;0.745914840953896;0.01265340849531526;0.01259297035054328;0.11330526375341124;0.16250638243159715;0.6975106193717402;-0.9389186608815157;0.1130300907784927;0.16293615033204656;0.16835887514488748;1.1670934005990523
30.040726;0.14515887387099072;0.11379612801618068;0.7693352782875306;0.12892977380143786;0.8701332474279622;9.914883678169907;0.7459220638800299;0.012653134828363269;0.012593490351950228;0.11329206003361311;0.16255198006319377;0.6975162926274202;-0.9390107051544486;0.11304856611143944;0.16293701129637594;0.16836888464012498;1.1672387261710202
30.040749;0.14515768300898377;0.11378802199033654;0.7692442809198609;0.12895714288216298;0.870393770479597;9.912492577094017;0.7459342083528955;0.012652857267125476;0.01259411196101982;0.11327489938685795;0.16261725805826355;0.6975169281244715;-0.9391967493083635;0.11306317287716948;0.16295855574725204;0.16838172986157376;1.167464298160801
30.040795;0.14515627289280889;0.11377517494061422;0.7691248178551984;0.1290150294145214;0.8708719100731657;9.910095979836093;0.7459512544685674;0.012652575004665899;0.01259483528587313;0.1132527807268827;0.16272119906772076;0.6975087448439756;-0.9395657933120909;0.11307288237247586;0.163019785477011;0.16839837088436227;1.1678388367875252
30.040888;0.1451553682607985;0.11375101075985027;0.7689281637058415;0.1291375863927543;0.8717976888151184;9.907694752853255;0.7459731283089888;0.012652287041689875;0.012595660707479861;0.11322069476355184;0.16290477629626687;0.6974799455820804;-0.9403038371370767;0.11307266681136642;0.16315870923946577;0.16842476120677718;1.168504011760958
30.041072;0.14515160221632337;0.1137055360714457;0.7686039629607272;0.12938165908068264;0.8735817042872043;9.905290552831454;0.7459997044209061;0.012651992471593657;0.012596588751367046;0.11316662726154056;0.1632429520235753;0.6974117333695025;-0.9417678807505456;0.11305050162460062;0.16345435153570365;0.16846984754637886;1.169734677016721
30.04144;0.1451442361274493;0.11361820139944342;0.7680153865328951;0.12986745250602116;0.8770538817459045;9.902885781505944;0.7460308270550355;0.012651690341245638;0.012597619732480877;0.11307156397014982;0.1638866802605778;0.6972623017655082;-0.9446559241049751;0.1129873642643756;0.16405374634902212;0.1685505730099814;1.1720668062056667
30.042177;0.14513071993454513;0.11345439846068449;0.7669385850609896;0.13081443960922323;0.88373726974127;9.90048333233983;0.7460663418127199;0.012651379644982102;0.012598753258467814;0.11290249306894888;0.1651109101313216;0.6969568159569484;-0.9502769671418744;0.11285023154214635;0.16523592421781585;0.16869987395448896;1.1765127010710912
30.042914;0.14511930922336388;0.1133027397766016;0.7659381110272195;0.1317211473261214;0.8901394811950658;9.898086172123701;0.7461061182756561;0.0126510597412998;0.012599987724232535;0.1127444080913161;0.16628759474967855;0.6966654121820001;-0.9556950098043023;0.11272408225019488;0.16636990731981693;0.168842673127588;1.1808197903014217
30.043651;0.1451079916281663;0.11316069785985666;0.7650074258312567;0.13258778512423247;0.8962742252842489;9.895696842833352;0.7461500565214723;0.01265073033535182;0.012601320395441894;0.11259631169542618;0.16741769885046523;0.6963872012114192;-0.9609170520455509;0.11260790195164257;0.16745771662835512;0.16897988412763154;1.184991522047908
30.044388;0.14509883703397558;0.11302843473437524;0.7641367722985652;0.1334187682781029;0.9021589020411932;9.893317234523556;0.7461980867938565;0.012650390857705043;0.012602748120887786;0.11245821464044911;0.16850319492172583;0.6961222698558188;-0.9659500938340341;0.11250168327413236;0.16850138217124092;0.1691114311992672;1.1890320004809487
30.045124;0.1450905743225946;0.1129057525755789;0.7633316807151094;0.13421361807182403;0.9077979969049202;9.890948582866114;0.746250156269878;0.012650040259785255;0.01260426765505185;0.11232913142723686;0.1695460557984198;0.6958706933589797;-0.9708011351491521;0.11240442400400605;0.16950294387096165;0.16923826275166817;1.1929453247573423
30.045861;0.14508329716623738;0.11279141717869097;0.7625833138250142;0.13497490609064655;0.9132085253853987;9.888591460512616;0.7463062018947227;0.01264967761173466;0.012605875266980704;0.1122090776990865;0.17054825537843474;0.6956315659399239;-0.9754771759780437;0.11231612311213245;0.17046444537392064;0.16935834432115032;1.1967349579115785
30.046598;0.1450768623857693;0.11268525427614813;0.7618912786492426;0.13570352835495364;0.9183975218588699;9.886246082675585;0.7463661325236013;0.012649302496546232;0.012607566581708193;0.1120970713703729;0.17151077361984465;0.6954050211455785;-0.9799832163331853;0.11223577446175442;0.17138693219963008;0.16947364439963447;1.2004032829194555
30.047335;0.1450722384573386;0.11258765883046892;0.7612531369062622;0.1364017087917553;0.9233740552707196;9.883912888893185;0.7464298334242808;0.012648914683033401;0.012609336952859733;0.11199313373659596;0.17243559544075013;0.6951902175200688;-0.9843262562732554;0.11216336740160238;0.17227245091919866;0.16958312393992717;1.203953746638766
30.048072;0.14506741291024985;0.11249622347430085;0.7606629280297964;0.13706959187634918;0.9281519493574324;9.8815927278045;0.7464971890108026;0.0126485137247736;0.012611181701323493;0.11189728394108983;0.1733247029967521;0.6949873086827061;-0.9885122958965077;0.11209889345754066;0.17312204288993346;0.16968873059990264;1.2073896642535815
30.048809;0.1450643522629373;0.11241213687752998;0.7601184246906465;0.1377099383159951;0.9327375492192267;9.879286840909879;0.7465681074860624;0.012648098844159163;0.012613096032125848;0.111807533893226;0.17417807051461393;0.6947964090605834;-0.9925473353125469;0.11204034651238579;0.17393874095924347;0.1697894010095867;1.2107144997178618
30.049546;0.14506205520863866;0.1123339157067256;0.7596147210855801;0.13832358462921465;0.9371430264091183;9.876997053568267;0.7466425217153501;0.01264766918395067;0.012615074717844397;0.11172489296159464;0.17499866449189397;0.6946165586800819;-0.9964353746227356;0.11198871593676736;0.17472157448888226;0.1698840701310967;1.213929676689702
30.050282;0.14506040510429355;0.11226201722473558;0.7591555582130181;0.13891090890306454;0.9413717835784521;9.874725890726586;0.7467203687859147;0.012647224389952005;0.012617111743452605;0.11164837306413403;0.1757864429563986;0.6944487105911831;-1.0001834139202281;0.11194298242837053;0.1754745770355476;0.16997468076229993;1.2170403823054097
