time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
30.051019;0.14505952626764268;0.11219509100144463;0.7587309802684769;0.13947386186823252;0.9454364885096376;9.872476647294121;0.7468015802286898;0.012646764966812125;0.012619200664395485;0.11157798608483724;0.1765443541091403;0.6942907422160057;-1.0037954532932616;0.11190312232320226;0.1761967882401253;0.17006118668572412;1.220047765198449
30.051756;0.14506030882757392;0.11213450640494498;0.7583457147917432;0.1400136685212263;0.9493397737599596;9.870253378927309;0.7468860866457406;0.012646292093825116;0.012621335511303827;0.1115137395793815;0.1772713410899818;0.6941434721955485;-1.0072774928204624;0.11186911585463621;0.17689124338278878;0.17014255131183365;1.2229564769716743
30.052493;0.14506066480893132;0.11207876980127529;0.7580005412832379;0.14052879698050258;0.9530848613080481;9.86806045425288;0.7469738063690246;0.012645807143386416;0.012623510962129809;0.11145363594303696;0.17797035023788804;0.694005677469744;-1.0106325325647951;0.11183894926254424;0.17755795984781578;0.17021974624450137;1.2257677221202312
30.05323;0.14506183038128406;0.11202685521183146;0.7576820201529166;0.14102282040207337;0.9566882034101599;9.865902110913535;0.7470646271561054;0.012645311453232904;0.012625721772287024;0.11139967626108008;0.17864233345782196;0.6938771098997795;-1.0138665725700753;0.11181461082361126;0.17819793449060709;0.17029274773766997;1.2284858544446184
30.053967;0.14506470143884267;0.1119798758141574;0.7573932697343075;0.14149682249179618;0.9601512782463492;9.863782467024926;0.7471584211746602;0.012644806672856479;0.012627962454955524;0.11134986637616391;0.17928624536565646;0.6937575150322591;-1.0169836128590621;0.11179408913253651;0.17881314870723428;0.17036153625452088;1.2311135980339973
30.054703;0.14506819490793635;0.11193781802417768;0.757140116522732;0.1419500836693711;0.9634762721556595;9.86170545488013;0.7472550737762301;0.012644295052391208;0.012630227239476747;0.1113042195168021;0.17990604225730958;0.6936466593760885;-1.0199876534339931;0.11177737553116171;0.1794035746381403;0.17042710341995781;1.2336536439717944
30.05544;0.14507134135787209;0.11189924402627864;0.7569180034466981;0.1423825403369519;0.9666691653216877;9.85967440971076;0.7473544782088869;0.01264377922456937;0.012632509908393612;0.1112627551836231;0.1804996833181227;0.6935423526994172;-1.022883694276386;0.11176446652817265;0.17997117865772894;0.17048745579988603;1.2361084205271793
30.056177;0.14507637319452987;0.11186384897617659;0.7567133091567377;0.14279854644863146;0.969744837707237;9.857691919432241;0.7474565111325752;0.012643262076292088;0.012634803624130593;0.11122549642588789;0.18107013131830266;0.6934464480996646;-1.0256747353474671;0.11175536256759797;0.18051591898910588;0.17054461442415117;1.2384811092399477
30.056914;0.1450819769159678;0.11183313682206683;0.7565434345325915;0.14319547469941007;0.9726938663858665;9.855760285726664;0.7475610356183631;0.012642746966096885;0.012637100935920699;0.11119246608324827;0.1816183513805826;0.69335784607602;-1.028363776596506;0.11175006270659875;0.1810387474461593;0.17059761533045714;1.2407733558751333
30.057651;0.14508840101873968;0.11180505759742454;0.7563931291129604;0.14357607023145766;0.9755332978064276;9.853882124928639;0.7476679143186272;0.01264223742199822;0.012639393885594269;0.11116268367459019;0.18214331097603417;0.6932755047805541;-1.0309568179747894;0.11174755928968587;0.18154062082686132;0.17064750406698534;1.2429893655913942
30.058388;0.14509555805045282;0.11178043513049402;0.7562686088893804;0.14393990762298806;0.9782606330830669;9.85206066220593;0.7477769937473517;0.012641735835825459;0.012641674007773033;0.11113716332335401;0.18264698458804;0.6932004090652728;-1.0334548594412165;0.11174883666873962;0.18202350768804035;0.1706943255107839;1.2451302987580573
30.059125;0.14510336187649603;0.11175959895449104;0.7561726045987335;0.1442872327778708;0.9808779925187046;9.850299775457819;0.7478880984045567;0.012641242538309143;0.012643932401689536;0.11111391335816384;0.18313035556616974;0.6931315258882963;-1.0358639009533215;0.11175187313651994;0.1824863840654072;0.17073712145031605;1.2472002687345678
30.059861;0.1451120611269845;0.11174085795164218;0.7560921606533209;0.14462023854341857;0.9833986556081837;9.848603902731867;0.7480010640056045;0.012640756504858904;0.012646160441033335;0.11109393976345303;0.18359341477808241;0.6930677985330248;-1.038184942454168;0.1117576427288329;0.18293022888239385;0.1707779370342907;1.2491992228248399
30.060598;0.14512156728114273;0.11172473522590196;0.756031346035399;0.14493875366909878;0.9858219739674708;9.846977776851618;0.7481157577938724;0.012640276465530844;0.012648350813148081;0.11107725097644543;0.18403816810322193;0.6930111424788837;-1.040421983866731;0.11176611396848746;0.18335602539611207;0.17081482781674642;1.2511313176353807
30.061335;0.14513189408137833;0.11171099752359565;0.7559885433761847;0.14524349581110874;0.9881526632172037;9.845425836634353;0.748232045643486;0.012639801013177101;0.012650497833645339;0.11106285853225274;0.18446364358415313;0.6929604220624911;-1.0425780251010164;0.1117762490544318;0.18376476380418205;0.1708488607963031;1.252998270795586
30.062072;0.1451439238572896;0.11170134009165125;0.7559708056059834;0.14553509420814828;0.9903887772048993;9.843951221829855;0.74834973925836;0.012639328157459636;0.012652596895846484;0.11105177449692949;0.1848708813606337;0.6929144484952832;-1.0446560660644548;0.1117890097138558;0.18415744086406566;0.17088011058700212;1.2548018371659797
30.062809;0.14515576443296654;0.11169289632112993;0.7559682943610124;0.1458131876938208;0.99254045835749;9.84255486404747;0.7484685875579755;0.012638855213379315;0.01265464375994194;0.11104201004115798;0.18526192106153402;0.6928729945088661;-1.0466581066643066;0.11180236374394413;0.18453405912954327;0.17090865685015091;1.2565435223457928
30.063546;0.14516838559916065;0.11168630733523717;0.7559801543591077;0.14607926780077138;0.9946109456968493;9.841235651484382;0.7485883273777821;0.012638379439562818;0.01265663430268592;0.11103557565543701;0.18563680380570557;0.6928357951510381;-1.0485891468123107;0.11181828448276689;0.18489462687387587;0.17093558111094137;1.2582273519050593
30.064283;0.1451816498077022;0.11168240702654063;0.7560125649837668;0.14633307426491668;0.9965990254472141;9.839991738104848;0.7487087376164278;0.012637898823690262;0.012658564620844016;0.11103148263090547;0.18599457543009823;0.6928035588662529;-1.0504491864369072;0.11183574871681105;0.18524115544252137;0.1709599594391386;1.2598537227426405
30.065019;0.14519564058768517;0.11167994142729366;0.7560561143233772;0.14657590601844303;0.998512795113474;9.838821700447577;0.7488296352553058;0.01263741198878397;0.012660430963875799;0.1110297444628127;0.18633828123865273;0.6927740027124413;-1.0522432254870033;0.11185473716546085;0.18557265489137056;0.17098185581440856;1.261425520996644
30.065756;0.1452112229505934;0.11168078854422808;0.7561187888043555;0.14680828015943395;1.0003497395849028;9.837724548145548;0.7489508319048767;0.012636917626190623;0.012662229806957734;0.11103037528106313;0.1866659622623332;0.6927478638210611;-1.0539712639232017;0.11187523157456018;0.18589113302156243;0.17100231945634786;1.262943166197255
30.06723;0.14522721839714214;0.11168994024176532;0.7562407382895859;0.14726090145703588;1.00370350307197;9.836699397448141;0.7490721105478197;0.012636414223562998;0.012663958677509113;0.11104038664380679;0.18729265414784207;0.6926318665173785;-1.0572453017102825;0.1119042082846866;0.1865075988693897;0.17105938772898888;1.265701968253596
30.068556;0.14524478562484341;0.11170429228320165;0.7563943013564612;0.14763403824361618;1.006506282201445;9.835745877622792;0.7491932275390334;0.01263589989675729;0.01266561705622801;0.11105578658999063;0.1878123841278605;0.692545696124572;-1.0599923388127137;0.11193763761177941;0.18701906562008827;0.1711040958864772;1.268037975919036
30.069883;0.1452633794914849;0.11172189457051629;0.7565688128872674;0.14797956938727164;1.0091185485983019;9.834864489302786;0.7493139149700004;0.012635372331869111;0.012667206197906022;0.11107458099430753;0.18829416857414724;0.692467026806432;-1.0625643751930398;0.1119734897629652;0.18749354891481565;0.17114448723303244;1.2702325717524114
30.071209;0.1452816941128468;0.11174435766992447;0.7567821931363351;0.14829611581424068;1.011540218009556;9.834055934523523;0.7494338715072612;0.012634829223018791;0.012668728163750994;0.11109777363961322;0.18874101471917584;0.6923965687585517;-1.0649704108210647;0.1120127373331251;0.187934065610069;0.17117961772875195;1.2722935497406829
30.072535;0.14530194955754147;0.1117707088775501;0.7570161590240185;0.1485892132031346;1.013794179988931;9.833320113082403;0.7495527512160929;0.012634268967504329;0.01267018508783249;0.11112536329276529;0.18915393096622607;0.692333072476332;-1.067222445685512;0.11205535249115606;0.18834263845634608;0.17121155699442034;1.2742301104194895
30.073862;0.14532315997935036;0.11179951560352704;0.7572660687645919;0.1488597638519644;1.0158938000136744;9.832655809526894;0.7496701681410007;0.012633690840869884;0.012671579011926414;0.111156341055469;0.18953694077548483;0.6922753070868601;-1.0693294797954946;0.11210030708060242;0.18872030078304303;0.1712393878493026;1.276048932702554
30.075188;0.1453441136557202;0.11183137220053631;0.7575423043248088;0.14910679812731362;1.0178410822636894;9.83206106379884;0.7497857126098457;0.012633094524484642;0.012672911997443768;0.11119069199137027;0.18989008610687363;0.6922230527946488;-1.0713015131717238;0.11214757492005092;0.18907109195759;0.17126420100297052;1.2777581120663124
30.076514;0.1453667852140193;0.11186733621888205;0.7578415652206365;0.14933386651603744;1.0196465601281057;9.831533639211175;0.7498989701981653;0.012632479655429464;0.012674186067668408;0.11122740163351638;0.1902164172850872;0.6921760952316826;-1.0731455458320902;0.11219613056207253;0.18939504280599598;0.17128608291659536;1.2793632892121345
30.077841;0.14538937986142858;0.11190356572953268;0.7581466041575131;0.14954243042562748;1.0213328022763386;9.831071348622732;0.7500095419528332;0.012631845732354707;0.012675403015899612;0.11126746330550609;0.19051797884645544;0.6921322110049051;-1.074872577780164;0.112246950952177;0.18969416301514094;0.17130510267203997;1.280872456462168
30.079167;0.14541355019276478;0.11194385719825922;0.7584745500869453;0.14973285331812392;1.0228905975902665;9.830672219947914;0.7501170643685136;0.012631192326863477;0.012676564272068125;0.11130888049304656;0.19079580465056659;0.69209216061291;-1.0764876090071251;0.11229802144039351;0.1899714436030278;0.17132130585271219;1.282290282130391
30.080493;0.14543751141643974;0.11198450086512113;0.7588090899280239;0.1499067492837459;1.0243436174442024;9.830334538774384;0.7502212305936323;0.012630519496516375;0.012677670603992159;0.11135366313875744;0.19105092629473297;0.6920537091188371;-1.0779996395061417;0.11235133627083703;0.19022787020550677;0.1713347216337235;1.283623227498697
30.08182;0.1454630301241025;0.11202852431833203;0.7591615773743251;0.15006522757899088;1.0256870111412544;9.830056956220021;0.7503218080627057;0.012629827888017434;0.012678721729432898;0.11139982178053982;0.19128638640118867;0.6920186674825898;-1.0794136692786982;0.11240489470447293;0.19046343448245615;0.1713473787771848;1.2848765835365483
30.083146;0.14548831082634855;0.11207212884851404;0.7595151873450899;0.15020931212475686;1.0269404150213781;9.829838283989764;0.7504186398781768;0.012629118114465807;0.012679716399162159;0.11144736454361294;0.19150124844480676;0.6919838985720275;-1.0807366983268762;0.11245869970406547;0.19068113837095946;0.17135731499656975;1.2860546087923046
30.084472;0.14551410537447754;0.11211777484439449;0.759882651647321;0.15033921714241846;1.0280997445759443;9.82967674187404;0.7505116257246393;0.01262839003331797;0.012680652957986458;0.11149729725487571;0.1916995960553956;0.6919512780799358;-1.0819757266495642;0.1125137582442163;0.19088098956880506;0.17136557649673376;1.2871642569976924
30.085799;0.14554147608055795;0.11216492600037521;0.7602544521487942;0.1504580545716638;1.029178453530346;9.82956966595756;0.750600685354897;0.01262764287208833;0.01268152987259458;0.11154762281132122;0.19188052135991449;0.6919186764731708;-1.0831337542423518;0.11256807999658434;0.19106499134552912;0.17137221426912158;1.2882069750025353
30.087125;0.145568282845695;0.11221254782033126;0.7606345107406179;0.15056365678621414;1.0301762803179841;9.829514192080659;0.7506857135143519;0.01262687607574888;0.012682346203667835;0.1116003389905402;0.19204611437316513;0.6918859752054147;-1.084218781092122;0.11262367403972992;0.19123413737772776;0.17137727876953338;1.2891895570287621
30.088451;0.14559556809935442;0.11226055831715305;0.7610165101887524;0.15065905802455842;1.031105934977809;9.829507890346266;0.7507665505981295;0.012626090061200575;0.012683101887184143;0.11165343764971633;0.19219646060089013;0.6918530816240153;-1.0852328071734916;0.11267854632993904;0.19138841658648748;0.1713818184793523;1.2901137927564852
30.089777;0.14562315766075243;0.11230937919371009;0.7614039965797141;0.15074397645584986;1.0319658292015925;9.829548807123695;0.7508429901466818;0.01262528636494848;0.012683797231713997;0.11170890604778015;0.19233364383101267;0.6918209359189721;-1.0861818324548493;0.11273470054413899;0.19153081911601363;0.17138488515455363;1.2909854048703528
30.091104;0.14565098005183214;0.1123590157967402;0.761797192151861;0.15081950465985183;1.0327630537666188;9.829635259701801;0.7509148130936707;0.012624467324675955;0.01268443211208656;0.11176472713805015;0.192458749849471;0.6917865151445317;-1.0870708569106584;0.11279014100488127;0.19166033408943725;0.17138653773193951;1.2918071366291015
30.09243;0.14567907060753138;0.11240814805561407;0.7621867541181382;0.15088698118350646;1.0335056336497659;9.829765360338126;0.7509818248104342;0.012623635889385882;0.012685005698763047;0.11182087960968577;0.19257286287192982;0.6917518377603902;-1.0879018805311993;0.1128448737391604;0.1917779436160134;0.17138783867616417;1.2925818659371573
30.093756;0.14570714640933843;0.11245854755005312;0.7625862941258394;0.15094558408229192;1.0341889542042857;9.82993652589216;0.751043881847238;0.012622795771236567;0.012685516393310461;0.11187834008857704;0.1926750508017325;0.691715970737474;-1.0886799033254033;0.11289990359309249;0.19188462050350946;0.17138884532124019;1.2933133150185212
30.095083;0.14573434384524384;0.11250734277287346;0.762980620126904;0.15099673987507012;1.0348278579725914;9.830145550547156;0.7511008823476867;0.012621951608106818;0.012685961865182893;0.11193608604940793;0.19276735452142746;0.6916790323476868;-1.0894069253143326;0.11295423010565471;0.19198232908130713;0.17138960424015914;1.294003178891191
30.096409;0.14576235796640943;0.11255793685118216;0.7633841556927462;0.15104121336167037;1.0354143651644871;9.83038904120773;0.7511527069055485;0.012621108894380128;0.012686339462701183;0.11199509908890629;0.19285079566786217;0.6916411820027502;-1.090087946519822;0.1130088460106915;0.1920700286368895;0.1713891558488096;1.294655736964823
30.097735;0.14579032254810184;0.11260746815611218;0.7637818320629362;0.15108027879391017;1.0359622837379285;9.830663771555121;0.7511991669509163;0.012620273711255316;0.012686646622202388;0.11205436750273884;0.1929253910274407;0.6916016046854243;-1.0907259669610707;0.11306273815381507;0.19214867754318676;0.17138854547713947;1.295273134920142
30.099062;0.14581695238177503;0.11265657464994291;0.7641848171519481;0.15111182121118844;1.0364651842060941;9.830966983481185;0.7512400203916426;0.012619452167964961;0.012686881128978604;0.11211388586714224;0.19299215717543652;0.6915615068770521;-1.0913219866569304;0.11311588907195604;0.19221923397601484;0.17138882870800065;1.2958569461256133
30.100388;0.14584416009541448;0.11270706891358077;0.764595435714237;0.15113822653713202;1.0369247906761938;9.831296616690222;0.7512750373073006;0.012618649813628733;0.012687041434900227;0.1121736514427277;0.1930511083918412;0.6915191211894691;-1.0918800056256366;0.11316827830537525;0.19228165527361912;0.1713880687700371;1.2964096567808097
30.101714;0.14587010161970257;0.11275520314515762;0.7649977132575546;0.15115995304583182;1.0373564786137015;9.831651138495525;0.7513040654519509;0.012617871815802826;0.01268712704577916;0.11223465995293103;0.19310325609848503;0.6914766968179904;-1.0924020238852732;0.11322088114944553;0.19233689942502105;0.17138833165155976;1.2969341649276298
30.103041;0.14589650482306166;0.1128042843411755;0.7654052697718217;0.15117745067924135;1.0377501654579537;9.832029180205932;0.7513270554434667;0.012617123589928983;0.01268713878321843;0.1122949067923838;0.19314961164585354;0.6914334715592098;-1.0928900414564457;0.11327166672923662;0.19238492769184803;0.17138768245252006;1.297431702331261
30.104367;0.145921446816615;0.11285183800938646;0.7658114737612489;0.15119005593622303;1.0381141907357978;9.83242976347426;0.7513440302992266;0.012616410908555586;0.01268707847031246;0.11235539506658475;0.19318918953683759;0.6913896632227231;-1.0933470583629143;0.11332160123198498;0.19242670382047988;0.1713881857660838;1.2979048541260092
30.105693;0.14594578612365902;0.11289916403461536;0.7662210215116319;0.15119843204282862;1.0384461731872325;9.832852907468716;0.7513550396750881;0.01261573966946045;0.01268694819468466;0.11241714076709955;0.1932230057407636;0.6913444858780597;-1.093775074628309;0.11337165353058706;0.19246219055915348;0.17138990645715005;1.2983548176679016
30.108346;0.1459764541488584;0.1130023915122595;0.7669828626557509;0.15122805603309494;1.0388707396730232;9.833299564978176;0.7513601356752925;0.012615115644104294;0.012686749884522753;0.1125341670480038;0.193295068699835;0.6912771446025457;-1.0945520902701709;0.11347579816746506;0.1925353519931963;0.17140090477920666;1.2990897165165594
30.110733;0.1460046774417996;0.11309259832748712;0.7676706776513887;0.1512408778071838;1.0391885132420051;9.833770855680381;0.7513593532448054;0.012614543846400322;0.01268648532895187;0.11264049501495109;0.19334236962640347;0.691217816686687;-1.0951681052922901;0.11356801833184542;0.1925831583449232;0.17140923012060327;1.2996948411311409
30.113121;0.14603131209466086;0.1131811774558991;0.7683584717270855;0.15124330404885963;1.039436623704451;9.83426760432738;0.7513526971488786;0.012614027726427533;0.012686156387132212;0.11274614198497838;0.19337588276094428;0.6911596529540546;-1.095715119682628;0.11365830761249295;0.19261658372762275;0.17141792191463612;1.3002441030356233
30.115508;0.14605831688239793;0.11326957391188269;0.7690459930983373;0.15123872093124305;1.0396236261298895;9.834790718249668;0.7513401589123706;0.012613569071110338;0.012685765152008484;0.11285112419319297;0.19339757400418814;0.6911037864410957;-1.0962001334265001;0.11374666487020445;0.1926376036788015;0.1714260139132617;1.3007438328811578
30.117896;0.14608367658284688;0.11335577498106093;0.7697302856506045;0.15122626607309275;1.0397573488912975;9.83534166980548;0.751321744483211;0.01261316870885494;0.012685313771035649;0.11295645733260298;0.19340940767036102;0.6910493391845259;-1.0966301465246224;0.11383408555831086;0.1926482019021347;0.17143453147122817;1.3011991982201592
30.120283;0.1461083614068017;0.11344023713788243;0.770409419890429;0.15120820803828422;1.0398458646153328;9.835922072654467;0.7512974847566322;0.012612827232067483;0.012684804044763518;0.11306115486886523;0.193411350677769;0.6909964399952124;-1.0970121589961652;0.11391955923076676;0.19264938296334044;0.17144248635821896;1.3016157947530598
30.12267;0.14613224430734464;0.11352411968441736;0.7710920992681601;0.15118460412150644;1.0398899497478578;9.836532656851649;0.7512674413205084;0.012612545180613928;0.01268423741162334;0.11316422402496291;0.19340637742904987;0.6909442462235713;-1.097350170866943;0.11400207537554573;0.1926411813257692;0.1714518812005377;1.3019960731602862
30.125058;0.14615541223638795;0.11360596821751986;0.7717679430422985;0.15115705023335224;1.0398994113574112;9.837172911864785;0.7512317161856553;0.012612322851192027;0.012683615318783438;0.11326766147961813;0.193393469635505;0.6908939342180354;-1.0976501821583222;0.11408362913818061;0.19262565982465887;0.17146071620252315;1.3023452518215468
30.127445;0.14617685612540993;0.11368496901412646;0.7724367709951873;0.15112551660646312;1.0398806774152147;9.837841671657856;0.7511904454811966;0.012612160372688285;0.012682939391276727;0.11337045219031476;0.19337460764435332;0.6908446657174144;-1.0979161928866494;0.11416322062553921;0.1926038991882359;0.17147098235067873;1.302665852364961
30.129833;0.1461984450477879;0.11376364140961451;0.7731058447671557;0.15109177319899542;1.0398319211739575;9.83853773202058;0.751143785871331;0.012612057882947341;0.012682211627658315;0.11347157200277098;0.1933507630328915;0.6907955748433101;-1.098152203067319;0.11423985189570567;0.19257698769912496;0.1714816517981174;1.3029604409196454
30.13222;0.14621827957874511;0.11383925489569983;0.7737664253911211;0.1510552716182167;1.0397622325964582;9.839260235734123;0.7510919316097193;0.012612014991552437;0.012681434784535957;0.11357199419172832;0.1933219018517688;0.6907477676203598;-1.098362212713404;0.11431452629224619;0.19254501672977348;0.17149268322810246;1.3032326619453087
30.134607;0.14623723789465734;0.11391346043036067;0.7744249656497075;0.15101683083421638;1.039670263322654;9.84000920954975;0.7510351509142146;0.012612030245623115;0.012680612176868132;0.11367169602444263;0.19328799420577772;0.6907003286782667;-1.0985472218322059;0.11438724734508397;0.1925090755207138;0.17150403339639045;1.3034825596274862
30.136995;0.14625531643485767;0.11398642544821504;0.7750824745805436;0.15097665091835694;1.0395567587061947;9.84078588973074;0.7509737792770144;0.012612101507541414;0.012679746905110057;0.11377066039153906;0.1932520185714692;0.6906543507707585;-1.0987122304272674;0.11445801645417839;0.1924692421802785;0.17151666299979934;1.3037146326882496
30.139382;0.1462725166344228;0.11405796520796853;0.7757375690087549;0.15093547872543334;1.0394262516924742;9.841592182551388;0.7509081587848199;0.012612226278391292;0.012678841168120392;0.11386887409132165;0.1932119567060405;0.6906079416853069;-1.0988582385021195;0.11452683416283953;0.19242658131918272;0.1715305359884422;1.3039283868617557
30.14177;0.1462879519308024;0.11412626998283831;0.776382470083365;0.15089343046553835;1.0392853646284965;9.842429646619774;0.750838578821418;0.012612401351243967;0.01267789594145708;0.11396532685120785;0.19316878792396858;0.6905631990930935;-1.09898724606012;0.11459270514624044;0.19238214892492403;0.17154461180452985;1.3041262868826469
30.144157;0.14630340784028942;0.11419501715336357;0.7770327040108709;0.15085110507682958;1.0391251602349987;9.84329899420602;0.7507652440383571;0.0126126223808635;0.01267691140696519;0.11406101118212553;0.19312449224338898;0.690518218003273;-1.0991022531023733;0.11465664279804905;0.1923349910997323;0.1715598400344875;1.3043094996609206
30.146544;0.14631712102723546;0.11426057519100932;0.7776727124746402;0.15080854756951556;1.0389583608549127;9.844200047061893;0.7506882767943134;0.012612883929901456;0.01267588782794932;0.11415492066912249;0.19307705739405207;0.6904741165520843;-1.099204259624517;0.11471767060004875;0.19228613586417712;0.17157516608101087;1.3044790996468503
30.148932;0.14632999920879908;0.11432493367514733;0.7783112127023664;0.15076628964057026;1.0387821452586614;9.845131594562831;0.7506077724230324;0.012613180265654209;0.012674825956234788;0.11424904874895579;0.19302847911051502;0.6904310201952395;-1.0992942656094105;0.11477781884327311;0.1922365932389894;0.17159153844118505;1.30463560684822
30.151319;0.14634205891622634;0.11438785412375908;0.7789463923025649;0.15072430223454705;1.0385962897469345;9.846091397869213;0.7505238710810493;0.012613506313771181;0.012673726986226874;0.1143413904368176;0.19297775616523613;0.6903890308215401;-1.0993742710180257;0.11483511990197497;0.1921863683660639;0.1716089104189227;1.304780344584778
30.153707;0.14635331829026937;0.11444950377147553;0.7795791550409913;0.1506828789486388;1.0384028745221172;9.8470764749058;0.7504367803117081;0.012613857833884776;0.012672592321979547;0.1144329418797747;0.1929268870136358;0.6903462197416227;-1.099445275787936;0.11489060767257031;0.19213447382589277;0.17162624008825927;1.3049127008767436
30.156094;0.14636380253907827;0.11450990833039097;0.780209355207841;0.1506422908585363;1.0382038966236222;9.848083482475646;0.750346738407382;0.012614230991993984;0.01267142335061091;0.11452269511347425;0.19287387036438863;0.6903056262060314;-1.0995082798414426;0.11494332011743093;0.19208193122436718;0.17164548671799626;1.3050347623366667
30.158481;0.14637254889286358;0.11456810442231875;0.7808353780052238;0.1506014026349215;1.0379988947445082;9.849108947766933;0.7502539569764326;0.012614622066106739;0.012670221582308162;0.11461263415866187;0.19281970939283116;0.6902652596817047;-1.0995642830936458;0.11499529823103265;0.1920297672457783;0.17166460025690067;1.3051460197680826
30.160869;0.14638147264477935;0.11462712751057254;0.7814675488245522;0.15056149866512247;1.0377837113471997;9.850149057227293;0.7501585827528453;0.012615027488607392;0.012668988802954478;0.11470073757667773;0.19276541641272663;0.6902251206717706;-1.0996132854614453;0.11504457971288057;0.19197701019001245;0.17168451504949844;1.3052462289968674
30.163256;0.1463888205826958;0.11468317503848409;0.78208898233252;0.15052268403931157;1.037572201609842;9.851199507216812;0.7500607010987911;0.012615444129734156;0.012667727040664841;0.11478798420852616;0.19271101488943093;0.6901852181957339;-1.0996572868804237;0.11509219402643316;0.19192368525438516;0.17170415806073083;1.3053368688606783
30.165643;0.14639549413892267;0.11473831129952572;0.7827085887490562;0.15048467949737218;1.0373566617428287;9.852255930291422;0.7499603814755826;0.012615869566293576;0.012666438645353283;0.11487335607598849;0.19265553839742935;0.6901465652516422;-1.0996962873161766;0.11513716559488552;0.19187080840422238;0.1717254596445892;1.3054183509313642
30.168031;0.1464014962846066;0.11479225975140624;0.7833239076898545;0.1504478201112049;1.0371399077041732;9.853314519858703;0.7498577361040557;0.012616302112891014;0.012665126113459216;0.11495883972605174;0.1926000255575929;0.6901081748239192;-1.099731286752443;0.11518152147472506;0.1918183839750758;0.17174735361598456;1.3054909815719347
30.170418;0.14640682637649294;0.11484539560008795;0.7839368215722675;0.15041192095714254;1.036921200018534;9.854372455818266;0.749752946371541;0.012616740801214856;0.012663791620246447;0.11504242604267627;0.1925445117097427;0.690070059482049;-1.099761285167239;0.1152232952159627;0.19176640760666505;0.17176877349261416;1.3055539253194264
30.172806;0.1464113804875855;0.11489859489451036;0.7845530902090601;0.1503760100034205;1.0366951697198779;9.855427723280513;0.7496462464828102;0.012617185427195421;0.012662437008864729;0.11512510549842189;0.19248902198246126;0.6900332089523924;-1.0997882825241898;0.11526352701771816;0.19171487082220692;0.1717906541185681;1.3056093463327891
30.175193;0.14641538095682857;0.1149501562111334;0.7851590360172861;0.1503421207023646;1.0364747985559657;9.8564781865235;0.7495378915187055;0.01261763647453084;0.012661064257041365;0.1152068652628211;0.19243357079877324;0.6899955756651007;-1.0998122787791889;0.11530226364042204;0.19166376425894155;0.17181293339652481;1.3056560904458558
30.17758;0.1464177507173869;0.11500005335412115;0.7857595731746201;0.15030835024399283;1.03625535968433;9.857520857210158;0.749428125327018;0.012618094800272999;0.012659675865207878;0.1152876933131926;0.19237816743142588;0.6899591061552267;-1.0998342738853237;0.11533955770446473;0.1916130796985668;0.17183554653801117;1.3056960697605013
30.182355;0.1464271127236166;0.11511775481697789;0.7867834750236821;0.15023830152855613;1.0357270992367886;9.858551970998032;0.7493171640301259;0.012618561293828566;0.012658275149668214;0.11543358454486148;0.19228682130614233;0.689921779830529;-1.0998702677959116;0.11544146396565284;0.1915268095753258;0.1718604204746094;1.305741917366697
30.186653;0.1464338117818742;0.11521781093448047;0.7876967798901557;0.15017765465907798;1.035272050716373;9.859567307840654;0.7492052011222413;0.01261903683446725;0.012656866384726746;0.11556154311984924;0.19220354285816982;0.689884611392845;-1.0998962604664477;0.1155250333038454;0.19144893997479662;0.17188347903055023;1.3057741727449317
30.19095;0.14643997907675488;0.11531493348598977;0.7885881964090296;0.15011934463284127;1.034827277474051;9.86056253155148;0.749092402801742;0.012619522439875595;0.012655454122722141;0.11568758013373782;0.19212133982769897;0.6898486267277546;-1.0999162518527994;0.11560631109297433;0.19137344356479574;0.1719076512244718;1.3057971641717472
30.195247;0.1464446559123702;0.11540842981572148;0.7894575445488183;0.15006243794756371;1.0343936694212763;9.861533695904953;0.7489788955938259;0.012620019067510736;0.01265404209943092;0.11580971065790799;0.1920412123011791;0.689812842943059;-1.0999332419098713;0.11568334185513039;0.19129828412491348;0.17193087276224592;1.3058133549794344
30.199544;0.1464487616464729;0.11550033702638729;0.7903131667196227;0.15000699175902202;1.0339655228275275;9.86247755743027;0.7488647969789113;0.01262052697117653;0.012652633305278391;0.11592895242481077;0.19196115224544696;0.6897772626705413;-1.0999462305917542;0.11575717373483264;0.19122442770486425;0.17195408435888937;1.3058223555722195
30.203842;0.14645242805433964;0.11558988796480486;0.7911485007040722;0.14995405504853238;1.0335493895376417;9.863391642279556;0.7487502789452043;0.01262104534479971;0.012651230915658711;0.11604432467517246;0.191883149499851;0.6897428738503941;-1.0999572178526018;0.11582685975297227;0.19115285077487243;0.1719772299685119;1.305826825449978
30.208139;0.14645557123857683;0.11567790958232733;0.7919691693915103;0.1499027006619547;1.0331397502492252;9.86427436633679;0.7486355830876749;0.012621572775207536;0.01264983861302149;0.11615684625021382;0.19180620004933313;0.6897076512666068;-1.0999662036476798;0.11589345858736959;0.19108254225609658;0.1720002535381641;1.3058261299667577
30.212436;0.1464573239113404;0.11576287684520113;0.7927690353794804;0.14985289618523878;1.032742719894987;9.865125055406807;0.7485209801018919;0.01262210806983462;0.012648460626849867;0.11626753201317919;0.19173031246549915;0.6896735549887828;-1.0999731879434478;0.11595803595619368;0.19101349430795467;0.17202309692441023;1.3058217594494974
30.216734;0.14645869552106816;0.11584570792442311;0.7935485086098216;0.14980554781861316;1.0323576079993841;9.86594354260513;0.7484067415452464;0.012622650724404837;0.012647101845673898;0.11637438944630425;0.19165651450271481;0.6896395394425969;-1.0999781707395315;0.1160186638593571;0.19094668780948854;0.17204570252260343;1.305813588376665
30.221031;0.14645969244530666;0.11592641779401407;0.7943072250742739;0.1497606094468655;1.031984275015707;9.866729492418434;0.748293134020388;0.012623200846747357;0.012645767250853666;0.11647941829455474;0.1915838572791012;0.6896045779599052;-1.0999831520749754;0.11607741653908733;0.19088108762168043;0.172067016611708;1.305803195464975
30.225328;0.14645921470557124;0.11600537215305266;0.7950532543112361;0.1497159357886686;1.0316159507412117;9.867482301782113;0.7481804103406571;0.012623758957272442;0.01264446111008629;0.11658061243830702;0.19151340850551737;0.6895706546831496;-1.0999861320121966;0.11613236408458778;0.19081765180510943;0.17208898770433806;1.3057903781621822
30.229626;0.14645836602568768;0.11608250360901673;0.7957797577071097;0.14967361534300433;1.0312592699516216;9.868201806512094;0.7480687989307788;0.012624326123082636;0.012643186941856488;0.11668095989119572;0.19144423672153385;0.6895367227324625;-1.0999891106229762;0.11618656516249437;0.19075534935865848;0.17211056419721862;1.3057766529916814
30.233923;0.14645715311177257;0.11615783155427604;0.7964864943828386;0.14963347277654265;1.03091305762352;9.86888857013355;0.7479585043903652;0.0126249043328377;0.012641947771889775;0.11677743779487751;0.19137639682936775;0.6895026923430939;-1.099992087981601;0.11623706441596682;0.19069417223192317;0.17213069551327853;1.3057622764705072
30.23822;0.14645547877097354;0.11623231496052878;0.79718024087748;0.14959443848751286;1.0305707360409966;9.86954323312745;0.7478497113549214;0.012625496534886718;0.012640746010050115;0.11687200946634314;0.19131092511129139;0.6894684580827287;-1.0999930641595501;0.11628589718802206;0.19063513043234204;0.17215133316417408;1.3057457774713455
30.242517;0.1464525767667295;0.11630346011826732;0.7978478644141789;0.14955753923466683;1.0302447894807667;9.870165994376842;0.7477425587705804;0.012626106279926929;0.012639583286620341;0.11696462951521905;0.19124684408727308;0.6894339171099312;-1.0999950392163547;0.116333097126108;0.19057724179208832;0.1721704316502339;1.3057299723667313
30.246815;0.14644914237673112;0.11637500193115537;0.798511047198238;0.14952069213019645;1.0299161847772282;9.87075691338288;0.7476370963491905;0.012626737424129082;0.01263846031989483;0.11705424907905579;0.19118417053500586;0.68939896349739;-1.099996013185726;0.1163777025640572;0.19052153037492922;0.17218994975957558;1.305713514023463
30.251112;0.14644553035161137;0.11644409735606172;0.799148482022781;0.14948672729293894;1.029601982283264;9.871316363280608;0.7475332864817342;0.012627393990594411;0.012637376662800268;0.1171418167624178;0.19112391978454846;0.6893634962024983;-1.0999969860716645;0.11642075783347686;0.19046602877587568;0.17220785053821108;1.3056976163871863
30.255409;0.1464416800163231;0.11651164717430015;0.7997669030270312;0.1494547176135844;1.0292965222501418;9.871844844514712;0.7474310536580089;0.012628079981686004;0.012636330688559187;0.11722628157959626;0.19106510312549463;0.6893274522744696;-1.099997957861249;0.1164613086859486;0.19041277518836217;0.17222610303979075;1.3056826659983733
30.259707;0.14643654166753603;0.11657796222824562;0.8003744961752616;0.14942253855774754;1.028992973499912;9.87234266913161;0.7473303072548783;0.012628798863787592;0.012635320068002505;0.11730959836509577;0.1910077248419877;0.6892898294781379;-1.0999979285443762;0.11650139847469373;0.19036080527773586;0.1722426839109035;1.30566771946265
30.264004;0.14643226164150414;0.11664373344532537;0.8009645660827626;0.14939291146406164;1.028695316610228;9.872810106040584;0.7472309253120328;0.012629552994535696;0.012634342638874007;0.11738972946028618;0.19095178623370757;0.6892526887162302;-1.0999988981298252;0.11653906798525822;0.1903111467437727;0.1722595742588884;1.3056560128219163
30.268301;0.14642679450132132;0.11670818270816029;0.8015432351236658;0.14936318181610522;1.0284002332781494;9.87324731026883;0.7471327625268809;0.012630343798214967;0.012633397103560063;0.11746764262467348;0.1908982898283897;0.6892151520284404;-1.0999988666506368;0.11657535436235845;0.19026181933026043;0.1722747591952606;1.3056457917841244
30.276896;0.14642811494283162;0.11683235229901036;0.8024846760994485;0.14929849398429929;1.0278139221246163;9.87365400880673;0.7470356809757094;0.01263117248197357;0.012632483011572958;0.1176053098893165;0.19080823541020567;0.6891773941687994;-1.099999834159988;0.11667228956173344;0.19017683339530736;0.17229023471318028;1.3056391790477744
30.284631;0.14642712993913304;0.11693898011625484;0.8033100975839665;0.14924414542557188;1.0273106932037848;9.87402984426436;0.746939562521548;0.012632040173948072;0.012631600267432283;0.11772370846361374;0.19073061582081266;0.6891396361190201;-1.0999998007258036;0.11675090220937538;0.19010418780189123;0.1723040151894512;1.30563485649687
30.292366;0.14642518259981666;0.11703949209385747;0.8040903668237189;0.14919325487112658;1.0268346131054966;9.874374975215396;0.7468443100496618;0.012632947344532072;0.012630748311965725;0.11783681974169329;0.19065642378451278;0.6891021541604032;-1.1000007664308702;0.11682522210091396;0.19003487452022122;0.17231813355525136;1.3056348325853977
30.300101;0.14642328108562266;0.1171352697070397;0.8048293518653061;0.14914629217592548;1.0263824261391796;9.874690117662967;0.7467498442137227;0.012633893242214481;0.012629925274800943;0.11794362471904114;0.19058566245005254;0.6890652782985338;-1.1000007313764044;0.11689428388093139;0.18996888435173248;0.17233063131791576;1.305637726358953
30.307837;0.14642021850262738;0.11722741332913994;0.8055410887761322;0.1491003084671806;1.0259429737102095;9.874976530679627;0.7466560964787178;0.012634875787633226;0.012629128193447905;0.11804510077798358;0.19051834621997304;0.689029366822129;-1.1000006956789343;0.11695912572347458;0.1899062070827397;0.1723435487911272;1.3056447470517656
30.315572;0.14641719555194438;0.11731526171926789;0.8062142690188677;0.14905787375874344;1.0255259224690974;9.875236527486322;0.7465630057845315;0.012635892068084138;0.012628354050782947;0.11814122299467629;0.1904544943731088;0.6889947863561539;-1.1000006594570393;0.11701978356613518;0.18984683340298286;0.1723549239041858;1.3056562844390165
30.323307;0.1464141964515709;0.1173991349693718;0.8068509441221925;0.14901853680551616;1.0251286455198227;9.875474122093626;0.7464705204001283;0.012636938874385526;0.012627600115802252;0.11823196605381965;0.19039412809562922;0.6889618975896978;-1.1000006228212826;0.1170762882138508;0.18979076054769742;0.17236679109364691;1.3056726898500575
30.331042;0.14641010287873;0.11747917094703142;0.8074580289832796;0.14898044574239008;1.0247465070034503;9.875695178655059;0.7463786144275338;0.012638012608543425;0.01262686364269575;0.11831830372920236;0.19033627277985338;0.6889310288835176;-1.1000005858753474;0.11712966913005164;0.18973799251174767;0.1723771778930313;1.3056942405383258
30.338777;0.14640589490564646;0.11755669405192544;0.8080390861989851;0.14894441579876416;1.0243783798918749;9.87590686461594;0.7462873031220748;0.012639109164961575;0.012626141963305424;0.11840021040006508;0.19028195680111268;0.6889024514060998;-1.1000005487158728;0.11717995845131761;0.1896865312063648;0.17238710507483493;1.3057211436865142
30.346512;0.14640078306662255;0.11762879322741536;0.8085785570321853;0.1489108852521019;1.0240328938479315;9.876116772562803;0.7461966378466375;0.012640224352438252;0.012625432924188561;0.1184786674301681;0.19023020109459143;0.6888763742737828;-1.100000511429453;0.11722818937117982;0.18963836589584762;0.17239758873531605;1.3057535464924916
30.354247;0.14639543069680197;0.11769970555052399;0.8091018799481776;0.14887796785357468;1.0236926802293431;9.87633219414241;0.7461066999932742;0.012641354256159436;0.012624734880803932;0.11855166875735988;0.19018100821563771;0.6888529574451245;-1.1000004740969036;0.11727239456984548;0.18959347103642302;0.17240664274437617;1.3057915043878
30.361983;0.14639004971215638;0.11776738016324423;0.809594055304675;0.14884747301935394;1.0233688331727446;9.876559623384427;0.7460175867980576;0.01264249519395408;0.01262404610775245;0.11862122211260262;0.1901353628481978;0.688832331166231;-1.1000004368008616;0.11731460844095758;0.18954981023461126;0.17241528067605114;1.305834948779135
30.377453;0.14639036512546563;0.117886506166194;0.8103976433028315;0.14878568080299945;1.0227910970109664;9.876804605392977;0.745929374208094;0.012643643716116348;0.01262336434815425;0.11874234737900155;0.19005724159776954;0.6888146244182443;-1.100000399633771;0.11740986741592606;0.1894753386925758;0.1724245164248741;1.3058837113593238
30.392923;0.14638844914001314;0.11799415164340209;0.8111263543785996;0.1487291204791602;1.0222646889085674;9.877072195760757;0.7458421022233327;0.012644796797936298;0.012622686912858986;0.11885107201512274;0.18998761995265162;0.688799987957936;-1.1000003627058985;0.11749420609266355;0.18940700623206222;0.17243236597465963;1.3059375612605213
30.408393;0.14638641451677378;0.11809215076765221;0.8117815345620896;0.14867965105445688;1.0217877634778942;9.877367567901105;0.7457558152478904;0.012645951768686397;0.012622011066450122;0.11894942573158844;0.18992447271884794;0.688788573690681;-1.1000003261443696;0.1175696531110536;0.1893457609532205;0.1724398483291907;1.3059962274141206
30.423864;0.146382193278074;0.11818079397085948;0.8123771840395342;0.14863393540956243;1.0213520896132067;9.877696176642582;0.7456706234410545;0.012647106074556764;0.012621334267901248;0.11903743747906372;0.18986777320040096;0.688780490485722;-1.1000002900825083;0.11763623005686417;0.18929055160551125;0.17244798060607505;1.3060594086287727
30.439334;0.14637802102436961;0.118261160058236;0.812908945183715;0.14859462977318555;1.020960471755121;9.878063773821609;0.7455867364346239;0.012648257382146135;0.012620653987444183;0.11911713275670228;0.18981649512559703;0.6887757894577504;-1.1000002546552097;0.11769595238025173;0.18924032944176367;0.17245477171204812;1.3061267792797708
30.454804;0.1463728214825935;0.11833386508833592;0.8133875762434187;0.14855940820864544;1.0206046638912205;9.878476540212057;0.7455044483796357;0.012649403873943312;0.012619967534113685;0.1191885311667081;0.18976961888941057;0.688774477586815;-1.100000220009086;0.11774882999716783;0.18919504759760913;0.17246122616311105;1.30619802538999
30.470275;0.1463676093183103;0.11840061814920241;0.8138196509305019;0.14852842840773317;1.0202787554396973;9.878940957347988;0.7454240918025915;0.012650544599956952;0.01261927257935239;0.119252645476237;0.18972813905273742;0.6887765378641151;-1.1000001863084377;0.11779586664505964;0.18915266284728216;0.17246735702393184;1.306272880591752
30.485745;0.14636041379437217;0.11846050864687757;0.8142102541695555;0.14849938458868867;1.0199806452078;9.879463030256252;0.7453459940455066;0.01265167961722224;0.012618567968961929;0.1193104807368795;0.1896910639499578;0.6887819362291385;-1.1000001537171225;0.11783805771766823;0.1891151412010466;0.1724741939773049;1.306351123998534
30.501215;0.1463543453218626;0.11851598673622964;0.8145592421781955;0.14847561166945433;1.0197114651800843;9.880047200391383;0.7452704502189313;0.012652809567659178;0.012617853758519166;0.11936303531341266;0.1896574033834029;0.688790593384171;-1.100000122370066;0.1178763908650523;0.1890804587142256;0.17247978124680682;1.3064325714742067
30.516686;0.1463473326087733;0.11856651314094628;0.8148747536477139;0.14845367073118101;1.0194621349108772;9.880695841268567;0.7451977083207232;0.012653935136637002;0.012617130563227181;0.11941030507705898;0.18962715725928403;0.6888023539195819;-1.1000000923638829;0.11791085216114226;0.18904859994207396;0.1724851709513775;1.3065170670988338
30.532156;0.14633940314542435;0.1186128474135321;0.8151621747179785;0.1484333598386983;1.019231232954677;9.881409576555106;0.7451279602732956;0.012655056679108179;0.012616399155915213;0.11945328590593507;0.18959931800653237;0.6888170013855827;-1.1000000637735354;0.11794243016735646;0.18901855856227906;0.17249041657302414;1.3066044800471521
30.563096;0.146335098639723;0.11868571190221083;0.8156065460618069;0.14839726887130467;1.0188684517813789;9.882187949476313;0.7450613423467157;0.012656174252425906;0.012615660312747285;0.11952197197545708;0.18955587996216633;0.6888342951959228;-1.1000000366712246;0.11800111286958229;0.18897233575857203;0.17249557043778693;1.306694715824514
30.590943;0.1463298070383383;0.11874192177166085;0.8159385339299754;0.14837266057304077;1.0185922684842361;9.883030242512904;0.7449979580247029;0.012657288283445658;0.012614914467596118;0.11957335408170634;0.18952384499153999;0.6888539918821998;-1.100000011123874;0.1180438833778124;0.18893693678875625;0.17250068696918372;1.3067876961824116
30.61879;0.14632254598990446;0.11878964231073064;0.8162195725733226;0.1483509327766435;1.0183508295768646;9.88393621106539;0.7449379088246574;0.012658400076531464;0.012614161381278343;0.11961542331703841;0.1894972221492641;0.6888758519301307;-1.0999999871759953;0.11807872059152034;0.18890636722131357;0.17250582514789542;1.306883327982527
30.646636;0.14631552750707735;0.11883059741289916;0.8164492906710542;0.14833478419017335;1.0181473237849714;9.884906022327064;0.7448812876409232;0.012659511429127204;0.012613400101654466;0.11965117781633629;0.18947502191910412;0.6888996351603134;-1.099999964836553;0.11810860420185915;0.1888806299573762;0.17251104443187426;1.3069815210037135
30.674483;0.14630765152152903;0.11886578094220375;0.8166406587343271;0.14832145978273678;1.0179705958887382;9.885939775284635;0.744828134677345;0.012660623724476364;0.012612629207447434;0.11968062180750506;0.1894572503100525;0.6889250972131117;-1.0999999440745267;0.11813351708792877;0.1888567306294853;0.1725174008245339;1.3070822066176755
30.702329;0.14630002791882885;0.11889634701821233;0.8167954845370395;0.1483117496177023;1.0178183671776422;9.887037625502337;0.7447784192652822;0.01266173746754681;0.012611847205055052;0.11970475785931801;0.18944290874284292;0.6889519926799976;-1.0999999248296404;0.11815444072158945;0.18883669078485746;0.17252294698429538;1.3071853177781834
30.730176;0.14629256361061863;0.11892403855171838;0.8169263190818372;0.14830409144719164;1.0176806615114733;9.888199937654859;0.7447320660158101;0.012662852483651314;0.01261105289743988;0.11972458568251446;0.18943099739936042;0.6889800652187077;-1.099999907040927;0.11817234978348107;0.1888185544887105;0.17252872838463543;1.3072907798250504
30.758022;0.14628428712648564;0.11894888193305658;0.8170388645515697;0.14829722663010078;1.0175557406571192;9.889426798194094;0.7446889735433975;0.0126639682150446;0.012610245521829478;0.11974110711137234;0.1894215192976557;0.6890090403525799;-1.09999989066947;0.11818821293437143;0.18880338247778816;0.17253477598004932;1.3073985302489666
30.785869;0.14627643736012474;0.11897052292761415;0.8171239077519254;0.14829308511221803;1.0174484173034564;9.890717308582538;0.7446490177294971;0.012665084063104492;0.01260942446233347;0.11975532915085092;0.1894144819678501;0.689038636766221;-1.0999998756964824;0.1182029949969336;0.18878824383860043;0.17254110434414976;1.3075085225425125
30.813715;0.14626882586685563;0.11899115019839172;0.8171974941420126;0.14828970951941786;1.0173469005561329;9.892068950914322;0.7446120681446825;0.012666199637731775;0.01260858899512237;0.11976626471622467;0.18940889215119194;0.6890685651037021;-1.099999862105012;0.11821565472013447;0.18877520913642787;0.17254771687524528;1.307620717294026
30.869408;0.14626269501085568;0.11901714639867123;0.8172963447142776;0.14828401798413585;1.0172218542563942;9.89347754122325;0.7445780000049825;0.012667314716317086;0.012607738702784763;0.11978193247747417;0.18940075211629806;0.6890985131709876;-1.0999998498616503;0.11823414370642506;0.188759342045971;0.17255461238779232;1.3077351016724081
30.925101;0.14625587146999275;0.11903884389123691;0.8173664969816767;0.1482802436164021;1.0171176359616214;9.894938184629094;0.7445466832289748;0.01266842941746119;0.0126068740603884;0.11979335600746695;0.18939606381439295;0.6891281417937527;-1.099999838910016;0.1182494107714787;0.18874669504120806;0.17256178763525787;1.3078516935011935
30.980794;0.1462484913214054;0.1190565196350191;0.8174091294173689;0.14827794851747317;1.017030663899698;9.896446354767262;0.7445179694019489;0.01266954466403926;0.012605996673269665;0.11980155920225628;0.18939383063953782;0.689157093942992;-1.0999998291801352;0.11826240684195712;0.18873631210786396;0.17256923841330998;1.3079705010069396
31.036488;0.14624244865390348;0.11907433094290737;0.8174421729435655;0.14827744850575944;1.0169502821809788;9.897998094843993;0.7444916992158495;0.012670662219983538;0.012605109446407867;0.11980655800250906;0.18939305669390138;0.6891850119682201;-1.0999998206076314;0.11827308646221492;0.18872823433304514;0.17257696116827878;1.3080914976872149
31.092181;0.14623586750510675;0.11909007506888156;0.8174610493955204;0.14827682350166452;1.0168767177763376;9.899589634045597;0.7444677140529927;0.01267178396636576;0.01260421653728438;0.1198103574541318;0.18939475164545885;0.6892115598434584;-1.0999998131446993;0.11828340702515645;0.18872050541665586;0.17258495030487137;1.3082146141308157
