time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
31.147874;0.1462298474760884;0.11910449673119519;0.8174647784649773;0.1482778107470539;1.016814676926439;9.901217084592092;0.7444458400086779;0.01267291125336562;0.012603322790182761;0.11981195626665207;0.18939693239750158;0.6892364502793156;-1.0999998067559775;0.1182923286992334;0.188714172315408;0.17259319449238816;1.3083397189653854
31.203567;0.14622416425889842;0.11911949512403985;0.8174676143947656;0.14827795336837735;1.0167494626039557;9.902876431992562;0.7444258822924474;0.012674044997729781;0.012602433013351894;0.11981335285523351;0.18939961329283497;0.6892594607182856;-1.0999998014156853;0.11830181626336986;0.18870828168374226;0.1726016777449472;1.3084666109575016
31.314953;0.14621891812184595;0.11913522185719695;0.8174700859464274;0.14827766662104863;1.0166837371355666;9.904563919548375;0.7444076693756769;0.01267518564650249;0.0126015516527723;0.11981555266664107;0.18940279944057628;0.6892804249623325;-1.0999997971090512;0.11831284027599806;0.18870288062273524;0.17261037999757775;1.308595021711563
31.426339;0.14621409893383425;0.11915052682282377;0.8174645234849188;0.1482778275361071;1.0166240238228872;9.906276359383995;0.7443910794516;0.012676332597623553;0.012600683057693091;0.11981557532618428;0.1894074946889514;0.6892992139512853;-1.0999997938256336;0.11832237413010241;0.18869901980986947;0.17261927302548133;1.308724601218829
31.537725;0.1462096971760631;0.11916573791124928;0.8174534557082901;0.1482778539947308;1.0165668398812073;9.908010906853097;0.7443760143028963;0.012677484008452254;0.012599831888701759;0.11981645524638526;0.18941171052784955;0.6893157207626004;-1.0999997915505588;0.11833338931758355;0.1886957509778509;0.17262831572644463;1.3088548843959456
31.760498;0.14620570777889813;0.11918129525320817;0.8174402220335625;0.14827747059211685;1.0165107608172845;9.909764982243402;0.7443623894223846;0.012678637124125145;0.012599003016628663;0.11981623531771278;0.18941746680494895;0.6893298675794476;-1.0999997902626117;0.11834385340077934;0.18869312228051804;0.17263745450414342;1.308985288798979
32.206042;0.14620212928470075;0.11919686360191005;0.8174228696888721;0.14827676435070097;1.0164567959455886;9.911536704129347;0.7443501490228994;0.012679788580743702;0.012598201078843749;0.11981595896738119;0.18942379313061541;0.6893416343409562;-1.0999997899311207;0.1183547295073502;0.18869117710240582;0.17264663017407972;1.309115193480526
33.097131;0.1461989585781264;0.11921286602520728;0.8174046215066281;0.1482756163826728;1.0164045018587047;9.913325074520777;0.7443392521977381;0.01268093480627593;0.012597430396075408;0.11981566509869525;0.18943072959141694;0.6893510624361481;-1.0999997905171777;0.1183659763950022;0.18868995355387477;0.1726557831449072;1.3092440550362294
34.097131;0.14619618793869374;0.11922912770533221;0.8173845841361155;0.14827399377427986;1.0163539454146646;9.915129708714089;0.7443296500686144;0.012682072658087707;0.012596695116885409;0.11981538676470702;0.18943831960132793;0.6893582183705698;-1.0999997919961073;0.11837755025961119;0.1886894805754598;0.17266485307815108;1.3093714793240996
35.097131;0.1461938060627432;0.11924562070832792;0.817362825024708;0.1482718885820301;1.016305226131633;9.916950658689796;0.7443213075263948;0.012683199813233185;0.012595998975368608;0.11981515172605438;0.18944660353711007;0.6893631676485624;-1.0999997943778244;0.11838940636036041;0.1886897748041799;0.1726737835366307;1.3094972145721866
36.097131;0.14619179937699947;0.11926231724771938;0.8173394142977541;0.148269305729465;1.0162583601118806;9.91878826652665;0.7443142402842278;0.012684314638012876;0.012595345081612818;0.11981498382858813;0.1894556205197893;0.6893659736357819;-1.0999997976927092;0.11840150032997193;0.18869084549702153;0.17268253285227858;1.3096210787069664
37.097131;0.1461901517320183;0.11927918811068405;0.8173144497186123;0.14826625884131356;1.0162133259331614;9.920642757990798;0.7443085071622735;0.012685415871262163;0.01259473639379605;0.11981490567646166;0.18946540858535668;0.6893666928425239;-1.099999801970296;0.11841379097066598;0.1886927005762223;0.17269107738154127;1.309742887288024
38.097131;0.14618884569476961;0.11929620460722092;0.8172880461102716;0.14826276592831117;1.0161701685536593;9.922513982279712;0.7443041843234873;0.012686502322377046;0.012594176109809686;0.11981494254290054;0.18947599729041195;0.6893653757902166;-1.099999807240804;0.11842624086339033;0.1886953449216422;0.17269940434883607;1.3098624416591163
39.097131;0.1461878651051345;0.11931334116605256;0.8172603317548292;0.1482588515008658;1.0161290543478958;9.924401600396978;0.7443013483837;0.012687572652898075;0.01259366734226761;0.1198151237862944;0.18948740378049933;0.6893620839757487;-1.099999813538296;0.11843881321034205;0.18869877738267304;0.1727075066126413;1.309979545667112
39.999992;0.1461871932685362;0.11933057394493175;0.8172314574496552;0.148254549273202;1.0160901949507342;9.926305276158022;0.7443000394659361;0.012688625386195676;0.012593212949326946;0.11981547993605159;0.18949963832686462;0.6893568944501672;-1.0999998208969883;0.11845147190311398;0.18870298903990565;0.17271538387632343;1.3100939986637719
39.999992;0.1460304911274541;0.11789069939281492;0.8081046657219089;0.14674571186591612;1.0068499009493495;10.92822455434637;0.7443002341936328;0.012689658898736505;0.01259281564585457;0.1183500391849253;0.18719471070570962;0.6893498806947747;-1.0999998293508;0.11699818657977687;0.18638995829639393;0.170613042935636;1.3102056011694838
40.000018;0.14603035550045898;0.11790803503840928;0.8080739463710271;0.14674074863562703;1.0068158347829979;10.930158743756895;0.7443018615853325;0.01269067123235805;0.012592477416326358;0.1183498247293562;0.1872076323359479;0.6893410911938535;-1.0999998389275898;0.11700993495044655;0.18639464954857837;0.17061949710486787;1.3103142139527997
40.000044;0.14603042074803718;0.11792536442320974;0.8080424770297239;0.14673550672162053;1.0067841500347814;10.932106975905809;0.7443048263647759;0.012691660093943374;0.012592198597766705;0.11835085436813551;0.18722241488480407;0.6893305509774054;-1.0999998496423706;0.11702270002837616;0.1864010210298021;0.17062676926199558;1.3104198096514517
40.000096;0.14603062561439148;0.11794266434688935;0.8080104169733576;0.1467298760376673;1.0067538381189693;10.934068196395776;0.7443090313057195;0.012692623245414819;0.012591977702788722;0.11835214257285638;0.18723806592859657;0.6893182821916729;-1.0999998615007116;0.11703546803813727;0.18640803146654114;0.17063389204036972;1.310522447627782
40.0002;0.14603090570219013;0.11796001208191625;0.8079785517961;0.1467241978076998;1.0067269909983945;10.936040978334246;0.7443144067730283;0.01269355896168926;0.012591811993714829;0.1183537001425384;0.18725458786856192;0.6893043108665569;-1.0999998745044837;0.11704822934105927;0.18641563557786628;0.17064090062591858;1.3106222049783047
40.000408;0.1460312034060527;0.11797711513082168;0.8079451009617671;0.14671817850404367;1.006701380864091;10.938023424298782;0.744320920368462;0.012694466063703764;0.012591698328713131;0.11835653372770573;0.18727198167308778;0.6892886647000486;-1.099999888650454;0.11706197896993115;0.18642377428863463;0.17064782512025556;1.3107191312882485
40.000824;0.14603147610425413;0.11799436184693278;0.8079129146226698;0.1467120396311828;1.0066782594332702;10.940013330982628;0.7443285686978925;0.01269534365458728;0.012591633791667466;0.1183586476922306;0.18729024636551422;0.6892713871901681;-1.0999999039172779;0.11707471420640551;0.18643237242024155;0.17065469070927416;1.310813215828254
40.001656;0.14603169824864837;0.11801145093554272;0.8078800902656481;0.14670563398845105;1.00665622785393;10.942008324189105;0.7443373774396529;0.012696191153590681;0.01259161588202433;0.11836104072546402;0.18730937376493184;0.6892525413420661;-1.0999999202497592;0.11708743089320822;0.1864403471094849;0.17066152502410556;1.3109043474755624
40.00332;0.14603185547880826;0.11802866835559515;0.8078487002566592;0.1466988758949662;1.0066342099540746;10.94400577720432;0.744347401676955;0.012697008382209825;0.012591642617423083;0.11836469995259057;0.1873293451093865;0.6892321903695401;-1.0999999375599547;0.11710112260486279;0.1864496184809323;0.1706683634550516;1.310992307530051
40.004983;0.1460319368764702;0.11804551504855117;0.8078154169884351;0.14669217350975286;1.0066145302528446;10.946002633635826;0.7443587339070531;0.012697795113852875;0.012591712545790328;0.1183676035045426;0.18734912974710127;0.6892103974891856;-1.0999999557399511;0.11711378303805967;0.18645911425594336;0.17067525020915172;1.3110768106855546
40.006647;0.14603193394152109;0.11806214406979396;0.8077813440091931;0.14668541311129074;1.0065960186136087;10.947995413111766;0.7443715372083154;0.012698550531916994;0.012591824168809246;0.1183717269235611;0.1873706856076395;0.6891872436147333;-1.0999999746667248;0.11712740854367959;0.18646776813535468;0.17068223897346316;1.31115756111167
40.008311;0.14603184459179022;0.11807839417197907;0.8077453909120654;0.1466787408557434;1.0065792945859804;10.949980669207264;0.7443860538358117;0.01269927327006684;0.012591975254054442;0.11837504451532707;0.1873929621094405;0.6891628307861374;-1.0999999942045793;0.11713999923703061;0.18647751432365794;0.170689392036578;1.3112342704326814
40.009975;0.14603167209008283;0.1180944349591224;0.807708698197824;0.14667205133925698;1.0065631886846262;10.951955494727919;0.7444025579123539;0.012699962050643667;0.012592162868328014;0.11837852873523848;0.18741590353676796;0.6891372819032089;-1.1000000142146933;0.11715255717038148;0.18648727972887302;0.1706967777951639;1.3113066401509499
40.011639;0.14603141898789004;0.11811013194677018;0.8076703425510996;0.14666535829709404;1.0065472713520653;10.953917532669843;0.7444213182880638;0.012700616472253748;0.012592383555947185;0.11838315251615117;0.18743845284445013;0.6891107551470234;-1.100000034563392;0.11716608183567377;0.18649698077775786;0.1707044670951865;1.311374371802628
40.013302;0.14603108580987562;0.11812576576418674;0.8076323120224427;0.14665886800526468;1.0065324128635318;10.955864688784107;0.7444426058331352;0.012701237218578952;0.012592633241212006;0.11838689318707292;0.18746255595099684;0.6890834636172988;-1.1000000551255784;0.11717856661798608;0.18650653067048603;0.17071252907954806;1.3114371855760387
40.014966;0.1460306771328446;0.1181410618658893;0.8075928999988572;0.14665242559064232;1.006517056343481;10.957794781302557;0.7444666950276162;0.012701825550759296;0.012592907523133894;0.11839073359404699;0.18748716207263627;0.6890556618297282;-1.1000000757854569;0.11719099855881247;0.18651584815321273;0.17072103049023488;1.3114948063640735
40.01663;0.14603020701016803;0.11815602117269192;0.8075523552592606;0.146646047890046;1.0065009109727818;10.959705069159977;0.7444938454527019;0.012702382801423016;0.012593202178641913;0.11839465909841791;0.18751221842004287;0.6890275878665048;-1.100000096434519;0.11720336103412217;0.18652385774150332;0.17073003775163878;1.3115469490391187
40.018294;0.14602969698536922;0.11817092513512951;0.8075128556390996;0.14663992870637022;1.0064850123884026;10.961592088183302;0.7445243062529102;0.012702910184992706;0.012593513207969205;0.11839865364815455;0.18753766562903573;0.6889994241445739;-1.1000001169741325;0.1172156379618733;0.18653248915588963;0.17073961717431746;1.3115933220460405
40.021621;0.1460291718754305;0.11818567235152763;0.8074739255751707;0.14663378098935684;1.0064671948162074;10.96345233318553;0.7445583411384111;0.01270340842431152;0.01259383657457806;0.1184026972325037;0.18756343881919407;0.6889713082381674;-1.1000001373203698;0.11722781746490575;0.18654068235128823;0.1707498324267326;1.3116336199059206
40.024949;0.1460286592097862;0.11820026181359758;0.8074357086930888;0.14662777105929534;1.006448440861373;10.96528303215652;0.7445962265583277;0.012703877306722573;0.012594167839731107;0.11840676372783523;0.1875894702760575;0.6889433516494199;-1.10000015739301;0.11723989229985872;0.18654838806558965;0.17076074273641179;1.3116674828018136
40.028277;0.14602818968883602;0.118214563791398;0.8073973917049136;0.14662190048888626;1.0064286562885534;10.967082000190079;0.7446382283782526;0.01270431611286454;0.012594501892325336;0.11841182158100756;0.18761568765635395;0.6889156441017398;-1.1000001770926213;0.11725285718366614;0.18655556132816678;0.17077240326671686;1.3116944698671944
40.031604;0.14602779894851492;0.11822886418556139;0.8073609582421738;0.14661635654270608;1.0064091051854749;10.96884720943911;0.74468459065962;0.012704724502145994;0.012594833145754313;0.11841584207533033;0.18764201079866;0.6888882493082251;-1.1000001962933246;0.11726470599037499;0.18656215658384434;0.1707848611198817;1.3117140924459727
40.034932;0.14602753223061765;0.1182428921465968;0.8073245825379447;0.1466109613810737;1.0063886793318484;10.970576805231927;0.7447355305912317;0.012705102348618862;0.012595155824098698;0.11841980864273993;0.18766835511354926;0.6888611984718881;-1.1000002148576402;0.11727642998344308;0.18656812676197074;0.17079814620754963;1.311725904274216
40.038259;0.1460274439033339;0.11825678826026512;0.8072892622545842;0.14660572332149377;1.0063676516394802;10.972269085458162;0.7447912205689089;0.01270544883461313;0.012595463996209928;0.11842371864746074;0.18769463730384509;0.6888344868823534;-1.1000002326508345;0.1172880172200313;0.18657342687282116;0.17081226901678898;1.3117296202079813
40.041587;0.14602758666772322;0.11827054191002213;0.8072549456043957;0.14660063505178622;1.0063462194717168;10.973922407167608;0.7448517608447767;0.012705762272557005;0.012595751834486255;0.11842757855474367;0.1877207752048514;0.6888080845871544;-1.1000002495443597;0.11729945422368022;0.18657802135518173;0.17082722581736473;1.31172515986826
40.044915;0.14602800126914767;0.11828414248210008;0.8072215500973031;0.1465956957312624;1.006324589151372;10.975535377915332;0.744917170562406;0.012706040768507867;0.012596013937544392;0.11843139596620257;0.18774668542302816;0.6887819715406905;-1.1000002654208971;0.11731072952127126;0.18658188884093274;0.17084299958912608;1.3117125602782018
40.05157;0.14602871577245238;0.11829758232248395;0.8071889965051567;0.1465909094504937;1.0063029597389237;10.977106839404607;0.7449874082626644;0.01270628307646346;0.01259624524161159;0.11843517666222789;0.18777228131939946;0.6887561728773143;-1.1000002801833593;0.11732183665154533;0.1865850219666353;0.17085955827457752;1.3116918838199136
40.058225;0.14602974769796284;0.11831085282098382;0.8071572099151574;0.1465862804342577;1.006281509128103;10.978635561889517;0.7450623965361451;0.012706489118929538;0.01259644114178805;0.11843892568181538;0.18779747325444204;0.6887307576284181;-1.1000002937600957;0.11733277537045922;0.18658742419921687;0.17087685941542277;1.3116632189777457
40.06488;0.14603110410820097;0.11832393865633063;0.8071260975762675;0.14658181380158816;1.006260389676604;10.980120482282759;0.745142034118454;0.012706659709750453;0.012596598070981579;0.11844264090377417;0.18782217709413537;0.6887057997869854;-1.1000003061044246;0.11734355274075753;0.1865891038238768;0.17089485708652458;1.311626727201119
40.071536;0.14603278354743385;0.11833681698529494;0.8070955407018314;0.1465775194572766;1.006239746056634;10.981561296923495;0.7452262031387766;0.012706795960386742;0.012596713769175668;0.11844630615996846;0.1878463223537224;0.68868134853232;-1.1000003171845114;0.11735418546135078;0.18659006779826473;0.17091350398859484;1.311582673858919
40.078191;0.14603477970764148;0.11834946151644272;0.8070654062158531;0.14657340950822045;1.0062197387137504;10.982958524042358;0.7453147858320334;0.012706899142733104;0.012596787027954968;0.11844989716772569;0.18786985073637358;0.688657450025077;-1.1000003269704874;0.11736470078988315;0.18659032148895022;0.1709327525305543;1.3115313956413546
40.084846;0.14603708486997635;0.11836184630852091;0.8070355592163304;0.14656948990461452;1.006200556500528;10.984313152480029;0.7454076875270454;0.012706970848380728;0.012596817239356916;0.11845339382639562;0.1878927127428863;0.6886341824928082;-1.1000003354341972;0.11737513127815144;0.1865898720065771;0.17095255614895888;1.3114732314598572
40.098156;0.14603969367129754;0.11837394615652196;0.8070058796453703;0.14656575600510063;1.0061824258134802;10.985626073367955;0.7455048428977012;0.012707013186771943;0.012596803929626544;0.11845678656772989;0.18791486870460625;0.6886116540442003;-1.1000003425554907;0.11738550436520676;0.1865887259127237;0.17097286508711598;1.3114084985176935
40.111467;0.14604260547786058;0.118385735397434;0.8069762747055452;0.1465621956337687;1.0061656088906217;10.986897261689732;0.7456062032466512;0.012707028963395796;0.012596746481599695;0.1184600771661739;0.18793629462037315;0.6885899810494627;-1.1000003483229883;0.11739583653767506;0.18658688547165056;0.17099362117586844;1.3113374874088588
40.124777;0.14604582353460271;0.11839718851523745;0.8069466745878818;0.1465587935372027;1.0061503840494803;10.98812536515999;0.7457117142908353;0.012707021728976848;0.012596644264074322;0.11846327769184296;0.18795698691472504;0.688569271675419;-1.1000003527313076;0.11740613661371607;0.18658435368168969;0.1710147624746582;1.3112604466579911
40.138088;0.1460493529399979;0.11840828180587805;0.8069170251204494;0.14655553329343637;1.0061370313058915;10.989307906004603;0.7458212878731317;0.012706995602356956;0.01259649714754723;0.11846640389102835;0.18797695711827286;0.6885496246578147;-1.1000003557757732;0.1174164114244859;0.18658113980930963;0.17103623341359653;1.3111776126600676
40.151398;0.14605319867516917;0.11841899416635375;0.8068872663548755;0.14655239586789404;1.0061258353511593;10.99044170147179;0.7459347830920193;0.01270695473758986;0.012596306022939444;0.11846946544089912;0.18799622168233776;0.6885311379962519;-1.100000357445599;0.11742666852551115;0.18657725507242462;0.17105798725816587;1.311089256803094
40.164709;0.14605736410633727;0.11842916189330696;0.8068563023853532;0.1465493384570029;1.0061169672031276;10.991523571046189;0.7460520047306727;0.012706902788336423;0.01259607256922334;0.11847246395857092;0.18801479760425951;0.688513890043966;-1.1000003577216504;0.11743691638362934;0.18657270783069502;0.1710799790856633;1.3109956669642158
40.191329;0.14606185420025897;0.11843905817752493;0.8068259680196374;0.1465463584310161;1.0061108938812307;10.99255089159376;0.7461727133327533;0.012706842801643992;0.012595798343508388;0.11847539929785221;0.18803270473210404;0.6884979128395768;-1.100000356582396;0.11744716244068867;0.18656751058830953;0.1711021556586923;1.3108971014946984
40.21795;0.14606667983427338;0.11844852010663055;0.806795078578828;0.14654340380491523;1.006107695190043;10.993521483618624;0.7462966363417207;0.012706777338073435;0.012595484397980408;0.11847827313697262;0.1880499711898693;0.6884832168346219;-1.1000003540188599;0.11745740938022199;0.1865616910394916;0.17112444840922458;1.310793795124516
40.244571;0.14607185128224556;0.11845751587791283;0.8067632998314309;0.14654058623191096;1.0061084715527613;10.994433491882532;0.7464234616783612;0.01270670872256524;0.0125951315818852;0.1184810858877289;0.1880666359399594;0.6884698334350966;-1.1000003500442155;0.1174676523570324;0.1865552916409138;0.17114677539248657;1.3106859840472098
40.271192;0.1460773631419053;0.11846606272014264;0.8067306041381784;0.14653758332417566;1.0061112341272096;10.995285468550062;0.7465528117736063;0.012706639497579402;0.012594740629165404;0.11848383384636528;0.18808274300693895;0.6884578156965543;-1.1000003446812936;0.11747788047109056;0.1865483630850214;0.171169051054479;1.3105738900771464
40.297813;0.14608318637844214;0.1184741266575991;0.8066966325403069;0.14653451189655758;1.0061168863140375;10.9960760309049;0.7466842373574425;0.012706572538195354;0.012594312110422737;0.118485508899991;0.18809832857370365;0.6884472108363021;-1.100000337942699;0.11748708252774014;0.18654096371613396;0.17119119347870637;1.3104577037637624
40.351055;0.14608927325014906;0.11848168850683613;0.8066611484451427;0.1465313497300341;1.0061252875090978;10.996803459522498;0.7468172563702812;0.012706510483268965;0.0125938467100881;0.1184880968568666;0.18811340809634491;0.68843803378001;-1.100000329828203;0.11749725248204508;0.18653315903279846;0.1712131256232583;1.3103376127509798
40.457538;0.14609556888903025;0.11848873510530207;0.8066239434576944;0.1465280845152003;1.0061362777993526;10.997466078879343;0.746951392369552;0.012706455197438113;0.012593345382717013;0.11849057531708547;0.1881279749583446;0.6884302535716575;-1.100000320341422;0.11750739064758389;0.18652501659122767;0.17123477583766114;1.310213839332555
40.564021;0.14610202265107514;0.11849526263079987;0.8065848507367559;0.1465247132995111;1.006149714728486;10.99806292278248;0.7470861855211754;0.012706407878177995;0.012592809246838454;0.11849291550900624;0.18814201127265145;0.688423805167743;-1.1000003095097355;0.1175175030680235;0.18651660396316327;0.17125607687839214;1.3100866460606373
40.776988;0.14610859171226367;0.11850127324964925;0.806543737264747;0.14652123810518863;1.0061654961846467;10.998593795829033;0.7472212161433182;0.012706369540879663;0.012592239520883454;0.11849509003233807;0.18815549674603396;0.6884186174799225;-1.1000002973909597;0.11752760184541503;0.18650798863836685;0.17127696386777938;1.3099563080029024
40.999992;0.1461152363842214;0.1185067718633574;0.806500487064045;0.1465176619322183;1.0061835414826674;10.999059101607154;0.7473561528269049;0.012706341429994689;0.012591637162303016;0.11849708265694914;0.18816841308058552;0.6884146359035869;-1.1000002840666034;0.11753770425397968;0.18649923111068215;0.17129737533050698;1.3098230765007808
40.999992;0.14596840653649357;0.11708851749630024;0.7975556627459331;0.14503921986551804;0.9971625232571951;11.999460084224957;0.7474907779339152;0.012706325135567584;0.012591002415523396;0.11706689229892293;0.18591574745854367;0.6884118347693169;-1.1000002696371525;0.11611582979941752;0.18422537443523437;0.16925625282112108;1.3096871601432154
41.000018;0.14597507632360396;0.11709300800207495;0.7975078663832175;0.14503542949251888;0.9971847475357617;11.999799361601957;0.7476249615784237;0.012706322475104108;0.012590335025294155;0.11706852923802709;0.18592748730913752;0.6884102158211284;-1.1000002542249274;0.11612599711588963;0.18421643942925478;0.16927553627697184;1.3095487311975071
41.000045;0.1459816947971146;0.11709700054803086;0.7974577106894993;0.1450315179397808;0.9972087502759123;12.000080938225697;0.747758617219907;0.012706335314902971;0.01258963490925931;0.11707000693006007;0.1859386084689449;0.6884098032988621;-1.1000002379709473;0.11613621972506986;0.18420742659083428;0.1692941628892055;1.3094079483723917
41.000098;0.14598822801111117;0.11710050109584783;0.797405161774319;0.1450274874138324;0.9972342027079096;12.000309100381418;0.7478916711378848;0.012706365298619317;0.012588902701623161;0.11707133283500797;0.18594907255810003;0.688410651368503;-1.100000221025824;0.11614650092373739;0.1841983238435078;0.1693120734777355;1.3092649759837753
41.000205;0.14599464995636074;0.11710367829567593;0.7973513157154188;0.14502323253340343;0.9972598176257298;12.000487183981917;0.7480240412938725;0.012706413435849733;0.01258813994396154;0.1170735057366076;0.18595883664042687;0.6884128379523465;-1.100000203550946;0.11615783305447057;0.18418911704052116;0.16932921822436417;1.309119999933474
41.000418;0.14600093807553433;0.11710621406765374;0.79729398421864;0.14501905757062034;0.9972869417581277;12.00061759031852;0.748155616913834;0.012706479912180865;0.01258734894388241;0.11707452192405036;0.1859678629667767;0.68841642305192;-1.1000001857205723;0.1161682017377552;0.18417979613435667;0.16934555350483035;1.3089732208264016
41.000844;0.14600707366429774;0.11710859073039286;0.7972365016462272;0.1450146353839742;0.9973125497519064;12.000702589132535;0.7482862378749577;0.012706564701386137;0.01258653259080165;0.11707538140243502;0.1859761200717376;0.6884214063391995;-1.1000001677110112;0.11617858984184187;0.18417035948369556;0.1693610344716399;1.3088247792853773
41.001697;0.1460130447743137;0.1171104751559625;0.797176649514474;0.14501028503214441;0.9973380722875883;12.000744612570761;0.7484156842980686;0.012706668646079137;0.012585694265915902;0.11707609052109043;0.1859835777913754;0.6884277258530521;-1.1000001496958651;0.11618897910721164;0.18416081986092253;0.169375613610897;1.3086746794928947
41.003402;0.14601884604847296;0.117112169142094;0.7971166141537465;0.14500580481983336;0.9973614222811154;12.000745999371999;0.7485436994024119;0.012706793581208868;0.012584837701609298;0.11707766517846638;0.18598920265807278;0.6884352884248089;-1.1000001318544932;0.11620035009137424;0.18415020519568584;0.1693892426723579;1.308522821699785
41.005108;0.1460254715406316;0.11711406100779025;0.7970538392193864;0.1450025301933141;0.9973843301749302;12.000708869646878;0.7486700431421252;0.012706941223911621;0.01258396683508966;0.11707813293350232;0.1859949564152832;0.6884440025171806;-1.1000001143718505;0.11621068286263946;0.1841405509745152;0.1694018692649825;1.308369096114959
41.006813;0.14603094018743243;0.11711448098044006;0.7969879598297959;0.1449985609420508;0.9974068150646219;12.000635228702725;0.7487945219584362;0.012707112408143938;0.012583085532716207;0.11707952931071412;0.18599979809645217;0.6884538004302149;-1.1000000974269353;0.11622196052334026;0.18413089094712395;0.16941343475486823;1.3082134438701363
41.008518;0.14603625956745073;0.11711413965175088;0.7969186824107648;0.14499494123025225;0.9974288500268712;12.000527031314661;0.7489169629390456;0.012707307235481915;0.012582197017154077;0.11707989293981745;0.18600268738466166;0.6884646389790269;-1.1000000811882429;0.1162321722052273;0.18412125216784397;0.16942388431766084;1.308055860783615
41.010223;0.14604144791277585;0.11711316167891646;0.7968471372697282;0.14499154088216468;0.9974492238467579;12.000386163168784;0.7490371747507657;0.012707525150516485;0.012581303500473352;0.1170802652410262;0.18600558528210442;0.6884764908235518;-1.1000000658164981;0.11624231403380908;0.18411065501369692;0.1694331812707313;1.3078963317784482
41.011929;0.14604663032555845;0.11711043340784155;0.7967654215010562;0.14498937685238464;0.9974738649435344;12.000214373898482;0.7491549367592891;0.012707764992142061;0.012580406383698724;0.1170816902939509;0.18600745616136863;0.6884893533580082;-1.100000051459765;0.1162533907632367;0.18410111643281477;0.169441311556827;1.3077347665602557
41.013634;0.14605158624027623;0.11710785990467541;0.7966881466423142;0.14498649441709555;0.9974906625269926;12.000013246898215;0.7492700092614407;0.012708025602476705;0.012579506674251322;0.11708221254847319;0.1860082776094964;0.688503255102851;-1.1000000382442514;0.11626341512819982;0.18409165270779743;0.16944827916175684;1.3075710133522647
41.015339;0.1460564152014202;0.11710448550853239;0.7966085168591384;0.144983759767145;0.9975046193035754;11.999784479198837;0.749382149494513;0.012708306313816278;0.012578605275004399;0.11708287628993394;0.18600805172699073;0.6885182386347679;-1.1000000262753455;0.11627340297294737;0.1840822811362225;0.16945410066095518;1.3074048945420849
41.017044;0.14606110199457448;0.1171002678262601;0.7965265579255559;0.14498113049636652;0.9975153515855251;11.999530225941372;0.7494911328961786;0.012708606856525901;0.01257770318968127;0.11708372640743504;0.18600680746676077;0.688534353492888;-1.1000000156486438;0.11628336984038522;0.18407302724105923;0.1694588015305074;1.3072362365031522
41.01875;0.1460656355041851;0.11709517279926726;0.7964423040492349;0.14497856613340704;0.9975224995404331;11.999253001960394;0.7495967783042125;0.012708927211012107;0.012576801753053472;0.1170848065656773;0.18600459534213998;0.6885516698205395;-1.1000000064653133;0.1162933307802178;0.1840639365853342;0.16946241219854932;1.3070649387922937
41.02216;0.14607001244115625;0.11708917211824618;0.7963557455106419;0.14497603576714485;0.99752571108614;11.99895547449836;0.7496989649775094;0.012709267488411799;0.012575902755115049;0.1170861550700626;0.18600148337448813;0.6885702767580063;-1.0999999988400326;0.1163033012898425;0.1840550756253505;0.16946496280353004;1.3068910546464498
41.025571;0.14607423625495325;0.11708208308942;0.7962657225485565;0.1449736426463625;0.9975255368391689;11.998640541442278;0.7497976265483822;0.012709627764149198;0.012575008441951526;0.11708780228770142;0.18599755666203902;0.6885902616281702;-1.0999999928840527;0.1163132999658508;0.18404651695709;0.16946648062269076;1.3067148170658411
41.028981;0.14607831158536336;0.11707421539803599;0.7961743986222031;0.1449710995509159;0.9975199202968488;11.998311309215374;0.7498927384097154;0.012710008001118565;0.012574121514245225;0.11708976994777018;0.1859919137612814;0.6886117084180934;-1.0999999886828904;0.11632335017443932;0.18403832486975508;0.16946699130570744;1.306536594518954
41.032392;0.1460822374291962;0.11706524355889582;0.7960795683512324;0.14496863154421635;0.9975103830596763;11.997970722083107;0.7499843237059399;0.012710407972804484;0.01257324507459559;0.11709206942466077;0.185986656253965;0.6886347276792462;-1.0999999862980232;0.11633347721127009;0.18403055013275643;0.16946651838642546;1.306356812697262
41.035802;0.14608600414256734;0.11705533598626978;0.7959823902562799;0.14496608172550238;0.9974958606297966;11.997621115918253;0.7500724658251844;0.012710827313551564;0.012572382582684848;0.11709569903674795;0.18598087529158172;0.6886594769862437;-1.099999985773211;0.11634470541162364;0.1840232304908024;0.1694650814259709;1.3061758952142792
41.039213;0.146089594922971;0.11704450448059887;0.7958829500599887;0.14496343114595447;0.9974762739477754;11.997264100439876;0.7501573095600267;0.012711265441536794;0.01257153780555998;0.11709864377750821;0.18597464085540233;0.6886861362804926;-1.099999987129776;0.11635505914446614;0.1840163951504864;0.16946269898796412;1.3059942492500036
41.042623;0.14609298672505144;0.11703275983521223;0.7957813338714885;0.14496066204068264;0.9974516517635768;11.996900905005637;0.7502390362099849;0.012711720996028724;0.01257071451614812;0.11710188038846539;0.18596800144473405;0.6887148652814532;-1.099999990364286;0.11636556257415948;0.18401006973499423;0.169459395421656;1.3058122766859332
41.046034;0.14609615040955767;0.117020110272085;0.7956776095811404;0.14495774859811153;0.9974220994754558;11.996532665845967;0.7503178276392498;0.012712191542449054;0.012569916246020142;0.1171053841649546;0.18596099368292154;0.6887457942281672;-1.0999999954485984;0.11637623588459715;0.1840042768988567;0.16945520308328318;1.305630364595819
41.052855;0.1460990538136207;0.11700656442984876;0.795571855643822;0.14495466030547174;0.9973877873270071;11.996160375051755;0.7503938621972324;0.012712673928821814;0.012569146464385204;0.11710913098386394;0.18595364737256104;0.6887790492703282;-1.1000000023324554;0.11638709526098275;0.18399903659935649;0.16945015777197886;1.305448870215154
41.059676;0.14610166603332414;0.11699213252530138;0.7954642016000789;0.1449513724050268;0.9973489445333843;11.995784849134083;0.7504673223131226;0.012713164724306203;0.0125684085919726;0.1171130954013835;0.18594598225433195;0.6888147771154345;-1.100000010949041;0.11639815851289756;0.1839943710632756;0.16944429390120014;1.3052681385613885
41.066497;0.14610396031084352;0.11697682260689424;0.7953548471379202;0.14494786909669682;0.997305824310966;11.995406600915288;0.7505383777659059;0.012713660507965373;0.012567705461609648;0.1171172497393868;0.1859380097600188;0.6888531448878652;-1.100000021214302;0.11640944682728008;0.18399030698924224;0.1694376442489766;1.3050885177095024
41.073318;0.14610591729721978;0.11696063807471398;0.7952440668427099;0.14494414217267976;0.9972586607755217;11.995025469312182;0.7506071629457772;0.012714158137147867;0.012567039031515438;0.11712156464305812;0.18592974063574286;0.688894321488467;-1.1000000330285395;0.1164209805178802;0.18398686828846175;0.1694302449897357;1.304910345268124
41.080139;0.14610752795599424;0.11694358051980326;0.7951321970420244;0.1449401929293952;0.997207657476368;11.994640611847881;0.7506737760383455;0.012714655025207522;0.012566410990692462;0.11712600985496904;0.1859211885197232;0.6889384740012562;-1.100000046288655;0.11643277640097803;0.183984067889746;0.16942214111485168;1.3047339340341424
41.08696;0.14610879182690717;0.11692565603589773;0.7950196062471013;0.14493603243630448;0.9971530068863436;11.994251035567395;0.7507383029476185;0.01271514929691148;0.012565823605859588;0.11713055737841896;0.1859123735002401;0.6889857854729147;-1.1000000608952438;0.11644484697471924;0.18398190513867033;0.16941338666309474;1.3045595740813076
41.100602;0.14610971099120804;0.11690687990449286;0.7949066595698685;0.14493167692500017;0.9970948976949545;11.993855950113375;0.7508008285944833;0.012715639691739038;0.012565279879103879;0.11713418470384099;0.18590332821580685;0.6890364536987715;-1.1000000767471787;0.1164561997809581;0.18398036677044793;0.16940404368166792;1.304387528727663
41.114244;0.14611028400706882;0.1168872763663377;0.7947936978364429;0.144927142729862;0.9970334999160994;11.993454632707964;0.7508614152840479;0.012716125208495986;0.012564783003957185;0.11713887373996548;0.1858940946061864;0.6890906586355441;-1.1000000937412882;0.11646883863362371;0.18397943244417522;0.16939418086881142;1.3042180100582985
41.127886;0.14611050375971898;0.11686687624355963;0.7946810507067884;0.14492244249752184;0.9969689685417359;11.99304629761977;0.7509200904680564;0.012716604837648977;0.012564335739971804;0.11714360926907542;0.1858847116579921;0.6891485251689343;-1.1000001117839575;0.11648176690093355;0.18397908207520758;0.1693838666487578;1.304051164404541
41.141528;0.14611036000183317;0.11684571526864554;0.7945690649017524;0.1449175826714381;0.9969014752628611;11.992630128024356;0.7509768621032133;0.012717077780503475;0.012563940199597506;0.11714837669027907;0.1858752077243693;0.6892100998894273;-1.1000001307993545;0.116494995555692;0.18397929947813485;0.16937316272381184;1.3038870859482403
41.15517;0.14610984418391984;0.11682383428200009;0.7944581241254625;0.14491256441607767;0.9968312309902565;11.99220513220341;0.751031725128528;0.01271754380929005;0.012563598152477394;0.11715315623064333;0.1858656001945679;0.6892753658212438;-1.1000001507240276;0.11650855090079885;0.1839800718890876;0.1693621256288425;1.30372584520087
41.168812;0.14610895531463916;0.1168012817080979;0.7943486501698398;0.14490738736843398;0.9967584811219525;11.991770046625083;0.7510846468807858;0.012718003326701073;0.012563311461322824;0.11715791990230705;0.1858558963226918;0.6893442850851416;-1.1000001714934595;0.11652247009342188;0.18398138381413195;0.16935081297247892;1.3035675224563623
41.196096;0.1461077025521706;0.11677811584566937;0.7942410691484911;0.1449020519240481;0.9966834977890333;11.99132378128375;0.751135549976406;0.012718457159735424;0.01256308204723173;0.117162633445307;0.18584609289553747;0.6894168087533288;-1.1000001930349579;0.11653678935831562;0.18398320822121658;0.16933928998556405;1.3034122246525817
41.22338;0.1461060989869053;0.1167544043672012;0.7941357677414804;0.14489655938825288;0.9966065766568696;11.990866043697178;0.7511842983429026;0.012718906125344478;0.012562911524437587;0.11716726014271317;0.18583617707319505;0.6894928543113348;-1.1000002152680637;0.1165515385846105;0.18398550563441687;0.16932762898308285;1.3032600828854377
41.250664;0.1461041528337827;0.11673007528116891;0.7940320942698548;0.14489089604709632;0.996527898308072;11.990397349409717;0.7512306969665676;0.012719350760543903;0.012562800993403535;0.11717176970016903;0.18582612795289147;0.6895723016956629;-1.100000238105663;0.11656674156026244;0.18398823157055796;0.16931589722691315;1.3031112626122732
41.277948;0.14610186701894967;0.11670547684520569;0.793932235369888;0.14488524458278534;0.9964489360117715;11.989918480698831;0.7512745295758183;0.012719791381337765;0.012562750627905735;0.11717614826946747;0.18581691857648247;0.6896550158309934;-1.1000002614647644;0.11658241560744159;0.18399134312611046;0.16930414673746255;1.3029659794209028
41.305231;0.14609924370925922;0.11668057091795929;0.7938356927107996;0.1448793089872713;0.9963678291547141;11.989430044592583;0.7513156130246649;0.012720227828048195;0.012562759091745906;0.11718039706516241;0.1858065217539554;0.6897408750422784;-1.10000028528095;0.11659857112870586;0.18399480350065797;0.16929241827838046;1.3028244994293214
41.359799;0.14609628493146024;0.11665541785013686;0.7937425937222381;0.1448732491780592;0.996285822566365;11.988932170147503;0.7513538136565548;0.012720659142738847;0.01256282359730502;0.1171845241799161;0.18579591783710067;0.6898297777436269;-1.1000003095072282;0.11661521123758888;0.18399858638017152;0.1692807516031362;1.3026871326809364
41.468935;0.14609299373574086;0.1166300933892384;0.793653135317919;0.14486707757582573;0.9962031952071683;11.988424337016065;0.7513890337487616;0.01272108401832793;0.012562940401701745;0.11718854150234163;0.18578509799617327;0.6899216193534979;-1.1000003341056015;0.11663233005859391;0.1840026754943278;0.16926918836367785;1.3025542071011789
41.578071;0.14608938004118635;0.11660466681290993;0.7935674337352875;0.14486080083739758;0.996120241028356;11.98790572804972;0.7514212081645425;0.012721501510384543;0.012563105356878124;0.11719246436346195;0.18577405864473256;0.6900162769420919;-1.1000003590466831;0.11664991260914938;0.18400705851351276;0.16925776548040816;1.3024260094842426
41.796343;0.146085465088726;0.11657919739261904;0.7934854972268688;0.1448544244964394;0.9960372379505928;11.987375635553061;0.7514503085662826;0.012721911088312981;0.012563314595733757;0.11719631011084283;0.18576279139745314;0.6901136204712829;-1.1000003843184407;0.11666794161211794;0.1840117232883587;0.16924651022968545;1.3023027225236667
41.999992;0.1460812827767035;0.11655373519565518;0.793407258261848;0.14484796179959578;0.9959544276612904;11.986833273482485;0.7514763489461316;0.012722312250515545;0.01256356482791521;0.11720009600333305;0.1857512828199176;0.6902135214410265;-1.1000004099331968;0.11668640736900536;0.18401665930645078;0.16923544400712073;1.3021844068455302
41.999992;0.14592616737481082;0.11513804512874837;0.7846255144605576;0.14339525315355106;0.9869887551644968;12.986277164669842;0.75149939626281;0.012722704481901714;0.012563853170920772;0.11580483583549664;0.1835255247115695;0.6903158403686204;-1.1000004359195712;0.11530630893385865;0.1818088582026872;0.16721058798988322;1.3020710496694237
42.000019;0.14592158939564148;0.11511273757347505;0.7845544380975492;0.1433887024583384;0.9869069313067774;12.985704560922384;0.7515195616752204;0.012723087502509048;0.0125641770024992;0.11580853820337837;0.18351451810827063;0.6904204079619968;-1.1000004623060624;0.11532564645956112;0.18181431214529858;0.16719996572666254;1.3019626209991386
42.000046;0.1459168872608127;0.1150875809689541;0.7844868524703635;0.14338215718159616;0.9868258998020344;12.985111660328707;0.7515369487496888;0.012723461122947631;0.012564533717796644;0.11581220831558167;0.18350226950000478;0.6905270248438612;-1.1000004891081498;0.11534541619019607;0.1818200107921241;0.16718960408702416;1.301859079911723
42.0001;0.14591211420854266;0.11506276999336026;0.7844236678817754;0.1433756614591443;0.9867459911859763;12.98449460883324;0.7515516002795826;0.012723824856212923;0.012564920618630942;0.11581584892684364;0.18348979099224286;0.6906354780733823;-1.1000005163177025;0.11536561195751407;0.18182593254704071;0.16717953279298922;1.3017603746131488
42.000209;0.14590733266579448;0.1150380645756725;0.784362745535465;0.14336920544306067;0.9866672030738289;12.983850250704537;0.7515635029029623;0.01272417796675519;0.01256533524909517;0.11581945883763944;0.18347710241716086;0.6907455581014156;-1.1000005439058087;0.11538622782159444;0.1818320396223897;0.16716978131586024;1.3016664740829207
42.000427;0.14590261248751532;0.11501382165397882;0.784305973424055;0.14336269515445682;0.9865890063188334;12.983176304676466;0.7515726276186971;0.012724519910911537;0.012565775528398429;0.11582403097172744;0.18346422814363825;0.6908570785263057;-1.100000571849425;0.11540825981873147;0.1818382918227494;0.1671603743176464;1.3015774020279829
42.000863;0.14589802552543454;0.11498992951696099;0.7842520295828278;0.14335627329384829;0.9865125522470972;12.982471298366187;0.7515789482272145;0.01272485052281115;0.01256623938621605;0.11582754979757218;0.18345119297049362;0.6909698912745794;-1.100000600149922;0.11542970777530472;0.18184466852206083;0.16715132727357904;1.3014932444489722
42.001734;0.1458936396243338;0.11496659719016614;0.7842018166266504;0.1433498225877848;0.9864372181988481;12.981734406192103;0.7515824345049268;0.012725169692135885;0.012566724575582722;0.11583098973512214;0.18343702212915813;0.691083887037932;-1.1000006288173423;0.11545157584171616;0.18185117576285664;0.1671426415237769;1.301414114221538
42.003475;0.14588951255380872;0.11494403224376704;0.7841562275008779;0.14334322259631227;0.9863623320569497;12.980965374480242;0.7515830478342682;0.012725477167639717;0.012567228992400821;0.1158353194812188;0.1834237424179775;0.6911989854244168;-1.1000006578512944;0.11547487128945144;0.1818568342233117;0.1671343017248579;1.301340074780708
42.005217;0.14588568836916277;0.1149217921652305;0.7841117198398286;0.1433368597300835;0.9862907207061823;12.980164596159902;0.7515807504932215;0.012725772872349989;0.012567750928201279;0.1158385107804728;0.18341038564177556;0.6913151123770901;-1.1000006872450123;0.11549760317183272;0.18186366501696077;0.16712627810434705;1.3012710850382894
42.006959;0.14588219908246355;0.11490007039003854;0.7840691896607705;0.1433305976503489;0.9862217053389561;12.979333091956018;0.7515755299721804;0.012726057062910972;0.012568288923198263;0.11584254017224213;0.183395995172139;0.69143217571247;-1.1000007169877541;0.11552178119852353;0.1818706846541325;0.16711852928208765;1.30120701672903
42.008701;0.145879071223533;0.11487873096650857;0.7840273774860442;0.14332455571126926;0.9861564083981746;12.978472479220802;0.7515674172772098;0.01272632990792696;0.012568841705212188;0.11584538011566481;0.18338262605195432;0.691550059501512;-1.100000747051029;0.11554541240362334;0.18187790463017162;0.16711100566577938;1.3011477061716457
42.010443;0.14587633188466442;0.11485781592580692;0.7839863251620978;0.1433185836686407;0.9860941158490367;12.977585028514063;0.7515564643710202;0.012726590905075193;0.012569408416203607;0.11584799332547592;0.18336933621232454;0.6916686297020123;-1.100000777391875;0.11556949567005124;0.18188433465692277;0.1671036554234839;1.301093015699611
42.012185;0.145874010790494;0.11483762761638024;0.7839479169356833;0.14331285851498918;0.986036379428587;12.976673638144181;0.7515427069136909;0.012726838727031101;0.012569988631222596;0.11585034126781071;0.18335617976535495;0.6917877383853632;-1.1000008079800883;0.11559401904217173;0.1818919884663238;0.16709643064119042;1.301042900228173
42.013927;0.14587214041654464;0.11481792046701529;0.7839103283849167;0.14330720486056275;0.9859823595042777;12.9757417968609;0.7515261707921702;0.012727071894413458;0.012570581816937708;0.11585339695576011;0.18334320799169662;0.691907230795043;-1.1000008388061497;0.11561996105118971;0.18189988464744467;0.16708929223457086;1.300997411950834
42.015669;0.1458708647180701;0.1147979699901093;0.783867894846858;0.1433025357315545;0.9859379053151773;12.97479355155579;0.7515069016145884;0.012727289641870912;0.012571186687934308;0.11585514701309109;0.18333047316949883;0.6920269515713938;-1.1000008698607948;0.1156452920224446;0.18190804513708067;0.1670822108953538;1.3009566342474188
42.017411;0.14586998531329023;0.11477957988665437;0.7838341386900707;0.1432970719498213;0.9858926370155194;12.973833311527258;0.7514849450711856;0.012727491950639894;0.012571801221237234;0.11585658574691553;0.18331802943619396;0.6921467411717116;-1.1000009011218292;0.11567097384611294;0.18191649657948397;0.16707516363564684;1.300920630936119
42.019153;0.14586963129892813;0.11476172826174962;0.7838014590311762;0.14329169276150244;0.9858520454785803;12.9728652333446;0.7514602932841469;0.01272767923667862;0.01257242304418058;0.1158577092462269;0.18330592880852226;0.6922664279360103;-1.1000009325635887;0.11569696093766088;0.18192527010902576;0.16706812939248036;1.3008894325155724
42.022637;0.14586981624584613;0.1147447193018531;0.7837719952092062;0.14328643195974886;0.9858164855148817;12.971892353297022;0.7514328898186854;0.012727852549081656;0.012573049418871949;0.11585850763785104;0.18329321466590032;0.6923858345887266;-1.100000964171714;0.11572320338215379;0.18193439969140393;0.16706108357618563;1.3008630291525123
42.026121;0.14587055210219066;0.11472840357306377;0.7837448062767298;0.14328141990943183;0.98578691122497;12.970916349518358;0.7514026906816487;0.012728013936622576;0.012573677230009093;0.11585895813847706;0.18328191680537015;0.6925047906605357;-1.1000009959465544;0.11574964923291776;0.18194392198942297;0.1670539969229528;1.300841375683546
42.029605;0.14587184704753534;0.11471267844200712;0.783719282683453;0.14327635696461105;0.9857612935587542;12.969938059578483;0.7513696923694654;0.012728166323952813;0.012574303543610985;0.11585902799230009;0.18327104800297808;0.6926231192999843;-1.1000010278998213;0.11577624440709589;0.18195387354703044;0.16704684285828783;1.3008244115332852
42.033088;0.14587370332716554;0.11469766416462882;0.7836963568813488;0.1432715641272161;0.9857417800735352;12.96895798767173;0.7513339195199905;0.012728312843253266;0.012574926159091051;0.1158586846804117;0.1832606019477076;0.6927406253880697;-1.100001060051866;0.11580293040171423;0.18196428545736823;0.16703959865359652;1.3008120817470537
42.036572;0.14587611481591944;0.11468352703255445;0.7836773098527597;0.14326693367963833;0.985727474165451;12.967976547401292;0.7512954253955911;0.012728456054886563;0.012575543721820973;0.11585790220453938;0.18325055810217378;0.6928571210377321;-1.1000010924294508;0.11582963997532775;0.18197518111255592;0.1670322356097437;1.3008043306115409
42.040056;0.1458790656856343;0.11466997521223032;0.78366033658663;0.14326245666634072;0.9857180528895745;12.966994171175122;0.751254313081026;0.012728597538466993;0.012576155725872843;0.11585666134899746;0.18324089192928325;0.6929724545242691;-1.1000011250668353;0.11585629353000747;0.18198657582967037;0.1670247162991587;1.300801059330331
42.04354;0.1458825332111185;0.11465714059019753;0.7836466002127889;0.14325817707371763;0.9857134198760613;12.966011138957967;0.7512107473639569;0.012728738280418142;0.012576762554063186;0.1158549484147002;0.18323158109242707;0.6930865166098581;-1.100001158008091;0.11588279954319206;0.18199847763669447;0.1670170036099399;1.3008021125184421
42.047024;0.14588649035685253;0.11464500046789915;0.7836362450949211;0.1432541271505461;0.9857132586119546;12.965027217039342;0.7511649379023287;0.012728879416727724;0.012577365304834222;0.1158527528825531;0.18322260680228245;0.6931992285336066;-1.1000011913037924;0.11590905945272034;0.18201089434096185;0.16700906931014467;1.3008073162918807
42.053992;0.14589090447143246;0.11463352874886026;0.783629402417751;0.14325033846975518;0.9857171829564162;12.96404201622711;0.7511171106989696;0.012729022427941864;0.012577965475822248;0.11585006553328293;0.18321395512734895;0.6933104993625513;-1.1000012250000843;0.11593497385155142;0.18202384050601025;0.16700089437303478;1.3008164894289336
42.060959;0.1458957370089001;0.1146226989102076;0.7836262272732294;0.14324683845755792;0.9857247583685623;12.963056159422646;0.7510674821648855;0.012729168950793315;0.012578565072180102;0.11584688271240152;0.18320561597648224;0.6934201707470382;-1.1000012591206525;0.11596044716601728;0.18203733358488183;0.1669924634510899;1.300829412842517
42.067927;0.14590094858891176;0.11461248586493976;0.7836269205568082;0.14324365025436817;0.9857354954104262;12.962071695271355;0.7510162222512752;0.012729320532008096;0.012579166783283895;0.11584321433544066;0.18319757631961295;0.6935280052780661;-1.1000012936476016;0.11598539152040632;0.18205138559254241;0.16698376094117967;1.3008458210672718
