time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
42.074895;0.14590650526942653;0.1146028697104921;0.7836317045129193;0.14324078979000127;0.9857488601952241;12.961091370669626;0.7509634322404788;0.012729478399433492;0.012579773296040892;0.1158390858873215;0.1831898155908596;0.6936337268019812;-1.1000013285161339;0.11600972905665785;0.1820659999468558;0.1669747724159251;1.3008654320417268
42.081863;0.1459123819271524;0.11459383526448298;0.7836408103828095;0.1432382624501226;0.985764292022616;12.960118048334252;0.7509091770796176;0.012729643347809388;0.012580386626751235;0.11583453334303498;0.18318230799100066;0.6937370640542572;-1.1000013636251937;0.11603339225699676;0.18208117275405558;0.166965488903322;1.3008879963525326
42.08883;0.1459185632535103;0.11458536700603654;0.7836544991810749;0.14323606251046786;0.9857811960396137;12.959154657159525;0.7508535237604597;0.012729815510471788;0.012581008607515945;0.11582959591497084;0.18317502093075208;0.6938377591955098;-1.1000013988466344;0.11605632420700195;0.18209689366421325;0.16695590659936763;1.3009133234041832
42.102766;0.1459250409994507;0.11457744738081399;0.7836730442685242;0.14323417401268068;0.9857989495952445;12.958204245099312;0.7507965278370887;0.012729994220029434;0.012581641540733325;0.11582431075550417;0.18316791003504584;0.6939355492509904;-1.100001434029047;0.11607847806221701;0.18211314574458567;0.16694601851753543;1.300941242444378
42.116701;0.14593180903290648;0.11456991517614445;0.7836956785198617;0.1432325589100258;0.985816842074764;12.957269953232988;0.7507382080024063;0.012730178232270527;0.01258228801870404;0.11581871368164029;0.1831609246632467;0.6940301568415471;-1.1000014690045163;0.11609981594627945;0.1821299102286511;0.16693580773929967;1.3009715472043244
42.130637;0.14593886032377273;0.11456304872177472;0.7837245475287924;0.14323122821847067;0.9858345661850254;12.956354785005544;0.7506785436388282;0.01273036612315885;0.012582950425623919;0.1158128429388775;0.1831540198397619;0.6941213012805674;-1.1000015035954638;0.11612030931724181;0.18214717510818312;0.1669252509684864;1.3010039908473219
42.144572;0.14594618550878896;0.11455669697945123;0.7837587916294052;0.1432301446956973;0.9858515213110999;12.955461366476145;0.7506174690194336;0.012730556762002417;0.012583630599119175;0.11580673964022227;0.18314715807397294;0.6942087099391523;-1.1000015376216026;0.11613994002330993;0.1821649373551569;0.16691432555493316;1.301038300757309
42.158508;0.14595377365151002;0.11455085839527225;0.7837985783180502;0.14322928700727006;0.9858671956075026;12.954592147487757;0.7505548833232776;0.012730749636822882;0.012584329427196514;0.11580044616569937;0.18314029986764035;0.6942921200018243;-1.1000015709101107;0.11615869940390638;0.18218319710307967;0.1669030125031739;1.3010741726415735
42.186379;0.1459616153071529;0.11454551555915322;0.7838440077786404;0.1432287808749493;0.9858820285578286;12.95374978291751;0.7504907059885768;0.01273094496249135;0.012585046519853031;0.11579400626837644;0.18313339627340097;0.6943712721334931;-1.1000016032983526;0.11617658338169823;0.18220195361157376;0.1668912997480537;1.3011112776741536
42.21425;0.14596970390471609;0.11454069691819131;0.7838955226428098;0.1432283224781269;0.985893475810501;12.952937127642835;0.7504249248914678;0.012731143843498362;0.012585780413582316;0.11578746289277222;0.18312638934017123;0.6944459047937153;-1.1000016346276533;0.11619358598980893;0.18222120899965571;0.1668791860609436;1.3011492858657883
42.242121;0.1459780348717574;0.11453637860324029;0.7839531949799189;0.14322804996255767;0.9859020234666415;12.95215686829387;0.7503575940367762;0.012731348393505863;0.012586529143754962;0.11578085075448095;0.18311921489700123;0.6945157605072516;-1.1000016647457218;0.11620969665959799;0.18224097760640287;0.1668666789461738;1.3011878651395652
42.269992;0.14598660359295093;0.1145325505271403;0.7840171501132079;0.14322796072740865;0.9859072560122206;12.951410927629071;0.7502887933935883;0.012731561594533166;0.01258729085890309;0.11577419257329924;0.1831118074990435;0.6945805949395174;-1.1000016935195789;0.11622490120124432;0.1822612934546708;0.16685379124498154;1.301226688519318
42.297863;0.1459954014615735;0.11452920054309812;0.7840874355705745;0.14322804714130433;0.9859088511373881;12.950699813764496;0.750218582456513;0.01273178691011576;0.012588064372063902;0.11576750412896647;0.18310410823407253;0.6946401782992448;-1.1000017208426442;0.11623918287677008;0.1822822063622444;0.16684054272739857;1.301265470007949
42.353605;0.14600441460305227;0.11452631420771428;0.784164005202024;0.14322829105092444;0.9859065266856191;12.950022419428981;0.7501469942499035;0.012732027716783903;0.012588849253195318;0.11576080098510048;0.183096066716192;0.6946942976012975;-1.1000017466274736;0.11625252361926415;0.182303766329618;0.16682696081753434;1.301303976654815
42.465089;0.14601362852407448;0.11452387626836552;0.784246723717687;0.1432286699319955;0.9858999961373291;12.949376642696382;0.7500740649916133;0.012732286843790328;0.012589645279742094;0.11575410232644111;0.18308763938420286;0.6947427724744225;-1.1000017707935754;0.11626490767888968;0.18232600612195934;0.16681307789687283;1.30134200613294
42.576573;0.1460230293858898;0.11452187510986359;0.7843354038733047;0.14322916059707866;0.9858889650131082;12.948760507990915;0.7499998439122726;0.01273256633419378;0.012590451788916966;0.11574743143492452;0.1830787953625468;0.6947854892308266;-1.100001793265863;0.11627632772146483;0.18234893499477;0.16679892763325013;1.301379369158392
42.799541;0.1460325973529316;0.11452030145448927;0.7844298486590405;0.14322973238505302;0.9858731275431218;12.94817287710435;0.7499243869118822;0.01273286708684975;0.012591267538740701;0.11574081001872721;0.18306952330862056;0.6948224258498663;-1.100001813979963;0.11628678987428258;0.18237254537116415;0.16678454103089677;1.3014158917680299
42.999991;0.1460423030469043;0.11451913973303204;0.7845298497894733;0.1432303437679648;0.9858521644966725;12.947613348799258;0.7498477645978947;0.01273318852445536;0.01259209103307844;0.11573424859114889;0.18305982987636288;0.6948536349637933;-1.10000183288069;0.11629631554003647;0.18239681866838683;0.16676994584001023;1.3014514240222097
42.999991;0.14590529488534232;0.11316008913990418;0.7761088415194126;0.14181443693857654;0.9771015824362085;13.947081929162168;0.7497700588681877;0.012733528777492339;0.012592920792623728;0.11435974216226948;0.1808867343978709;0.6948792170122174;-1.1000018499194868;0.11493693991123559;0.18025772581974964;0.16478717067910112;1.3014858697538945
43.000019;0.14591516093768928;0.11315967575920814;0.7762191434056434;0.1418149920682018;0.9770695505556519;13.946579075637247;0.7496913429855327;0.012733885201104283;0.012593755251963022;0.11435427483092639;0.1808772601398598;0.6948993149534249;-1.100001865061303;0.11494570607171418;0.18028422922502982;0.16477324753395417;1.3015192201966157
43.000047;0.14592503636893867;0.11315959942731423;0.7763341028802118;0.14181545687229638;0.9770317253722;13.946106065346317;0.7496116852086355;0.012734254852807807;0.012594592318238503;0.11434782626363266;0.18086642169915365;0.6949141044525192;-1.1000018782930219;0.11495265818877112;0.18031028329452464;0.164758207930612;1.3015515200062162
43.000103;0.14593486965056718;0.11315983734418653;0.7764533420129102;0.14181579495728358;0.97698804211153;13.945665219086683;0.7495311622020828;0.012734635067685988;0.012595428948261937;0.11434137384693316;0.18085522093457831;0.6949237785278756;-1.1000018896242516;0.11495883825623897;0.18033683128120487;0.16474307766288274;1.3015827997807068
43.000214;0.14594461650131874;0.11316036556956742;0.7765764207010137;0.14181597488573217;0.9769385157081494;13.945259669250136;0.749449846948995;0.012735024069705923;0.01259626128819308;0.1143348915045719;0.18084365351345316;0.6949285351728965;-1.100001899082599;0.11496428498040204;0.18036380378708983;0.1647278781056102;1.3016130726085477
43.000436;0.14595424468851634;0.11316132143980977;0.7767039462207059;0.1418158426666997;0.9768823335094172;13.944892770606549;0.7493677848495829;0.012735421052191581;0.012597085436083563;0.11432834917082899;0.18083171078074317;0.6949285641012658;-1.1000019067065845;0.11496903480738334;0.1803911190671548;0.16471263542303596;1.3016423888539743
43.000881;0.14596373020363781;0.11316251990329555;0.7768343002778917;0.14181550686308794;0.9768204412957873;13.944567420459801;0.7492849794756542;0.012735825744379571;0.012597898084831223;0.11432271546135128;0.18081937877554768;0.6949240640449805;-1.1000019125422575;0.11497412421576347;0.18041868689764295;0.16469738876151704;1.3016708647749349
43.00177;0.145973049605202;0.1131640962827956;0.7769681166982394;0.14181482139068177;0.9767519805098633;13.944285725390909;0.7492013877012871;0.012736238322354774;0.012598696546216882;0.11431596206767206;0.18080664575299318;0.694915285046743;-1.1000019166469537;0.11497758882112194;0.18044642034372665;0.16468218965232545;1.3016986336161516
43.003548;0.1459821767185335;0.11316618300290689;0.7771060741695919;0.14181363755673249;0.9766760619286686;13.944049303354069;0.749116917556809;0.012736659968784758;0.012599478522653767;0.11430906614544216;0.1807925082466895;0.6949025301500327;-1.1000019190863093;0.11498046085677095;0.18047424721423455;0.16466710005363683;1.3017257669159608
43.005327;0.1459910863915597;0.11316826493331568;0.7772444430045777;0.14181231958284546;0.9765953373036328;13.943859797560464;0.7490314443210263;0.012737093173969365;0.012600241963685642;0.11430300850993713;0.180778969988781;0.6948861086995222;-1.1000019199168625;0.11498376915604612;0.1805011111429996;0.16465219411522566;1.301752264483339
43.007105;0.1459997586543531;0.11317046814273642;0.777383928994822;0.14181072356429852;0.9765090021188245;13.943719145516008;0.748944857172442;0.012737541184526698;0.01260098527663044;0.1142957715796824;0.1807650450281129;0.6948662828759229;-1.100001919174023;0.11498554096207332;0.18052896753106756;0.1646375534179049;1.3017781312607575
43.008883;0.14600817670989683;0.11317259064679017;0.7775230434180233;0.14180896968158124;0.9764180902507836;13.943629519363846;0.7488571041748289;0.012738007206047931;0.012601707933445614;0.11428934246887709;0.1807507636479432;0.6948432206234316;-1.1000019168815163;0.11498780296690865;0.18055678318007184;0.16462325539562;1.3018034386952169
43.010662;0.1460163216186247;0.11317460606359053;0.7776615466820287;0.14180691208541;0.9763218178974168;13.943592882792249;0.7487682130477518;0.012738493959204553;0.012602410647081326;0.114281716263865;0.18073516996206027;0.6948169883025971;-1.1000019130663417;0.1149885789164899;0.18058453589142565;0.16460936765801165;1.3018282945369728
43.01244;0.14602417197939613;0.11317675049094093;0.7778010142307412;0.14180473469393656;0.9762216729610312;13.943610661054437;0.7486782887338544;0.012739003561252444;0.01260309476709831;0.11427389263956053;0.18072031418135015;0.6947876036185091;-1.1000019077583947;0.11498888630603421;0.18061221005551298;0.164595948663439;1.3018527661633064
43.014218;0.1460317106221074;0.11317872204800503;0.7779393377087784;0.1418022714119659;0.9761167779626513;13.943683965375486;0.7485874808829796;0.012739537535484213;0.012603761604244031;0.11426586994227995;0.1807052498000613;0.694755084570072;-1.1000019009847455;0.11498873904274433;0.18063979189775775;0.16458304912444313;1.3018768288556102
43.015997;0.14603893085705977;0.11318064103001706;0.7780773241281732;0.14179955399894179;0.9760076329423494;13.943813659339257;0.7484959598001892;0.012740096891713381;0.012604412067622422;0.11425764330469923;0.18069003447928075;0.6947194583169877;-1.1000018927769502;0.11498815308803492;0.1806662664491832;0.16457071552103258;1.3019003708699854
43.017775;0.14604583715500966;0.1131824854086394;0.7782148127517341;0.14179660168709865;0.975894635829916;13.944000050324371;0.7484039487793411;0.012740682327523583;0.012605046532127798;0.11425020522139437;0.1806747302381711;0.6946807688668976;-1.100001883183531;0.11498814758148887;0.18069361695282013;0.16455899157032117;1.3019232438611572
43.019554;0.1460524433772983;0.11318407751351424;0.7783505448275359;0.14179356177324837;0.9757791006022496;13.944243019113653;0.7483117540084926;0.012741294371511634;0.012605664995125866;0.1142415450090331;0.18065940117163143;0.6946390912335237;-1.100001872275632;0.11498674229318863;0.18072082442746773;0.16454791156017998;1.3019453053360228
43.02311;0.1460587704310497;0.1131857311404303;0.7784865774683262;0.14179018667388607;0.9756597681882764;13.94454239725306;0.7482197232847477;0.012741933291722128;0.012606267287441046;0.11423264895188628;0.1806441054113056;0.6945945229964532;-1.1000018601489199;0.11498495344757435;0.18074786369200638;0.164537491803263;1.3019664098056958
43.026667;0.14606484248967183;0.11318728217750364;0.7786216592304122;0.14178660240258367;0.9755380704496368;13.944897812464701;0.7481281938332149;0.012742599179047406;0.012606852984131943;0.11422350138769141;0.18062888933501742;0.6945471684779754;-1.100001846923408;0.11498279183257872;0.18077469717391906;0.16452772860770534;1.3019863659418587
43.030224;0.14607068376007667;0.11318857074965562;0.7787545863395666;0.14178292945666765;0.9754154482947387;13.945308214189124;0.7480374890261692;0.012743292231025627;0.012607421543582537;0.11421408476299025;0.1806137931462344;0.694497150871641;-1.1000018327409353;0.11498026629699508;0.1808012720472885;0.16451860196655274;1.3020049067950095
43.033781;0.14607631652857864;0.11318976543179586;0.7788864228654941;0.14177903040611387;0.9752915686977225;13.945771694979987;0.7479479155033419;0.012744012639019097;0.01260797289151528;0.11420438182366689;0.1805988581002556;0.6944446370684345;-1.1000018177512434;0.11497738499970875;0.1808275249429451;0.1645100790557392;1.3020217091381001
43.037338;0.1460817585517763;0.11319089727589439;0.7790172522167866;0.14177475383326854;0.9751659505453415;13.946285675199208;0.7478597440536225;0.012744760381200124;0.012608507319048008;0.11419438078596103;0.18058412676557573;0.6943898356391007;-1.1000018020833138;0.11497415254477256;0.18085339006452678;0.164502117266383;1.302036463905132
43.040894;0.14608702180297267;0.11319195289578099;0.779146788203148;0.14177038738894604;0.9750410308992931;13.946847145403435;0.7477732135053299;0.01274553526046608;0.012609024651072989;0.11418407706861435;0.18056964134567835;0.6943329729817302;-1.1000017858281004;0.114970571906431;0.18087880563496145;0.16449467223656342;1.3020489263763868
43.044451;0.14609211584441267;0.11319311225877197;0.7792760293466899;0.14176580415106196;0.9749163103694568;13.94745280638357;0.7476885441762053;0.012746336496921933;0.01260952408902005;0.11417347127144746;0.18055544103113458;0.6942742755524789;-1.1000017690448645;0.11496664914465755;0.18090372061920476;0.1644877046913231;1.3020588806808424
43.048008;0.14609704924577804;0.11319409621621154;0.7794028446892199;0.14176097668358206;0.9747918846951351;13.948099201386867;0.7476059554802165;0.012747162013758901;0.012610004840385356;0.11416256973259788;0.180541556512736;0.6942139487673771;-1.1000017517754677;0.11496239264212545;0.18092809971585053;0.1644811733885142;1.3020660833583677
43.055121;0.1461018210653872;0.1131950479018363;0.7795280867522004;0.14175593037538747;0.9746681334332759;13.94878284295097;0.747525689114362;0.012748008543876721;0.012610466544133397;0.11415138699162551;0.1805280071309556;0.6941521603890529;-1.1000017340517079;0.11495781016130815;0.1809519203576612;0.16447502013376306;1.3020702810591194
43.062235;0.14610641017550383;0.11319595685514329;0.7796516544433876;0.1417506726256636;0.9745452875873379;13.949500183874058;0.7474479797908031;0.012748872347059464;0.0126109090983369;0.11413994589082165;0.18051480483574658;0.6940890516925406;-1.1000017158902307;0.11495290739477317;0.18097516363917934;0.16446916619830065;1.3020712554260485
43.069348;0.14611077547123974;0.11319666616744756;0.7797724930685117;0.14174519180268944;0.9744234570438964;13.950247665618193;0.7473729959135507;0.012749749635989084;0.012611332304145509;0.11412827537825523;0.18050196146732375;0.6940247528354377;-1.1000016972848357;0.1149476839973919;0.1809978075259336;0.164463525876012;1.3020688091183312
43.076462;0.14611486416639638;0.11319745603870518;0.7798925280624088;0.14173952604954476;0.9743030845937294;13.951022081845549;0.7473008497364109;0.012750636930422405;0.012611735951157459;0.11411640852754086;0.1804894959991593;0.693959388089883;-1.1000016782062159;0.11494212933015469;0.18101982819381626;0.16445802084252847;1.302062730390076
43.083576;0.14611861618876296;0.11319815895395087;0.7800105434798839;0.14173380859970797;0.9741852458899514;13.95182071497011;0.7472316604714796;0.012751531435042774;0.012612120064162177;0.11410438265725238;0.18047744301252414;0.6938930714877529;-1.1000016586097345;0.11493622421553819;0.1810412038155151;0.16445257969316449;1.3020527946361373
43.090689;0.146121964504692;0.1131988055957966;0.7801265992336901;0.14172775055609557;0.9740681029212096;13.952641142997212;0.7471655792628473;0.012752430845094921;0.012612484592622519;0.11409223997011758;0.18046585727931078;0.6938258976085396;-1.1000016384466236;0.11492994670945185;0.18106190932376112;0.16444712929858396;1.302038792683459
43.104916;0.14612483685290067;0.11319938248032962;0.7802403968432573;0.1417214901849276;0.9739527375914434;13.953481326084251;0.7471027563339938;0.012753332691445051;0.01261282904673894;0.11408002671422887;0.18045480483319257;0.693757944628606;-1.10000161767094;0.11492327678627016;0.18108190796440948;0.1644415946143151;1.302020585102438
43.119143;0.1461271579368403;0.11319989802203968;0.7803517750996196;0.14171501507479892;0.9738392090635393;13.95433961148395;0.7470432998990182;0.012754234082496405;0.012613152804594557;0.11406779208773578;0.18044434565737064;0.6936892831331964;-1.100001596240888;0.11491619928997121;0.18110115526329293;0.1644359104736848;1.3019981848507107
43.13337;0.14612885149041277;0.11320036775351534;0.7804606227332824;0.14170831207747348;0.9737275904134051;13.955214282340247;0.7469872746983603;0.012755132173287968;0.012613455428710538;0.11405558725696541;0.18043452503189494;0.6936199957842454;-1.1000015741220552;0.11490870520154317;0.18111961253614484;0.16443003101065484;1.3019718064100343
43.147597;0.14612984254317277;0.1132008143151179;0.7805668865071139;0.1417013671152595;0.9736179495828465;13.956103233344333;0.7469347341155905;0.012756024590424126;0.012613736447626098;0.11404346263343956;0.18042537557118943;0.6935502052850951;-1.1000015512999326;0.11490079139212753;0.18113725498519556;0.16442392578148002;1.3019418274229537
43.161825;0.14613006052050037;0.11320125966713593;0.7806705610994401;0.14169416262238987;0.9735103058412609;13.957003976589663;0.7468857410626356;0.01275690916769199;0.012613995314474167;0.11403146396359255;0.18041691604861299;0.6934800722628159;-1.1000015277897308;0.11489246193875387;0.1811540702500067;0.1644175712209858;1.301908701654941
43.190279;0.1461294448745482;0.11320171494727892;0.7807716710603736;0.14168668190783992;0.9734046434229465;13.957913584232957;0.7468403589526973;0.012757783493414738;0.01261423185578332;0.11401963047130272;0.18040914713500245;0.6934097755183146;-1.1000015036295607;0.11488373061263665;0.1811700535471548;0.16441094559737443;1.3018728887518398
43.218733;0.1461279511799303;0.11320217799813571;0.7808702624290662;0.14167891638429575;0.9733009730522738;13.958828447814627;0.7467986281858063;0.012758644623488836;0.012614446564750928;0.1140079967588248;0.18040205063539877;0.6933395023414315;-1.10000147887346;0.11487462002879571;0.181185203934172;0.16440402576615562;1.301834815623298
43.247187;0.14612555444520642;0.1132026385726264;0.7809663917622908;0.14167086745930907;0.9731993809146474;13.959744524516578;0.7467605484242025;0.012759488753735018;0.012614640457784834;0.11399659713538109;0.1803955893241421;0.6932694201942416;-1.100001453598627;0.114865157918209;0.18119952198338599;0.16439678746566605;1.3017948647395436
43.275641;0.14612224785549077;0.1132030839767488;0.7810601057270464;0.14166254483742233;0.9731000425036597;13.960658308905252;0.7467260706302317;0.012760311110678118;0.012614814668514746;0.11398546830892187;0.18038971217849797;0.6931996375509593;-1.100001427909997;0.11485537623581289;0.18121300942399232;0.16438920867738405;1.3017534041417955
43.304095;0.14611803600308854;0.11320350044345369;0.7811514354621296;0.14165396821255505;0.9730032013458868;13.961567436840431;0.7466950913702439;0.01276110642807978;0.012614969890295933;0.11397464776482283;0.1803843676507982;0.6931302233874755;-1.100001401930878;0.11484531401949133;0.18122566950769275;0.1643812688803533;1.3017108312899945
43.361004;0.1461129257627903;0.11320387290921587;0.7812404066179661;0.14164516955814835;0.9729091220336235;13.962470321370839;0.7466674665278042;0.012761869945067672;0.012615105795534653;0.11396416887952082;0.18037951523517823;0.693061277270743;-1.100001375791287;0.11483501529729048;0.18123750396348773;0.1643729437641881;1.3016675401754512
43.47482;0.1461069209940455;0.1132041867921087;0.7813270395893982;0.14163618743630313;0.9728180581030292;13.9633655796119;0.7466430510344703;0.012762598046747481;0.01261522042789481;0.1139540543717297;0.18037513087846832;0.6929929488703017;-1.100001349615828;0.11482451894728056;0.18124850901375744;0.1643642049384022;1.3016238054578224
43.588637;0.14610002484169546;0.11320442989711148;0.7814113391205999;0.141627059203508;0.9727302399329898;13.964251936671305;0.7466217226868263;0.01276328759810716;0.012615309697075035;0.11394431227199175;0.18037120542365948;0.6929253829445321;-1.1000013235119572;0.11481385229670871;0.18125867303505586;0.16435502811791483;1.3015796973120437
43.816271;0.14609224819441702;0.11320459133748825;0.7814932844532391;0.1416178205109827;0.9726458614929863;13.96512847270298;0.7466033628861215;0.012763934989172776;0.012615367604808993;0.11393493726712997;0.18036773479237325;0.6928586749508584;-1.1000012975738513;0.11480303465756533;0.18126797317781415;0.1643454005043915;1.3015350951407687
43.999991;0.1460836143644514;0.11320465889345675;0.7815728156135653;0.14160850483324533;0.9725650882985385;13.965994841518228;0.7465878264523474;0.012764536324163864;0.012615387524186061;0.11392591262480858;0.1803647072331185;0.6927928774782472;-1.1000012718924665;0.11479208115365323;0.18127637417611464;0.16433532219516567;1.3014897844103315
43.999991;0.14593023077980824;0.11187652514209445;0.7732983169281936;0.14021055667252166;0.9639188156726315;14.966851300073673;0.7465749398625343;0.01276508809484524;0.012615363781105374;0.11257920989990798;0.17824609780400436;0.6927280092106023;-1.100001246556628;0.11344300028942537;0.17916783192348099;0.16239880449751654;1.301443591140789
44.00002;0.14591996492340048;0.11187637561194422;0.7733726923470774;0.14020116201679975;0.9638457868800905;14.967698601353206;0.7465645179671222;0.012765587434763772;0.0126152924354253;0.11257279190915512;0.17824587356180496;0.6926640494443901;-1.1000012216565964;0.11343379120473276;0.17917729798447643;0.16238986788491208;1.3013964730234255
44.000048;0.14590891682290907;0.11187611743088755;0.7734443564774856;0.1401917609865332;0.9637769524445842;14.968537685003293;0.7465563669228178;0.012766032173980826;0.01261517105146162;0.11256462334724818;0.17824400236264612;0.6926009668903973;-1.1000011972900101;0.11342244548882104;0.17918272339716237;0.16237854422512668;1.3013485120912067
44.000105;0.14589710857090668;0.11187575824059229;0.773513299269652;0.14018238205711614;0.9637125302234362;14.969369016410885;0.7465502744339564;0.012766420773870045;0.012614998127332095;0.11255668108503594;0.1782424597940066;0.6925387850813465;-1.1000011735635602;0.11341095137158837;0.17918706094808753;0.1623668809340506;1.3012998495171912
44.000218;0.14588456801297087;0.11187530857627331;0.7735795482798946;0.14017306004522442;0.9636526880300689;14.970191951064622;0.7465460039747862;0.012766752038867577;0.012614772624607567;0.11254895202061911;0.17824122942322368;0.6924776172774298;-1.100001150594674;0.11339929790096696;0.17919026562685678;0.16235493689385475;1.3012506577768481
44.000445;0.14587133307886033;0.111874945803844;0.7736442253648851;0.14016370797485156;0.963596647175455;14.971004642096398;0.7465432990157153;0.012767025002173785;0.012614493739980037;0.11254142247478104;0.17824029292966487;0.692417640488657;-1.100001128507249;0.11338747649062494;0.1791922966692578;0.16234277235866576;1.3012011833883
44.000898;0.14585745135114628;0.11187453485173114;0.7737061886944615;0.14015450005113378;0.9635453574842137;14.971804581062145;0.7465419133873024;0.012767239261627183;0.012614161213282876;0.11253407386056094;0.17823962125094192;0.6923590508777671;-1.1000011074179599;0.11337547919231376;0.17919311862205844;0.16233044514961456;1.3011517717300127
44.001805;0.14584297509014404;0.11187427526912581;0.7737664889459231;0.1401453513814068;0.9634980424712338;14.972589642266524;0.7465416485487626;0.01276739522028647;0.012613775639288335;0.11252688819610225;0.17823917614578427;0.6923020333774064;-1.1000010874233073;0.11336329813405518;0.17919169629132609;0.16231801479650088;1.3011027880577102
44.003619;0.14582795543175833;0.11187437524349975;0.7738262204303112;0.14013616361603354;0.9634539884644268;14.973358888861394;0.7465423581215244;0.012767493958390963;0.012613338046355626;0.11252085241751422;0.1782389170575231;0.6922467286017899;-1.1000010685929145;0.11335192874710534;0.1791899931039293;0.16230554455284282;1.301054502057436
44.005434;0.1458124384009517;0.11187439842858564;0.7738821043213654;0.14012733411886638;0.963416058448121;14.974112214891907;0.7465439428086498;0.012767537171203772;0.01261284936755426;0.11251395473912279;0.17823780854758883;0.6921931998086465;-1.1000010509653517;0.11333937280372153;0.17918698064703478;0.16229309630713826;1.3010070595840468
44.007248;0.14579646431345686;0.11187438977147446;0.7739341982630547;0.14011886501896553;0.9633845179074481;14.974849459841117;0.7465463613982382;0.012767527102650732;0.012612310202719293;0.11250818215969251;0.17823782546250372;0.6921414349883624;-1.100001034546385;0.11332763487391956;0.17918164904044875;0.16228072474062502;1.3009605212100004
44.009062;0.14578006847707525;0.11187455774633968;0.7739836433532777;0.14011062835845403;0.9633587430975137;14.975570310431584;0.7465496445293167;0.012767466150291245;0.012611720499138517;0.11250152563507225;0.17823795261184366;0.6920913854530716;-1.1000010193127452;0.11331471486908795;0.1791760113967759;0.162268479363785;1.300914882163746
44.010876;0.14576328502394353;0.11187495151735781;0.7740304192345039;0.14010263021276095;0.9633389208756743;14.976274793750537;0.7465538917301392;0.01276735620434541;0.012611079481793873;0.1124949842860173;0.17823818194914434;0.6920430179901256;-1.1000010052195577;0.11330160624770474;0.1791691027272422;0.16225641274673142;1.3008700821306791
44.01269;0.14574615468968913;0.11187545258068543;0.7740733343526658;0.14009501495689256;0.9633260332972526;14.976963558294132;0.746559236328858;0.01276719793700535;0.012610386088383154;0.11248956170744008;0.1782385126131064;0.6919963502995067;-1.1000009922122653;0.11328930006778604;0.17916097231627884;0.16224458024073213;1.3008260225823332
44.014504;0.14572872744234464;0.11187625129370561;0.7741133667354291;0.1400876795975634;0.9633192243466745;14.97763787458913;0.7465657958977442;0.01276699048820948;0.012609639322167642;0.11248326041864376;0.17823795346274493;0.6919514271141775;-1.1000009802390078;0.11327578820013039;0.17915167704221968;0.16223302914300924;1.3007825733586535
44.016318;0.14571105897602435;0.11187736373916723;0.77415035356507;0.1400806523694893;0.9633184363698452;14.978299337248691;0.7465736509691381;0.01276673201265333;0.012608838282219858;0.11247708104519165;0.17823852256093298;0.6919082602474839;-1.1000009692525876;0.11326206346375137;0.1791412813491178;0.1622217952740292;1.300739571675521
44.018132;0.14569320593052323;0.11187880073795324;0.7741841032987823;0.14007395803862568;0.9633235496956732;14.978949371647781;0.7465828696319615;0.012766420613788475;0.012607982338602153;0.1124710243974931;0.17823923914349935;0.6918668165388397;-1.1000009592047963;0.11324811971966572;0.17912985885130286;0.16221090991931875;1.3006968283043858
44.019947;0.1456752180321707;0.11188057381529401;0.7742144130362245;0.14006761536957965;0.9633344385718409;14.979589334375433;0.7465935362305095;0.012766054639763125;0.012607071368429498;0.11246509260516734;0.1782401135786111;0.6918270537854503;-1.1000009500433068;0.11323395559156939;0.1791174918471748;0.1622004024545336;1.3006541485846461
44.023575;0.14565713170992003;0.11188253224588181;0.7742399582375734;0.14006176836604314;0.963351879892455;14.980221385634799;0.7466057235173599;0.012765632430513792;0.01260610555031722;0.11245928663116024;0.17824114659015253;0.6917889326462414;-1.100000941713534;0.11321957838563175;0.17910426771040522;0.1621902969302793;1.3006113303254487
44.027203;0.14563897123366762;0.11188500484923601;0.7742626988289704;0.14005617442571658;0.9633740045103215;14.980848943360348;0.7466194435369297;0.012765152209669584;0.0126050852763107;0.11245360205045672;0.17824233587756633;0.6917524011981421;-1.1000009341561263;0.11320500081272641;0.17908927288800752;0.16218061153104474;1.3005681110712348
44.030831;0.14562075369385521;0.11188767361805153;0.7742801438951373;0.14005109658051373;0.9634024249396844;14.98147586864276;0.746634655082188;0.012764612150361367;0.012604011762999034;0.11244803041530727;0.17824367953228507;0.6917173942033079;-1.1000009272957305;0.11319023317093788;0.1790745868137461;0.16217136057710652;1.300524125224127
44.03446;0.1456024935484839;0.11189086703759286;0.7742942584052399;0.1400462784798922;0.9634351959814692;14.982105249075731;0.7466513019215603;0.012764010416332258;0.012602887470699648;0.11244256585307484;0.17824517662818248;0.6916838493010053;-1.1000009210374293;0.11317528086551089;0.1790592755126623;0.162162557009359;1.3004789326669968
44.038088;0.1455842062468938;0.11189426741340404;0.774302632630113;0.1400419728588125;0.9634738601857217;14.982739056535467;0.746669328236708;0.012763345207146611;0.012601715796160946;0.1124372086652017;0.1782468281095499;0.691651729266834;-1.1000009152743435;0.11316014801168567;0.17904338712552673;0.16215421786278036;1.300432112717932
44.041716;0.14556591095464538;0.111898035618405;0.7743062455631007;0.14003804656217697;0.9635173049732344;14.98337856296019;0.7466886703315089;0.012762614840133111;0.012600500674432547;0.11243296325709652;0.17824863447654896;0.6916210311852752;-1.1000009098911574;0.11314584076547836;0.17902695585924575;0.16214636746900665;1.3003833603645878
44.045344;0.14554763115993413;0.11190216828509797;0.77430505111745;0.14003449386646083;0.9635652986127762;14.984024724455372;0.7467092407262964;0.012761817632345919;0.012599246327119543;0.11242783393329482;0.17825059130402;0.6915917558218151;-1.1000009047640562;0.11313036876805116;0.1790100125539597;0.16213903101034335;1.3003325354475375
44.048973;0.1455293936773649;0.1119066634604906;0.7742990835073588;0.14003131045535838;0.9636176263433484;14.984678265387478;0.7467309299525354;0.012760951512936635;0.012597957238869147;0.11242282260931004;0.1782526860887154;0.691563872872481;-1.1000008997619632;0.11311474651599171;0.17899258837962015;0.16213222123187143;1.3002796871783897
44.056229;0.1455112283495703;0.11191152186036564;0.7742884400974324;0.14002849602715425;0.9636740933274547;14.985339589941253;0.7467536254210831;0.012760013862749164;0.012596638412071853;0.11241793047842259;0.17825489836901082;0.6915373308915416;-1.1000008947501496;0.11309899339660975;0.178974705174572;0.1621259292463453;1.3002250655444816
44.063485;0.14549316730324777;0.11191674527335957;0.7742732907393504;0.14002605618986788;0.9637344981910708;14.98600877141701;0.746777221115623;0.012759002052542935;0.012595295477580681;0.1124131620773251;0.1782572062255144;0.6915120858077755;-1.1000008896029025;0.11308313073437858;0.1789563672684033;0.162120127906371;1.3001690689901495
44.070742;0.14547524167986892;0.11192233482232133;0.7742538763557165;0.14002400209690863;0.9637986065625123;14.986685522060023;0.7468016119094999;0.01275791436678476;0.01259393467678136;0.11240752737721789;0.17825959414086942;0.6914881194693475;-1.100000884218763;0.11306617972913757;0.17893756933133265;0.16211478160503007;1.3001121387933685
44.077998;0.14545747603095185;0.11192829182150754;0.7742304386762062;0.14002234866745378;0.9638661509129409;14.987368859979687;0.7468266840705707;0.012756750214736146;0.01259256285432767;0.11240303927803943;0.17826205315876406;0.6914654496949381;-1.1000008785219513;0.11305016305271391;0.17891830928468228;0.16210985154493182;1.300054701010284
44.085255;0.14543988309857653;0.11193462097491433;0.7742031584495779;0.14002111165282266;0.9639368244548661;14.98805677367;0.7468523233423227;0.012755509377258271;0.012591187227313332;0.11239870965537933;0.17826457658442135;0.6914441127211433;-1.1000008724502777;0.11303410715838229;0.17889859143472364;0.1621052979162572;1.2999971677822513
44.092511;0.14542246301301726;0.11194133117832944;0.7741721789826939;0.14002030052186773;0.9640102631428273;14.988746561114088;0.7468784403738196;0.012754191498647937;0.012589815033581558;0.11239454947862568;0.17826715995804765;0.6914241227606692;-1.1000008659470628;0.11301804133344114;0.1788784249192084;0.16210108240712023;1.2999399376058007
44.107024;0.14540520651697308;0.11194841330404613;0.7741375463351139;0.14002005318703376;0.9640870566176174;14.989435916919472;0.7469049703931411;0.01275279637621413;0.012588453141562428;0.11239057260885851;0.17826980275616078;0.6914054551412424;-1.100000858966936;0.1130019934906967;0.17885782713978898;0.16209716759959011;1.2998833869832722
44.121537;0.14538810178363895;0.11195575444161568;0.7740986855539199;0.1400200363761867;0.9641647219561132;14.990123783488082;0.7469318431778048;0.012751324359143355;0.012587107586130167;0.11238679810713675;0.17827250442316847;0.6913880625937006;-1.1000008514838138;0.11298598988902829;0.17883683209187465;0.16209351397062766;1.2998278467411033
44.13605;0.1453711446868908;0.11196361698713447;0.7740576768172142;0.1400203834035249;0.9642441773510545;14.99081023914805;0.7469589728150196;0.012749776471474083;0.012585783370921018;0.11238324954604917;0.17827525839407327;0.6913718947268158;-1.1000008434939048;0.11297005929393687;0.17881549556901935;0.16209007952871704;1.2997735707641533
44.150563;0.14535434462457758;0.11197184369722071;0.7740137606129451;0.1400210237261503;0.9643250977182475;14.99149604774346;0.7469862639322644;0.012748154201848527;0.012584484577366674;0.11237995228869282;0.17827805315245068;0.6913569089531698;-1.100000835014655;0.11295423293817157;0.17879388714909036;0.16208682250846;1.2997207243849265
44.165076;0.14533772030234834;0.11198042465932738;0.7739672340563637;0.1400219043132994;0.964407340803443;14.992182561728926;0.747013609123853;0.012746458971680936;0.012583214411976604;0.11237693015798157;0.17828087919539135;0.6913430789791334;-1.1000008260759888;0.1129385438193049;0.17877207135600745;0.16208370351350784;1.299669378677109
44.194102;0.14532129077244096;0.11198935192967384;0.7739184549672425;0.14002298018214657;0.9644908093661843;14.992871666272512;0.7470408933544568;0.012744691965708385;0.012581974949737798;0.11237420527008393;0.17828373273552311;0.6913303935283475;-1.100000816712184;0.1129230304056119;0.1787500957490202;0.16208068583971605;1.2996194988605356
44.223128;0.14530506958599224;0.11199861680447551;0.7738677859837194;0.1400242122194712;0.9645754337420476;14.993565251288574;0.7470680010656676;0.012742854517556324;0.01258076675691268;0.11237180021038203;0.17828661180084554;0.6913188415706011;-1.1000008069582072;0.11290773655148842;0.17872799583545276;0.1620777353345598;1.2995709358064909
44.252154;0.14528906436204478;0.11200820734123562;0.7738155466370851;0.1400255605436366;0.9646611527205354;14.99426446742465;0.7470948149211938;0.012740948383011465;0.012579589248069012;0.11236973823009093;0.1782895101083857;0.6913084063442022;-1.1000007968448722;0.11289270681237337;0.17870580721471585;0.162074819676893;1.2995234426855569
44.28118;0.14527327865045675;0.11201810828572227;0.7737620196341161;0.14002698363088276;0.9647478893874526;14.994969507804113;0.7471212236342102;0.012738975814592556;0.012578442082083053;0.11236804244074565;0.17829241662394768;0.6912990780836772;-1.1000007863976886;0.11287798349695838;0.17868357178394767;0.16207190599473084;1.2994767499150295
44.310206;0.14525771461509573;0.1120283052704022;0.7737074768935001;0.14002844499159597;0.96483553364909;14.99567996641314;0.7471471478598842;0.01273693955036874;0.012577326337957792;0.11236673414127996;0.17829532135904924;0.6912908730325025;-1.100000775636667;0.11286360412848535;0.1786613355346523;0.1620689568574923;1.2994306667643956
44.368258;0.1452423784901297;0.11203878749529628;0.7736521764498883;0.14002991596841788;0.9649239486546703;14.996395249491087;0.7471725631068671;0.012734842524644763;0.012576244349618718;0.11236582987627475;0.17829822358100705;0.6912838488612388;-1.1000007645690157;0.11284959798752041;0.17863914618907312;0.16206592755078972;1.299385125865337
44.484362;0.14522728480298117;0.11204954475559842;0.773596345055913;0.14003136992521992;0.9650129855776355;14.997114922801247;0.7471974803171147;0.01273268738834607;0.01257519896429682;0.11236534217700116;0.17830113815641152;0.6912781078308414;-1.10000075317771;0.11283598350146827;0.17861705418163148;0.16206276625816501;1.2993401577032535
44.600466;0.14521245399446767;0.1120605646961494;0.7735401693803001;0.14003277838205216;0.9651024829090541;14.997838861691305;0.7472218989968104;0.012730476452837453;0.012574193375713227;0.11236528343336874;0.178304092983334;0.6912737805839035;-1.1000007414168949;0.11282277013207709;0.1785951082833667;0.1620594152543257;1.2992958097446135
44.832674;0.14519790840414695;0.1120718324492143;0.773483786588395;0.1400341120685927;0.9651922641376641;14.998566977832368;0.7472457985497168;0.012728212281683417;0.012573231154438647;0.11236566714521531;0.17830711593257467;0.6912709904576718;-1.1000007292244471;0.11280996499757225;0.17857334662973118;0.16205581540449476;1.2992520174950108
44.999991;0.1451836711774246;0.11208332810658814;0.773427272282371;0.14003533933084822;0.9652821593168888;14.999298835801477;0.7472691657421068;0.012725898097031937;0.012572315878608329;0.11236650577975636;0.17831022346400946;0.6912698167213606;-1.1000007165451509;0.11279757508009498;0.17855179437906316;0.16205191214524944;1.299208523681313
44.999991;0.14502861876307124;0.11079721655605371;0.7651963196429855;0.13867406964369583;0.956947775251875;16.000033657421177;0.7472919991441512;0.012723537828900301;0.012571450684645578;0.11105980602696036;0.1762434206583332;0.6912702927714746;-1.1000007033517019;0.11147760485847259;0.17646046469055418;0.16016465404078722;1.2991649079294296
45.00002;0.14501507474591596;0.11080907548177701;0.7651395326560564;0.1386749621592302;0.957037548895982;16.00077066426353;0.7473142861644616;0.012721136457641358;0.012570638104770005;0.11106356525977694;0.17625070289596997;0.6912724364396603;-1.1000006896583652;0.11146805858874327;0.1764433554413717;0.1601629870265411;1.2991206740109555
45.000049;0.14500191709827176;0.11082105615410161;0.7650825647057335;0.13867561158919603;0.9571271928695966;16.001509233039755;0.747335999359354;0.012718700068748659;0.012569880291439352;0.11106577470204296;0.1762540492713846;0.691276252862203;-1.10000067552105;0.11145694455871406;0.17642245016656394;0.1601578535584562;1.2990753653386657
45.000107;0.144989167956389;0.11083311189702807;0.7650254120042196;0.13867596321837114;0.9572167234813034;16.002248789413226;0.7473571241080814;0.01271623502435134;0.012569179403776248;0.11106842612525306;0.17625741825871782;0.6912816948602015;-1.1000006610263402;0.11144627519454645;0.17640172840712948;0.16015219822713245;1.2990286505345916
45.000222;0.14497684694901708;0.11084519252790394;0.7649680904212969;0.1386759672858308;0.9573061747502253;16.00298859167538;0.7473776960374925;0.012713747368205573;0.012568537523835594;0.11107151536709724;0.17626075692839058;0.6912886478162192;-1.1000006462761571;0.11143606563772669;0.17638117443806361;0.16014597389108903;1.2989802828130679
45.000453;0.14496497380399403;0.11085740724082602;0.7649117486662285;0.13867545302856682;0.9573946960348539;16.00372741821866;0.7473978330817986;0.012711243277778287;0.012567956066973727;0.11107504039809706;0.1762640127485104;0.6912969736381455;-1.1000006313677957;0.11142633268370777;0.17636077914895684;0.16013913984707123;1.2989300090264837
45.000915;0.1449535732665894;0.11086954103923541;0.7648553607895012;0.13867450690492905;0.9574831877243767;16.004463607174422;0.7474177451183054;0.012708729798930148;0.012567435525398634;0.11107899680536615;0.1762671363831923;0.6913065605185194;-1.1000006163816478;0.11141709091797936;0.176340540560291;0.1601316583907619;1.2988775514802984
45.001839;0.14494268422208084;0.1108817008724604;0.7648001568465175;0.13867295527027737;0.9575708076770536;16.005195472618464;0.7474377220629257;0.012706214936487712;0.012566975719138541;0.11108437705275283;0.17627008310621808;0.6913173339988506;-1.1000006013855965;0.11140934745104528;0.17632046375001525;0.16012350033458597;1.2988226083997598
45.003688;0.1449323580197507;0.1108939965427128;0.7647473826633754;0.13867062076611772;0.9576567360534209;16.005921487186555;0.7474581098965948;0.012703707140464544;0.012566576134231981;0.11108917341098827;0.1762718137363802;0.691329255234911;-1.1000005864420466;0.11140110129612917;0.1762995608174741;0.16011465087513058;1.2987648471192
45.005536;0.14492275935114018;0.11090502907621302;0.7646872716536368;0.13866870943089918;0.9577488853142847;16.00664023339346;0.7474792729812686;0.01270121492715813;0.012566236495882385;0.11109537756898372;0.17627428632321326;0.6913423221339414;-1.1000005716088381;0.11139434691698377;0.17627985309350042;0.1601051092490167;1.2987039516253602
45.007385;0.1449137002505631;0.11091648708770205;0.7646330238589988;0.1386654557934891;0.9578369454189097;16.007350265380804;0.7475015687867099;0.0126987469298984;0.012565957311015043;0.11110097658486655;0.1762764458953016;0.6913565539658824;-1.1000005569355584;0.11138707832449816;0.17626037017008478;0.1600948901948229;1.2986396855691245
45.009233;0.14490533075663345;0.11092761826706525;0.764579198159733;0.13866158091566086;0.9579253465081508;16.008049805565097;0.7475253482776328;0.012696311803552835;0.012565739613995704;0.11110695157669888;0.17627722622805614;0.6913719794550989;-1.100000542457141;0.11138029328474458;0.1762411482791203;0.1600840248014736;1.2985719070136135
45.011082;0.1448976827142942;0.11093823085446111;0.7645247851429122;0.13865706107442752;0.9580140690995032;16.008736805272765;0.7475509506491876;0.012693917747147449;0.012565584321038877;0.11111427969235099;0.17627856238009226;0.6913886442233594;-1.1000005281929395;0.11137499511602458;0.17622223729894068;0.16007255202548618;1.2985005343793161
45.01293;0.14489078924678728;0.11094855364714083;0.7644716417057159;0.13865207814647668;0.9581043932009562;16.00940950444886;0.7475786770853998;0.012691572308769232;0.012565492046077823;0.11112093432696042;0.17627940075044005;0.69140660395832;-1.1000005141490612;0.11136919161397808;0.17620270267897659;0.16006050891016751;1.2984254950842735
45.014779;0.1448846894397926;0.11095828326246172;0.7644178877007244;0.13864647049006745;0.9581951060905406;16.010066471306303;0.7476087675327332;0.012689282513971745;0.012565463141792207;0.11112788398543037;0.17627969836165303;0.6914259075052812;-1.1000005003116884;0.11136389419066105;0.17618460934478541;0.16004792648465768;1.2983467066160777
45.016627;0.14487942667539216;0.11096754829859715;0.7643645202398097;0.13864028541414106;0.9582862874294054;16.010705892419583;0.7476414094135476;0.012687054726363542;0.012565497563172082;0.11113509381718566;0.17627941838901998;0.6914466037567725;-1.1000004866393565;0.11135911615090038;0.17616700793427703;0.1600348272580643;1.2982641067847251
45.018476;0.14487504025610282;0.11097618343151036;0.7643104588257509;0.13863369686960147;0.9583787326131786;16.011325056330833;0.7476767743177323;0.012684894452958851;0.012565594718157994;0.11114252815710689;0.17627853108805255;0.691468766602799;-1.1000004730717534;0.11135487131516691;0.17614993662905512;0.16002122863870194;1.298177700931413
45.020324;0.14487155744944105;0.11098451447824821;0.7642579678616266;0.1386265090338594;0.9584705543806932;16.011920451237472;0.7477150548957051;0.012682806341852449;0.012565753373606046;0.11115015151182045;0.17627701556816758;0.6914925146377531;-1.1000004595501278;0.11135117438141678;0.1761334225056262;0.1600071522963239;1.298087562145159
45.024021;0.14486899226714886;0.11099238884300748;0.7642059897544273;0.1386189189400656;0.9585624684043713;16.012488209359503;0.7477564635435745;0.012680794026719984;0.01256597167583812;0.11115893106371882;0.17627485829612036;0.6915179942630937;-1.1000004460307344;0.11134903848784199;0.1761174765918341;0.15999262756215257;1.2979937515899527
45.027718;0.1448673475287298;0.11099965992702507;0.7641534565457954;0.13861112900125236;0.9586551775409579;16.013024489689872;0.7478011906998343;0.012678859726740788;0.012566247515507953;0.11116684103968244;0.1762720518737704;0.6915453192787268;-1.1000004324853323;0.11134647147566795;0.17610209268987467;0.1599776894105998;1.297896254718724
45.031415;0.1448666140419582;0.11100667108215258;0.7641026031803155;0.1386029604999561;0.9587467347040362;16.013525671830784;0.747849380142809;0.012677004113048035;0.012566579012496597;0.11117486292587542;0.1762685915673855;0.6915745244149043;-1.1000004188943908;0.11134447575737051;0.17608725041585235;0.15996237896418417;1.29779503339322
45.035112;0.14486677011710633;0.11101312553408138;0.7640512038630459;0.13859474696138058;0.9588386718053501;16.013988499185007;0.7479011334248462;0.012675226729531279;0.01256696465722097;0.11118298117221309;0.17626446938764054;0.6916055638539667;-1.1000004052422718;0.11134304954557755;0.1760729190911998;0.15994674363214723;1.2976901084596697
45.038809;0.1448677870211468;0.11101921320286015;0.764000345529947;0.13858643993835065;0.95892987792393;16.01441015770511;0.7479565180925035;0.012673526314699635;0.01256740307471873;0.11119118125177285;0.17625967506803486;0.6916383267984076;-1.1000003915180208;0.11134218635380035;0.176059063359511;0.1599308322159205;1.297581570344776
45.042506;0.1448696346000034;0.11102496375676361;0.763950015585192;0.13857811741608395;0.9590201923403073;16.0147881901506;0.7480155820509523;0.012671900808898755;0.012567892509518534;0.11119945022724337;0.17625420436696332;0.6916726673511494;-1.100000377711969;0.11134187311012521;0.17604564766185185;0.15991468903185788;1.297469554852502
45.046203;0.14487228073275116;0.11103040586096727;0.7639002165813754;0.13856984908523837;0.9591095733354323;16.015120084654;0.7480783581719421;0.012670347539146976;0.012568430216729582;0.11120777383174207;0.17624806244138155;0.6917084527986456;-1.1000003638079925;0.11134208822749933;0.17603263521288326;0.15989835278762443;1.2973542093304262
45.0499;0.1448756936456962;0.11103556667864753;0.7638509657246036;0.138561694362235;0.9591981016235162;16.01540280057189;0.7481448584011581;0.012668863463096416;0.012569012446794037;0.1112161299583558;0.17624125697200063;0.6917455963813187;-1.1000003497838087;0.11134280272835725;0.17601998340274272;0.15988185892755;1.2972356691588705
45.057294;0.144879850545933;0.1110404732885421;0.7638022776445359;0.13855370818426618;0.9592859547888501;16.015632626521462;0.7482150810475352;0.012667445199170608;0.01256963538010387;0.11122448529518318;0.17623379170665704;0.6917840493080694;-1.100000335613524;0.11134398546433955;0.17600764292515378;0.159865242463062;1.2971141015782328
45.064688;0.1448847392367202;0.11104515443311323;0.7637541499284666;0.1385459439425972;0.9593733530200379;16.015805132126104;0.7482890085076657;0.012666088919743891;0.012570295944638816;0.11123280007107991;0.17622566722830704;0.6918237801600396;-1.100000321263371;0.11134560632527842;0.17599556463921073;0.15984854085416775;1.296989761705211
