time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.072082;0.14489035091407898;0.11104963707925813;0.7637065852116142;0.1385384475536325;0.9594605222738287;16.01591535760675;0.7483665805134198;0.012664790255579548;0.012570991606184787;0.11124103607050967;0.17621688308115013;0.6918647771059596;-1.1000003066935333;0.11134763304656647;0.1759837079022879;0.1598317960924261;1.2968629730432315
45.079476;0.14489667514981477;0.11105394249538339;0.7636596143842903;0.13853125200322128;0.9595477028754197;16.015958588423047;0.7484476915397199;0.012663544352871316;0.012571720002707006;0.11124915873813065;0.1762074398750993;0.6919070632346229;-1.100000291867669;0.11135002810018227;0.17597204070959244;0.1598150557508205;1.2967340581785263
45.08687;0.14490369803491854;0.11105809038992646;0.7636132899033267;0.13852438037284368;0.9596351559904905;16.015931191257977;0.7485322345525787;0.012662346119659133;0.012572479247950196;0.11125713446928898;0.17619733883730712;0.6919507143413092;-1.1000002767534423;0.11135275271991507;0.17596053365760667;0.1597983718343422;1.2966032761002502
45.094264;0.14491139779948214;0.11106210300802526;0.7635676685249084;0.13851785316868329;0.9597231348827073;16.015830891647788;0.748620136792284;0.012661190408428018;0.012573268312248205;0.111264931475596;0.1761865772900309;0.6919958759443352;-1.1000002613228708;0.11135577350008947;0.17594915804972538;0.15978179880590826;1.2964708139492809
45.109052;0.14491974077510314;0.11106600301941591;0.7635227858586967;0.13851169371969557;0.9598118569531005;16.015656579348732;0.7487113543716659;0.012660072001313352;0.01257408666666334;0.11127252390466275;0.1761751517100503;0.6920427527294842;-1.1000002455623858;0.11135906282980057;0.17593788790458811;0.15976539386554442;1.2963368214411675
45.12384;0.14492868463924616;0.11106981254526843;0.763478627320498;0.1385059313339099;0.9599015049487213;16.01540825679119;0.7488058521812078;0.012658985710761069;0.01257493323774266;0.11127989273698095;0.17616306772763088;0.6920915715143339;-1.100000229473869;0.11136259365885051;0.17592670002119484;0.15974921418441432;1.296201413674123
45.138628;0.14493818394044383;0.11107355529788684;0.7634351147761113;0.13850060326213184;0.9599922262368564;16.015087260781545;0.7489035920455851;0.012657926536318255;0.012575805410848602;0.11128702343209272;0.17615034228951085;0.6921425547640839;-1.100000213065517;0.1113663365607299;0.17591557486984816;0.15973330792313267;1.2960646627358188
45.153416;0.1449481909970977;0.1110772576010637;0.7633921154430423;0.13849575156160185;0.960084118566368;16.01469599595393;0.749004531782894;0.012656889591413825;0.012576698784552249;0.11129390321977224;0.17613699750121256;0.6921959044965843;-1.1000001963483013;0.11137026029170138;0.17590450060116886;0.15971770602972588;1.295926618533385
45.168204;0.14495865788986792;0.11108080410897779;0.7633484869387316;0.13849139609326808;0.9601771277758517;16.014237099485513;0.7491086379330623;0.01265586999455746;0.012577607932941786;0.1113005165948787;0.17612305629116853;0.6922517768896626;-1.1000001793380005;0.11137433170973808;0.1758934759799272;0.15970241955499562;1.295787326136328
45.197779;0.1449695388520452;0.11108451546616917;0.7633060957085611;0.13848759154140472;0.9602715403087076;16.013713060569856;0.749215909643493;0.012654863057698867;0.012578527498868947;0.11130684141251439;0.17610854340864934;0.6923102808788387;-1.1000001620580797;0.11137851971535094;0.17588251106915928;0.15968744423442766;1.2956468480571566
45.227355;0.1449807831515022;0.11108826078433864;0.7632637388032399;0.13848447225644162;0.9603683043478278;16.013126407837174;0.7493263812081955;0.012653864845482575;0.012579452460336654;0.1113128535518684;0.1760934881399663;0.6923715188366225;-1.1000001445408296;0.11138280427546121;0.17587162807425288;0.15967277009129596;1.2955052972255898
45.256931;0.14499232748367524;0.1110920971316367;0.7632215354395304;0.13848175017760508;0.9604655317916422;16.01247970777458;0.7494400936379131;0.012652872742815631;0.012580377805775736;0.1113185363285319;0.17607792584271673;0.6924355990743934;-1.1000001268226363;0.11138717900231561;0.175860860434356;0.1596583861238845;1.2953628589205186
45.286507;0.1450041036497097;0.11109602237401156;0.7631792265230962;0.13847957125709906;0.9605643661166514;16.01177548244088;0.7495570750245024;0.012651885705708904;0.012581298798042697;0.11132388170929067;0.17606189578549702;0.6925025988317535;-1.100000108935612;0.11139164654146645;0.1758502493237347;0.15964427944229606;1.2952198202365988
45.316083;0.14501605232670464;0.11110004383738392;0.7631366520326609;0.1384779369885178;0.9606650053427653;16.011016263669124;0.7496773315666778;0.012650904190466933;0.012582211719198768;0.11132888215984534;0.17604543195305306;0.692572547765658;-1.100000090903602;0.11139621594642098;0.17583984205151693;0.1596304367221982;1.295076579172242
45.375235;0.14502812833386927;0.11110416506812633;0.7630936731674444;0.13847684760861148;0.9607676504028564;16.01020447899327;0.7498008240274923;0.012649929674117287;0.012583114183128345;0.11133352427371646;0.1760285554019946;0.6926454430575135;-1.1000000727417787;0.11140090252478682;0.1758296911147692;0.15961684656494834;1.2949336049635911
45.493538;0.14504029949938507;0.11110838477938532;0.7630502004450943;0.13847630013130038;0.960872420288239;16.009342335838568;0.7499274460971733;0.012648963925851601;0.012584004702517176;0.11133779155400185;0.17601128031227598;0.6927212615013639;-1.1000000544551005;0.11140572840857108;0.17581984943097317;0.15960349951815128;1.2947914066343755
45.611841;0.14505254236936713;0.11111269190012803;0.763006180626182;0.13847628591568342;0.9609792915998897;16.008432092848395;0.7500570347946057;0.01264800846279468;0.01258488182161119;0.11134166897883235;0.17599362168271124;0.6927999715761397;-1.100000036034511;0.11141072257097825;0.17581036659913382;0.15959038821956445;1.294650523316349
45.848448;0.1450648344814857;0.11111706442462932;0.7629615562268395;0.1384767923071318;0.9610881241968698;16.00747651384058;0.7501894032704868;0.012647064280969188;0.012585743625592045;0.11134514059670375;0.17597558998466262;0.6928815291161774;-1.1000000174516757;0.11141591643258233;0.17580129203528863;0.15957751042273513;1.294511505608736
45.999991;0.14507714850035638;0.11112147416594907;0.7629162449274015;0.13847780945884655;0.9611987204190332;16.00647893249911;0.7503243534607335;0.01264613185154;0.01258658790706785;0.11134818637587514;0.17595718371122876;0.6929658227430335;-1.099999998658302;0.11142133635877088;0.17579267838133253;0.15956487415046436;1.2943748886816753
45.999991;0.14495118499094317;0.109856606495868;0.7548612834617481;0.13714324279701126;0.9530320105999145;17.00544287740471;0.750461651139235;0.012645211410925635;0.012587412274319455;0.11006978674031447;0.1739113904090542;0.6930526293032836;-1.0999999795893234;0.11014599874721508;0.17375757888949542;0.1577084991344661;1.2942411663748368
46.00002;0.14496344610375353;0.10986101817940419;0.7548143656807327;0.1371452957880876;0.9531454187499604;17.004371832052918;0.750600997333969;0.012644303320460574;0.012588214057449221;0.11007493031977987;0.17389819351346303;0.6931416573786643;-1.0999999601638877;0.11015490961838148;0.17375704393235428;0.15770141215097294;1.294110791875567
46.00005;0.14497562769609001;0.1098654110816984;0.7547665902661621;0.13714789723512505;0.9532597831327101;17.00326939567814;0.7507420264115912;0.01264340855819469;0.01258899062413711;0.11007661579244443;0.17387858210354867;0.6932326221926036;-1.0999999402909086;0.11016106625237786;0.17375011767014445;0.1576896405464229;1.2939842239608212
46.000108;0.14498768937991013;0.10986978107476612;0.7547179678700043;0.13715107945798982;0.9533747289944666;17.002139555775468;0.7508843282626437;0.012642529624319472;0.012589740109275303;0.11007784806207202;0.17385855911019496;0.6933252740188433;-1.0999999198836352;0.11016745887820058;0.17374383321708506;0.15767820446090508;1.2938619858106923
46.000226;0.14499958980729702;0.10987412818654944;0.7546685653948513;0.1371548879355056;0.9534898621183046;17.000986790876052;0.7510274868400008;0.012641671243440273;0.012590461736766662;0.11007863495430091;0.17383814345886847;0.6934193953029043;-1.0999998988717457;0.11017407274327877;0.17373821251904661;0.1576671089950231;1.2937446746442707
46.000461;0.14501129157909864;0.1098786162080926;0.7546196243820241;0.13715925762985204;0.953603917595914;16.999816107794206;0.7511710995506978;0.012640840085538925;0.01259115522526381;0.11007898500095786;0.17381736635113262;0.6935147902328497;-1.0999998772032462;0.1101808905137146;0.17373227228145982;0.15765634204665083;1.2936328985941508
46.000931;0.14502276486453675;0.10988308633702605;0.7545702109026842;0.13716438767076278;0.9537173938122809;16.998633296122577;0.7513147624977479;0.012640043831938877;0.012591820223199745;0.11007990431954331;0.17379626509677026;0.6936112595779771;-1.09999985484238;0.11018889386028706;0.17372803054023017;0.15764587625826038;1.293527197099046
46.001871;0.1450339892558374;0.10988769725512919;0.7545216194035108;0.13717021630779397;0.9538290321901923;16.99744518260551;0.7514580704399387;0.012639290309014863;0.012592456829542326;0.11007939469795477;0.1737748773057175;0.6937085680373271;-1.0999998317720188;0.11019606340815062;0.17372450945519002;0.15763567384801708;1.2934280043518742
46.003752;0.14504495423804795;0.10989258319611149;0.7544750152107826;0.13717681168451606;0.953938574369403;16.996259261344978;0.7516006329032789;0.012638587221565386;0.012593066346078112;0.11007845434067874;0.17375223403312673;0.6938064330919008;-1.0999998079959308;0.11020337696776285;0.17372173218702067;0.15762569735051477;1.2933356593875323
46.005633;0.14505565665295;0.10989727786396997;0.7544274416099596;0.1371843064499139;0.9540463504341935;16.995082701622888;0.7517420703705232;0.01263794234225666;0.012593651060136737;0.11007808014567176;0.17373035430674102;0.6939045410491096;-1.0999997835327666;0.11021180706950258;0.17371971672409361;0.15761591919722204;1.2932504386025097
46.007513;0.14506609548445515;0.1099017610214816;0.7543789992947686;0.13719273411886834;0.9541521399412969;16.993921517101203;0.7518820143373284;0.012637363302274562;0.012594213478795456;0.11007627125691655;0.17370824841802854;0.694002575612067;-1.0999997584106336;0.11021931896694191;0.17371747091144418;0.157606323308494;1.293172553257316
46.009394;0.14507627091039568;0.1099061213435925;0.7543305335600599;0.13720243466186405;0.9542579005376127;16.99278053641554;0.7520201430609817;0.012636856899913465;0.012594755795972258;0.11007503210169554;0.1736859255398803;0.694100260290865;-1.0999997326651818;0.11022787083511475;0.17371699104200547;0.15759690337071017;1.2931021159297682
46.011275;0.1450861877557867;0.10991024211096427;0.7542814881433589;0.13721299491130684;0.9543604284169053;16.991664002718334;0.7521562152271163;0.012636428501565534;0.012595279553303267;0.11007237158632815;0.17366339425566985;0.6941973944682539;-1.0999997063300968;0.11023541522333127;0.17371726508871285;0.15758766253419418;1.2930391673128379
46.013155;0.14509585533523756;0.1099143532365735;0.7542337164655235;0.13722477330376662;0.9544618591329167;16.990576141753376;0.7522900506787528;0.012636081726125093;0.012595785513373902;0.1100693014759711;0.17364065730144015;0.6942938410285459;-1.0999996794233335;0.1102428979994464;0.17371828025391817;0.15757861406803758;1.292983745014428
46.015036;0.14510528347708002;0.10991815084645946;0.7541854425415463;0.13723762328413938;0.9545609356647539;16.989521408304427;0.7524214905208172;0.012635818540892383;0.012596274008507225;0.11006583926318317;0.17361670662471831;0.6943894764217924;-1.0999996519377944;0.11025025880501019;0.17372003402130945;0.1575697810905129;1.2929359026833183
46.016916;0.1451144803740704;0.10992159361363353;0.7541367489900532;0.13725156907689282;0.9546576864434403;16.9885044871168;0.7525503936877239;0.012635639795589973;0.012596745485227658;0.1100620091713588;0.17359351999014086;0.6944841552601393;-1.0999996238408565;0.11025743718497856;0.17372254171169432;0.1575611955813442;1.2928956899806778
46.018797;0.14512345378842262;0.10992492276237663;0.7540896866040814;0.13726666145053862;0.9547524046649961;16.987530122166397;0.752676648113313;0.01263554570156642;0.012597201136275342;0.11005783478356088;0.17357006395041658;0.6945777129129918;-1.0999995950855523;0.11026437705511212;0.17372583133174638;0.15755289783787374;1.2928631427505555
46.020678;0.1451322126838264;0.10992792869054246;0.7540431982787794;0.1372830406310901;0.9548460362367129;16.986602957300168;0.7528001596269953;0.012635535746871394;0.012597643656560494;0.1100533330409379;0.17354630524265136;0.694669993081637;-1.0999995656210406;0.11027102473835367;0.17372993138601797;0.15754493496179586;1.2928382946577182
46.024439;0.14514076820641586;0.10993045602879441;0.7539965820445639;0.1373004108660545;0.9549365666213088;16.985727441063645;0.7529208403675633;0.012635608353197075;0.012598077218382096;0.11004951791531674;0.17352222182188232;0.6947608700430369;-1.0999995353893253;0.1102783276388115;0.173733863210695;0.157537356940866;1.292821200892077
46.0282;0.14514913469207283;0.10993274017397757;0.75395178514063;0.1373189546816732;0.9550253728229167;16.984907593055368;0.7530386149818918;0.012635761051728483;0.012598506418619973;0.11004440464453792;0.17349780778945428;0.6948502379624163;-1.0999995043194453;0.1102842396532393;0.17373964024116179;0.15753021369756556;1.2928119498366124
46.031961;0.14515732869207348;0.10993444932935217;0.7539067903114834;0.1373387781503584;0.9551134500991466;16.984146821016456;0.753153433145372;0.012635991100777526;0.012598935328451608;0.11003900488266502;0.17347307209399734;0.6949379703210766;-1.0999994723369222;0.11028972801289588;0.17374627419851646;0.1575235554979881;1.2928106562569066
46.035723;0.14516536477845302;0.10993572979132193;0.7538628002943668;0.13735973646878394;0.9552001861135425;16.98344825418158;0.7532652710081494;0.012636295645751541;0.012599367104099923;0.11003331885342262;0.17344802999350492;0.6950238955575893;-1.0999994393813206;0.11029477369319061;0.17375378157592278;0.15751743148451786;1.2928174510253982
46.039484;0.1451732513759667;0.10993672334946115;0.7538209247000617;0.13738181702939115;0.9552859242548891;16.98281516120655;0.7533741097461782;0.012636671270795713;0.012599804098352338;0.1100273366180037;0.1734226968774413;0.6951078254626318;-1.099999405416562;0.11029936484286144;0.17376217784376866;0.15751188463821192;1.2928324669448226
46.043245;0.14518099260040326;0.10993714774647947;0.7537793204783019;0.13740495071489178;0.9553705931843374;16.982250582663184;0.7534799078623776;0.0126371137036945;0.012600248658687483;0.11002104953401946;0.17339709377413734;0.69518959007111;-1.099999370436708;0.11030348917850269;0.17377146591977405;0.15750694907150004;1.2928558395245806
46.047006;0.14518859507661766;0.10993715705583137;0.7537391409756066;0.13742911546610231;0.9554544178285544;16.981756712372885;0.7535825877905094;0.012637618042945685;0.012600703915983228;0.11001446139707413;0.1733712532509935;0.6952690297730041;-1.0999993344688581;0.110307131492558;0.17378163788312578;0.15750265242368375;1.2928877225202868
46.050768;0.1451960692694685;0.1099367614889276;0.7537005515966794;0.13745426487373671;0.9555374755591606;16.981334922989685;0.7536820395635552;0.012638179385568651;0.012601173613443624;0.11000759167289874;0.17334521697925945;0.6953459804001328;-1.0999992975687325;0.11031027466507215;0.17379268577135645;0.15749902122913742;1.292928253106887
46.05829;0.14520342524700802;0.10993597103458505;0.7536637002701131;0.13748034448572136;0.9556198043379849;16.98098575127165;0.7537781333751788;0.01263879350697258;0.012601661359954986;0.11000047141406372;0.17331902961433304;0.6954202798033143;-1.0999992598103794;0.11031289942063453;0.17380460407481316;0.15749608441479734;1.292977479207419
46.065812;0.14521067340415583;0.10993479506383588;0.7536286959065238;0.13750729554314367;0.9557013986893219;16.980708387825043;0.7538707262148703;0.012639456955941474;0.012602170216010289;0.10999313609404737;0.17329273312315632;0.6954917766247745;-1.0999992212736907;0.11031498402539686;0.17381738752669773;0.15749387066325754;1.2930353294182857
46.073335;0.14521782501561123;0.1099332430366427;0.75359562796955;0.13753505431713928;0.955782227200493;16.98050049352793;0.7539596614778663;0.01264016658740839;0.01260270271864795;0.10998561994136966;0.17326636635920817;0.6955603465634566;-1.099999182042191;0.11031650916422273;0.1738310356662646;0.15749240035439793;1.2931016200381011
46.080857;0.1452248841077814;0.10993132673058356;0.753564594863658;0.13756354873625237;0.9558622529878427;16.98035870613773;0.7540447848958994;0.012640919207415809;0.012603260994390584;0.10997795311206253;0.1732399688283429;0.6956259201458561;-1.099999142218723;0.11031746752897635;0.1738455557256511;0.15749167904435593;1.2931760778497148
46.08838;0.14523184138647519;0.10992906197661409;0.7535356982863742;0.13759270179446936;0.9559414285285313;16.980279350313744;0.7541259832046715;0.012641711395547928;0.012603846589698018;0.10997016183304349;0.17321358282491076;0.6956884835752334;-1.0999991019417097;0.11031786867258936;0.17386095348245695;0.1574917022902381;1.2932583803758344
46.095902;0.1452386770276926;0.10992632152006625;0.7535080385832369;0.13762242560521026;0.9560195335070981;16.98025859919892;0.7542032036332599;0.012642539309823814;0.012604459830749353;0.1099622703594102;0.1731872526149466;0.6957480483325457;-1.0999990613853718;0.11031773596642848;0.17387722204597264;0.15749247053282717;1.293348175195875
46.110947;0.1452453664622351;0.10992340933555333;0.7534836755639172;0.13765269439401348;0.9560965936836535;16.980292135611826;0.7542764466832421;0.01264339873124918;0.012605099382960824;0.1099543013170052;0.1731610197355923;0.695804631985365;-1.0999990207448997;0.11031710284274669;0.173894340817577;0.15749399859957938;1.29344510054166
46.125992;0.1452518868446783;0.10992019828249434;0.7534616438374117;0.1376834391011793;0.9561721993048824;16.980375413916043;0.7543457586910498;0.012644285334319681;0.012605762613498347;0.10994627481880281;0.17313491943092899;0.6958582602980061;-1.0999989802123311;0.11031601116039208;0.17391227816440366;0.15749631191042363;1.293548841573577
46.141037;0.14525821919572973;0.10991671394635859;0.7534419260443119;0.13771460720563727;0.9562460375044163;16.98050435159216;0.7544112155639164;0.012645194826603135;0.012606446303551339;0.10993820888248092;0.17310898691594978;0.6959089673324886;-1.0999989399518801;0.11031450926431244;0.1739309885431762;0.15749943757046317;1.293659145861984
46.156082;0.14526434204134867;0.10991299123428974;0.7534244800316933;0.13774614107556907;0.9563178522350949;16.980674967244152;0.7544729186342182;0.012646122928623228;0.012607147227522023;0.10993011961657499;0.17308326931777224;0.6959567839512346;-1.0999989000852664;0.11031264881631031;0.1739504133332286;0.15750339876910238;1.2937757678329413
46.171127;0.14527022669490244;0.1099090703277432;0.753409242721078;0.13777798167626268;0.9563874496597489;16.98088230519566;0.7545310092989216;0.012647065348137641;0.012607862561902878;0.10992201928037941;0.17305783209829248;0.6960017218502494;-1.0999988606872957;0.11031048217017428;0.1739704893328334;0.1575082125555506;1.2938984168508112
46.201217;0.14527584059751164;0.10990499282940534;0.7533961395127914;0.13781007899265957;0.9564546402346713;16.981120315643807;0.7545856412933926;0.012648017890239184;0.012608590067707023;0.10991391541726217;0.1730327605156663;0.6960437545972078;-1.0999988217872794;0.1103080618027266;0.17399115264951864;0.1575138887422969;1.29402674237903
46.231307;0.1452811538507781;0.10990079879792772;0.7533851143925729;0.1378423969882274;0.9565192044255569;16.981382664765647;0.7546369271499596;0.012648976540522376;0.012609327854735576;0.10990581436044874;0.17300815955260318;0.6960828071906828;-1.0999987833828222;0.1103054409416289;0.17401233877602976;0.15752043091834333;1.2941603266602646
46.261397;0.14528614739389165;0.10989652323816813;0.7533761403581114;0.13787491047801326;0.9565809111739689;16.98166342613169;0.7546849430106644;0.012649937275207239;0.012610073878641569;0.10989772502335232;0.17298414307862545;0.6961187745076844;-1.0999987454622884;0.11030267524707907;0.174033982679169;0.15752784062422118;1.2942986880170537
46.291487;0.145290817688385;0.1098921951235414;0.7533691928020486;0.13790759686583445;0.9566395621056908;16.98195756658277;0.7547297843029813;0.012650895789543997;0.012610825557807261;0.10988965761743295;0.1729608166161952;0.6961515504240626;-1.0999987080145726;0.11029982384359337;0.17405601284682048;0.1575361229694165;1.2944413060690034
46.321577;0.14529517301648726;0.10988784091935408;0.7533642322656869;0.13794042485640012;0.9566950287838836;16.982261396049424;0.754771588334565;0.01265184714629329;0.012611579598960195;0.10988161945817236;0.17293827671643042;0.6961810411303317;-1.099998671025122;0.11029694634358314;0.17407834633157052;0.1575452910348817;1.2945876353385983
46.381757;0.14529922996407127;0.10988347097180118;0.7533611136127577;0.13797349421875238;0.9567482557367046;16.982572676101928;0.7548104902232807;0.012652785616192309;0.012612332303704614;0.10987361261182937;0.17291662358851717;0.6962071642047347;-1.099998634473578;0.11029409766550062;0.17410089437101242;0.1575553671401089;1.2947371258176994
46.502116;0.1453030142255535;0.10987914682549219;0.7533600708101396;0.1380064641443411;0.9567972953813526;16.982890376403894;0.7548465715223105;0.012653705333701425;0.012613080466420123;0.1098656354934676;0.17289596317792905;0.6962298349223749;-1.0999985983384681;0.11029132329003476;0.1741235721224839;0.15756638023357009;1.294889275945865
46.742835;0.14530655822900804;0.10987488154064602;0.7533610075788555;0.13803942426577018;0.9568432966085673;16.983214309891462;0.7548798520142964;0.012654601013817466;0.012613822112737724;0.10985768629449595;0.1728763981338002;0.6962489621646869;-1.09999856260646;0.1102886552589773;0.17414630295417455;0.15757835998107264;1.2950436486497092
46.999991;0.14530989390922647;0.10987070864570592;0.7533639527844924;0.13807231384549276;0.9568865467575635;16.98354449795398;0.7549103021186098;0.01265546781147368;0.012614556356165504;0.10984976454565214;0.1728580222609498;0.6962644759316134;-1.099998527276075;0.11028611266815008;0.1741690137370702;0.1575913303284262;1.2951998328068979
46.999991;0.1451766599804646;0.10862411600878433;0.7455193726013252;0.136793822920299;0.9487917479586236;17.983880208803164;0.754937856844512;0.01265630101805846;0.012615282671546676;0.10859287264598383;0.17086592129839367;0.6962763426794045;-1.099998492351958;0.10903470698899542;0.17221762858475104;0.15580830542182547;1.295357410964621
47.000021;0.14517965300297225;0.10862036665403083;0.7455274956055901;0.1368263650058997;0.9488306939209101;17.984219386036234;0.7549624297255989;0.012657096083478576;0.01261600050751876;0.10858401706677466;0.17084917465252386;0.6962845350012187;-1.0999984578435722;0.10903144347459985;0.17223807074264302;0.15582228845848056;1.295515961222692
47.000051;0.14518250500517835;0.10861666347707753;0.7455369167428474;0.13685844462182054;0.9488667368958726;17.98455901037677;0.7549839185108133;0.012657848667130546;0.012616709318836081;0.10857620635364275;0.17083485351495833;0.6962890103869073;-1.0999984237761085;0.10902931660338443;0.17226026795461316;0.15583827165496753;1.2956750934196877
47.000112;0.14518523766899546;0.10861313012101156;0.7455484208050084;0.13689029549347953;0.9489021223683114;17.984895509209554;0.7550022159903017;0.012658554830886072;0.012617408312250474;0.10856844985024947;0.1708220165659241;0.6962897385515731;-1.0999983901978043;0.10902730905224495;0.17228215756696008;0.15585523762196268;1.2958344745205377
47.000233;0.14518787715961287;0.108609788666984;0.7455621149720795;0.13692171482442475;0.9489359198584136;17.98522465633758;0.7550172357742456;0.01265921141350454;0.012618095953445208;0.10856075718253312;0.1708107119989436;0.6962867207283898;-1.09999835716931;0.10902539532531882;0.17230369157128175;0.15587316438803578;1.2959938129410273
47.000475;0.14519045370349873;0.10860679686129227;0.7455790549047092;0.13695253452381198;0.9489672665072971;17.985542159492933;0.7550289236458667;0.01265981628863346;0.012618770062435185;0.10855313639767127;0.17080098658710333;0.6962799636120872;-1.0999983247535605;0.10902354243694043;0.17232483358800937;0.15589202745276362;1.2961528408750833
47.000959;0.14519300366952367;0.10860398440272008;0.7455980474531063;0.13698285597500173;0.9489970324193066;17.985845039191005;0.755037231834141;0.012660368374187072;0.012619428690700743;0.1085465947970876;0.17079288802002843;0.696269471446382;-1.0999982930246983;0.10902270800650737;0.1723455533964416;0.15591179237146283;1.2963113214756565
47.001927;0.1451955740487449;0.10860150051421301;0.7456201250224893;0.137012529651343;0.949024326914936;17.986132206437425;0.7550420946289175;0.012660867258881213;0.012620070863423559;0.10853914000089246;0.17078545165377748;0.6962552970817782;-1.09999826207246;0.1090208408232476;0.1723658277504809;0.15593240984595474;1.2964690742710856
47.003863;0.14519821827521848;0.10859933024912116;0.7456452388081543;0.13704152729372554;0.949049147363807;17.98640415546543;0.7550434327363846;0.012661312424862623;0.012620696626988713;0.10853177615239226;0.1707806824540537;0.6962375847233837;-1.0999982319799007;0.10901888717251669;0.17238463637009047;0.1559538241137218;1.2966259812851193
47.005799;0.14520098480000826;0.10859728964217086;0.7456722685150403;0.13706993962163463;0.9490724185034803;17.98666254176016;0.7550411491228389;0.012661702792798164;0.012621307027304074;0.10852549889495448;0.17077755238470052;0.6962165487755988;-1.0999982027960258;0.10901779985602526;0.17240395600501898;0.15597598125430315;1.296781948079204
47.007736;0.1452039130257431;0.10859518355382188;0.745700117659831;0.13709785170532782;0.9490951426583365;17.98690940786513;0.7550351236763122;0.012662037126505116;0.012621904360432213;0.10851829525669149;0.17077601770328776;0.6961924299716031;-1.0999981745317278;0.10901554025995822;0.17242276728478306;0.15599882490167463;1.2969368599215019
47.009672;0.14520703728234222;0.10859313199937833;0.7457298834882939;0.13712509232510386;0.9491166335930251;17.98714620241577;0.7550252426897018;0.012662314663320764;0.01262249193280259;0.10851214997740351;0.17077503942237998;0.6961654727049713;-1.09999814717952;0.10901407475890376;0.17244106587044017;0.15602228996586942;1.2970905693146777
47.011608;0.145210387806442;0.10859109275855681;0.7457614990569956;0.13715161697937803;0.9491371157519922;17.987373192791296;0.7550114230242505;0.012662535363093464;0.01262307298055073;0.108505053870101;0.1707765913779689;0.6961359181221758;-1.0999981207323672;0.10901137436390267;0.17245886409980193;0.15604630724505114;1.2972429029413497
47.013545;0.14521398644187503;0.10858886198515373;0.7457937543575711;0.13717750790744007;0.9491576991938415;17.98758937076;0.7549936025040102;0.01266269979206566;0.012623649701599926;0.10849800910503056;0.17077965442983442;0.6961040068627955;-1.0999980951753847;0.1090084160275395;0.17247518635037612;0.15607081355427377;1.2973936911066433
47.015481;0.14521784183768235;0.1085865558786365;0.7458276417338605;0.13720259555192138;0.9491777203495111;17.987792680606997;0.7549717296550348;0.012662808804530929;0.012624223094993649;0.10849102819848505;0.17078420712113146;0.696069988010061;-1.0999980704653394;0.10900518034145312;0.1724920670498931;0.15609575544705598;1.29754282095934
47.017417;0.14522194617937037;0.10858413196818298;0.7458630043187678;0.13722684419167053;0.9491973521580039;17.987980254456364;0.7549457660503225;0.012662863138800027;0.012624793220259514;0.10848412698254153;0.1707902246268185;0.6960341248639075;-1.0999980465332;0.10900164630343445;0.17250854965074297;0.15612108816637774;1.297690251151497
47.019354;0.1452272666627589;0.10858224977407871;0.7458992686074183;0.13725120206434774;0.9492170199490536;17.98814884424506;0.754915684086962;0.012662863102565938;0.012625359474277084;0.10847731741407753;0.170797682298317;0.6959966844259057;-1.0999980233061606;0.10899778813487647;0.1725246782889899;0.15614677313492759;1.2978359756051978
47.02129;0.14523177739995458;0.10857951476385794;0.7459368602007304;0.13727368266043763;0.9492363141003752;17.988295515452467;0.7548814480850498;0.012662808440483552;0.01262592084688927;0.10847060401817916;0.17080655394735345;0.6959579090299729;-1.099998000726103;0.10899357766184341;0.17254048589159934;0.1561727697578256;1.2979800167767452
47.025162;0.14523643244003437;0.10857659521353163;0.7459750276543777;0.13729537957527504;0.949256648161844;17.988417437383;0.7548429975791028;0.01266269809204602;0.012626476300182286;0.1084649824527086;0.17081680663762389;0.695917998925539;-1.0999979787555672;0.10898998841969895;0.17255599250590187;0.15619902811210912;1.2981224474306357
47.029035;0.14524120655456213;0.10857337887961768;0.7460127717550729;0.13731596142288358;0.9492760436754891;17.988510629990227;0.7548002723727659;0.012662530126094872;0.012627025401075;0.10845843972546006;0.17082839521623172;0.6958771187496763;-1.0999979573722904;0.10898499644228364;0.17257121594899882;0.15622549282618456;1.2982633779808948
47.032908;0.14524609221136184;0.10856997371833328;0.7460506922293517;0.13733571051094778;0.9492966903940249;17.98856941485956;0.7547532698552216;0.01266230227606839;0.012627568867371462;0.10845195829531079;0.17084126043582024;0.695835423418531;-1.0999979365631705;0.10897957906509861;0.17258618166408177;0.15625211476573359;1.29840292382778
47.03678;0.14525109518753324;0.10856639565288434;0.7460888428408383;0.1373544615609499;0.9493176388834061;17.988587352624247;0.7547020777616836;0.012662012350336455;0.012628108510956294;0.1084455225789663;0.1708553365570531;0.6957930919682407;-1.0999979163263511;0.10897371532998991;0.17260092365082993;0.1562788580752923;1.2985411866022742
47.040653;0.14525622706547411;0.10856280873266135;0.7461283761085509;0.13737207223116243;0.9493380140896986;17.988558682291178;0.7546468708270502;0.012661658244129292;0.012628646697420382;0.10843912217939874;0.17087056068079085;0.6957503260129408;-1.0999978966747643;0.10896738939516551;0.17261548015441391;0.1563056952816267;1.298678257197511
47.044525;0.1452615015394165;0.10855889620367867;0.7461671964168434;0.13738879135155405;0.9493595111246675;17.988479233736392;0.7545879008430205;0.012661238013893022;0.012629185740616309;0.10843275022355957;0.17088687502161692;0.6957073215413189;-1.0999978776340062;0.10896059676184126;0.17262988999371195;0.15633259869183436;1.2988142182354536
47.048398;0.14526693676375824;0.10855482484881492;0.7462065647249324;0.13740449072715413;0.9493811246815698;17.988346551181035;0.754525490153958;0.012660749843558769;0.012629727157259126;0.10842640061599967;0.17090422618948786;0.6956642732765667;-1.099997859238811;0.10895335006227413;0.17264419234452155;0.15635953759260246;1.2989491115581542
47.056143;0.14527255835955197;0.10855060101724276;0.7462466342581857;0.13741916849909624;0.9494026764011027;17.98815935979345;0.7544600247990362;0.012660191984203045;0.012630271065956725;0.10842006691335773;0.17092256361568284;0.6956213909580145;-1.0999978415327176;0.10894567770114648;0.1726584274288936;0.15638647846778128;1.2990829145306548
47.063888;0.14527839951901714;0.10854623367950628;0.7462875746910883;0.13743282117258895;0.9494239813400835;17.98791671350209;0.7543919366372138;0.01265956306467347;0.012630816517391553;0.10841374209398487;0.1709418370401323;0.695578878631165;-1.099997824566287;0.10893761549700644;0.17267263534770544;0.15641338362375368;1.2992155456005134
47.071634;0.14528449815834316;0.10854173525092979;0.7463295846450095;0.13744544481983784;0.94944488650734;17.98761750018368;0.7543216731171144;0.012658862350822178;0.012631362336862842;0.1084074199389821;0.17096199727327732;0.6955369024290946;-1.0999978083919948;0.1089292005711839;0.17268685232968678;0.15644021180014117;1.2993468387412923
47.079379;0.1452908913919684;0.10853710356891774;0.7463727706312435;0.13745718153933303;0.9494662683534568;17.987260749483138;0.7542496663294859;0.01265808956882754;0.012631907324533226;0.10840109931068637;0.17098300091609048;0.6954955909027749;-1.0999977930601859;0.10892047208780778;0.17270110614300258;0.1564669253829799;1.2994765251544598
47.087124;0.1452976086226445;0.10853238483633032;0.7464175972072832;0.13746774573667048;0.9494860418176201;17.98684625519812;0.7541762915404848;0.012657244778830847;0.012632449873072691;0.10839478606005842;0.17100481379479826;0.6954550655291236;-1.0999977786149866;0.10891147475867337;0.17271541868223492;0.15649349607272942;1.2996043035789704
47.094869;0.14530466626243077;0.10852742247855267;0.7464631670227534;0.13747727350352487;0.9495050003118484;17.98637470740096;0.7541018268564769;0.012656328425550405;0.012632987799549926;0.10838848721031619;0.1710274094482406;0.695415458509361;-1.0999977650921524;0.10890226043484791;0.17272981600511958;0.1565199012989475;1.2997299431116611
47.11036;0.1453120661283425;0.10852250044508867;0.7465116296490426;0.1374858118906635;0.9495233236272942;17.985847272012;0.7540264638566199;0.01265534100379771;0.01263351846284665;0.10838220399148246;0.17105076138266836;0.6953768945423494;-1.099997752522486;0.10889288634483389;0.17274433096325226;0.15654611850388284;1.2998533318011465
47.12585;0.14531979701384276;0.10851746125264143;0.7465620959178578;0.1374933584168874;0.9495408619682645;17.985265091923377;0.7539503553148021;0.012654282578325307;0.012634038909006731;0.10837593309532535;0.1710748315226667;0.6953394649394397;-1.0999977409342756;0.10888340931496879;0.17275899128717043;0.15657212118157662;1.2999744836253044
47.14134;0.14532783861734014;0.10851228290422114;0.746614623108596;0.13749992779182685;0.9495575430698566;17.98462915115821;0.7538736286011652;0.012653152946767134;0.01263454618862599;0.10836967307680637;0.17109956538787796;0.6953032137762944;-1.0999977303530846;0.10887387847111252;0.17277380786702992;0.15659787599145802;1.3000935264528595
47.156831;0.14533616705961944;0.10850693921874842;0.7466692364309288;0.13750553799822865;0.9495732016902113;17.983940747497876;0.7537963529901007;0.012651952258116822;0.012635037713013251;0.10836342741732097;0.1711248984266837;0.6952681348259423;-1.099997720804755;0.10886433259335361;0.17278877567206646;0.15662334541114797;1.3002106505626776
47.172321;0.14534476017166142;0.10850140849720769;0.7467259407204957;0.13751021160814764;0.9495875953508761;17.98320210146152;0.7537185103367586;0.01265068137068407;0.012635511381965194;0.10835720419203125;0.17115076268676707;0.6952341925876583;-1.0999977123187026;0.10885480320944965;0.17280387804494454;0.15664849564977038;1.3003260233482203
47.203302;0.14535359940693812;0.10849567749363281;0.746784730000985;0.13751397232479576;0.9496004598734912;17.982416441745823;0.7536400051822554;0.012649341785416717;0.012635965638489052;0.1083510166897414;0.17117708392573622;0.6952013618671623;-1.0999977049266212;0.10884531870353724;0.17281908676523308;0.1566733038004149;1.3004397191664836
47.234283;0.14536266660123195;0.10848973684871417;0.746845596520974;0.13751684259105607;0.9496115565931825;17.98158767601861;0.7535607082425725;0.01264793529814234;0.01263639927578136;0.10834488356425069;0.17120377484238325;0.6951696380026549;-1.0999976986607498;0.10883590629928791;0.17283436542128508;0.15669775776759237;1.3005516998031865
47.265264;0.1453719388773738;0.10848357509409254;0.7469085376678568;0.13751884492539931;0.9496206923416066;17.98072014084675;0.7534804869240541;0.012646463500366785;0.012636811015577681;0.10833882585637679;0.17123073712655318;0.6951390017167559;-1.0999976935541853;0.10882659197936626;0.17284968016108976;0.1567218485033689;1.3006618187106833
47.296244;0.14538138461403638;0.10847717815407461;0.7469735476779757;0.1375200035563625;0.9496277150355092;17.979818841548774;0.7533991927278388;0.012644927497170265;0.012637199661947714;0.10833286308411191;0.17125786983804525;0.6951093872828102;-1.0999976896387744;0.10881739908605305;0.1728650112888813;0.156745562955381;1.300769824480196
47.327225;0.14539096216070718;0.10847053465601547;0.7470406006636032;0.13752034555869208;0.949632509671538;17.978889808489484;0.7533166500031423;0.012643328162806207;0.012637564847708869;0.10832700985863684;0.17128507345990082;0.6950806775235483;-1.0999976869367682;0.10880834709009228;0.17288035589243483;0.15676888289083296;1.3008753806152336
47.389187;0.14540062316968436;0.10846364278620932;0.7471096467632371;0.13751990448981968;0.9496349911354697;17.97793978769176;0.7532326910834579;0.012641666655603286;0.012637907283203518;0.10832127284766825;0.17131225119399301;0.695052711161028;-1.0999976854488271;0.10879945288710034;0.17289572017062346;0.15679178839172717;1.3009781031404148
47.51311;0.1454103149203915;0.10845651485275509;0.7471806144005451;0.1375187251870199;0.9496350893745157;17.97697558346985;0.7531471929850808;0.012639944772598381;0.01263822832207793;0.1083156496906669;0.1713393105456117;0.695025298094399;-1.099997685150841;0.10879073332879001;0.1729111126928651;0.15681426160021136;1.301077601968168
47.760956;0.14541998021745373;0.10844917800681067;0.7472534057165613;0.13751686315677994;0.9496327463608674;17.976003575867697;0.7530600587931242;0.012638165060595537;0.012638529516382451;0.1083101315593624;0.1713661629000814;0.6949982209747515;-1.0999976860075316;0.10878220471796474;0.172926543690733;0.1568362838894874;1.3011734841747709
47.99999;0.1454295619834577;0.10844166976940313;0.7473278965852033;0.13751438064256202;0.9496279198172248;17.9750295024475;0.7529711842255;0.012636330594907473;0.012638812085592505;0.10830470794893679;0.1713927204144184;0.6949712018242603;-1.0999976879910711;0.10877388060992037;0.17294202139679526;0.15685782822794328;1.3012653004772756
47.99999;0.14530548731826545;0.10721848183461252;0.739711202053125;0.13622515627439646;0.9416238222011764;18.97405891915748;0.7528804586223993;0.012634444415487776;0.012639076610173524;0.10707836860744825;0.16948789178937004;0.6949438756064521;-1.0999976910910494;0.10754477279569205;0.1710265430072536;0.15512085979337858;1.3013525111639088
48.000021;0.14531474532523583;0.10721075985229475;0.7397888074476117;0.13622149587289334;0.941613012447028;18.973097839855555;0.7527877659115034;0.012632509049312906;0.012639323584161595;0.10707110256058265;0.16951058539997513;0.6949158239253505;-1.099997695313544;0.10753489448511909;0.17104009337705242;0.15513934790642342;1.3014345303856418
48.000052;0.14532376389297158;0.10720294288788093;0.7398675988174374;0.13621756629658177;0.9416007648536915;18.97215260311193;0.7526929676948834;0.01263052646357041;0.012639554027758149;0.10706589923418307;0.1695357219256287;0.6948866460858926;-1.0999977006710064;0.10752726104556988;0.17105565696355018;0.1551592730933041;1.3015107985582361
48.000114;0.1453324977576186;0.10719505720603845;0.7399475422842059;0.13621328238081792;0.9415861063115143;18.9712295437267;0.7525959043147016;0.01262849832619432;0.01263976952223398;0.10706075015005656;0.16956024267011724;0.6948560052214707;-1.0999977071695428;0.10751988743946848;0.17107122836249986;0.1551786208484313;1.3015808047498598
48.000237;0.14534091846763372;0.1071872478182607;0.7400294327159241;0.13620870951331018;0.9415690866912753;18.970335174004557;0.7524964151127869;0.012626426450363422;0.012639972129143482;0.10705564907843255;0.1695841103401619;0.6948236203000997;-1.0999977148015163;0.10751278562676687;0.17108680952788483;0.15519737482432128;1.301644071132884
48.000485;0.14534901569443;0.10717924285829125;0.74011114622549;0.13620370836134746;0.9415483426108492;18.969476582669156;0.752394342562958;0.012624313180273967;0.012640164210873231;0.1070505912458652;0.16960731077520097;0.6947892363649434;-1.099997723544217;0.10750596422103938;0.171101398163872;0.15521551860493502;1.3017001462087652
48.000979;0.1453567877165966;0.107171317337726;0.7401942522703463;0.13619848739737528;0.941524934818013;18.968661681052417;0.7522895282286867;0.012622161425203275;0.012640348057712946;0.10704656915471451;0.16962985522348278;0.694752626080645;-1.0999977333617326;0.1075004295771172;0.17111697945443377;0.1552330401272205;1.3017486064896244
48.001967;0.14536423433727394;0.10716349671766508;0.7402785702239558;0.1361929278172271;0.9414976980023312;18.967899036223216;0.7521818284297175;0.012619974516805126;0.012640525702626946;0.1070415693465316;0.16965177741403656;0.6947136222170618;-1.0999977442058506;0.10749418746755306;0.17113253126025776;0.1552499333669948;1.3017890886345107
48.003944;0.14537135850080637;0.10715593140847242;0.7403648438408583;0.13618707284152012;0.9414666035587261;18.967197100945928;0.7520711247213264;0.012617755994420906;0.012640698984993388;0.10703757747486493;0.16967312206010482;0.6946721460262746;-1.0999977560143879;0.10748924627151386;0.17114803689963082;0.1552661969302719;1.3018213287186977
48.00592;0.14537816923871888;0.10714817291101902;0.7404497714194553;0.13618104709579454;0.9414321862052802;18.966563082080334;0.751957316537222;0.012615509304208506;0.012640869593797531;0.10703258615428746;0.16969293308159034;0.6946282119152843;-1.0999977687130282;0.1074836216473813;0.1711634904972962;0.15528182808900426;1.3018451285386774
48.007897;0.1453846819577303;0.10714020246725134;0.7405330400923372;0.1361750314845548;0.9413953632404166;18.966002227677357;0.7518403175237589;0.012613237696633771;0.012641038978394789;0.10702759680130301;0.16971325347090122;0.6945819108075777;-1.099997782222033;0.1074783376243907;0.17117789375533102;0.15529681704639875;1.3018602909488877
48.009873;0.14539091694021794;0.10713217888193823;0.7406155578321916;0.13616893404619743;0.9413552143296622;18.965518048109992;0.751720056013403;0.012610944381088776;0.012641208247811687;0.10702361762280746;0.16973313079665056;0.6945333868216914;-1.0999977964598158;0.10747441927696945;0.17119325087163628;0.15531114968598633;1.301866606813319
48.01185;0.1453968991385881;0.10712393577937193;0.7406959953033766;0.13616290926508004;0.9413126461683975;18.965113036286347;0.7515964883493045;0.012608632550410805;0.012641378262238094;0.10701866211253419;0.16975262001030125;0.6944828197418873;-1.0999978113444784;0.1074698840907384;0.1712085667771751;0.15532481452614288;1.301863874621187
48.013826;0.14540266062705298;0.10711562686941073;0.7407752309944171;0.13615685409936745;0.9412669314401779;18.964789364415655;0.7514696254520673;0.012606305215807993;0.012641550052007742;0.10701374587695077;0.1697717842401179;0.6944304103073264;-1.0999978268043737;0.1074657421568405;0.1712238517512336;0.1553378061634088;1.3018519350147895
48.015803;0.1454082415032799;0.10710724868058333;0.7408530450178339;0.13615079805297656;0.941218307268757;18.96454951789678;0.751339547664781;0.012603965379908435;0.012641725120031167;0.10700888393294566;0.16979068957593105;0.6943763597799086;-1.0999978427940427;0.10746199895114986;0.17123912418875004;0.1553501252229337;1.301830734568067
48.01778;0.14541368711542474;0.10709880657300977;0.7409292575339337;0.13614477734270186;0.9411670392844877;18.96439654328361;0.7512064012658228;0.01260161663049766;0.01264190499332874;0.1070040938965095;0.1698083960081348;0.6943208590067175;-1.0999978592997728;0.1074586511508817;0.1712544024861693;0.15536177635039405;1.3018003511885197
48.019756;0.14541904298412836;0.10709031327467597;0.7410037447354616;0.13613882538164432;0.9411133842915611;18.964333617009338;0.7510703694767167;0.012599263721702123;0.012642090743065106;0.10699940085984824;0.1698269543726995;0.6942640969351482;-1.0999978763343299;0.10745568405383028;0.17126969340664605;0.15537276659077964;1.301760933466484
48.021733;0.14542435087775207;0.10708162283894873;0.7410753217865318;0.13613309217804043;0.9410584413165797;18.964363450207387;0.7509316256362328;0.012596912812630678;0.012642283377777709;0.10699484036783796;0.1698454064193787;0.6942062621217923;-1.0999978939279598;0.10745307816110666;0.17128498829107816;0.15538310540354597;1.301712657438349
48.025686;0.14542964794428334;0.10707307093259262;0.7411461525182169;0.13612733762231405;0.9410006349854969;18.964488123610675;0.750790307104341;0.012594571067302317;0.012642484335754963;0.1069914602454581;0.16986378286991224;0.6941475258287247;-1.0999979121177643;0.10745181557630572;0.17130026785867913;0.15539280515225898;1.3016557354855927
48.029639;0.14543496363353373;0.10706434170296625;0.7412139235223333;0.13612182144088555;0.9409418595949226;18.9647092533125;0.7506465166226146;0.012592245874397636;0.012642695177228986;0.10698731752079355;0.16988210458661557;0.6940880261190119;-1.0999979309413;0.10744988069085541;0.1713155099349567;0.15540188182355916;1.30159039666996
48.033592;0.14544031449585482;0.10705560919514061;0.7412796860162897;0.13611626520624354;0.9408803948452814;18.96502795013089;0.7505003373543906;0.012589944334689154;0.012642916920115021;0.10698347158284562;0.16990038674131813;0.6940278599667414;-1.0999979504318786;0.10744825948023877;0.1713306928004451;0.15541035434096;1.3015168688273488
48.037545;0.14544570604659873;0.10704697335712489;0.7413439381498738;0.136110951832778;0.9408185284132553;18.9654445268136;0.7503518587227028;0.012587673255175567;0.012643149800122096;0.10697997968757268;0.16991864132954282;0.6939670903272483;-1.0999979706090257;0.10744693978085625;0.17134479252528437;0.15541824318905995;1.301435402905647
48.041499;0.14545113916245853;0.10703815249374571;0.7414045282667105;0.13610567450464114;0.9407552413570727;18.96595855888665;0.7502011987325603;0.012585439248211391;0.01264339346801138;0.10697689530759244;0.16993687791884524;0.6939057692794648;-1.0999979914753208;0.10744591062207523;0.17135978267226565;0.1554255733591752;1.301346278891157
48.045452;0.14545660906896982;0.10702927988225916;0.7414621950932616;0.1361004283252972;0.9406908305678255;18.966569405533875;0.7500485022448549;0.012583248142263125;0.012643647253497542;0.10697426834432842;0.1699550992028232;0.6938439450727347;-1.0999980130225473;0.10744515855521483;0.1713746388430004;0.15543238072900384;1.3012497953941606
48.049405;0.14546209911402053;0.10702034627315615;0.7415167266379222;0.13609520224785643;0.9406254266306983;18.967276417537054;0.7498939246301974;0.012581103957793723;0.012643910377433348;0.10697214662450961;0.16997329064376035;0.6937816408575834;-1.0999980352313805;0.10744466594137425;0.17138933791927627;0.15543871487024033;1.301146277024075
48.057311;0.14546757926803064;0.10701134833124457;0.7415679679934549;0.13608998762335245;0.9405591683996304;18.968078439060466;0.7497376341234647;0.012579008516967617;0.01264418205982264;0.10697057712965646;0.1699914160471875;0.6937188289102516;-1.0999980580677509;0.10744441363861608;0.17140385026217178;0.1554446336909183;1.3010360516299027
48.065217;0.14547301171009722;0.10700229113223336;0.7416158339637609;0.13608477022094762;0.9404922186843339;18.968973344801373;0.7495798234707484;0.012576961813431722;0.0126444615495579;0.10696960809152968;0.17000942622635343;0.6936554269111652;-1.0999980814885615;0.10744438138751135;0.17141813672611697;0.1554501918368638;1.300919406305364
48.073124;0.14547836115227245;0.1069931870121024;0.7416602923475273;0.13607953114552532;0.9404246815333488;18.969958285255018;0.7494206994224686;0.012574962708075878;0.012644748218941817;0.1069692910562675;0.17002727060367112;0.6935913171337862;-1.099998105449872;0.10744454586815286;0.17143215365539302;0.15545543292076294;1.300796615184171
48.08103;0.1454836032264463;0.10698405183847083;0.7417013448165197;0.13607424949763136;0.9403565440291788;18.971030177808604;0.7492604629837798;0.01257300968561753;0.01264504165331307;0.10696967704327488;0.17004490079684922;0.6935263613713584;-1.099998129907051;0.10744488052065551;0.17144585808842505;0.15546039341845247;1.3006680216655602
48.088936;0.14548872655825723;0.10697490101272462;0.7417390092460707;0.13606890346070535;0.9402877288561984;18.972185832943563;0.7490993041851322;0.012571101404547702;0.012645341556182446;0.10697080855381168;0.17006226686883616;0.6934604216758287;-1.0999981548068931;0.10744535590381017;0.17145920867901418;0.1554651072950252;1.3005340773956233
