time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActivePower;Wind_Turbine_GEN_InjectedReactivePower;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_ActivePowerPu;Wind_Turbine_GEN_ReactivePowerPu;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
48.096843;0.1454937329179112;0.10696574780127202;0.7417732874837233;0.1360634732657109;0.9402181860733845;18.973421974657608;0.7489374094121669;0.012569236964268414;0.012645647596249096;0.1069727157798974;0.1700793134333532;0.6933934025272855;-1.0999981800825858;0.10744593952737762;0.17147216237436624;0.15546959788226994;1.3003953278109588
48.112655;0.14549863714420372;0.10695646006425966;0.7418031520976102;0.1360579290993313;0.9401477982009723;18.974735215653123;0.7487749596682162;0.01256741587693315;0.012645959674741941;0.10697541553190322;0.17009598203458012;0.693325273394179;-1.0999982056640216;0.10744659526555789;0.17148567419866553;0.15547386806063498;1.3002523704003923
48.128468;0.1455034613649184;0.10694733657954683;0.741830513506775;0.13605230412887007;0.9400768121325757;18.976121615020404;0.74861211505378;0.012565637678143024;0.012646278408157335;0.10697890860010137;0.17011221776839747;0.6932560537252551;-1.0999982314937915;0.10744728461461407;0.1714977055603672;0.15547790196645825;1.3001058040345108
48.144281;0.14550822453620155;0.10693824097278544;0.7418542455166779;0.1360465924411889;0.9400051144326069;18.977576353960615;0.7484490144321349;0.012563901692695669;0.012646604827003905;0.10698317964082657;0.17012797393224854;0.6931857908165553;-1.099998257530519;0.10744797052893196;0.17150922996299592;0.15548167323987155;1.2999562330947403
48.160093;0.14551293912224023;0.10692917628572135;0.7418741400039857;0.13604081061486958;0.93993270092119;18.979094328141574;0.7482857928095201;0.0125622075048962;0.012646939481625976;0.10698820116049194;0.17014321489541695;0.6931145503284113;-1.0999982837443907;0.10744861902988717;0.17152023090196877;0.15548515682496789;1.29980432190753
48.175906;0.1455176161016544;0.10692014038253976;0.7418899302999493;0.13603497282858684;0.939859546074091;18.980671190979358;0.7481225930678715;0.012560555562977355;0.012647282067945135;0.10699393666110475;0.17015791901362434;0.693042418587353;-1.0999983101131892;0.10744919809939878;0.1715307005238946;0.15548833961996772;1.2996508102134994
48.207531;0.145522265183402;0.10691111102594013;0.7419012291334041;0.1360292325312631;0.9397865883279337;18.982303808655775;0.7479595770363253;0.012558947168374532;0.01264763148285972;0.10700034117562923;0.17017207939113524;0.692969498450724;-1.0999983366147636;0.10744967747381882;0.17154063871171807;0.15549121971200158;1.299496480074559
48.239156;0.14552688952465506;0.1069021185981851;0.7419080499442405;0.13602330877735083;0.9397117605459259;18.983990110659768;0.7477969407233205;0.01255738398029868;0.012647985711434334;0.10700736212961168;0.17018570225937799;0.6928958957452992;-1.0999983632204597;0.10745002924259517;0.17155005218684471;0.15549380055233247;1.299342104752882
48.270782;0.14553148446840705;0.10689314797499452;0.7419101275718959;0.13601735349287083;0.9396359649027557;18.985728659907046;0.7476349045798427;0.012555867395760686;0.012648341829139306;0.10701494405529846;0.17019880466148232;0.6928217178849698;-1.099998389894256;0.10745022877993958;0.17155895784029015;0.15549609029869807;1.2991883833883635
48.302407;0.145536038379442;0.1068842095525112;0.7419074028530361;0.13601137732299737;0.9395591373604143;18.987517881668943;0.7474736781945673;0.012554398052845972;0.012648696348522174;0.10702303633338629;0.1702114106903605;0.69274707786807;-1.0999984165902121;0.10745025530257803;0.17156738468693766;0.15549810031935662;1.2990358892282927
48.334032;0.14554053170240006;0.10687532325416409;0.7418999091528521;0.13600539404898632;0.9394812392296845;18.989355587641107;0.7473134511778549;0.012552975624512854;0.012649045562843636;0.107031595184479;0.17022354878081417;0.6926720874979356;-1.099998443250062;0.10745008945073951;0.17157537079534851;0.155499837360382;1.298885044840542
48.397283;0.14554494082442673;0.10686651648170119;0.7418877584747424;0.13599941725341266;0.9394022075133562;18.991239140583048;0.7471544063619795;0.01255159876142719;0.012649385759154176;0.1070405785049758;0.17023525261264588;0.6925968480076946;-1.099998469812123;0.10744970967550901;0.17158296088171568;0.1555013001859118;1.2987361122404852
48.523784;0.14554924677803502;0.10685781828378386;0.7418711073260462;0.13599345708026495;0.9393219515315778;18.993165299783374;0.7469967102210181;0.01255026513151695;0.012649713448268493;0.10704994548209322;0.1702465594282647;0.6925214514962327;-1.0999984962244629;0.10744909380925408;0.17159020807031564;0.15550248955240203;1.2985892024933963
48.776786;0.14555343801629456;0.10684925186365332;0.741850119659642;0.13598752175032172;0.9392404087990883;18.995129601258146;0.7468405094199152;0.0125489717097807;0.01265002566442664;0.10705966151750879;0.17025750482200355;0.6924460039932824;-1.0999985224421884;0.10744822502331768;0.17159717637980337;0.1555034157407763;1.29844429847525
48.99999;0.14555750692774658;0.10684083162367704;0.7418249292331697;0.1359816202818257;0.9391575770310955;18.99712630439032;0.7466859573935478;0.012547715227005372;0.012650319901031666;0.10706969832890546;0.1702681241799967;0.6923706527818236;-1.0999985484132364;0.10744709467887914;0.17160393841304603;0.1555040889319321;1.2983012946192036
48.99999;0.14543078882271945;0.10564331902765907;0.7342557356478984;0.13471365747435354;0.9312098401106765;19.999149004254555;0.7465332171695521;0.012546492708080977;0.012650593500674951;0.10588603018740253;0.16839045810711745;0.6922955813313387;-1.099998574077754;0.10625170182090551;0.16972156890166853;0.1537855073889603;1.2981600568779967
49.000022;0.14543459536019201;0.10563521456750039;0.7342222615306753;0.134707843769445;0.9311246323026661;20.00119142902575;0.7463824236423616;0.012545302070520214;0.012650843416393711;0.10589463150093398;0.16839654953639327;0.6922209826621613;-1.0999985993806187;0.1062480530145291;0.169725140424712;0.1537826593668715;1.2980204431657008
49.000053;0.1454382590955284;0.10562727303873812;0.7341846642630326;0.13470207569922996;0.931038431324086;20.003248402968534;0.7462336635605239;0.012544142449666437;0.012651066616414753;0.10590547554220663;0.1684064360225245;0.6921470456870272;-1.0999986242810982;0.10624616172905407;0.1697317245575513;0.15378253220095262;1.2978822791370404
49.000116;0.14544176815702436;0.10561949566668889;0.7341430302728393;0.13469635359762736;0.9309514241614929;20.005316434800356;0.7460870014014681;0.012543014022287722;0.012651260324187775;0.1059165326172577;0.16841614408360242;0.6920739484169844;-1.0999986487582312;0.10624404465881032;0.16973839295818752;0.15378211743236334;1.2977453610298724
49.000242;0.14544511076709077;0.10561203039578228;0.7340984962296583;0.13469070011733963;0.9308639577912389;20.007393439917514;0.7459425129061978;0.01254191742989077;0.012651422009631395;0.1059277680330715;0.16842568650745668;0.6920018547653322;-1.0999986728085325;0.10624171511199192;0.1697452135369493;0.15378141026492492;1.297609475946346
49.000495;0.14544827882427433;0.10560461458184085;0.7340493724795553;0.13468494897610342;0.9307750492461085;20.009478263173033;0.7458002897597619;0.012540853195376088;0.012651549448016011;0.10593914373640959;0.16843506970089245;0.6919309235102061;-1.0999986964394248;0.1062391787806725;0.16975124566376587;0.1537804097945665;1.2974743914240705
49.000999;0.1454512682630192;0.10559753072190016;0.7339977363809141;0.1346792925984949;0.9306861419428276;20.011570422284947;0.7456604234880255;0.01253982168392047;0.012651640589818679;0.10595062139596609;0.1684443080386281;0.6918613145708649;-1.0999987196693897;0.10623643505806729;0.1697585380308461;0.1537791213308986;1.2973398396249867
49.002007;0.14545407688079295;0.10559081224044908;0.7339439732954403;0.13467360109398063;0.9305964140321309;20.013669873356406;0.7455229942294942;0.01253882369588116;0.012651693173118103;0.10596216204802467;0.16845342814219025;0.6917931989352286;-1.0999987425260083;0.10623348114775617;0.1697661314939581;0.1537775544163086;1.2972055501916564
49.004025;0.14545670374083844;0.10558462554769735;0.7338894138381264;0.13466790919468777;0.9305061663168194;20.015776969023737;0.7453880705533741;0.012537861046260012;0.012651704661965354;0.105974728530499;0.16846245945134045;0.6917267606264275;-1.0999987650367924;0.1062313159836701;0.1697740652201925;0.15377571904411322;1.297071325793241
49.006042;0.1454591495721879;0.10557840273307266;0.733830333610598;0.1346623152590741;0.9304161433506615;20.01789244092068;0.7452557011715626;0.01253693641183105;0.012651672787599488;0.105986291830198;0.16847042357292086;0.6916621467905506;-1.0999987872228523;0.10622794253252356;0.1697823750865804;0.1537736273661473;1.2969371118115383
49.008059;0.14546141490334838;0.10557243116160725;0.7337689394837387;0.13465702315005987;0.9303278117469279;20.02001690950857;0.7451258959915825;0.012536052648448799;0.012651595993834459;0.105997832775008;0.16847933131558349;0.6915994138677173;-1.099998809096499;0.10622436824008023;0.1697900856341616;0.15377129785302937;1.2968030380121731
49.010076;0.14546349916193657;0.10556673312548194;0.7337056561955666;0.13465191287794454;0.9302403873776811;20.0221503337668;0.7449986258173743;0.01253521237552543;0.012651473312182878;0.10601033874789202;0.16848818385581685;0.691538545041876;-1.099998830664618;0.1062216035136477;0.16979921013110327;0.15376875258405645;1.2966693847199264
49.012094;0.1454654023561745;0.10556129132811087;0.7336406675881834;0.13464715073544675;0.9301550342539984;20.024291734131104;0.7448738412568294;0.01253441794054456;0.012651304364192149;0.1060217987089433;0.16849697304745315;0.6914794997987148;-1.099998851940048;0.10621765834502984;0.1698087566068289;0.15376600737586882;1.2965364552967182
49.014111;0.14546712577858711;0.10555597819424627;0.7335734293772623;0.1346426031073302;0.9300707899032726;20.02643883626066;0.7447514907604158;0.012533671394887641;0.012651089747689522;0.10603319825622182;0.16850568260236617;0.6914222291187876;-1.099998872944457;0.10621353835127649;0.16981872721596283;0.15376306602491374;1.2964044867308757
49.016128;0.14546867244983183;0.10555094052699492;0.7335053098700905;0.13463832066241954;0.9299879188408409;20.028588099121382;0.7446315299436741;0.012532974540281665;0.012650831136828427;0.10604451876451378;0.16851429288302855;0.6913666679733359;-1.0999988936923095;0.10620924313511824;0.16982911493947858;0.1537599263390584;1.2962736588235406
49.018145;0.14547004828222057;0.10554604746483857;0.733435720964558;0.1346343145955426;0.9299064273939759;20.03073549803958;0.7445139108681501;0.012532329134256032;0.012650530997939221;0.10605574167857425;0.16852178636890783;0.6913127381736945;-1.0999989141740432;0.10620477064170508;0.16983990964889173;0.15375659209990858;1.296144129711725
49.020163;0.14547126124144338;0.105541607614772;0.7333670428549225;0.13463063284958812;0.9298265993184268;20.032877161008887;0.7443985704215484;0.012531736880282805;0.012650192355642714;0.10606685220536674;0.16853014674341857;0.6912603563032796;-1.0999989343534957;0.10620012570529229;0.16985110732832137;0.15375308012431596;1.296016100247229
49.02218;0.14547231738456995;0.10553733044780415;0.7332975287371869;0.1346273858971067;0.9297491382654692;20.035009507039177;0.7442854473904151;0.012531199118745897;0.012649818641507537;0.1060788380655936;0.1685383554444676;0.691209443379073;-1.0999989541736659;0.10619632459103408;0.16986271024211308;0.1537494219061903;1.295889879378956
49.026214;0.14547321729463328;0.10553353479279722;0.7332297297470971;0.13462431580160003;0.929672183450651;20.037129367070023;0.7441745043967907;0.012530716659795294;0.012649413112762522;0.10608968673626529;0.1685463950183462;0.6911599460657165;-1.099998973560811;0.10619139172267274;0.16987472015577312;0.1537456658048202;1.2957658603572846
49.030249;0.1454739573615586;0.10553002360139778;0.733162750160417;0.134621689127119;0.929597474538349;20.039234142136742;0.7440657279356332;0.01253028987697527;0.012648978056321175;0.10610038485516775;0.16855425461718587;0.6911118500997488;-1.0999989924229157;0.10618635400545356;0.16988712882769424;0.1537418767785303;1.2956444139564856
49.034283;0.14547453385414535;0.10552666463060155;0.7330962178631908;0.13461919909661949;0.9295227781521577;20.041321802497514;0.7439591235899368;0.012529918824356242;0.012648514867845458;0.10611092015060103;0.16856192952748353;0.6910651650000941;-1.0999990106532753;0.1061812374743186;0.16989991120114065;0.15373812719625088;1.2955257955374173
49.038318;0.1454749449026269;0.10552355046692774;0.733031327558539;0.1346171468348324;0.9294500798769051;20.043390533728363;0.7438547220155843;0.012529603038443948;0.012648024872649466;0.10612128475898931;0.16856941493409403;0.6910198968791575;-1.0999990281449485;0.10617606379306654;0.16991303059427515;0.15373448329169145;1.2954101646234306
49.042352;0.14547518898550596;0.10552068671732308;0.7329686345010152;0.13461537403429333;0.9293782984685988;20.04543806628355;0.7437525896895532;0.012529340958856576;0.012647509639138653;0.10613147754752882;0.16857669646335696;0.6909760352446978;-1.099999044797985;0.10617084536464615;0.1699264500314355;0.15373099547340552;1.295297684869511
49.046387;0.14547526175737893;0.10551806059127004;0.7329085281522602;0.1346138552908597;0.9293073903786767;20.047461178328465;0.7436528336102992;0.01252912984832248;0.012646970530844924;0.10614150471637997;0.1685837440066331;0.6909335513456705;-1.0999990605147705;0.10616558432904463;0.16994013728810825;0.15372769609118267;1.2951885565190882
49.050421;0.14547515564622082;0.10551565490233684;0.732851363456139;0.1346125622579613;0.9292373378881416;20.049455723123533;0.7435555847941112;0.012528966702470312;0.01264640854618934;0.10615137849908857;0.16859051673753606;0.6908923852350364;-1.0999990751965176;0.1061602770245455;0.1699540654014535;0.15372460548340397;1.2950829478262935
49.05849;0.14547486174400845;0.10551344946440618;0.7327974692470313;0.13461146639849345;0.9291681230538478;20.051416982396013;0.7434609645477785;0.012528849258266991;0.01264582492858178;0.10616111334012485;0.1685969762434993;0.6908524275329573;-1.0999990887401112;0.10615491822505294;0.16996821061198045;0.15372174149917633;1.2949809293825434
49.066559;0.14547436845295425;0.1055114214886;0.7327471018939828;0.13461053653990487;0.9290997558547687;20.0533400307591;0.7433690736464216;0.012528776411489004;0.01264522172353353;0.10617072180818314;0.16860309983007274;0.6908135248435143;-1.0999991010343244;0.10614950349195368;0.1699825503078042;0.15371912535734772;1.2948824605038807
49.074628;0.14547365888567146;0.10550954731901452;0.7327004118260754;0.13460974307379395;0.9290323224952839;20.055220058616644;0.7432800234220962;0.012528748050985502;0.0126446018971218;0.10618021260049239;0.1686088880091541;0.6907755098503169;-1.0999991119631107;0.10614402985311855;0.16999706652836377;0.15371677913068404;1.2947874295329367
49.082697;0.14547271238558512;0.10550780637173642;0.7326574794124425;0.1346090651447465;0.9289659796786504;20.05705265757835;0.7431939734397885;0.012528764454657651;0.012643969293905958;0.10618958894286631;0.16861435906384464;0.6907382377170457;-1.0999991214149563;0.1061384927142421;0.17001174534815436;0.15371471848261947;1.2946957534178027
49.090766;0.1454715076478471;0.10550618003728555;0.7326183567958132;0.13460848938146036;0.9289009132826854;20.058834025319502;0.7431111274868257;0.012528825671455744;0.01264332830720827;0.10619884874845421;0.16861953645052696;0.6907016015019842;-1.0999991292899318;0.10613288386125892;0.17002656875923258;0.15371294947759823;1.2946074678685369
49.098835;0.14547002414917828;0.10550464534055391;0.7325830729065389;0.13460800340609502;0.9288373202617024;20.06056090344004;0.7430316908752216;0.012528931196600045;0.012642683228797677;0.10620798955892842;0.1686244462425564;0.6906655087463779;-1.0999991355015473;0.10612719344935338;0.17004151134058645;0.1537114692168363;1.2945227290153372
49.114973;0.14546824511530831;0.10550317287090238;0.7325516490116055;0.13460759123117244;0.9287754120470887;20.062230169622577;0.7429558647961516;0.01252907982354488;0.012642037786304931;0.10621701262373331;0.16862912455031578;0.6906298632374264;-1.0999991399808684;0.10612141061736632;0.1700565444952227;0.15371026672470495;1.2944417543244207
49.131111;0.1454661622154111;0.10550171525920894;0.732524012765671;0.13460737370201276;0.928716407034623;20.063838583173165;0.742883901615089;0.012529269688508236;0.012641395264498445;0.10622592272504491;0.16863361889028355;0.6905945904155621;-1.0999991426842335;0.10611552338986095;0.17007164484677934;0.153709327260891;1.2943647757483139
49.147249;0.1454637740649392;0.10550028148410802;0.7325004714905347;0.13460703347786573;0.9286585601994575;20.06538300056621;0.7428161345417017;0.012529498446087391;0.01264075902959645;0.10623472796965819;0.1686379806315775;0.6905596628258764;-1.0999991435925807;0.10610952143719786;0.170086800803414;0.15370864288165137;1.2942920126375712
49.163387;0.14546107976766648;0.10549883498189444;0.7324809742698851;0.13460668483063884;0.9286031053811369;20.06686071944267;0.7427529333146382;0.0125297634021466;0.01264013301605923;0.10624343784853826;0.16864226073852848;0.6905250768801879;-1.0999991427007676;0.10610339882863122;0.170102010657997;0.15370822005781923;1.2942236707702834
49.179525;0.14545807974375005;0.10549736223385063;0.73246557691693;0.13460630148931263;0.9285502307438096;20.06826968919896;0.7426946384958076;0.012530061786446771;0.012639521656988307;0.10625205823960061;0.16864651215092502;0.6904907983019565;-1.0999991400071356;0.10609715297585971;0.17011727697187548;0.15370807468613568;1.2941599929453627
49.211801;0.1454547809535176;0.10549571111535111;0.7324533390020798;0.13460584003536355;0.9284999110533873;20.06960864839306;0.7426415340102909;0.012530390903390086;0.01263892914138375;0.10626059116776744;0.1686507864056061;0.6904567330145153;-1.099999135512095;0.1060907810980487;0.17013260558148444;0.15370822200672737;1.2941012893999306
49.244077;0.14545119420224417;0.10549416378526155;0.7324463057863227;0.13460530305364785;0.9284523905407543;20.070877084369254;0.74259385313558;0.012530747964894395;0.012638358650452517;0.10626904134651706;0.16865512047477246;0.6904227398964136;-1.0999991292270526;0.10608427900612546;0.1701480073835653;0.15370867033028202;1.294047910761874
49.276353;0.14544732936250251;0.10549257071401674;0.732443564106879;0.1346046338707002;0.9284075194912736;20.072074866700408;0.7425517934493289;0.012531130110366169;0.012637812035121189;0.10627742168484566;0.1686595302819873;0.6903886614508944;-1.0999991211860218;0.10607764305922238;0.1701634930400041;0.15370941789073794;1.2940002388664373
49.308629;0.14544319929019725;0.10549092544613357;0.7324452041759855;0.13460378802302317;0.9283652750787927;20.07320200910012;0.7425155417505283;0.012531534419607152;0.012637290043044373;0.10628575304388103;0.16866401723783112;0.6903543602422616;-1.0999991114500252;0.10607087110776568;0.1701790591683623;0.1537104532168134;1.2939586870153472
49.373181;0.1454388260751814;0.10548922059959817;0.7324512882475345;0.13460271900835355;0.9283256391748206;20.074258864319468;0.7424852814004359;0.012531957539713895;0.012636792981530073;0.1062940586673411;0.16866857440361724;0.6903197391944396;-1.099999100098634;0.1060639619568414;0.17019467641464509;0.15371175835064527;1.2939236243911392
49.502285;0.14543423882219728;0.10548745036930372;0.7324618454508977;0.1346013755496237;0.9282885485902399;20.075246379752013;0.7424611632460748;0.012532395499294188;0.0126363211133441;0.10630235758052295;0.16867318814563004;0.6902847231888714;-1.0999990872210712;0.10605691791004965;0.17021028868654606;0.15371330925408225;1.2938952371499013
49.631388;0.14542946513057245;0.10548561494407849;0.7324769203201866;0.1345996983506912;0.9282538880922119;20.076166231914296;0.7424432878275349;0.012532844300887615;0.01263587439597338;0.10631066396777604;0.16867784120864798;0.6902492219488118;-1.099999072914346;0.10604974943399971;0.17022582449653104;0.15371507282237828;1.2938734561602159
49.889596;0.145424528280697;0.10548372360200803;0.732496607361987;0.1345976254045658;0.9282215423594918;20.07702067511444;0.7424317099323025;0.012533300805056503;0.012635452043680896;0.10631899216356908;0.1686825164611133;0.6902131161567556;-1.099999057272216;0.10604247621944371;0.17024120724090994;0.15371700677207614;1.2938580145648442
49.99999;0.14541945337737347;0.10548179606414401;0.7325210391600577;0.13459510176338368;0.9281914206517002;20.077812004495424;0.7424264334905348;0.012533762790182383;0.012635052430651689;0.10632735871427874;0.16868719705506613;0.6901762758172925;-1.099999040367927;0.10603512560139626;0.17025635480955725;0.15371906462178073;1.2938485506345412
49.99999;0.14528547522451007;0.10431532120934983;0.7251582468284119;0.13335284326256505;0.9204316182311101;21.078542213840045;0.7424274055311688;0.012534228141550844;0.012634673293396756;0.10516777962882727;0.16684586631449502;0.6901385765296177;-1.0999990222506024;0.10485973273521763;0.16842418081221558;0.1520412004260067;1.2938446844626728
50.000022;0.14528021937113023;0.10431341349724588;0.7251926535172575;0.13334928751996664;0.9204056945059345;21.079213168507344;0.742434515494474;0.012534694256365908;0.012634312000084373;0.10517326911767536;0.1668455100820108;0.6900998939059027;-1.099999002954229;0.10484933947896545;0.16843360502247168;0.15203836770159845;1.2938460650253072
50.000054;0.1452749197780385;0.10431171304686877;0.7252332722000917;0.133345173416699;0.9203818332921483;21.079826882894114;0.7424476029048073;0.012535158076152445;0.012633965901374992;0.10518184003269092;0.16685011442595526;0.6900601016911404;-1.0999989825055156;0.1048419865702763;0.1684475635059107;0.15204051676266006;1.293852399496259
50.000119;0.14526960022231114;0.10430996773129377;0.7252781952506229;0.13334042816320446;0.920359646583271;21.08038562655999;0.7424664885395648;0.01253561625249588;0.012633632722334906;0.10519050246384128;0.16685366214543565;0.6900190852886359;-1.0999989609253675;0.10483470615415985;0.16846101322406232;0.15204259723111693;1.2938634867235672
50.000247;0.14526427979760864;0.10430836930933048;0.7253285284520553;0.13333489142869787;0.9203380979367423;21.080891884436582;0.7424910049766295;0.012536065357327928;0.012633310685161773;0.10519926359690418;0.1668581384949728;0.689976741657124;-1.0999989382267035;0.10482752572060447;0.16847393229768468;0.15204456112885717;1.2938792322388113
50.000505;0.1452589748064487;0.10430690640967889;0.7253839614810502;0.13332882499603899;0.9203190191596553;21.081348308716542;0.7425210033864923;0.01253650216147611;0.012632998150701425;0.10520813136201683;0.16686253909894902;0.6899329662720867;-1.0999989144147533;0.10482047780962733;0.16848631397331332;0.15204636297421326;1.293899574154485
50.001019;0.145253696774314;0.10430577273480995;0.7254456273590411;0.13332194350849;0.9203003986413689;21.08175769108446;0.7425563518420686;0.012536923353687016;0.012632693138987182;0.10521711650889563;0.16686687267702932;0.6898876645520263;-1.0999988894936132;0.10481360257184232;0.16849815712018879;0.15204796345731755;1.2939243656709638
50.002048;0.14524845201755746;0.1043049787781149;0.725513417358977;0.13331424028722447;0.9202821024846793;21.082122732808287;0.7425969429411193;0.012537324784510032;0.012632393390222955;0.10522722940327983;0.16687116359014056;0.6898407730690488;-1.0999988634682298;0.10480794216788052;0.16850846124233804;0.1520493363856591;1.2939533515603556
50.004106;0.145244237940115;0.10430552356767148;0.7255890649545824;0.13330641325754042;0.9202625497515233;21.082445590037803;0.7426427054838597;0.012537701311209402;0.012632096948276234;0.10523647621950313;0.16687545167381193;0.6897922479382483;-1.099998836338632;0.10480153531773612;0.1685192250889666;0.1520504685092682;1.2939862429491202
50.006164;0.1452390731074143;0.10430512013480393;0.725666419527949;0.13329730967586073;0.9202463328421128;21.08272752759047;0.7426935963845024;0.012538047296068527;0.012631802628006276;0.10524685874044243;0.16687978488093713;0.6897420438313374;-1.0999988081030379;0.10479641652697966;0.16852944483088125;0.15205135076485654;1.2940228119594057
50.008222;0.14523395043300694;0.10430493666101329;0.725748233298761;0.1332875068652134;0.9202310231178435;21.08296910945564;0.7427495774789361;0.01253835684838808;0.012631509986759895;0.10525637749990534;0.16688321395332512;0.6896901215890838;-1.0999987787698418;0.1047906150449938;0.16853911187595935;0.15205197008104737;1.2940629447774443
50.01028;0.14522886121168999;0.10430499111982372;0.7258342339461513;0.13327701379247042;0.9202165641197896;21.083170779553615;0.7428106125222088;0.012538623679595604;0.0126312189294675;0.10526603644230768;0.16688779211987506;0.6896364610721903;-1.099998748362441;0.10478515036577526;0.16854720903158132;0.15205230506621142;1.2941066140381678
50.012339;0.1452237907413439;0.10430527913889118;0.7259239673753635;0.13326598973132278;0.9202039530614994;21.083333071364216;0.7428766874051475;0.01253884103045378;0.012630929496117398;0.10527584458575803;0.16689257134997537;0.6895810462997858;-1.0999987169141165;0.10478003081073226;0.16855570600074724;0.15205232304570648;1.2941538286817198
50.014397;0.14521872354640367;0.10430568378599198;0.7260161301401293;0.1332542919554467;0.9201921372717686;21.083456299231827;0.7429478120458409;0.012539001710869047;0.012630642119252668;0.10528681257284157;0.16689759828397124;0.6895238385655681;-1.0999986844569043;0.10477625796355879;0.16856355763075945;0.1520519809085385;1.2942046208607405
50.016455;0.14521364217012447;0.1043063567155149;0.7261111889360256;0.1332419530256387;0.9201813152198737;21.08354043393028;0.7430239792420786;0.012539098345618562;0.012630357975602455;0.10529694715713842;0.1669029167411637;0.6894647642244189;-1.099998651007813;0.1047718302299635;0.16857070676982933;0.15205123276935525;1.2942590438990584
50.018513;0.1452085234394128;0.10430715594065386;0.7262075568727041;0.1332289660721066;0.9201714494314062;21.083585449481863;0.7431051285963206;0.012539124183240992;0.012630079162445641;0.10530724655330005;0.16690857005076654;0.6894037158270738;-1.099998616562487;0.1047677423797899;0.16857709293922013;0.15205003885614682;1.2943171701554972
50.020571;0.14520333839487312;0.10430835962678661;0.7263065829469166;0.13321537969523628;0.9201628864393128;21.08359156260463;0.7431911823585344;0.012539074123120381;0.012629808501164219;0.10531769957221879;0.16691459891430924;0.6893405634621478;-1.0999985811012638;0.10476398460674967;0.16858266233208857;0.1520483681619176;1.2943790942986464
50.022629;0.14519805652930887;0.1043096423150106;0.7264055181141238;0.13320132964948866;0.9201565383611463;21.08355919474748;0.7432821097590612;0.012538945010533752;0.01262954888633421;0.10532828941424217;0.16692103954328044;0.6892751763756848;-1.0999985446009206;0.10476054352667381;0.1685873703848836;0.1520461966735883;1.2944449156006501
50.026745;0.145192648510248;0.10431129896653718;0.7265059902536719;0.13318659638787397;0.9201508445250172;21.083489002610264;0.7433779228157829;0.012538734828849193;0.012629302978241996;0.10533899730700463;0.16692791989133476;0.6892074477388297;-1.099998507047547;0.10475740502339793;0.1685911762039603;0.15204350709984152;1.2945146937074126
50.030861;0.14518708434209457;0.10431297894928442;0.72660523943411;0.13317146328667673;0.9201477270569512;21.083381757577573;0.7434786264303318;0.012538441570506705;0.012629073594753093;0.10534980200286773;0.16693525279547866;0.6891373157489917;-1.0999984684467654;0.10475455817195602;0.16859403612838014;0.15204029011979386;1.2945884218461032
50.034978;0.1451813361619055;0.10431495876267896;0.7267048516850707;0.13315584721869175;0.9201465829325502;21.08323790471694;0.7435841900161366;0.01253806277599523;0.012628863852658139;0.10536067679223841;0.16694303450869938;0.6890647684064346;-1.0999984288220128;0.10475199844110293;0.16859590343843703;0.15203654575201098;1.294666051716413
50.039094;0.14517538487481996;0.10431694019609591;0.7268024329782656;0.13313959281925297;0.9201463166173618;21.08305728762092;0.7436945375011313;0.012537595836473564;0.012628676646869844;0.10537158886628002;0.1669512507378887;0.688989819782683;-1.099998388201887;0.10474972900247875;0.16859673694123387;0.15203228607920563;1.294747540699424
50.04321;0.1451692231121557;0.10431900636939691;0.7268982244425556;0.13312302291350817;0.9201491530280717;21.082839319673052;0.7438095421640833;0.012537038447576905;0.012628514157743964;0.10538250504465266;0.1669598844000279;0.6889124678033653;-1.099998346614325;0.1047477602455798;0.16859651398970738;0.15202753739230923;1.2948328447008448
50.047326;0.1451628574870774;0.10432115062610364;0.7269918768313041;0.13310600855486446;0.9201542036600173;21.082583286051662;0.7439290155327332;0.012536388543826493;0.01262837780428082;0.10539339895843841;0.1669689209347157;0.6888326738145483;-1.0999983040957657;0.10474610743254649;0.16859523728029055;0.15202233738014198;1.294921860975149
50.051442;0.14515630529138648;0.10432334835745356;0.7270829711705721;0.13308856897276078;0.9201615582481516;21.08228841267782;0.7440526911708908;0.012535643846454508;0.012628268343606183;0.10540425249136501;0.166978348236699;0.6887503949569812;-1.0999982606994223;0.1047447879426232;0.16859292728534722;0.15201672923543422;1.2950144355205058
50.059675;0.14514958230837166;0.1043255734901041;0.7271711173743591;0.1330707343402121;0.9201712744982217;21.08195371642621;0.7441802408523467;0.012534801680436141;0.012628185896966357;0.10541505451604422;0.16698815206602668;0.688665630244599;-1.0999982164882653;0.10474382002121656;0.16858960565695705;0.1520107599183082;1.2951104419548534
50.067907;0.14514269376773636;0.10432780233374551;0.7272559309277155;0.13305254550548462;0.9201833821494364;21.081578062237586;0.7443113357957729;0.012533859227760657;0.012628130092593197;0.10542579980492059;0.16699831164273737;0.6885784106228431;-1.0999981715187532;0.10474322107655658;0.16858528522038058;0.15200448293740149;1.2952098150889977
50.076139;0.14513563339973262;0.10433001519539954;0.7273370288026483;0.13303404904623678;0.9201979358237955;21.081160706489133;0.7444457109145192;0.012532814219248109;0.012628100316867227;0.1054364875821583;0.16700880150460928;0.688488743416186;-1.099998125831658;0.10474300355544787;0.1685799751394457;0.15199795795171886;1.2953125040796818
50.084372;0.14512838786950175;0.1043321941979941;0.7274140423588683;0.13301529357287165;0.9202150436734735;21.080701848463775;0.7445831885104629;0.01253166557774908;0.012628095707958243;0.10544712071133552;0.16701960271459884;0.6883965886575227;-1.0999980794563422;0.10474317129033367;0.16857369144916673;0.15199124602262848;1.2954184065063374
50.092604;0.145120942044649;0.10433430455072118;0.727486514696436;0.13299647274742532;0.9202358163391214;21.08020253895032;0.744723658553637;0.012530413309886003;0.012628114862898866;0.10545770441183049;0.16703071124161642;0.6883018864578746;-1.099998032415513;0.10474371814735396;0.16856645727143468;0.15198440670292795;1.295527348437407
50.100837;0.14511327728337614;0.10433636445748457;0.7275543950182919;0.13297735153454562;0.9202583406189712;21.079664268136494;0.744867043731925;0.012529058214989055;0.012628155692329947;0.10546824576616395;0.1670421300258647;0.6882045921915494;-1.0999979847271408;0.10474462807122756;0.16855829617092982;0.15197749733044671;1.295639113784051
50.117301;0.14510536834770627;0.10433834558145039;0.7276173408723198;0.13295813147130076;0.9202836161241711;21.079088889815704;0.745013273523049;0.012527602053644442;0.012628215539308258;0.10547875513534608;0.16705385593653552;0.6881047026260007;-1.0999979364189472;0.10474587741071763;0.1685492318269819;0.1519705727205822;1.295753467190203
50.133766;0.14509718987031942;0.1043401020576786;0.7276742166920592;0.13293885894699764;0.9203114622404858;21.07847849269963;0.745162269815467;0.012526047926161124;0.01262829122003232;0.10548924473371013;0.16706587790130353;0.68800226793061;-1.099997887547484;0.10474743765056568;0.1685392922264869;0.15196368801881416;1.2958701336913037
50.150231;0.1450887259176353;0.10434192582456787;0.7277269454198014;0.13291963702470644;0.9203420115820465;21.077835013660604;0.7453139414299377;0.012524400419074077;0.012628379006835784;0.10549972497021189;0.1670781810225755;0.6878973755276808;-1.0999978381961524;0.1047492749964416;0.1685285129720915;0.1519569021314337;1.2959887769975762
50.166696;0.14507997073745715;0.10434367875604267;0.7277745263178083;0.13290052144723788;0.9203750300376436;21.07716031313963;0.7454681770399257;0.01252266522096586;0.012628474890773516;0.10551020448888411;0.1670907476351402;0.6877901137801764;-1.0999977884567012;0.10475135142021391;0.16851693926164213;0.15195027439927394;1.2961090387516583
50.18316;0.14507091956293344;0.10434536627616298;0.727816975239754;0.13288158500567399;0.920410395617352;21.076456613437973;0.7456248205668672;0.012520848700763114;0.012628574994737359;0.10552068991305005;0.1671035584078691;0.687680534096115;-1.0999977384190913;0.10475363046906785;0.16850462560658538;0.1519438572694287;1.296230603437527
50.21609;0.1450615579146764;0.10434699589329888;0.7278543251806702;0.13286288955079495;0.920447968170615;21.07572661743479;0.7457836520973364;0.012518957692045996;0.01262867593288765;0.10553118093438353;0.1671165960099763;0.6875686396996148;-1.099997688172935;0.10475607938432742;0.16849163620316646;0.15193769215987077;1.2963532132974973
50.249019;0.14505185757218228;0.1043485782106817;0.7278866347330497;0.13284447814802353;0.9204875990096291;21.074973356724023;0.7459443982593672;0.012516999127666144;0.01262877528533185;0.10554166946739135;0.16712984678953136;0.6874544172285042;-1.0999976378088452;0.10475866554955;0.16847804338238767;0.15193180810508183;1.2964766344264986
50.281949;0.14504177885570296;0.10435012370343351;0.7279139875707441;0.13282637587886983;0.9205291419064565;21.074200050964226;0.7461067500072126;0.012514979974541011;0.012628872122740218;0.10555214562084933;0.16714329532592162;0.6873378683497101;-1.0999975874223487;0.10476135742771342;0.1684639192249456;0.15192622410903048;1.296600625717095
50.314878;0.14503127627779364;0.10435164017571584;0.727936495359098;0.13280859707561601;0.9205724694189151;21.073409885821192;0.7462703783317478;0.012512907621295491;0.012628967013971691;0.10556260111995874;0.1671569138444265;0.6872190031418827;-1.0999975371225688;0.10476413075611846;0.16844933038078394;0.15192095758903115;1.2967249502556293
50.380737;0.14502030592241344;0.10435313471960601;0.7279542956106708;0.1327911538779381;0.9206175050860841;21.07260555137526;0.7464349593966533;0.012510789883589524;0.012629061289641714;0.1055730272846766;0.16717065827977395;0.6870978261363024;-1.0999974870308122;0.10476697030698685;0.16843434296516366;0.1519160330297963;1.2968494020697081
50.512455;0.1450088304860201;0.10435461755880397;0.7279675264436674;0.13277406058120972;0.9206642358690414;21.0717888067319;0.7466002013355162;0.01250863428926613;0.012629156149697127;0.10558341262758016;0.16718447589344063;0.6869743497571739;-1.0999974372657682;0.10476986371266468;0.16841902753898189;0.15191148521074238;1.2969737997533746
50.644173;0.14499681752711982;0.10435610495933074;0.727976318609381;0.13275733112251212;0.9207126973258124;21.07096054734268;0.7467658542892521;0.012506447180696337;0.012629252242941409;0.10559374376791979;0.16719831315188496;0.6868486148053218;-1.0999973879327805;0.10477279496824382;0.16840345819388547;0.15190735708683478;1.297098001285678
50.907609;0.14498423303318636;0.10435761825181117;0.7279808194175165;0.13274097383720987;0.9207629517600271;21.070121318017843;0.746931699298197;0.012504233416004618;0.012629349921826395;0.10560400869072398;0.16721211754643145;0.6867206869782051;-1.099997339122839;0.10477574600643626;0.1683877089906524;0.15190369419669064;1.2972219863973726
51.434481;0.14497103817265058;0.10435917993690316;0.7279811987179662;0.1327249927736966;0.9208150565114971;21.06927162357995;0.7470975308900624;0.012501996911105559;0.012629449766165571;0.10561419997850606;0.1672258387640532;0.6865906419572104;-1.0999972909080349;0.10477870333627474;0.16837184645920183;0.1519005398184492;1.2973458987096327
52.434481;0.14495719216633493;0.10436081251436971;0.7279776321085456;0.13270939716544064;0.9208690397586332;21.068411707554837;0.7472631531024303;0.012499741092901757;0.012629552749919072;0.10562431591351888;0.16723943094224064;0.6864585618478977;-1.0999972433381815;0.10478166205254998;0.1683559191538538;0.15189793430811208;1.2974699717125069
53.434481;0.14494266009052195;0.10436253951024956;0.7279703044596292;0.13269420774468668;0.9209249149656601;21.067541218607133;0.7474283975979507;0.012497468687924979;0.01262965984360558;0.10563435673223372;0.1672528519148453;0.6863245339904415;-1.0999971964541144;0.10478462649472348;0.16833995330079984;0.15189591821795267;1.2975944315023629
54.434481;0.14492742202115788;0.10436438452773986;0.7279594199715486;0.13267945445555224;0.9209827200805785;21.066659049948658;0.7475931360585774;0.012495181802973097;0.012629771161859012;0.10564431973553245;0.1672660593109876;0.6861886467187123;-1.099997150296049;0.10478761084282154;0.1683239565302484;0.15189453392131555;1.2977194655343338
55.434481;0.14491147346323405;0.10436636939491271;0.7279451877561952;0.13266517257893848;0.92104252725389;21.06576331698851;0.7477572500116391;0.012492882447635082;0.012629885389407567;0.10565419906882738;0.1672790080578289;0.6860510006284148;-1.0999971048918395;0.10479063875824675;0.16830792485279114;0.15189382234651916;1.2978452312428705
56.434481;0.14489481401199178;0.10436851511448766;0.7279278093368436;0.1326514012736199;0.9211044144344128;21.06485176781876;0.747920585539923;0.012490572687305291;0.01262999988587613;0.10566398727178816;0.16729165057425377;0.6859117432726966;-1.0999970602547238;0.10479373959354407;0.16829185194031626;0.151893819724786;1.2979718476267503
57.434481;0.14487743539012923;0.10437084414321962;0.7279074839151018;0.13263818215002732;0.9211684521911169;21.063922528665092;0.7480829448813694;0.012488254749417718;0.012630111030637528;0.10567367490241962;0.1673039397071745;0.6857710954397866;-1.0999970163940007;0.1047969442089719;0.16827573769327567;0.15189455691272719;1.2980993659798368
58.434481;0.14485932110163527;0.10437337921219049;0.7278844131737816;0.13262555288343555;0.9212346887153756;21.062974469784724;0.7482441053729569;0.012485931198425027;0.012630214838541083;0.10568325152224546;0.16731583383925988;0.6856293321799559;-1.0999969733162;0.1048002832658277;0.16825959040544933;0.1518960597985866;1.2982277722650313
59.434481;0.14484045758514874;0.10437614226011589;0.7278587910489501;0.13261353466950007;0.9213030898994143;21.06200701961395;0.7484038347305588;0.012483604450525116;0.0126303075501422;0.10569271074363212;0.1673272994072678;0.6854867325126256;-1.099996931022328;0.10480378799560604;0.16824342661091532;0.15189835078363034;1.2983570456312896
60.434481;0.14482084181431454;0.10437915665841517;0.7278307823227613;0.13260212282049383;0.9213735046982823;21.06101993648803;0.7485618972303731;0.01248127594866457;0.012630385670264687;0.10570205281796387;0.16733831044210098;0.6853435365738262;-1.0999968895053038;0.10480749217040101;0.16822727171625346;0.15190144853327228;1.2984872212511924
61.434481;0.1448004780778099;0.1043824441927605;0.7278005232208203;0.13259128872692297;0.9214457067942412;21.060013419989286;0.7487180433439992;0.01247894621474283;0.012630446054781398;0.10571128241562082;0.167348850723995;0.6851999418909988;-1.0999968487469847;0.1048114312420815;0.16821115301193032;0.1519053644527324;1.298618409352728
62.434481;0.14477937562596616;0.1043860178513518;0.7277681525665242;0.13258098939419327;0.9215194533182266;21.0589881506427;0.7488719903856175;0.012476615759254859;0.012630486269815347;0.10572041024537608;0.16735891958848828;0.6850561346302845;-1.0999968087245613;0.10481563953564378;0.16819508669823813;0.15191010098468577;1.2987507556806814
63.434481;0.14475755185252764;0.1043898821106606;0.7277338372754253;0.13257117734974555;0.9215945165260669;21.057944873503956;0.7490234208065195;0.012474285240194173;0.012630504756015508;0.10572945476944155;0.16736853724880366;0.6849122976011153;-1.099996769414578;0.104820149438971;0.16817907079996197;0.15191565632770757;1.2988843668676868
64.434481;0.14473503475129446;0.10439403706473105;0.7276977695640762;0.13256180784371188;0.9216706954393903;21.05688388293803;0.7491720039645088;0.012471954478388964;0.012630500869382992;0.105738437177385;0.167377744344284;0.684768587404953;-1.0999967307891731;0.10482499015072348;0.16816308790697274;0.15192203198497972;1.299019277380713
65.434481;0.14471186413564333;0.1043984786902832;0.7276601380847831;0.13255284171732154;0.9217478278253848;21.0558045880221;0.7493174280708415;0.012469622008210064;0.012630474609452389;0.10574737808441886;0.16738659200648404;0.684625142619848;-1.0999966928241416;0.10483018438378354;0.1681471138798599;0.15192923520539506;1.2991554746727387
66.434481;0.14468809099749577;0.10440319970479921;0.7276211054233612;0.1325442435779356;0.9218258097998924;21.054705339351713;0.7494594165241788;0.012467285938554597;0.012630425803415024;0.10575629681417885;0.1673951265173853;0.6844821194785753;-1.0999966555139171;0.10483574539475385;0.1681311246029465;0.15193727711276742;1.2992929394715607
67.434481;0.14466377374423006;0.10440819369893603;0.7275808250154782;0.13253597629992392;0.9219045830180791;21.053583863744723;0.7495977187646159;0.012464944968108415;0.01263035358418983;0.10576520866998791;0.16740337710005054;0.6843397023234876;-1.0999966188770993;0.1048416745519766;0.16811509795740662;0.15194617040252664;1.2994316984887633
68.434481;0.14463897733215883;0.10441345979906008;0.7275394640281594;0.13252799463599158;0.9219840870587148;21.05243813049419;0.7497320993401522;0.012462598757301704;0.0126302568769689;0.10577412635731799;0.16741135016530753;0.6841980903063487;-1.0999965829548062;0.10484796036128301;0.16809901379562364;0.15195592406577366;1.2995718346215952
69.434481;0.14461377728946134;0.10441900596476097;0.7274971991270748;0.13252024574502383;0.9220642361435551;21.05126720395687;0.7498623356106551;0.012460248147059465;0.01263013533905411;0.10578306549251022;0.1674190299356591;0.6840574808055496;-1.0999965478056342;0.10485458107977028;0.16808285363295158;0.1519665425091576;1.2997134096957186
70.434481;0.1445882618964471;0.10442484899939443;0.7274542098627752;0.1325126790373732;0.9221449169891716;21.050071608435374;0.7499882183095952;0.01245789534780199;0.012629989816696356;0.10579204452720856;0.16742638716489544;0.6839180477515574;-1.0999965134984435;0.10486150971074458;0.16806660213804217;0.15197803527792259;1.2998564181711545
71.434481;0.14456252985989748;0.1044310111842917;0.727410685325897;0.13250525491152584;0.9222259884791228;21.048852849450228;0.7501095567580047;0.012455543667440686;0.012629822118419804;0.10580107851153063;0.16743339366103416;0.6837799253129516;-1.099996480103507;0.10486871776782165;0.168050248518133;0.15199042353239342;1.3000008291556249
72.434481;0.1445366847495312;0.10443751585463165;0.727366842956302;0.1324979467910759;0.9223073114692136;21.047612498036216;0.7502261837647772;0.012453197038525652;0.012629634601094057;0.1058101747505002;0.16744003320859122;0.6836432158409751;-1.0999964476819573;0.10487617589793206;0.1680337844511154;0.15200373679672305;1.3001466124430743
73.434481;0.1445108277216468;0.10444438361408027;0.7273229517576144;0.13249074160668278;0.9223887945355304;21.046351946037692;0.750337961409103;0.01245085982440868;0.012629430041746714;0.10581933377895686;0.16744630231999272;0.6835080098505261;-1.0999964162807054;0.10488385377802457;0.16801720016419094;0.15201800604719304;1.3002937046488707
74.434481;0.14448505339996817;0.10445162964330548;0.7272793285389675;0.13248364074153246;0.922470399258813;21.04507312914846;0.7504447986411158;0.012448536911115474;0.012629211789425958;0.10582855337523912;0.16745220484593318;0.6833743914424318;-1.0999963859388604;0.10489172005587367;0.16800048274048035;0.15203325287748767;1.3004419707435275
75.434481;0.14445944925275594;0.10445926160573056;0.7272363010632744;0.13247665784809523;0.9225520826643031;21.04377923827356;0.7505466652519679;0.012446233796115995;0.012628983734792244;0.1058378306593809;0.16745774821190693;0.6832424351197386;-1.0999963566955495;0.10489973950882277;0.16798362065221933;0.15204947955137507;1.3005912165415354
76.434481;0.14443409454509065;0.10446727960457891;0.7271941664680298;0.13246981334807162;0.922633732971807;21.04247469115412;0.7506435889547561;0.012443956185066366;0.01262874985650497;0.10584715938934938;0.16746294089249653;0.6831122102126642;-1.0999963285874033;0.10490787024226353;0.16796661184906742;0.15206667223498574;1.300741258364116
77.434481;0.14440905959132122;0.10447567937774967;0.7271531708965122;0.1324631299132784;0.9227151900486324;21.0411645742585;0.7507356535638123;0.012441709281372029;0.012628513780874057;0.10585652823224223;0.1674677898824398;0.6829837862515458;-1.0999963016436505;0.10491606577954411;0.16794946541459216;0.15208481231651558;1.300892006475975
78.434481;0.14438440635188773;0.10448445437308371;0.7271135270596715;0.13245662738597822;0.9227963190400764;21.03985412067475;0.7508230013045012;0.012439497836424179;0.012628278599596468;0.10586592462213651;0.16747230354488604;0.6828572337468529;-1.0999962758872592;0.10492427911566603;0.16793219533770237;0.15210387776301237;1.3010434911803657
79.434481;0.14436019142550377;0.10449359278773186;0.7270754437420298;0.13245031470014115;0.9228770278828268;21.038548513785212;0.750905822512748;0.012437326918626009;0.01262804673813584;0.10587533824771277;0.1674764970545718;0.6827326330473016;-1.0999962513366335;0.1049324630052103;0.16791481713444628;0.15212383440652852;1.3011957948429198
80.434481;0.144336471724982;0.10450307298962051;0.727039118727382;0.13244418633268126;0.9229572489387855;21.03725285074776;0.7509843310609619;0.012435202192966432;0.012627819950178866;0.10588475845535611;0.16748039397434022;0.6826100998768706;-1.0999962280073412;0.10494056901483449;0.16789735225605848;0.15214462879651589;1.301348953160791
81.434481;0.14431330504280354;0.10451286371389819;0.7270046959042319;0.13243822791809706;0.9230369391759682;21.035972061721996;0.751058729126219;0.01243312939236952;0.01262759961529858;0.10589416818781101;0.1674840266324049;0.6824898092348789;-1.0999962059125417;0.10494855243759567;0.16787983366755907;0.15216618830700115;1.301502894979525
82.434481;0.14429074305218706;0.10452292720918058;0.7269722382835799;0.13243242398658198;0.9231160463911254;21.034710891193217;0.7511291680350249;0.012431113642639522;0.012627387214790725;0.10590354142692436;0.16748743537210048;0.6823719921051341;-1.0999961850533846;0.10495637882137926;0.1678623052335589;0.15218842880637995;1.3016574280869002
83.434481;0.14426883048618924;0.10453321908279378;0.7269417491164067;0.1324267609325929;0.9231944301297988;21.033474010004035;0.751195725828124;0.01242915945045337;0.012627184550711832;0.10591284710157159;0.16749066540765656;0.682256913638862;-1.099996165407454;0.10496402395265368;0.1678448166756036;0.15221126126111154;1.3018122624446382
84.434481;0.1442476148973891;0.1045436874954096;0.7269131943477475;0.13242122414236307;0.9232718281363292;21.032265962531906;0.7512584051378876;0.012427271333471775;0.01262699328224793;0.10592205422607699;0.16749376243180875;0.6821448619236465;-1.09999614693408;0.10497147187746728;0.167827423038406;0.15223459042846868;1.3019670391667246
85.434481;0.14422715047757617;0.10455427584832797;0.7268864908366898;0.13241579374014514;0.9233479051105659;21.03109075984339;0.7513171549094383;0.012425453988885162;0.012626814143929393;0.10593113215411969;0.16749676419130954;0.682036135874856;-1.0999961295926561;0.10497871464449388;0.16781018905532158;0.15225831063471362;1.3021213393436448
86.434481;0.14420748856175236;0.10456492622188011;0.7268615097998495;0.13241044663492632;0.9234223094016861;21.02995146361466;0.7513719228808896;0.012423711718135168;0.012626646775906254;0.10594004758156608;0.16749968945533253;0.681931013942858;-1.0999961133493357;0.10498574939375808;0.16779319128195394;0.1522823044425428;1.302274684990475
87.434481;0.14418866919485895;0.10457558232560449;0.7268381162081011;0.1324051637557798;0.9234946702745492;21.028850263148172;0.7514226914996154;0.012422047990345894;0.012626490331566093;0.1059487659431498;0.16750253181476135;0.6818297367895673;-1.099996098164971;0.1049925747770458;0.1677765154246915;0.1523064456156187;1.3024265545666065
88.434481;0.14417072378155496;0.10458619402736125;0.7268162029848225;0.13239993303876982;0.923564572255047;21.027788783695275;0.7514694786193881;0.012420465527535358;0.012626344045794217;0.10595725768609113;0.1675052629031263;0.6817325179143977;-1.0999960839863885;0.10499918962521687;0.1677602477845329;0.1523306027213956;1.3025764184324478
89.434481;0.14415367905905493;0.10459672028776484;0.7267957024386315;0.13239474676152688;0.9236315654770288;21.026767961513393;0.7515123475614299;0.012418966718235029;0.012626207154381628;0.10596550158031709;0.16750784098564636;0.681639548036737;-1.0999960707527996;0.10500559077689442;0.16774446578588;0.1523546389600612;1.3027237635481548
90.434481;0.14413755396109737;0.10460712567192493;0.7267765838883445;0.13238960131953448;0.9236951926215758;21.025788024936258;0.7515514137206255;0.012417554075449987;0.012626078566726866;0.1059734826961397;0.16751021851152448;0.6815509964425434;-1.0999960584049346;0.1050117716135559;0.16772923707865037;0.1523784124155148;1.3028680891390498
91.434481;0.1441223571436884;0.10461737436464791;0.726758839305109;0.132384499358602;0.9237550200183798;21.02484929434467;0.751586814697844;0.012416230400925458;0.012625957100818857;0.10598118754666473;0.16751234946406013;0.6814670421976841;-1.0999960468873937;0.10501772532894973;0.16771462341980659;0.15240177996687757;1.3030089077705589
92.434481;0.14410808970619482;0.10462742598141213;0.726742460105716;0.13237944554595277;0.9238106994144366;21.023952718720185;0.7516186639910204;0.012414998548436387;0.01262584215297974;0.1059885991714621;0.16751419672269874;0.6813879102752093;-1.0999960361427394;0.10502344926089363;0.1677006778178569;0.1524245992123165;1.303145761549107
93.434481;0.14409474675030715;0.10463723158225255;0.7267274274386868;0.13237443984008082;0.9238620329970001;21.02309944996447;0.7516470249799877;0.012413860884054932;0.012625734102008216;0.10599569645834277;0.16751573623157118;0.681313867872191;-1.0999960261075261;0.10502894407453625;0.16768743881946674;0.15244672648933696;1.3032781987111564
94.434481;0.14408231811596303;0.10464673127947416;0.7267137164071465;0.13236947967536358;0.9239089858766323;21.022290653188712;0.7516719336093787;0.012412818696433223;0.012625634430581456;0.10600245636902872;0.16751695836481706;0.6812451784909638;-1.0999960167255134;0.10503420803803773;0.1676749380441172;0.15246801488506526;1.303405695465142
95.434481;0.14407079339833873;0.10465585434999738;0.7267012897046917;0.1323645679841478;0.9239516329212153;21.02152795864647;0.7516934481036843;0.012411871899404106;0.012625545431854684;0.10600885281698962;0.16751786928289386;0.6811820388401411;-1.0999960079638507;0.10503923144904814;0.16766321621580718;0.1524883145922306;1.303527599769032
96.434481;0.1440601681915862;0.10466452062485246;0.7266900946894251;0.13235971898188836;0.9239900905207422;21.02081373543822;0.7517116741317311;0.012411019021723552;0.012625469127176105;0.10601485361273531;0.1675184919174212;0.6811245465328492;-1.0999959998122268;0.10504399632131886;0.16765232522488308;0.15250747568986545;1.303643153291872
97.434481;0.14405044588902063;0.10467264647814262;0.7266800747667136;0.13235496297645533;0.9240244818965438;21.020150944288705;0.7517267635190459;0.012410257342735329;0.012625406252126287;0.10602042108235045;0.16751886319805565;0.6810727212001618;-1.099995992278418;0.10504847931043629;0.1676423156121239;0.15252535109041393;1.3037515429622435
98.434481;0.14404163547952067;0.10468015424234182;0.726671175231475;0.1323503506242831;0.9240549159736957;21.01954281797657;0.7517389177737995;0.01240958352482361;0.012625356350400586;0.1060255166607506;0.16751902746928682;0.6810265483821594;-1.099995985387992;0.10505265035597575;0.1676332278784268;0.152541799202433;1.3038519199421332
99.434481;0.14403375254059966;0.10468697641353415;0.7266633510622175;0.13234595453503675;0.9240814715995361;21.018992745080855;0.7517484074735233;0.012408994841372525;0.01262531833237806;0.10603010604373926;0.16751902895285956;0.6809860106215889;-1.0999959791752223;0.10505647066073841;0.16762509535565076;0.15255668720195098;1.3039434065955013
100.0;0.14402682511820716;0.10469305382566488;0.7266565873454688;0.1323418666390158;0.9241042051426533;21.01850448973933;0.7517555813623177;0.012408489989930856;0.012625290610313214;0.10603416125543542;0.1675189054006475;0.6809510926330881;-1.0999959736705285;0.1050598989630558;0.1676179510888318;0.15256989398555112;1.3040251329924915
