time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_AVRSetpointPu;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_InjectedCurrent
0.0;1.0447801979868774;0.7503399169072351;0.7184180281008551;2.384212310759936e-05;-5.138779172533576e-05;9.997031462118018;0.7508120917149943;0.012600911385059456;0.012606196643891877;0.7179918981189115;-0.01206205748194504;1.0455777450428523;0.7180927163785072
0.0;1.0447818372003186;0.7503411493210042;0.7184192020889804;2.3916454748841864e-05;-5.1547731582655675e-05;9.99702122738688;0.7508136992011297;0.012600893487263681;0.012606197615237194;0.7179921349009853;-0.012062057770479364;1.0455796585117973;0.7180927518979898
0.007045;1.0447836034393752;0.7503424769471898;0.718420466932649;2.3996483929017663e-05;-5.1720070479989106e-05;9.997010201135872;0.7508154308865463;0.012600874206960025;0.012606198664846205;0.7179923902418104;-0.012062058081270517;1.045581719809853;0.7180927902474074
0.01409;1.0447855049224777;0.7503439055073818;0.7184218281802978;2.4082505464182175e-05;-5.190559288376598e-05;9.99699833644082;0.7508172941874879;0.01260085346028376;0.01260619980024647;0.717992665557827;-0.012062058415635438;1.0455839378631333;0.7180928317613919
0.02818;1.0447875498108032;0.7503454403739072;0.7184232910294529;2.4174780858117284e-05;-5.2105033199396205e-05;9.996985590906052;0.7508192960207315;0.012600831167798155;0.012606201029395178;0.7179929623282537;-0.012062058774830525;1.0455863210882164;0.7180928768975223
0.05636;1.0447897461346347;0.7503470865679149;0.7184248602958488;2.4273543852207253e-05;-5.2319055697321184e-05;9.996971926003372;0.7508214428349468;0.012600807254086835;0.012606202360865992;0.7179932821128079;-0.01206205916006189;1.045588877420471;0.7180929262300032
0.11272;1.0447921016070516;0.7503488487670655;0.7184265403338796;2.4378998406898808e-05;-5.254825494977742e-05;9.996957305911186;0.7508237406258903;0.0126007816472714;0.012606203804250624;0.7179936265654783;-0.012062059572496734;1.0455916143540813;0.7180929804245219
0.22544;1.0447946235634447;0.7503507313380247;0.71842833502757;2.449131261286351e-05;-5.2793177118364227e-05;9.996941697414414;0.7508261949531253;0.012600754279454547;0.01260620537038872;0.7179939974257553;-0.01206206001327301;1.0455945389475325;0.7180930402202029
0.450881;1.0447973190488806;0.7503527383508546;0.7184302478638236;2.46106156107157e-05;-5.305433204313281e-05;9.99692507126804;0.7508288109222603;0.01260072508716333;0.012606207070673872;0.7179943964657267;-0.012062060483486979;1.0455976577751873;0.7180931064088818
0.901762;1.0448001948583807;0.750354873548823;0.7184322819887826;2.4736993939633626e-05;-5.333218722985099e-05;9.996907403420225;0.7508315931289966;0.012600694010923962;0.012606208916067957;0.7179948254347589;-0.01206206098417913;1.0456009768654075;0.7180931797963335
1.803524;1.0448032574946367;0.7503571403424878;0.7184344402579379;2.4870485985478254e-05;-5.362716086386032e-05;9.996888674921522;0.7508345456623018;0.012600660994987647;0.012606210917086118;0.7179952860564397;-0.012062061516347604;1.0456045016712592;0.7180932611726102
2.803524;1.0448065131884452;0.7503595418693086;0.7184367252984107;2.5011083486439185e-05;-5.393962130040606e-05;9.996868871307514;0.7508376721910298;0.012600625988059494;0.012606213084518163;0.7179957800375987;-0.01206206208097484;1.0456082371011692;0.7180933513414725
3.803524;1.0448099680054916;0.7503620810288252;0.7184391395196968;2.515873863105216e-05;-5.426987629909493e-05;9.99684798237616;0.7508409760364951;0.012600588944664615;0.01260621542996694;0.7179963090788751;-0.01206206267902361;1.0456121875789106;0.7180934512029065
4.803524;1.04481362794074;0.7503647604544615;0.7184416850843562;2.5313366829433633e-05;-5.4618144542113756e-05;9.99682600205259;0.7508444601622349;0.012600549825790758;0.012606217965826198;0.7179968749075775;-0.012062063311397746;1.0456163570415116;0.718093561802467
5.803524;1.0448174989514882;0.7503675825046852;0.7184443638825134;2.5474845361126255e-05;-5.498453659550348e-05;9.996802927871602;0.7508481271138601;0.012600508597932557;0.012606220704811643;0.7179974792852573;-0.012062063978919403;1.0456207488541516;0.7180936842842177
6.803524;1.0448215869410082;0.7503705493012779;0.7184471774990085;2.5643013388339287e-05;-5.536906423505469e-05;9.99677876051735;0.7508519789725832;0.012600465231848636;0.012606223658836145;0.7179981239804546;-0.01206206468234582;1.0456253657645538;0.7180938197990885
7.803524;1.044825897714996;0.7503736627528731;0.7184501272094899;2.5817673190643157e-05;-5.577165840379989e-05;9.9967535038738;0.7508560173344492;0.012600419702485556;0.012606226837889013;0.7179988107868519;-0.012062065422400006;1.0456302099538441;0.7180939694826637
8.803524;1.0448304369178445;0.7503769245527406;0.7184532140259363;2.599859012993945e-05;-5.619218339218753e-05;9.99672716537011;0.7508602432777326;0.012600371989208605;0.012606230250478868;0.7179995416163238;-0.012062066199798356;1.0456352830904325;0.7180941345132749
9.803524;1.0448352099693945;0.7503803361839888;0.7184564387192949;2.6185489905566243e-05;-5.663045928570002e-05;9.996699756450914;0.7508646573238047;0.012600322075472965;0.012606233904833179;0.7180003185590463;-0.012062067015269172;1.0456405863598521;0.7180943161527078
10.803524;1.0448402220244377;0.7503838989011238;0.7184598017662382;2.637805300405723e-05;-5.708627346893859e-05;9.996671293049753;0.7508692594568036;0.0126002699488444;0.0126062378094717;0.7180011438525505;-0.012062067869557895;1.0456461204734568;0.718094515744122
11.803524;1.0448454779496077;0.7503876136798809;0.7184633032644959;2.657591037026005e-05;-5.7559360711686746e-05;9.99664179540087;0.7508740491739292;0.01260021560190959;0.012606241973752319;0.7180020198643853;-0.012062068763416482;1.0456518856272652;0.7180947346925551
12.803524;1.0448509823310814;0.7503914811869399;0.718466942900565;2.677864404848429e-05;-5.8049383628130415e-05;9.996611287152252;0.7508790255005815;0.012600159033790472;0.012606246408295442;0.7180029491387718;-0.012062069697581992;1.0456578814783724;0.7180949744103773
13.803524;1.0448567395951556;0.7503955017702336;0.7184707199637286;2.6985789922859592e-05;-5.855593101114244e-05;9.996579795213899;0.7508841870366413;0.012600100251467607;0.0126062511244739;0.7180039344419359;-0.012062070672766092;1.04566410718558;0.7180952362333595
14.803524;1.0448627542404232;0.750399675453191;0.7184746333524505;2.7196835593543148e-05;-5.907851713262162e-05;9.996547350687774;0.7508895320507851;0.012600039269626372;0.012606256133561913;0.7180049787743287;-0.012062071689648315;1.0456705614416606;0.7180955213580607
15.803524;1.0448690309714446;0.7504040019216363;0.718478681562063;2.7411211920327673e-05;-5.961658201782436e-05;9.996513989884637;0.7508950584723177;0.012599976109571212;0.01260626144623608;0.7180060853418396;-0.01206207274885195;1.0456772424186573;0.7180958308615892
16.803524;1.0448755746330418;0.7504084804610657;0.7184828626554303;2.762828941252941e-05;-6.016949897470433e-05;9.99647975549798;0.7509007637524087;0.01259991079912373;0.012606267072087727;0.7180072574812525;-0.012062073850931396;1.0456841476649155;0.718096165803569
17.803524;1.0448823900901398;0.7504131098619531;0.7184871742593882;2.7847384936999444e-05;-6.07365800087689e-05;9.996444697491269;0.7509066447669287;0.012599843373756399;0.012606273019163831;0.718008498604867;-0.012062074996387447;1.045691274060526;0.7180965273069917
18.803524;1.0448894821496566;0.750417888408256;0.7184916136189149;2.806776691826147e-05;-6.131706382251677e-05;9.996408872397872;0.7509126978037812;0.01259977387724584;0.01260627929384914;0.7180098122062069;-0.012062076185679884;1.0456986178065173;0.718096916544913
19.803524;1.0448968555278;0.7504228139812856;0.7184961776386604;2.8288651858995297e-05;-6.191008355115904e-05;9.996372342045625;0.7509189185272748;0.012599702360188602;0.012606285900839799;0.7180112018857111;-0.012062077419238952;1.0457061743830447;0.7180973346861178
20.803524;1.0449045148418152;0.7504278841727152;0.7185008628500564;2.8509196425661243e-05;-6.251463757566044e-05;9.9963351737757;0.75092530191669;0.012599628877474062;0.012606292843522915;0.7180126714026783;-0.012062078697489221;1.0457139384988154;0.7180977828703499
21.803524;1.0449124645612198;0.7504330963241864;0.718505665346066;2.8728491868667002e-05;-6.312958478970562e-05;9.996297441489475;0.750931842248214;0.012599553487896762;0.012606300125063538;0.7180142247659858;-0.012062080020859192;1.0457219040450791;0.7180982622074303
22.803524;1.0449207089527444;0.7504384474629782;0.7185105807383517;2.8945564540773868e-05;-6.375365516740198e-05;9.996259225454864;0.7509385330962287;0.012599476256658373;0.012606307748719271;0.7180158662984281;-0.01206208138976725;1.045730064087238;0.718098773788491
23.803524;1.044929252128257;0.7504439341824568;0.7185156041344868;2.9159377756528657e-05;-6.438545881243771e-05;9.996220611281554;0.75094536728093;0.012599397258005365;0.012606315716309718;0.7180176006463844;-0.012062082804609336;1.0457384109168444;0.7180993187236351
24.803524;1.044938098157589;0.7504495525965538;0.7185207300967718;2.936882883577796e-05;-6.502349490250608e-05;9.996181690034126;0.7509523368027782;0.012599316576061606;0.012606324026796107;0.7180194327659413;-0.012062084265761889;1.0457469360546492;0.7180998981942464
25.803524;1.0449472511130509;0.7504552983744078;0.7185259525460889;2.9572741354887013e-05;-6.566616012714733e-05;9.996142559391812;0.7509594328143572;0.012599234304731158;0.012606332677422696;0.7180213679147781;-0.01206208577359163;1.0457556301383208;0.7181005134836401
26.803524;1.0449567150312593;0.7504611667492724;0.7185312646731246;2.9769857207222687e-05;-6.63117393857025e-05;9.996103324459575;0.7509666455891749;0.012599150547727415;0.01260634166614095;0.7180234116558819;-0.012062087328451588;1.0457644828393866;0.7181011659558556
27.803524;1.0449664939057894;0.7504671524819151;0.7185366589480581;2.995883444021043e-05;-6.695838630124713e-05;9.996064098211928;0.7509739645030871;0.012599065418931339;0.012606350992061385;0.7180255698612013;-0.012062088930661467;1.0457734828835374;0.7181018570154695
28.803524;1.0449765917221898;0.7504732498188132;0.718542127158882;3.0138251393470438e-05;-6.760411728976227e-05;9.996025001890619;0.7509813780178457;0.01259897904309012;0.012606360653762694;0.7180278487118549;-0.01206209058049413;1.0457826180405358;0.7181025881108782
29.803524;1.0449870124228098;0.7504794524355908;0.7185476603730463;3.0306608372218228e-05;-6.824680624056244e-05;9.99598616510437;0.7509888736146817;0.012598891556359827;0.012606370648009525;0.7180302546672153;-0.012062092278174768;1.0457918750289128;0.7181033607945324
29.999994;1.0449977598066624;0.7504857533685046;0.7185532488724649;3.0462319214326932e-05;-6.888416549621057e-05;9.99594772614645;0.7509964377647873;0.012598803106334244;0.012606380970486561;0.7180327944180829;-0.012062094023886222;1.0458012393817608;0.7181041768088108
29.999994;0.13263985972743217;0.02172918823639719;0.16126662162688843;-0.09240258288598792;-0.6999204709699471;9.9959098330012;0.7510040559772047;0.012598713851794605;0.012606391617697244;0.7180354749060376;-0.012062095817775724;0.11589469531163103;0.7181050381341813
29.999994;0.13265127096781495;0.021736205359220964;0.1612764004188326;-0.09240241784277625;-0.6999207889553413;9.995872644680468;0.7510117127833674;0.012598623962772662;0.012606402588150198;0.7180383033779334;-0.012063097659945576;0.11590422565811234;0.7181059638059393
29.999994;0.13266301880127887;0.02174325448627917;0.1612858876640716;-0.09240214535348064;-0.6999201439286978;9.995836332479005;0.7510193916016854;0.012598533621647706;0.012606413882451779;0.7180412873914871;-0.012063099550414406;0.11591381191799768;0.7181069227193063
29.999994;0.1326751058820645;0.021750910014742438;0.16129949499783172;-0.09240185308750597;-0.6999191816334842;9.995801080538559;0.7510270745840789;0.012598443024972154;0.012606425502969502;0.7180444347946738;-0.012063101489082672;0.11592343426372508;0.7181079343235112
29.999994;0.13268848432897815;0.021759555291692562;0.16131903760566205;-0.09240196751722987;-0.6999160789800442;9.995767085651984;0.7510347425074271;0.012598352384761643;0.012606437453053607;0.7180477537097647;-0.012064103475734372;0.11593407151966564;0.7181090181306634
29.999995;0.1327012563486135;0.02177027134448707;0.16135508908041005;-0.09240102257088292;-0.6999097815611645;9.995734556682665;0.7510423747153088;0.01259826192844007;0.012606449736307436;0.7180512525136704;-0.012066105510052692;0.11594370108344444;0.7181101769307031
29.999996;0.13271532305538744;0.021784961553548587;0.1614198289091032;-0.09239991523588643;-0.6998969936034651;9.99570371364374;0.7510499490855439;0.012598171898441557;0.012606462356803688;0.718054939820756;-0.01207010759163493;0.11595529880655762;0.7181114304324152
29.999997;0.13273099819887538;0.021808465711530774;0.16154960535362367;-0.09239776849463874;-0.6998693957610139;9.99567478726416;0.751057441963745;0.012598082553498305;0.012606475319178112;0.7180588244831345;-0.012077109720016639;0.11596783887725333;0.7181127985070642
30.0;0.13274891942446573;0.02184809909286822;0.16179911340590994;-0.09239325870384754;-0.6998135691179959;9.995648019958178;0.7510648280706452;0.012597994171393057;0.01260648862768782;0.7180629156080901;-0.01209111189469701;0.11598329372145133;0.718114351787637
30.000007;0.1327719354217637;0.021919621024123315;0.1622842611457397;-0.09238508391464094;-0.6997045433957356;9.995623690403038;0.7510720806750476;0.012597907048282382;0.012606502268799053;0.7180672227041178;-0.012121114114899014;0.11600463406175897;0.7181162451835482
30.000019;0.13280288005749927;0.022057654319403874;0.16326369095147336;-0.09236705435452429;-0.6994804324559467;9.995602143249558;0.7510791721618891;0.012597821486260702;0.012606516179177388;0.7180727548055252;-0.012180116378637662;0.11603782864060008;0.7181197016127374
30.000044;0.13285219507524404;0.022326268558349065;0.16520913272176307;-0.09233197834796779;-0.6990315869669818;9.995583731881478;0.7510860742258234;0.01259773775487602;0.012606530267190138;0.7180805166042961;-0.012299118681897227;0.1160948435484121;0.7181262604237191
30.000094;0.1329356847402003;0.02285856292667269;0.169105959337712;-0.09225941928368654;-0.6981202479519512;9.995568724869683;0.751092757053245;0.012597656037077546;0.012606544473364109;0.7180975055505208;-0.012547121019385779;0.11619964576455642;0.7181441642717505
30.000195;0.13308719841161;0.023918927862067722;0.17690146988219305;-0.09210738680156406;-0.696252293277679;9.995557278428363;0.7510991880591679;0.01259757640865616;0.012606558742099259;0.7181507156096975;-0.013075123385704596;0.11640321268403642;0.7182032969769341
30.000395;0.1333766402646207;0.026046645471446698;0.19253909162394228;-0.09177785540876131;-0.6923288001139363;9.995549418951224;0.7511053313821616;0.012597498881020842;0.012606572933464276;0.7183501424195745;-0.014256125774807272;0.11680753620569041;0.7184215827294913
30.000547;0.13360119478405733;0.02766918069139557;0.2044121303742724;-0.09150586068797437;-0.689191763505045;9.995545050620327;0.7511111499928171;0.012597423507282114;0.012606586815787404;0.7185887834504293;-0.015259128178602649;0.11712261650643976;0.7186771439799065
30.000547;0.13361744816928742;0.027674989457302665;0.204416498601161;-0.09150629602319504;-0.689191870124876;9.995544026616543;0.7511166121189394;0.0125973504890983;0.01260660013763677;0.7185946362389068;-0.01525913058671783;0.11713045727602003;0.7186793417469487
30.000547;0.13363481160236396;0.02768106424590553;0.20442286228224363;-0.09150735284382337;-0.6891911736026067;9.995546225494877;0.7511216989958194;0.01259728018693687;0.012606612710030872;0.718600696993463;-0.015260132988206427;0.11713806322326786;0.7186817743025128
30.000547;0.13365132734756938;0.027686962717483332;0.20443095568478237;-0.09150789047433165;-0.68919091774016;9.995551634532;0.7511264060591232;0.012597213023664417;0.012606624474405336;0.7186069591497232;-0.015260135373652572;0.11714543299620984;0.7186844182061062
30.000547;0.13366788840302252;0.027693067839333778;0.20444232158466377;-0.09150821196816768;-0.6891884358015162;9.99556043947373;0.7511307355764723;0.012597149317015789;0.01260663555065443;0.7186134123190512;-0.015261137735390985;0.11715255141251098;0.7186873328160951
30.000547;0.13368443772615657;0.02769983146330246;0.20446042154213234;-0.09150844727587004;-0.6891846939492494;9.995573067449547;0.751134689731288;0.012597089156910369;0.012606646263430736;0.7186210408339749;-0.01526214006651052;0.11716038652231446;0.7186915126644855
30.000548;0.13370122502257195;0.02770906022914028;0.20449841394702836;-0.0915081189619192;-0.6891744765056402;9.99559012166455;0.7511382714924917;0.012597032470469137;0.01260665711933911;0.7186278243151418;-0.015265142360218186;0.11716689750491875;0.7186950157461759
30.000548;0.13371945316315245;0.02772128498967411;0.20455839232415743;-0.09150837690979484;-0.6891598286188593;9.9956122170219;0.7511414890165704;0.012596979144824822;0.012606668743105436;0.7186367426532042;-0.015270144609674942;0.11717504922441435;0.7187008579073264
30.00055;0.13373745263794287;0.027741256099955626;0.2046786303354169;-0.09150635149886124;-0.6891273984076997;9.995639868832988;0.75114435394701;0.012596929003031889;0.01260668181932338;0.7186457797449912;-0.015280146807531366;0.11718381754790799;0.7187071258433182
30.000553;0.1337573543236474;0.02777746484746247;0.20491972263500022;-0.09150176820698991;-0.6890636613442181;9.995673507126476;0.751146870336147;0.012596881727268767;0.012606697029028379;0.7186589234836472;-0.015301148945230075;0.1171951863439011;0.7187179750809612
30.000559;0.13378067252085918;0.027845341592522044;0.20539543717162967;-0.09149127978194722;-0.6889352084531887;9.995713477026902;0.7511490258870821;0.012596836901963603;0.01260671497525107;0.7186771647895638;-0.015344151013174842;0.11721314389315549;0.7187346627852275
30.000571;0.1338127182579741;0.02797823505561331;0.2063484901588358;-0.09146995866406722;-0.6886771323900841;9.995759950276343;0.7511507982891377;0.01259679414153511;0.012606736130478427;0.7187064937511758;-0.015431153001081393;0.11724167527291926;0.7187636645506891
30.000595;0.13386040148141923;0.028241364612752784;0.2082585250822423;-0.09142484721726302;-0.6881559879159539;9.995812872544247;0.7511521671460092;0.012596753181067318;0.012606760809171337;0.7187598952175149;-0.015610154897843507;0.11729575593856367;0.7188190168465434
30.000644;0.1339417174476352;0.028767029157957993;0.212090672631563;-0.09133201769068998;-0.6870989698966583;9.995872039547612;0.7511531182593671;0.012596713901147132;0.012606789127015645;0.718865349971811;-0.01599015669133883;0.117399357874434;0.718931171501292
30.000741;0.13409144578133148;0.02982529955957182;0.21981136289024167;-0.091137698750091;-0.6849244335129147;9.995937240016149;0.751153646747049;0.012596676342825868;0.012606820971235454;0.7190908396180732;-0.016839158368310462;0.11760646255282162;0.7191746208144809
30.000838;0.13424246657248562;0.030896885174092975;0.2276154560332591;-0.09093286141779937;-0.6826651266274784;9.996008356194222;0.751153761836214;0.012596640761755158;0.012606856049379486;0.7193483472220055;-0.01780415991506736;0.11781706463482254;0.7194541758173943
30.001032;0.13453464945635885;0.03307445320128831;0.24343972041436998;-0.0904878376922948;-0.6778885474759924;9.996085358894266;0.7511534848279163;0.012596607657191195;0.012606893975240898;0.7199468524589934;-0.02007316131808761;0.11824616455851608;0.7201113001767385
30.001207;0.1348040302458166;0.0350750490103091;0.2579200135746664;-0.09004836672520844;-0.6732842905360247;9.9961682424982;0.7511528409526373;0.01259657767515466;0.012606934343393803;0.7205913346356629;-0.022494162563349254;0.11864676376917957;0.7208263838710822
30.001382;0.13507622315278162;0.037110817989791274;0.2726022518192711;-0.08956918180656244;-0.668383459018028;9.99625699553663;0.7511518511471791;0.012596551422765175;0.0126069767754017;0.7213377850717979;-0.025264163636803248;0.11905986653932644;0.7216637346380061
30.001556;0.13535183211757715;0.03918111408785575;0.2874780175143126;-0.08904882595858125;-0.6631742858817266;9.996351574717115;0.7511505277608692;0.012596529344518565;0.012607020924106814;0.722184210036999;-0.028373164526939373;0.11948448024962009;0.7226248712143993
30.001731;0.13563087079560907;0.04128159981725697;0.3025125659443522;-0.08848717171038914;-0.6576580651955685;9.996451837750634;0.7511488754706633;0.012596511770214843;0.012607066479477737;0.7231326203112323;-0.031811165226735286;0.11992261312776083;0.723715598598551
30.001906;0.13591301488467958;0.04341140495143788;0.31769784785324945;-0.08788233518223071;-0.6518248013149891;9.996557514748295;0.7511468932234151;0.012596499011826003;0.012607113180549797;0.7241840234596992;-0.0355691657335803;0.12037227469201635;0.7249409933427857
30.00208;0.13619765868123773;0.04556709360075688;0.3330076420579636;-0.0872338150905218;-0.6456761862044464;9.99666824907259;0.7511445759574185;0.012596491324312729;0.012607160824453768;0.7253364293702971;-0.039636166047854464;0.12083348024660806;0.7263032066368157
30.002255;0.1364838671176172;0.04774622808728404;0.34842444680984097;-0.08654020493656726;-0.6392087056041384;9.99678367155489;0.7511419188827984;0.01259648882390788;0.012607209273246845;0.7265928588576289;-0.04400416617159501;0.1213062540664205;0.7278096457291305
30.00243;0.13677291648254586;0.04994764089043851;0.36393485294863637;-0.08580154354113638;-0.6324190740100688;9.996903442687858;0.7511389220225319;0.01259649148587361;0.012607258453684628;0.7279523394179684;-0.04866316610883221;0.1217906309949161;0.7294636909118613
30.002604;0.1370629221199555;0.05216895021511652;0.37952491707252684;-0.08501611707447312;-0.6253059781234763;9.997027212508286;0.751135590660822;0.012596499160419874;0.012607308367336584;0.7294158929615844;-0.053605165867620735;0.12228565900658037;0.7312708716721867
30.002779;0.13735424228277165;0.05440689091344001;0.39516874314786177;-0.08418467685682308;-0.6178756746616271;9.997154615123069;0.7511319337848295;0.012596511622681392;0.012607359072041002;0.7309835307131595;-0.05882016546143934;0.1227913963854548;0.7332355693286315
30.002954;0.13764720587753448;0.0566580639365266;0.41083965618193974;-0.08330373124885908;-0.6101035227975504;9.997285369971577;0.7511279656812986;0.012596528659523952;0.01260741061925114;0.7326262550411361;-0.06430016490800129;0.12330790526812739;0.7353333602642443
30.003111;0.13791040107292632;0.05868937289673563;0.42493090922045856;-0.08246248507762008;-0.6027823883842548;9.997419343748774;0.7511237098788162;0.01259655005619984;0.012607462992453505;0.7341280602575193;-0.06945216422702245;0.12378124974649646;0.7372983197822359
30.003252;0.13814727900906346;0.06051617052568225;0.4375616941384252;-0.08166716202905035;-0.5959354638724199;9.997556497629164;0.7511191987479129;0.012596575525076672;0.012607516088774844;0.7354849333216484;-0.07425316343980866;0.12421449230101007;0.7391174164367836
30.003394;0.13838388507471192;0.06234285571035282;0.4501505929762658;-0.08083418380809172;-0.5888357846734061;9.997696809382184;0.751114463474043;0.012596604729178519;0.012607569769035326;0.7368438555745556;-0.07921216256984749;0.1246536844123472;0.7409844373373969
30.003535;0.1386192639587708;0.0641677383697553;0.4626886187309655;-0.07996321111443216;-0.5814862621171087;9.997840245245424;0.7511095218249064;0.012596637350588335;0.012607623869380755;0.7382028016786051;-0.08432516164108149;0.1250998670986386;0.742899661526532
30.003676;0.1388543783892435;0.06598972257517838;0.47516487513544914;-0.07905512236278558;-0.573890485164913;9.997986783325755;0.7511043790358487;0.012596673115883642;0.012607678102330214;0.7395627386831565;-0.0895871606742715;0.125552087647773;0.7448661787731304
30.003678;0.13885701039878248;0.06600510742121779;0.475306236632806;-0.07904642472214227;-0.57380273238204;9.998136438990386;0.7510990393451764;0.012596711807494467;0.012607731969032629;0.7395856328600964;-0.08964715968457539;0.1255544098650439;0.7448963990675851
30.003678;0.13885607799006877;0.06599916402394201;0.4753059797359419;-0.0790481856059344;-0.5738030752412012;9.99828923685672;0.7510935136480633;0.012596753283124528;0.012607784739047582;0.7395934595452228;-0.0896471586814612;0.1255519054437546;0.7449040147260629
30.003678;0.13885446025363737;0.06599350683573663;0.4753109982010213;-0.07904953243856495;-0.5738007068885238;9.998445132069676;0.751087820607802;0.012596797492406142;0.012607835507885039;0.7396022036953823;-0.08964915767076202;0.12554964249540485;0.7449122843005401
30.003678;0.13885218667765484;0.0659873795461127;0.47531558890762854;-0.07905070999958885;-0.5737974315343385;9.998603953418568;0.7510819832400735;0.012596844499367849;0.012607883350400926;0.7396098558371276;-0.0896521566573988;0.12554768142828684;0.7449190222331017
30.003678;0.13884929956937006;0.06598160103101418;0.4753254897419518;-0.0790514642802814;-0.5737914273864667;9.998765401031662;0.7510760225359457;0.012596894509669103;0.012607927439090245;0.7396184144911275;-0.08965615564640686;0.125547072344238;0.7449261374493775
30.003678;0.13884679231687008;0.06597717490255402;0.4753445748523557;-0.07905196938402265;-0.5737800104228049;9.998929040929617;0.7510699542641289;0.012596947834165604;0.01260796703515204;0.7396278882390734;-0.08966415464229002;0.12554685024534543;0.7449339161970046
30.003679;0.13884278565285676;0.06597486699473203;0.47538496376280126;-0.07904998931368082;-0.5737549120197117;9.999094284118081;0.7510637891125951;0.012597004750600585;0.012608001418529177;0.7396402913449428;-0.08968215364835214;0.1255470336181289;0.7449449911921903
30.00368;0.13884016144981998;0.06597850287731123;0.4754646299257927;-0.07904563259208663;-0.573705029738383;9.999260376666408;0.751057530439627;0.012597065397092494;0.012608029886652827;0.7396556412135004;-0.08971615266723865;0.1255496292935643;0.7449600110665119
30.003681;0.13883769218299344;0.06599295323353171;0.4756233343313605;-0.07903504439510571;-0.5736076177941096;9.999426410345523;0.7510511724366018;0.012597129813335299;0.012608051838872855;0.7396809585751611;-0.08978515170274722;0.12555563634828068;0.7449881516876042
30.003685;0.1388385742389417;0.06603086903197676;0.475942110026843;-0.07901273046322252;-0.5734096315627326;9.999591407547085;0.7510447053665699;0.01259719803272236;0.012608066766019329;0.7397232632141595;-0.08992315076109231;0.12556804572398986;0.7450404272148305
30.003692;0.13884474824981724;0.06611593802969187;0.47658641257105033;-0.07896551142767617;-0.5730074974303929;9.999754444155757;0.751038123909938;0.01259727007654778;0.012608074150739623;0.7398005680997373;-0.0901991498499753;0.12559183664151347;0.7451430584558644
30.003707;0.1388629627312657;0.06629424558232823;0.4778674010473198;-0.07887075170506501;-0.5722091211735739;9.999914711253403;0.7510314283031843;0.012597345830286417;0.012608073455310181;0.7399468775732457;-0.09075314897506981;0.12564097038763047;0.745346943063054
30.003736;0.1389046866546852;0.06666067817201733;0.48043305747799137;-0.07867770873285414;-0.5705994061819313;10.000071565031694;0.7510246189858524;0.012597424953109995;0.012608064149776329;0.740233186453497;-0.09186414813589527;0.12573738598122222;0.7457574199982934
30.003794;0.1389932434706755;0.06740242560581529;0.48555612228713396;-0.0782849508526291;-0.5673487887010478;10.000224565233237;0.7510176956540375;0.01259750695669793;0.01260804569912201;0.7407984776903527;-0.09410614732569206;0.12592900159193476;0.7465868451100349
30.003911;0.139179398380084;0.06889474403817801;0.4957617947246538;-0.07748097146239583;-0.5607263267151265;10.000373409405276;0.7510106622294321;0.012597591336145443;0.012608017554649575;0.7419227238537983;-0.0986611465359967;0.12631572280703413;0.748277221325375
30.004028;0.1393644744767043;0.070381636056379;0.505906032807009;-0.07664968366998606;-0.5539286153093587;10.000517830209288;0.7510035296573072;0.012597677573531627;0.01260797920140172;0.7430298936016984;-0.10331014576099665;0.12670545376397543;0.7499880612393791
30.004103;0.1394798922296074;0.07133218647557227;0.5124099012992838;-0.07609487109633375;-0.5494214170056109;10.000657565632734;0.7509963131919358;0.012597765065921319;0.012607930280458158;0.7437109545386417;-0.106365144998546;0.12695910652697304;0.7510751680790042
30.004179;0.139595485557035;0.07227632779890117;0.5188577449063327;-0.07552533824412104;-0.5448147404670154;10.000792400785713;0.7509890257864409;0.01259785314068466;0.012607870656334482;0.7443448698592035;-0.10945814424939129;0.12721560838469612;0.7521316272219535
30.004254;0.13971000158282432;0.07321226989920906;0.5252415040514741;-0.07493998079263597;-0.5401057754929185;10.000922219062112;0.7509816726628004;0.01259794114430083;0.01260780032913061;0.7449245967683006;-0.11258914351667824;0.1274739030730226;0.7531510252849661
30.004329;0.1398227858111387;0.074140219557651;0.5315654754123591;-0.07433827989474846;-0.535293461544584;10.001046962645905;0.750974254176889;0.012598028441668985;0.01260771933303565;0.7454520896548773;-0.11575614280434957;0.12773294706223431;0.7541355597811537
30.00448;0.14005582593054414;0.07598527427242005;0.5440113250169204;-0.07308750089396869;-0.5253625563402198;10.001166489918903;0.7509667755498285;0.012598114322321665;0.012607627706996671;0.7463333031592662;-0.12219714211351079;0.12825470914189877;0.756003434813025
30.004631;0.140284220924668;0.07779482539447284;0.5561800340032078;-0.0717734713610054;-0.5150285732697292;10.001280476630583;0.7509592529342972;0.01259819800461963;0.012607525434809136;0.7469891930864242;-0.12877814144116068;0.1287821702319988;0.7577234627643563
30.004782;0.14050959482446163;0.07956604077549474;0.5680472757893784;-0.07039883192832094;-0.5043055803329786;10.001388431894599;0.7509517101858049;0.01259827875067106;0.012607412326790409;0.7474107161296554;-0.13549514078309421;0.12931431859457174;0.759290144013645
30.004933;0.1407296700056825;0.08129661446318093;0.5796081987220155;-0.06896148124686317;-0.49318779287821235;10.001489759478167;0.750944173110591;0.012598355886857468;0.012607287985438864;0.7475898284063736;-0.14234214013678168;0.12985114710796644;0.760698661124261
30.005083;0.14094575731042872;0.08298295855591137;0.5908343590227959;-0.06746447817124318;-0.48169316426920555;10.001583847872235;0.7509366690065323;0.012598428725243208;0.01260715194624902;0.7475174861845287;-0.14931513950296466;0.13039165127372393;0.7619436199737167
30.005199;0.14110509546604022;0.08423889695592272;0.5991991993499439;-0.06627693158767996;-0.4726329182726482;10.001670173010137;0.7509292286021917;0.012598496551519815;0.012607003884887632;0.7472846506565946;-0.1547381388868047;0.1308078181193462;0.7627765953718567
30.005199;0.1410946934378939;0.08422226951596674;0.5992015170197696;-0.06627771205171333;-0.47263358915119796;10.001748348188828;0.7509218864530159;0.012598558697059684;0.012606843705606609;0.7472882906203574;-0.15473813829667454;0.13080661600237534;0.7627591426165298
30.005199;0.141083936848879;0.08420571911885777;0.5992084503444477;-0.06627768256754911;-0.47262870592449924;10.001818120624964;0.7509146823210924;0.012598614586778224;0.012606671490085626;0.7472913812431968;-0.15474113774043446;0.13080500457067618;0.7627413152746347
30.005199;0.14107283027130377;0.08418857913346059;0.5992153845897115;-0.0662776236000123;-0.47262385610509905;10.001879338240004;0.750907663369891;0.012598663713147985;0.012606487454350309;0.7472939022338938;-0.15474413722322353;0.13080295514271;0.7627225398495594
30.005199;0.14106135793822763;0.08417164751983287;0.5992280915886742;-0.06627684484592311;-0.47261414351580583;10.001931894941283;0.7509008835699924;0.012598705652596975;0.01260629194647162;0.7472958335561017;-0.1547501367487623;0.13080145659742187;0.7627034740599502
30.0052;0.14105044163512173;0.08415568525937143;0.5992479034076521;-0.06627513663132471;-0.47259488168038294;10.001975725693981;0.7508943992029463;0.012598740169960978;0.012606085453844009;0.7472961497197292;-0.154762136321063;0.13079950637955556;0.7626838097225578
30.0052;0.14103879649253923;0.08414122061407725;0.5992838772001562;-0.06627079452110331;-0.47255814416172853;10.002010885532206;0.7508882616250856;0.012598767249777237;0.012605868594015725;0.7472958207415727;-0.15478613594518506;0.13079710060741898;0.7626658178534828
30.005201;0.1410269756209805;0.08413214610652765;0.5993612848401856;-0.06626009020504549;-0.4724753756529513;10.002037590957979;0.7508825088673378;0.012598787016402874;0.012605641964160431;0.7472928220657606;-0.15483413562761175;0.13079722937571603;0.7626500567474945
30.005203;0.14101694502545417;0.08413331598847261;0.5995062438377493;-0.06624000741220702;-0.4723183405446325;10.002056126981445;0.7508771583677314;0.012598799661746957;0.012605405947377649;0.7472871438327443;-0.15492913537463324;0.13079987547011515;0.7626412786514677
30.005207;0.14100897061820955;0.08415577714785216;0.5997962780437643;-0.0661981425521859;-0.4719975747338089;10.002066689732663;0.7508722061151862;0.012598805423742808;0.012605160754094692;0.747274790854061;-0.1551201351889299;0.1308100143092372;0.762645614378632
30.005215;0.1410062760391078;0.08422163028818534;0.600375063448341;-0.06611399599753635;-0.47135596260195123;10.002069337972769;0.7508676328933169;0.01259880460734076;0.012604906626869243;0.7472507781637138;-0.15550113506608548;0.13083362416692815;0.7626774539678621
30.005231;0.14101533608695288;0.0843742519159263;0.6015239395284442;-0.06594609602615512;-0.4700760875118587;10.002064133108687;0.7508634120892068;0.012598797641191142;0.012604643932566403;0.7472041293927402;-0.15626413499270836;0.13088570305810326;0.7627656685344882
30.005264;0.1410458843433411;0.0846995923794684;0.6038132080786928;-0.06560795725992007;-0.4675094303994098;10.002051313913208;0.7508595183363629;0.012598785082792368;0.0126043731062759;0.7471148739211824;-0.15778713494882585;0.13099626731423764;0.7629699374284304
30.005328;0.1411228728663942;0.08536855824510066;0.6083505423528376;-0.0649294855754998;-0.46236403562670103;10.00203134814473;0.7508559330031239;0.01259876747859245;0.012604094553082281;0.7469370395419292;-0.16082513491390035;0.13122233645872505;0.7634084595989956
30.005457;0.1412883445065528;0.08670772057269237;0.6172669886931231;-0.06356132692025822;-0.4520281188767824;10.002004885084958;0.7508526393320715;0.012598745201338376;0.012603808589611108;0.7465876476217101;-0.166873134870598;0.13167692994192415;0.764342877810425
30.005716;0.14162535455763012;0.08932181207832877;0.6344498442566228;-0.06079197148685819;-0.4312335873464591;10.001972703921922;0.7508496131007288;0.012598718444818649;0.012603515477638523;0.7458987128423298;-0.17885313480327447;0.1325850740609483;0.7663558973238058
30.005974;0.1419476707421553;0.09181949669120598;0.6507909894942936;-0.05798140218146168;-0.4102929885880839;10.001935690243918;0.7508468178845626;0.012598687314438826;0.01260321545270498;0.7452192426756009;-0.1906791346968448;0.1334798057029808;0.7685221152353712
30.006233;0.142256053902141;0.0942018200336619;0.6663051623091718;-0.055137212358957126;-0.3892527448128286;10.00189477691799;0.7508442062510868;0.012598651864538884;0.012602908681533114;0.7445462385064824;-0.2023531345389855;0.1343601670100415;0.7708307909273068
30.006491;0.14254896980367487;0.09646934270342127;0.6810137455458689;-0.052264391624204806;-0.3681468335555794;10.001850848947859;0.7508417250049272;0.01259861209781755;0.01260259526684278;0.7438827001754039;-0.21387713432089894;0.13522519379174963;0.7732772109318912
30.006749;0.1428280307549843;0.09862519748552398;0.6949407927773427;-0.04936831155935787;-0.3470029525190549;10.00180470730676;0.7508393196023266;0.012598568001036781;0.012602275304026973;0.74322662897096;-0.2252541340365734;0.13607491067950295;0.775852346045946
30.007008;0.14309304137273013;0.10067052686188993;0.708104085663179;-0.04645539702805356;-0.32586098196668967;10.001757100816853;0.7508369374626042;0.012598519610907428;0.012601948902944072;0.7425780297899118;-0.23648413368301477;0.13690833511472214;0.7785484851065948
30.007266;0.14334559033871783;0.10260889797688287;0.7205289089708689;-0.043530658569161794;-0.30474660002928394;10.001708755176018;0.7508345366145573;0.012598467109866202;0.012601616216996271;0.741936914292041;-0.24757013325842062;0.1377244799638233;0.7813590045260621
30.007525;0.14358504808822653;0.10444227730418923;0.7322395390482467;-0.040598136365328906;-0.2836838156349096;10.001660345142493;0.7508320949662063;0.012598410905300469;0.012601277506585035;0.7413042989951449;-0.2585141327573599;0.13852435390624784;0.7842781941923388
30.007783;0.14381119491552616;0.10617236718842842;0.743255880703779;-0.03766349820921455;-0.2627067012656482;10.001612460897707;0.7508296095213164;0.012598351588969239;0.01260093317672289;0.7406781989805541;-0.2693171321681053;0.13930696630634523;0.787297408592583
30.008042;0.14402487894973381;0.10780319567175385;0.7536079674759466;-0.0347294608755361;-0.2418266060018874;10.001565659371575;0.7508270888557579;0.012598289827426392;0.012600583791057331;0.7400606251935595;-0.279982131473957;0.1400713358128593;0.7904126813462764
30.0083;0.14422753281416129;0.10933750024043278;0.763312963314765;-0.031802478556551945;-0.22108043587324103;10.001520529432907;0.7508245462281765;0.01259822630813684;0.012600230098370158;0.7394495871056486;-0.29050913065472256;0.14081949086443693;0.7936154845473615
30.008558;0.14441806412342256;0.11077795747486689;0.7724003655004013;-0.028883874302636853;-0.20047357973014376;10.001477673630111;0.7508219965481868;0.012598161740599923;0.012599873010414164;0.7388460954544843;-0.30090212968770935;0.1415494579830695;0.7969017695410562
30.008817;0.14459721543874846;0.11212772434018525;0.7808928406861885;-0.02597846190679046;-0.1800327421148957;10.001437642853043;0.7508194591396684;0.01259809680074751;0.012599513485617081;0.738249160334651;-0.3111611285501362;0.14226125408254983;0.8002644123621944
30.009075;0.14476625007877106;0.11339050144638292;0.7888133052412365;-0.023089440786653082;-0.15977317195572677;10.001400902440635;0.7508169587043951;0.01259803200541998;0.012599152426418769;0.7376597889796646;-0.321289127221858;0.14295688969479176;0.8036994949056986
30.009334;0.14492422252601278;0.11456872267885691;0.7961873049189138;-0.020219696830749354;-0.139710748606039;10.001367868183387;0.7508145187072255;0.012597967701648328;0.01259879069380392;0.7370779869241164;-0.3312861256861438;0.14363436803117008;0.8072012174097292
30.009592;0.14507235502458019;0.11566608527869546;0.8030368308888785;-0.017371818527503087;-0.11985694892752592;10.001338956303796;0.7508121558867094;0.012597904180142555;0.01259842919790631;0.7365027578664813;-0.34115512392745306;0.14429467877282723;0.8107642799821048
30.00985;0.14521185353962032;0.11668666569499783;0.8093860445816404;-0.014548060789585208;-0.10022163946409092;10.001314591092811;0.7508098806968635;0.012597841729411877;0.01259806892794592;0.7359341033406811;-0.35089712192832484;0.1449377992397882;0.8143837114573423
30.010109;0.14534173242524456;0.1176326353048192;0.8152578905845628;-0.011750530708566609;-0.080815566818894;10.001295185882048;0.7508076990687083;0.01259778062633875;0.012597710813786097;0.7353720264852163;-0.3605151196703272;0.14556370286656775;0.8180555998694089
30.010367;0.1454629483905412;0.11850748557933809;0.820673461143522;-0.008981728548385685;-0.061650879620879326;10.001281107046562;0.7508056128813608;0.012597721151597192;0.012597355555983313;0.7348165342062392;-0.3700081171391735;0.14617337039726502;0.8217744797306901
30.010626;0.1455754982815104;0.11931412213123195;0.8256549888081068;-0.006243837595510463;-0.042738379749137065;10.00127262800048;0.750803619467665;0.012597663689013484;0.012597003641422572;0.7342686333094884;-0.3793801143267292;0.14676679951948543;0.825538157474117
30.010726;0.14560622237058102;0.11959404781395089;0.8274653683034147;-0.005193490686624577;-0.035493088476991626;10.001269884546508;0.7508017102060879;0.012597608832928197;0.0125966554595768;0.7340493281940437;-0.3829701112277728;0.14698300492558833;0.8269910261122987
30.010726;0.14558908201062612;0.11957035552132861;0.8274539008329515;-0.00519314820584027;-0.03549187011433845;10.001272828226414;0.7507998673645969;0.012597557321971688;0.01259631137956591;0.7340346230817566;-0.38297010783807345;0.14697000912486227;0.8269717949728795
30.010726;0.145571946714949;0.1195478826946017;0.8274475755801285;-0.0051926588859438055;-0.0354895806084235;10.001281222856619;0.7507980633380544;0.012597509879676968;0.01259597179521164;0.7340195219193572;-0.3829741041559653;0.14695783594267728;0.8269552003519337
30.010726;0.14555527170227078;0.11952629019665426;0.8274413062489576;-0.005191388573721845;-0.03548171708335548;10.001294773325803;0.7507962678198716;0.01259746714623098;0.012595637102735481;0.7340030254150824;-0.38297710018431236;0.14694451323546842;0.8269380330276663
30.010726;0.1455387813441694;0.11950562617629194;0.8274368273816128;-0.005188867152928402;-0.03546508261514528;10.001313335750986;0.7507944560880243;0.01259742966544791;0.012595307652739026;0.7339871286791824;-0.3829850959316499;0.14693107782452652;0.8269248386698503
30.010726;0.145523424472643;0.11948698667297299;0.8274362848686997;-0.005184205756772765;-0.035433296854170133;10.001337028561139;0.7507926102153626;0.01259739787533892;0.012594983747095428;0.7339698236413251;-0.38300109141254157;0.1469185769152261;0.8269152349519432
30.010727;0.14550702165817803;0.11946905007909535;0.8274432286130821;-0.005175058866448873;-0.035370707629834894;10.001366174869933;0.7507907182728709;0.012597372161916103;0.012594665627618998;0.7339511078292653;-0.3830320866475321;0.14690706760885233;0.8269124633108453
30.010729;0.14549250574156902;0.11945532917679061;0.8274655355026516;-0.005157202831808037;-0.035247487223527094;10.001401142735187;0.7507887764584235;0.012597352957736537;0.01259435345496108;0.7339309905367603;-0.383093081663083;0.146897611719879;0.8269234625587555
30.010732;0.1454786932383404;0.11944692050390744;0.827517922042089;-0.0051212367071720374;-0.03499916164232038;10.001442209737757;0.7507867903134446;0.012597340746228652;0.012594047318548457;0.7339064926534673;-0.38321707649124664;0.14689226420096463;0.8269608437848494
30.010739;0.14546609811088781;0.11944872643939444;0.827631610314943;-0.005048984713801773;-0.034500435611371345;10.001489543992781;0.750784768691283;0.012597335955008506;0.012593747295858576;0.7338736448507271;-0.3834650711680833;0.1468950663474253;0.8270493237639605
30.010753;0.145457660359456;0.11947195272799636;0.8278673393609969;-0.004904765017823584;-0.033504949595262894;10.001543258316435;0.7507827132406991;0.012597338864236583;0.012593453524112092;0.7338274841617536;-0.38395906573011346;0.14691405235026625;0.8272411115316465
30.010781;0.14545536337683573;0.11953558932464797;0.8283448260069363;-0.0046160570593939835;-0.03151312965504311;10.001603489368382;0.7507806168904818;0.012597349567349389;0.012593166170055896;0.7337530498386878;-0.38494706021082375;0.14696326029325577;0.8276384688483694
30.010836;0.14546632468619553;0.11967920498562473;0.8292960327236394;-0.004038911325959978;-0.027533241666881744;10.001670475512567;0.7507784715146821;0.01259736798450425;0.012592885323927158;0.7336213802196266;-0.38692005463958323;0.1470767380107449;0.8284461408967355
30.010947;0.14550214736457684;0.11997524484393213;0.8311529208305233;-0.002890091204110326;-0.019616782567213706;10.001744516375842;0.7507762714830731;0.012597393961031114;0.012592610941514632;0.7333785093004604;-0.3908480490419635;0.14731254650357814;0.8300780464696884
30.011168;0.1455854900934347;0.1205520046383057;0.8346661460000546;-0.0006096220143625874;-0.003920102193370636;10.001825800709014;0.7507740122599255;0.012597427365449835;0.01259234282537302;0.7329154645476101;-0.3986400434397488;0.14778976002319386;0.8333716520735303
30.011388;0.1456622874407558;0.12108449587109804;0.8379076715855699;0.001645559957758395;0.011582749045933153;10.001914296624264;0.7507716909856872;0.012597468064106459;0.012592080630301601;0.7324562671927679;-0.4063470378515449;0.14825545862427017;0.8366877309833293
30.011609;0.14573547560802136;0.12157693935113009;0.8408906665494643;0.00387430321433353;0.026885891358095357;10.002009796925856;0.7507693086813626;0.012597515820645756;0.012591823918526347;0.7320019333467086;-0.4139690322939273;0.14871071979202577;0.840024497315777
30.01183;0.14580313370570933;0.12202928534626532;0.8436268008733763;0.006076051614187493;0.041987689741999866;10.002111994850642;0.7507668705777366;0.012597570274933011;0.012591572210360684;0.7315524746730312;-0.4215070267807677;0.14915561644032943;0.8433798509193025
30.012051;0.14586746372132503;0.12244493032830561;0.8461275918949286;0.008250990757654513;0.056890754763691535;10.00222048901087;0.7507643843599283;0.012597631022678434;0.012591325002438522;0.7311069000001111;-0.42896202132238426;0.14959121763477928;0.8467509285222891
30.012272;0.14592751355357939;0.12282439728884058;0.8484030289336594;0.010398619737607435;0.07159360999676327;10.002334751540893;0.7507618580774159;0.012597697667544636;0.012591081815186879;0.7306662197528001;-0.4363350159276639;0.1500165826065477;0.8501367088300525
30.012493;0.14598306988323484;0.12316914865103418;0.8504652326782677;0.012517757038291501;0.0860900359875632;10.002454156228794;0.7507592968075703;0.012597769820449668;0.012590842288395321;0.7302304480216284;-0.4436280106065584;0.15043275059430072;0.8535359326912951
30.012714;0.1460355679866164;0.12348160447970945;0.8523231584639646;0.01460944309912301;0.10038796174878505;10.0025780913451;0.7507566972187066;0.0125978471318327;0.012590606224394334;0.7297995991598625;-0.45084000536947294;0.15083973965514455;0.8569458948782263
30.012935;0.1460845547562077;0.12376297650878762;0.853988300554798;0.016671914832504357;0.11447698897928589;10.002706025313561;0.7507540422724707;0.012597929324293381;0.012590373527250532;0.7293726850151222;-0.4579730002251132;0.151238550994886;0.8603646803773294
30.013156;0.14613046275112992;0.12401462679471081;0.8554677867438611;0.018706600910339707;0.12836793698197344;10.002837447795658;0.7507512992040088;0.012598016116690616;0.012590144136492731;0.7289497167343119;-0.46502699517932244;0.1516271699775338;0.8637902625285361
30.013377;0.14617303354643557;0.12423813700661449;0.8567740262882112;0.020712310651023778;0.14205413620046287;10.002971826379747;0.7507484261006665;0.01259810705380185;0.012589918028444315;0.7285317093053995;-0.47200399023522815;0.15200857041842566;0.8672225902399853
30.013598;0.14621221415981756;0.12443446730418603;0.8579137812041416;0.02268927959291042;0.1555384965043825;10.003108661294918;0.7507453860587648;0.012598201391951966;0.012589695239947027;0.7281176829376014;-0.47890498539461357;0.1523807208983385;0.8706594707216383
30.013819;0.1462489155139043;0.12460593331238383;0.8588973615758454;0.024636923109143817;0.16881715531376978;10.00324753035745;0.750742157833184;0.01259829816610861;0.012589475837338347;0.7277086572222683;-0.48572898065953624;0.15274558475334368;0.874099344931755
30.01404;0.14628328659914389;0.12475362726822424;0.8597312010592699;0.026556555645165195;0.18189981299561844;10.003388073888402;0.7507387386820339;0.012598396383286482;0.012589259864829287;0.7273036448320572;-0.49247897603256957;0.15310112036254073;0.8775412380972769
30.014261;0.14631406754396856;0.12487784894343808;0.8604246235906035;0.02844715354031722;0.19478197211294238;10.003529964123379;0.7507351414657125;0.012598495162006212;0.012589047336394812;0.7269026537150712;-0.4991539715157143;0.15345028864153712;0.8809828472084155
30.014482;0.14634335825744013;0.12498142198900075;0.8609844194380576;0.030309415708381252;0.20746654971888676;10.003672885891834;0.7507313843398382;0.01259859371129026;0.012588838248981325;0.7265056928692364;-0.5057559671099185;0.15379106090189867;0.8844235913696953
30.014703;0.14636892461205941;0.12506366102339647;0.8614188051092042;0.03214298779804902;0.21995501376911328;10.003816523852164;0.7507274795646427;0.012598691227664278;0.01258863260468542;0.726112773187402;-0.5122859628161607;0.1541244138657094;0.887862385889549
